timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-05-30 07:10:00+00:00,3.2088320493698115,237.4005505861858,37.157957887649545,1020.1876922607436,True,True,False,False,False,False,False,True
2022-05-30 07:20:00+00:00,3.576035368442537,221.74405285246277,53.91152296066285,1018.4565979003904,True,True,False,False,False,False,False,True
2022-05-30 07:30:00+00:00,3.733333814144134,218.9491357420152,63.34911360740661,1037.228814697267,True,True,False,False,False,False,False,True
2022-05-30 07:40:00+00:00,3.424361157417297,219.4937781938876,62.38235018253332,1076.9173065185546,True,True,False,False,False,False,False,True
2022-05-30 07:50:00+00:00,3.774542808532714,230.0137569306777,61.14888839721685,1143.3647075452309,True,True,False,False,False,False,False,True
2022-05-30 08:00:00+00:00,3.5742230289860784,231.26339060264556,52.71098045706748,866.6912567138672,True,True,False,False,False,False,False,True
2022-05-30 08:10:00+00:00,2.888981586694718,221.9379275073533,30.272740891575808,889.4862579345703,True,True,False,False,False,False,False,True
2022-05-30 08:20:00+00:00,3.2868316411972045,227.04215760426396,54.46879788448936,1018.8485504150406,True,True,False,False,False,False,False,True
2022-05-30 08:30:00+00:00,4.049898850917815,226.3208750148277,103.88057250976556,990.77444152832,True,True,False,False,False,False,False,True
2022-05-30 08:40:00+00:00,4.5121979117393485,228.0166670039124,147.04461154937746,939.3069091796876,True,True,False,False,False,False,False,True
2022-05-30 08:50:00+00:00,3.437206417322159,219.63663210052607,36.07228944301605,1022.5349822998054,True,True,False,False,False,False,False,True
2022-05-30 09:00:00+00:00,3.975296151638031,219.89457814675265,88.55379986762996,899.4888885498046,True,True,False,False,False,False,False,True
2022-05-30 09:10:00+00:00,4.3745383501052855,216.0975525165011,129.33123664855958,928.9658935546876,True,True,False,False,False,False,False,True
2022-05-30 09:20:00+00:00,4.760824048519135,227.6538322963956,175.7629993438721,968.9626586914064,True,True,False,False,False,False,False,True
2022-05-30 09:30:00+00:00,4.687223732471467,225.58077238823225,174.29796066284177,970.2623260498052,True,True,False,False,False,False,False,True
2022-05-30 09:40:00+00:00,4.410660994052887,228.45728148272747,142.0629432916641,932.6199005126956,True,True,False,False,False,False,False,True
2022-05-30 09:50:00+00:00,3.728916037082672,226.13390373438665,92.2635188221931,887.5129882812502,True,True,False,False,False,False,False,True
2022-05-30 10:00:00+00:00,3.3272050261497506,218.0374389461957,43.07973742783072,876.9183959960938,True,True,False,False,False,False,False,True
2022-05-30 10:10:00+00:00,3.5107138991355904,220.10472615730737,69.11079370975492,925.5037658691406,True,True,False,False,False,False,False,True
2022-05-30 10:20:00+00:00,2.9839101970195774,220.95995361494943,27.5929262071848,1190.9107086181652,True,True,False,False,False,False,False,True
2022-05-30 10:30:00+00:00,3.2921032905578604,224.78376571159453,35.32803144454955,946.3899200439458,True,True,False,False,False,False,False,True
2022-05-30 10:40:00+00:00,3.311593997478485,228.172408727062,45.47419276237489,1045.116601562501,True,True,False,False,False,False,False,True
2022-05-30 10:50:00+00:00,3.3161603808403024,245.7210213400316,65.31525168418884,941.7088806152344,True,True,False,False,False,False,False,True
2022-05-30 11:00:00+00:00,4.399226534366607,242.10230441251048,148.359733581543,942.6565185546876,True,True,False,False,False,False,False,True
2022-05-30 11:10:00+00:00,4.862435197830201,248.86650603424252,205.27172012329103,991.2405395507816,True,True,False,False,False,False,False,True
2022-05-30 11:20:00+00:00,4.364653399116115,234.9674480959361,163.32483131007166,1085.7109053762342,True,True,False,False,False,False,False,True
2022-05-30 11:30:00+00:00,5.486291964848837,226.10219035321796,302.9102054172092,1142.475490993925,True,True,False,False,False,False,False,True
2022-05-30 11:40:00+00:00,4.498127597570418,217.35218109236249,162.54633560180673,1015.7571075439458,True,True,False,False,False,False,False,True
2022-05-30 11:50:00+00:00,4.525080263614655,221.98711672483785,139.65140638351446,1002.5564117431647,True,True,False,False,False,False,False,True
2022-05-30 12:00:00+00:00,4.597715306282042,217.9724284468459,200.08791704177852,1010.1842529296888,True,True,False,False,False,False,False,True
2022-05-30 12:10:00+00:00,4.706176078319549,222.5571475556892,270.22836990356444,1026.3108703613286,True,True,False,False,False,False,False,True
2022-05-30 12:20:00+00:00,4.9807154536247245,230.24273956881368,189.31213836669932,1020.9285461425792,True,True,False,False,False,False,False,True
2022-05-30 12:30:00+00:00,4.001079428195954,246.28460302809196,103.47671337127692,952.2712585449226,True,True,False,False,False,False,False,True
2022-05-30 12:40:00+00:00,5.050955951213837,264.59504668231864,263.87667083740246,1130.6664642334003,True,True,False,False,False,False,False,True
2022-05-30 12:50:00+00:00,6.627803206443787,266.12030868104995,487.1097373962404,1190.9522003173834,True,True,False,False,False,False,False,True
2022-05-30 13:00:00+00:00,5.996511101722716,262.59052108538225,404.5961822509765,1214.2026367187505,True,True,False,False,False,False,False,True
2022-05-30 13:10:00+00:00,4.322637593746184,262.0319363961888,133.3215118408204,1033.7148071289073,True,True,False,False,False,False,False,True
2022-05-30 13:20:00+00:00,3.9680010437965394,265.5095187212893,116.80761280059812,1133.932617187501,True,True,False,False,False,False,False,True
2022-05-30 13:30:00+00:00,3.716033709049224,286.50088626094544,63.35726970732212,1052.0024871826186,True,True,False,False,False,False,False,True
2022-05-30 13:40:00+00:00,3.4671477317810058,271.2930280387872,54.920887160301234,1064.2977233886734,True,True,False,False,False,False,False,True
2022-05-30 13:50:00+00:00,5.0168752670288095,241.00482811319844,234.93995418548585,1134.247909545899,True,True,False,False,False,False,False,True
2022-05-30 14:00:00+00:00,4.556766474246979,199.62464352702395,180.1524173736573,1034.2449035644534,True,True,False,False,False,False,False,True
2022-05-30 14:10:00+00:00,2.2352381527423857,173.93285935027086,-0.0293067961931265,938.823931884766,True,True,False,False,False,False,False,True
2022-05-30 14:20:00+00:00,3.3767386078834543,195.66578594802888,-3.270354998111722,412.0,True,True,False,False,False,False,False,True
2022-05-30 14:30:00+00:00,4.240721392631531,207.245305911968,144.29473648071283,999.6020935058596,True,True,False,False,False,False,False,True
2022-05-30 14:40:00+00:00,3.3568864703178405,207.49967480588867,58.11623799800873,906.7356475830078,True,True,False,False,False,False,False,True
2022-05-30 14:50:00+00:00,3.657227694988252,216.1759580849315,83.44524130821235,924.1959716796875,True,True,False,False,False,False,False,True
2022-05-30 15:00:00+00:00,4.051031136512757,210.08270753019045,99.3471954345703,897.5768005371094,True,True,False,False,False,False,False,True
2022-05-30 15:10:00+00:00,3.225166922807695,202.1822136919621,33.168380536139004,915.8175811767578,True,True,False,False,False,False,False,True
2022-05-30 15:20:00+00:00,3.525118374824524,217.69680437224588,76.65600029826165,936.1516723632812,True,True,False,False,False,False,False,True
2022-05-30 15:30:00+00:00,3.975685906410216,217.47743637432197,106.8763879776001,918.949703979492,True,True,False,False,False,False,False,True
2022-05-30 15:40:00+00:00,3.8744274616241454,227.181969909327,97.9968381881714,929.6599578857422,True,True,False,False,False,False,False,True
2022-05-30 15:50:00+00:00,3.639222121238708,224.89839387031375,52.20364346504213,862.0301940917968,True,True,False,False,False,False,False,True
2022-05-30 16:00:00+00:00,3.05303692817688,225.1529124503324,22.34511620402336,855.7292449951171,True,True,False,False,False,False,False,True
2022-05-30 16:10:00+00:00,2.972587019205092,225.8958715617821,25.268955855816603,854.4911723889803,True,True,False,False,False,False,False,True
2022-05-30 16:20:00+00:00,3.102264648675919,220.91685779434,51.13774197995663,970.566891479493,True,True,False,False,False,False,False,True
2022-05-30 16:30:00+00:00,3.307294343647205,226.94496530489533,58.287713861465456,1000.7974029541022,True,True,False,False,False,False,False,True
2022-05-30 16:40:00+00:00,2.576572900726682,230.8389460098021,4.024902933835991,1173.014260864258,True,True,False,False,False,False,False,True
2022-05-30 16:50:00+00:00,2.509087330416629,215.47538357919584,9.81042096167803,1365.92131958008,True,True,False,False,False,False,False,True
2022-05-30 17:00:00+00:00,2.473858451843262,220.95249243451195,-2.8979720234870925,472.86099243164045,True,True,False,False,False,False,False,True
2022-05-30 17:10:00+00:00,2.8402951359748827,215.27453651177265,15.295509539152436,906.4,True,True,False,False,False,False,False,True
2022-05-30 17:20:00+00:00,2.5537016868591302,207.69680946946383,-3.348940542340276,1071.2,True,True,False,False,False,False,False,True
2022-05-30 17:30:00+00:00,5.7874872326850895,181.53828511972893,327.1988331913949,928.145483398438,True,True,False,False,False,False,False,True
2022-05-30 17:40:00+00:00,6.588469290733338,193.36656649063497,566.319744873047,1240.4616333007823,True,True,False,False,False,False,False,True
2022-05-30 17:50:00+00:00,6.4228359937667845,192.1932999887238,521.1123794555664,1276.5322143554704,True,True,False,False,False,False,False,True
2022-05-30 18:00:00+00:00,6.547483277320862,186.3776720027116,576.2108963012695,1405.1233703613293,True,True,False,False,False,False,False,True
2022-05-30 18:10:00+00:00,7.753748774528502,206.67673896837107,944.689431762696,1755.050805664064,True,True,False,False,False,False,False,True
2022-05-30 18:20:00+00:00,6.366276121139526,198.1698657330148,517.7292297363281,1453.9523437500022,True,True,False,False,False,False,False,True
2022-05-30 18:30:00+00:00,6.647683572769165,194.38215247216968,597.7384628295898,1276.1919677734393,True,True,False,False,False,False,False,True
2022-05-30 18:40:00+00:00,5.903717136383057,188.7199803342256,371.6359970092775,1134.4069213867192,True,True,False,False,False,False,False,True
2022-05-30 18:50:00+00:00,5.619933605194091,184.3792159045197,308.7543037414552,1105.7396179199236,True,True,False,False,False,False,False,True
2022-05-30 19:00:00+00:00,6.152714538574219,182.4417886028533,449.75492858886736,1239.3796875000012,True,True,False,False,False,False,False,True
2022-05-30 19:10:00+00:00,6.529705323671041,183.2843919901263,529.0238599275289,1340.0663741262351,True,True,False,False,False,False,False,True
2022-05-30 19:20:00+00:00,6.943699836730957,184.70768790084435,640.4883499145508,1403.871343994142,True,True,False,False,False,False,False,True
2022-05-30 19:30:00+00:00,6.0336917638778695,185.97600921660907,472.9209747314455,1281.5191714638174,True,True,False,False,False,False,False,True
2022-05-30 19:40:00+00:00,6.036372636493883,183.3632200969402,446.3261156584088,1235.786962890627,True,True,False,False,False,False,False,True
2022-05-30 19:50:00+00:00,5.411439716815948,182.70095583247425,389.7350677490237,1164.2173828125017,True,True,False,False,False,False,False,True
2022-05-30 20:00:00+00:00,5.195929002761841,182.3246468930629,299.08238754272463,1107.6720947265626,True,True,False,False,False,False,False,True
2022-05-30 20:10:00+00:00,6.061405682563782,192.25154566478847,423.4431854248047,1209.2018432617192,True,True,False,False,False,False,False,True
2022-05-30 20:20:00+00:00,6.188206052780151,189.65973994334848,443.997576904297,1213.6927917480475,True,True,False,False,False,False,False,True
2022-05-30 20:30:00+00:00,6.177773904800415,182.5284211002516,435.5026596069338,1193.612750244142,True,True,False,False,False,False,False,True
2022-05-30 20:40:00+00:00,5.361479257282458,177.6881767506402,325.5223332455284,1086.4381745990966,True,True,False,False,False,False,False,True
2022-05-30 20:50:00+00:00,4.310052359104156,182.8764922872035,142.28170070648213,961.865591430664,True,True,False,False,False,False,False,True
2022-05-30 21:00:00+00:00,4.8711038589477536,180.52037750427385,195.4248313903809,984.6197875976566,True,True,False,False,False,False,False,True
2022-05-30 21:10:00+00:00,4.312056910991669,190.49127152993893,140.3449333190918,948.8077911376956,True,True,False,False,False,False,False,True
2022-05-30 21:20:00+00:00,4.487249875068665,184.27787686397303,153.96607818603508,943.801838121916,True,True,False,False,False,False,False,True
2022-05-30 21:30:00+00:00,3.642043578624725,183.8294369613956,73.78244037628176,895.7328125,True,True,False,False,False,False,False,True
2022-05-30 21:40:00+00:00,3.2806131482124328,182.5940686043897,54.22582187652589,868.9435455322266,True,True,False,False,False,False,False,True
2022-05-30 21:50:00+00:00,3.2732995390892023,184.6235305032636,52.15721244812012,977.9618103027342,True,True,False,False,False,False,False,True
2022-05-30 22:00:00+00:00,3.982628333568573,183.28518526460263,111.30794219970709,1079.4928710937515,True,True,False,False,False,False,False,True
2022-05-30 22:10:00+00:00,4.6441772222518924,185.41705755016648,176.6465728759766,1147.7962890625008,True,True,False,False,False,False,False,True
2022-05-30 22:20:00+00:00,4.407059836387634,175.9800406180285,133.29802207946767,1103.364562988282,True,True,False,False,False,False,False,True
2022-05-30 22:30:00+00:00,4.418934018988358,170.13544800879265,134.2690719604493,969.6159057617184,True,True,False,False,False,False,False,True
2022-05-30 22:40:00+00:00,4.771311831474305,168.74416531590816,185.70761489868173,1021.1599029541028,True,True,False,False,False,False,False,True
2022-05-30 22:50:00+00:00,4.847715115547181,169.71145351999485,184.60145645141608,1003.5362548828132,True,True,False,False,False,False,False,True
2022-05-30 23:00:00+00:00,5.062167572975159,169.75669407358873,233.14196166992195,1039.810961914064,True,True,False,False,False,False,False,True
2022-05-30 23:10:00+00:00,5.162386655807495,172.90014266159915,228.99714098478617,1029.828793334962,True,True,False,False,False,False,False,True
2022-05-30 23:20:00+00:00,5.313837957382201,175.53356256866175,277.8707374572754,1042.0496643066429,True,True,False,False,False,False,False,True
2022-05-30 23:30:00+00:00,5.581732058525085,183.35451842468413,308.45868988037114,1055.910412597657,True,True,False,False,False,False,False,True
2022-05-30 23:40:00+00:00,5.604285526275634,189.0494956166085,298.06333618164064,1060.088342285158,True,True,False,False,False,False,False,True
2022-05-30 23:50:00+00:00,5.55409255027771,192.7174695612192,380.56635284423845,1162.1420227050785,True,True,False,False,False,False,False,True
2022-05-31 00:00:00+00:00,6.500000381469727,196.8409163747826,589.3924194335938,1332.3493713378923,True,True,False,False,False,False,False,True
2022-05-31 00:10:00+00:00,6.6380497217178345,198.38904943732112,638.7122528076172,1358.0635375976576,True,True,False,False,False,False,False,True
2022-05-31 00:20:00+00:00,6.587522554397583,203.68825451854968,513.1301422119142,1273.898876953126,True,True,False,False,False,False,False,True
2022-05-31 00:30:00+00:00,6.396959996223449,201.18528331785376,517.7697982788086,1245.422119140627,True,True,False,False,False,False,False,True
2022-05-31 00:40:00+00:00,5.912664413452149,214.9215513315704,370.2200195312501,1135.6997741699238,True,True,False,False,False,False,False,True
2022-05-31 00:50:00+00:00,5.48381495475769,216.10883257589148,287.7159912109376,1067.5324401855478,True,True,False,False,False,False,False,True
2022-05-31 01:00:00+00:00,5.458829772472383,225.2527720647477,282.44526596069335,1042.2673919677743,True,True,False,False,False,False,False,True
2022-05-31 01:10:00+00:00,5.2895026206970215,223.12887189048595,268.21594238281256,1042.3286346435557,True,True,False,False,False,False,False,True
2022-05-31 01:20:00+00:00,4.526026999950409,234.703455550272,169.80774383544926,963.7844512939452,True,True,False,False,False,False,False,True
2022-05-31 01:30:00+00:00,5.127897500991821,232.49410237247253,241.7515304565431,1003.2515419407896,True,True,False,False,False,False,False,True
2022-05-31 01:40:00+00:00,5.364272379875184,226.3369884306518,260.4230857849122,1034.170074462893,True,True,False,False,False,False,False,True
2022-05-31 01:50:00+00:00,5.39170671764173,238.70905964241035,279.5502449035645,1005.7681274414074,True,True,False,False,False,False,False,True
2022-05-31 02:00:00+00:00,4.305448695232994,240.7082037996652,148.45402759975858,930.6942492033306,True,True,False,False,False,False,False,True
2022-05-31 02:10:00+00:00,3.712729585170746,224.99381876553807,68.98118801116945,887.5810485839845,True,True,False,False,False,False,False,True
2022-05-31 02:20:00+00:00,3.617021369934084,222.4167778107648,80.26854858398438,897.9714813232422,True,True,False,False,False,False,False,True
2022-05-31 02:30:00+00:00,4.07696293592453,236.004922896166,118.2737842559815,1038.9708129882822,True,True,False,False,False,False,False,True
2022-05-31 02:40:00+00:00,4.006406962871552,244.23603738582608,121.86551208496095,896.5152984619141,True,True,False,False,False,False,False,True
2022-05-31 02:50:00+00:00,4.125355446338654,243.3698269845507,133.0712749481201,896.7398681640625,True,True,False,False,False,False,False,True
2022-05-31 03:00:00+00:00,3.910977149009704,233.901065853396,93.4040622711182,879.6333862304689,True,True,False,False,False,False,False,True
2022-05-31 03:10:00+00:00,3.8004901032698775,238.99503837363665,85.18461287649058,865.7221615439967,True,True,False,False,False,False,False,True
2022-05-31 03:20:00+00:00,3.72713406085968,245.5770814565496,91.73368148803708,875.7071990966797,True,True,False,False,False,False,False,True
2022-05-31 03:30:00+00:00,4.084350824356078,252.89861758062847,122.27307586669912,901.2648529052734,True,True,False,False,False,False,False,True
2022-05-31 03:40:00+00:00,4.544144010543823,253.6275000023565,167.09898834228528,947.81432800293,True,True,False,False,False,False,False,True
2022-05-31 03:50:00+00:00,4.843464326858522,258.2623729095709,183.98269729614267,969.9493225097656,True,True,False,False,False,False,False,True
2022-05-31 04:00:00+00:00,4.803926181793213,247.7203529894948,176.13864974975598,938.1859985351564,True,True,False,False,False,False,False,True
2022-05-31 04:10:00+00:00,4.404238402843475,243.88822075080705,131.60565299987795,1067.7174682617192,True,True,False,False,False,False,False,True
2022-05-31 04:20:00+00:00,3.8516885042190543,245.8812214948065,93.62982749938963,1069.2779602050791,True,True,False,False,False,False,False,True
2022-05-31 04:30:00+00:00,3.7724079608917216,251.46964498107303,84.12918834686283,1056.9237304687515,True,True,False,False,False,False,False,True
2022-05-31 04:40:00+00:00,4.614885592460634,250.27218771012963,156.1135715484619,1084.832983398439,True,True,False,False,False,False,False,True
2022-05-31 04:50:00+00:00,5.181728768348693,245.6598050985012,185.6500495910645,1335.8901184082042,True,True,False,False,False,False,False,True
2022-05-31 05:00:00+00:00,5.163964462280274,243.1582071957065,192.9145492553712,1354.631323242189,True,True,False,False,False,False,False,True
2022-05-31 05:10:00+00:00,5.231383419036865,241.2569807967349,208.57276458740236,1129.889605712892,True,True,False,False,False,False,False,True
2022-05-31 05:20:00+00:00,5.402102732658387,241.55018709545624,248.42227096557625,1157.5457275390634,True,True,False,False,False,False,False,True
2022-05-31 05:30:00+00:00,5.021942782402038,241.09744596993303,212.2776245117188,1149.9437622070325,True,True,False,False,False,False,False,True
2022-05-31 05:40:00+00:00,4.548413372039795,242.847337928157,152.09282875061035,952.722387695312,True,True,False,False,False,False,False,True
2022-05-31 05:50:00+00:00,3.3920066952705383,244.85964744068744,50.27545843124389,1053.600942993164,True,True,False,False,False,False,False,True
2022-05-31 06:00:00+00:00,3.011364054679871,248.97648360245145,30.365002679824837,1465.3664428710947,True,True,False,False,False,False,False,True
2022-05-31 06:10:00+00:00,2.72754346728325,239.51044540589805,21.550610510259865,1689.0444885253914,True,True,False,False,False,False,False,True
2022-05-31 06:20:00+00:00,2.475538980960846,239.89658554764827,0.8110015198588428,1666.780224609376,True,True,False,False,False,False,False,True
2022-05-31 06:30:00+00:00,3.363364756107332,237.93114414174957,26.4383115053177,1578.015216064454,True,True,False,False,False,False,False,True
2022-05-31 06:40:00+00:00,3.3448023200035104,242.7822590650165,36.01995830535889,1258.6791870117208,True,True,False,False,False,False,False,True
2022-05-31 06:50:00+00:00,2.430125826283505,239.6284821562136,-4.450108493629258,977.6911235608547,True,True,False,False,False,False,False,True
2022-05-31 07:00:00+00:00,2.864024966955185,236.02910823092373,-1.4927330285310745,412.0,True,True,False,False,False,False,False,True
2022-05-31 07:10:00+00:00,3.1006557703018185,241.49337010716727,15.978690627217295,663.3876800537121,True,True,False,False,False,False,False,True
2022-05-31 07:20:00+00:00,3.683215212821961,238.44250578557524,72.50936317443848,1283.359112548829,True,True,False,False,False,False,False,True
2022-05-31 07:30:00+00:00,3.7149199485778817,249.43839145759955,71.05768623352051,1295.6071777343757,True,True,False,False,False,False,False,True
2022-05-31 07:40:00+00:00,3.945354843139648,258.94465621341755,75.71378002166753,1162.3396209716816,True,True,False,False,False,False,False,True
2022-05-31 07:50:00+00:00,5.002452170848846,251.7371154390686,215.07279739379896,1020.3045104980478,True,True,False,False,False,False,False,True
2022-05-31 08:00:00+00:00,4.401806664466856,248.05819165019503,152.4743154525757,951.2710205078126,True,True,False,False,False,False,False,True
2022-05-31 08:10:00+00:00,3.8151017725467673,249.5248509574877,88.97905311584483,920.4648284912108,True,True,False,False,False,False,False,True
2022-05-31 08:20:00+00:00,4.291007125377655,247.34977358553903,129.31094303131104,1057.754205322267,True,True,False,False,False,False,False,True
2022-05-31 08:30:00+00:00,3.779870200157165,251.5158021269184,76.39834851622582,1180.0310211181654,True,True,False,False,False,False,False,True
2022-05-31 08:40:00+00:00,3.481997686624527,253.31798391740784,64.29199600219727,1527.203936767578,True,True,False,False,False,False,False,True
2022-05-31 08:50:00+00:00,2.607194963254427,250.537376915654,9.056047126650824,2060.0,True,True,False,False,False,False,False,True
2022-05-31 09:00:00+00:00,2.9691234827041626,264.2045247208192,9.913598954677584,2060.0,True,True,False,False,False,False,False,True
2022-05-31 09:10:00+00:00,3.5723667019291936,259.4568464773976,57.32393121719358,1597.523948267887,True,True,False,False,False,False,False,True
2022-05-31 09:20:00+00:00,3.882242405414581,257.8100986358941,85.87711770534513,998.8554138183606,True,True,False,False,False,False,False,True
2022-05-31 09:30:00+00:00,3.7363781929016135,249.72674552621723,104.77590776681896,1025.9270538330088,True,True,False,False,False,False,False,True
2022-05-31 09:40:00+00:00,5.111803829669953,251.348161814503,254.8316444396972,1015.641445922852,True,True,False,False,False,False,False,True
2022-05-31 09:50:00+00:00,4.4326019287109375,248.8953801719501,187.1459678649902,964.328811645508,True,True,False,False,False,False,False,True
2022-05-31 10:00:00+00:00,4.970209074020386,259.3777322468977,227.2584148206209,976.7333892822262,True,True,False,False,False,False,False,True
2022-05-31 10:10:00+00:00,4.593427395820617,253.3347936702943,182.7081008911133,998.0042205810544,True,True,False,False,False,False,False,True
2022-05-31 10:20:00+00:00,4.447359097003937,254.7625532757937,182.5026028633119,994.724453735352,True,True,False,False,False,False,False,True
2022-05-31 10:30:00+00:00,5.064599311351776,270.676478848565,245.98514175415053,1017.9549591064456,True,True,False,False,False,False,False,True
2022-05-31 10:40:00+00:00,4.513460218906403,279.19200328971715,173.0078529357911,1020.5610870361328,True,True,False,False,False,False,False,True
2022-05-31 10:50:00+00:00,4.497496461868287,267.11638248839074,149.8824125289916,959.831060791016,True,True,False,False,False,False,False,True
2022-05-31 11:00:00+00:00,3.4159894168376908,277.1744169141957,65.79539019539946,909.0831970214846,True,True,False,False,False,False,False,True
2022-05-31 11:10:00+00:00,3.291082388162612,279.84633333486016,71.20869476795198,1129.182174682618,True,True,False,False,False,False,False,True
2022-05-31 11:20:00+00:00,3.426800549030304,270.5452971850073,20.386358553171164,670.852667236328,True,True,False,False,False,False,False,True
2022-05-31 11:30:00+00:00,3.589835116737768,294.1918317616449,76.38409215525574,883.2848896227384,True,True,False,False,False,False,False,True
2022-05-31 11:40:00+00:00,3.3644331958558817,285.498066537089,61.47270225816303,1261.1306254069032,True,True,False,False,False,False,False,True
2022-05-31 11:50:00+00:00,3.645886099338532,269.49910154999884,54.86562217287717,1702.3087890625004,True,True,False,False,False,False,False,True
2022-05-31 12:00:00+00:00,3.6160003811120993,280.273667466397,93.38669612407678,1287.0729125976568,True,True,False,False,False,False,False,True
2022-05-31 12:10:00+00:00,4.250726652145386,257.8140652514576,144.7791492462159,970.6583221435556,True,True,False,False,False,False,False,True
2022-05-31 12:20:00+00:00,5.774280858039856,270.89171481339,474.8454299926758,1382.688354492189,True,True,False,False,False,False,False,True
2022-05-31 12:30:00+00:00,7.828239977359772,266.4897047685798,1011.6281702756888,1759.0159118652357,True,True,False,False,False,False,False,True
2022-05-31 12:40:00+00:00,3.602412590384483,310.3398538998651,80.12211313247684,992.5124908447268,True,True,False,False,False,False,False,True
2022-05-31 12:50:00+00:00,2.8125494453642084,313.497618510123,-2.5779905882146625,412.0,True,True,False,False,False,False,False,True
2022-05-31 13:00:00+00:00,2.8661393761634835,289.1713722006783,1.4544706225395214,851.5248352050781,True,True,False,False,False,False,False,True
2022-05-31 13:10:00+00:00,3.4070657908916475,281.78783372322283,12.673608770966515,450.6302856445315,True,True,False,False,False,False,False,True
2022-05-31 13:20:00+00:00,6.330543303489685,279.6944566111521,524.4426933288578,1237.0480163574234,True,True,False,False,False,False,False,True
2022-05-31 13:30:00+00:00,8.113768434524536,290.3710458700463,1121.9959716796886,1663.4113525390633,True,True,False,False,False,False,False,True
2022-05-31 13:40:00+00:00,5.520030272006989,273.3203455334739,294.5846725463868,1329.8045349121105,True,True,False,False,False,False,False,True
2022-05-31 13:50:00+00:00,5.783376455307006,267.0926354820488,370.4878578186036,1079.7873199462897,True,True,False,False,False,False,False,True
2022-05-31 14:00:00+00:00,4.606254088878631,259.4425743417178,170.5792150497436,962.7229553222654,True,True,False,False,False,False,False,True
2022-05-31 14:10:00+00:00,5.22503501176834,269.96527888312045,259.5352811813356,1178.3175842285168,True,True,False,False,False,False,False,True
2022-05-31 14:20:00+00:00,5.507649123668671,244.2681981661898,312.4703727722168,1093.328247070315,True,True,False,False,False,False,False,True
2022-05-31 14:30:00+00:00,5.470654034614563,258.4239975891678,329.12618942260747,1156.875311279298,True,True,False,False,False,False,False,True
2022-05-31 14:40:00+00:00,5.919004466798571,259.0877191211101,439.92990451388897,1138.5637274848098,True,True,False,False,False,False,False,True
2022-05-31 14:50:00+00:00,5.426939296722411,279.0529686242739,320.80150146484374,1258.9289855957045,True,True,False,False,False,False,False,True
2022-05-31 15:00:00+00:00,8.268740622202559,293.9616544198053,1188.6275695800773,1932.8677001953129,True,True,False,False,False,False,False,True
2022-05-31 15:10:00+00:00,6.998440647125245,298.20998727918413,751.2173812866213,1452.339672851565,True,True,False,False,False,False,False,True
2022-05-31 15:20:00+00:00,5.66828898191452,289.55032842018045,377.593460083008,1109.9924377441412,True,True,False,False,False,False,False,True
2022-05-31 15:30:00+00:00,5.492947614192961,289.6138856917698,300.82486495971665,1093.0152343750017,True,True,False,False,False,False,False,True
2022-05-31 15:40:00+00:00,6.399113249778747,289.588333622736,577.0079940795899,1242.2511901855485,True,True,False,False,False,False,False,True
2022-05-31 15:50:00+00:00,6.847583127021791,293.9853620202176,646.6805786132813,1416.1534179687517,True,True,False,False,False,False,False,True
2022-05-31 16:00:00+00:00,5.39556872844696,283.3757018505662,461.9365737915039,1407.5321472167975,True,True,False,False,False,False,False,True
2022-05-31 16:10:00+00:00,5.7589668273925785,276.3751796851395,509.6893966674811,1507.517242431642,True,True,False,False,False,False,False,True
2022-05-31 16:20:00+00:00,7.015685248374939,268.2450826417089,699.8509140014651,1388.731365966798,True,True,False,False,False,False,False,True
2022-05-31 16:30:00+00:00,5.911290669441223,273.4464271478946,385.8125625610352,1444.7934936523438,True,True,False,False,False,False,False,True
2022-05-31 16:40:00+00:00,5.5302582621574405,277.6974033723675,419.507814025879,1435.0426757812509,True,True,False,False,False,False,False,True
2022-05-31 16:50:00+00:00,5.69255023598671,271.77818359093953,420.7584560394287,1348.4011596679698,True,True,False,False,False,False,False,True
2022-05-31 17:00:00+00:00,5.587041032314301,277.67053095632195,383.2286247253418,1313.8548156738289,True,True,False,False,False,False,False,True
2022-05-31 17:10:00+00:00,5.753360891342163,278.5311500902717,432.6813125610353,1337.7589660644549,True,True,False,False,False,False,False,True
2022-05-31 17:20:00+00:00,4.828929841518402,274.45758488308445,242.65165557861343,1293.8019958496104,True,True,False,False,False,False,False,True
2022-05-31 17:30:00+00:00,6.42523068189621,283.4359532261258,563.1297187805177,1556.1897155761726,True,True,False,False,False,False,False,True
2022-05-31 17:40:00+00:00,5.953000593185425,281.7127550651427,507.87543029785166,1663.9659851074225,True,True,False,False,False,False,False,True
2022-05-31 17:50:00+00:00,5.363307046890259,277.1758891188242,402.08209152221696,1412.8124023437513,True,True,False,False,False,False,False,True
2022-05-31 18:00:00+00:00,6.788071715831757,273.2597565142357,721.6921463012698,1542.118048095704,True,True,False,False,False,False,False,True
2022-05-31 18:10:00+00:00,6.689319324493408,271.6401952279324,580.6824523925782,1514.7980285644553,True,True,False,False,False,False,False,True
2022-05-31 18:20:00+00:00,6.8892374515533445,272.6945642207169,742.3201675415045,1522.507556152345,True,True,False,False,False,False,False,True
2022-05-31 18:30:00+00:00,6.826236319541931,271.78871688764684,681.9625900268554,1432.307250976563,True,True,False,False,False,False,False,True
2022-05-31 18:40:00+00:00,6.50256199836731,276.83469188652066,575.0483551025393,1473.4471862792984,True,True,False,False,False,False,False,True
2022-05-31 18:50:00+00:00,6.4029370784759525,265.3977515604325,516.004867553711,1285.146691894533,True,True,False,False,False,False,False,True
2022-05-31 19:00:00+00:00,6.322969818115235,268.7999285133596,548.9911087036133,1287.1880432128917,True,True,False,False,False,False,False,True
2022-05-31 19:10:00+00:00,6.3411239862442015,272.151830438695,503.9811508178711,1280.6285034179698,True,True,False,False,False,False,False,True
2022-05-31 19:20:00+00:00,5.141318154335021,278.94362180436883,338.6694931030274,1245.8099426269532,True,True,False,False,False,False,False,True
2022-05-31 19:30:00+00:00,5.5288103222846985,276.770015019101,376.1774604797364,1273.8648620605488,True,True,False,False,False,False,False,True
2022-05-31 19:40:00+00:00,5.360318541526794,275.62516465709905,388.5762466430664,1277.641320800782,True,True,False,False,False,False,False,True
2022-05-31 19:50:00+00:00,5.963618350028993,275.50609425464773,514.6091201782226,1320.8992405941622,True,True,False,False,False,False,False,True
2022-05-31 20:00:00+00:00,6.358257150650024,267.45188761479426,476.7266601562501,1279.7371215820322,True,True,False,False,False,False,False,True
2022-05-31 20:10:00+00:00,6.316027402877808,265.28855758268867,438.59076538085935,1207.3305725097673,True,True,False,False,False,False,False,True
2022-05-31 20:20:00+00:00,6.094391226768494,265.4968945246691,448.743882751465,1233.6707763671884,True,True,False,False,False,False,False,True
2022-05-31 20:30:00+00:00,5.985614943504333,269.4566125675676,476.9037750244141,1299.9668457031264,True,True,False,False,False,False,False,True
2022-05-31 20:40:00+00:00,6.279795445893941,270.0172722444724,453.5152999877931,1282.030230712891,True,True,False,False,False,False,False,True
2022-05-31 20:50:00+00:00,5.6220312118530265,271.1381960575419,344.60662841796875,1148.5806640625017,True,True,False,False,False,False,False,True
2022-05-31 21:00:00+00:00,5.447970676422118,269.9294338943671,306.7257720947265,1140.0750549316415,True,True,False,False,False,False,False,True
2022-05-31 21:10:00+00:00,5.541544198989868,265.65084828798643,332.4287551879883,1137.5778137207046,True,True,False,False,False,False,False,True
2022-05-31 21:20:00+00:00,5.808510136604309,262.19569320945646,372.8620773315431,1187.6724304199229,True,True,False,False,False,False,False,True
2022-05-31 21:30:00+00:00,5.730009293556213,268.46238274328607,475.4845725611637,1263.4812011718748,True,True,False,False,False,False,False,True
2022-05-31 21:40:00+00:00,5.997012257575988,275.57828668112995,464.9686447143556,1301.8721069335948,True,True,False,False,False,False,False,True
2022-05-31 21:50:00+00:00,6.603820395469666,280.73518376657086,540.0207687377931,1331.4443847656264,True,True,False,False,False,False,False,True
2022-05-31 22:00:00+00:00,6.327796053886414,284.7472607862162,485.72469787597686,1250.8588928222664,True,True,False,False,False,False,False,True
2022-05-31 22:10:00+00:00,6.478504943847656,282.02272098423566,530.8424423217774,1259.058294677735,True,True,False,False,False,False,False,True
2022-05-31 22:20:00+00:00,6.904941320419312,288.52993920907625,608.3664642333985,1284.1940490722673,True,True,False,False,False,False,False,True
2022-05-31 22:30:00+00:00,6.9220187902450565,291.7988185765366,675.1386657714845,1321.156005859376,True,True,False,False,False,False,False,True
2022-05-31 22:40:00+00:00,6.94917573928833,286.7923539686451,602.0446075439454,1307.9212951660168,True,True,False,False,False,False,False,True
2022-05-31 22:50:00+00:00,6.465010070800782,285.8929600746409,545.1667312622071,1264.066406250001,True,True,False,False,False,False,False,True
2022-05-31 23:00:00+00:00,6.777287006378174,289.7343668350363,549.9995239257812,1232.9154602050785,True,True,False,False,False,False,False,True
2022-05-31 23:10:00+00:00,6.321410560607911,289.85093589233475,495.2178375244142,1177.5405639648466,True,True,False,False,False,False,False,True
2022-05-31 23:20:00+00:00,6.89354395866394,292.14072686151314,601.8791931152344,1236.8416259765645,True,True,False,False,False,False,False,True
2022-05-31 23:30:00+00:00,6.916561436653137,287.0838825800953,577.4919494628907,1269.4283142089866,True,True,False,False,False,False,False,True
2022-05-31 23:40:00+00:00,7.388123178482056,293.80195933377433,707.4126617431641,1318.6519714355488,True,True,False,False,False,False,False,True
2022-05-31 23:50:00+00:00,7.240625572204588,292.9245891235188,647.3906890869141,1268.414453125002,True,True,False,False,False,False,False,True
2022-06-01 00:00:00+00:00,6.913888430595398,292.4240310641416,651.5159454345704,1252.7709350585951,True,True,False,False,False,False,False,True
2022-06-01 00:10:00+00:00,6.873162293434144,287.89129011301355,577.3084228515626,1244.612377929689,True,True,False,False,False,False,False,True
2022-06-01 00:20:00+00:00,6.7182210922241214,281.36375575558725,557.1328125000001,1269.7549316406255,True,True,False,False,False,False,False,True
2022-06-01 00:30:00+00:00,6.316992712020874,288.8713277010394,487.4715087890625,1224.3554260253918,True,True,False,False,False,False,False,True
2022-06-01 00:40:00+00:00,6.569739651679993,283.6781133839743,489.16863861083993,1252.2129821777355,True,True,False,False,False,False,False,True
2022-06-01 00:50:00+00:00,6.681652998924255,287.8942160581428,603.6035934448244,1329.0084106445324,True,True,False,False,False,False,False,True
2022-06-01 01:00:00+00:00,7.163405585289001,285.3181897635957,622.8972076416015,1347.1627319335946,True,True,False,False,False,False,False,True
2022-06-01 01:10:00+00:00,6.972805833816528,294.00728421737495,600.4045532226563,1243.054138183595,True,True,False,False,False,False,False,True
2022-06-01 01:20:00+00:00,6.372295254155209,296.0481046045276,530.7710137618217,1173.492611533719,True,True,False,False,False,False,False,True
2022-06-01 01:30:00+00:00,6.061108636856079,290.2871104244872,393.11022186279297,1108.012310791017,True,True,False,False,False,False,False,True
2022-06-01 01:40:00+00:00,5.995880031585694,298.44158921392614,385.3974624633791,1100.0442626953122,True,True,False,False,False,False,False,True
2022-06-01 01:50:00+00:00,5.879678702354432,306.33833163891626,347.0177505493164,1193.292950439454,True,True,False,False,False,False,False,True
2022-06-01 02:00:00+00:00,6.372698736190797,298.0516341731732,448.6734512329102,1152.0713562011738,True,True,False,False,False,False,False,True
2022-06-01 02:10:00+00:00,6.198118376731872,296.3679235268354,505.0290237426759,1155.1401733398443,True,True,False,False,False,False,False,True
2022-06-01 02:20:00+00:00,6.259467506408692,292.2809636225733,459.83979187011727,1131.453765869141,True,True,False,False,False,False,False,True
2022-06-01 02:30:00+00:00,6.43493881225586,288.94178407214736,472.065673828125,1155.3919616699222,True,True,False,False,False,False,False,True
2022-06-01 02:40:00+00:00,6.6015187025070174,284.1335027791536,467.75470886230494,1186.3183349609378,True,True,False,False,False,False,False,True
2022-06-01 02:50:00+00:00,6.361227250099182,281.2418374342253,396.9575576782227,1167.680847167969,True,True,False,False,False,False,False,True
2022-06-01 03:00:00+00:00,6.743336176872253,284.966537139344,528.0931335449219,1260.4872192382818,True,True,False,False,False,False,False,True
2022-06-01 03:10:00+00:00,6.822783708572388,277.9931717262561,598.5355560302735,1353.3208129882826,True,True,False,False,False,False,False,True
2022-06-01 03:20:00+00:00,6.609574866294861,276.35990554617103,575.4058349609375,1323.8505798339854,True,True,False,False,False,False,False,True
2022-06-01 03:30:00+00:00,6.665689253807068,276.7360985448503,581.3323150634767,1335.404595947267,True,True,False,False,False,False,False,True
2022-06-01 03:40:00+00:00,6.765017247200012,278.93879138931175,591.1429275512696,1357.2742431640645,True,True,False,False,False,False,False,True
2022-06-01 03:50:00+00:00,6.356270933151245,281.451446169,505.1666534423829,1267.3733764648457,True,True,False,False,False,False,False,True
2022-06-01 04:00:00+00:00,6.342330527305603,280.2763540900812,461.8645263671875,1214.073852539063,True,True,False,False,False,False,False,True
2022-06-01 04:10:00+00:00,5.996158456802368,291.3671014422807,484.5717239379884,1191.5577819824225,True,True,False,False,False,False,False,True
2022-06-01 04:20:00+00:00,6.550182593496222,289.4914906097331,461.24315442537016,1145.4366133840476,True,True,False,False,False,False,False,True
2022-06-01 04:30:00+00:00,6.019101667404176,290.12915326694963,393.9078994750976,1099.0235961914082,True,True,False,False,False,False,False,True
2022-06-01 04:40:00+00:00,5.657559823989868,290.27391688260246,349.20834350585943,1048.8609405517586,True,True,False,False,False,False,False,True
2022-06-01 04:50:00+00:00,5.461781120300293,291.9748678931072,336.6261169433594,1041.729840087891,True,True,False,False,False,False,False,True
2022-06-01 05:00:00+00:00,5.860002517700195,283.35253064285234,324.3265090942384,1096.6828491210956,True,True,False,False,False,False,False,True
2022-06-01 05:10:00+00:00,6.05329384803772,288.07838041534404,362.7878890991211,1138.4623901367188,True,True,False,False,False,False,False,True
2022-06-01 05:20:00+00:00,6.630847477912903,288.8156753663506,476.03678436279296,1192.5444580078126,True,True,False,False,False,False,False,True
2022-06-01 05:30:00+00:00,6.398017954826355,282.18057562622386,484.0387268066406,1260.3511718750017,True,True,False,False,False,False,False,True
2022-06-01 05:40:00+00:00,6.264665031433106,282.94781407323046,470.5510269165041,1256.0438964843747,True,True,False,False,False,False,False,True
2022-06-01 05:50:00+00:00,5.111506795883178,280.99662121563824,337.8905433654786,1154.7695184004942,True,True,False,False,False,False,False,True
2022-06-01 06:00:00+00:00,4.919730763686329,284.0667763801109,228.21139124820107,1088.0683715820328,True,True,False,False,False,False,False,True
2022-06-01 06:10:00+00:00,4.345563336422569,284.4503281654929,171.91806572362006,1059.8362073396377,True,True,False,False,False,False,False,True
2022-06-01 06:20:00+00:00,3.851298677921295,291.13795806217206,138.0353059768677,953.128628540039,True,True,False,False,False,False,False,True
2022-06-01 06:30:00+00:00,4.651973545551302,295.5953688964356,210.32376022338863,914.8738189697266,True,True,False,False,False,False,False,True
2022-06-01 06:40:00+00:00,4.1843430117556935,295.5500015835611,126.72278842926016,886.8447137129934,True,True,False,False,False,False,False,True
2022-06-01 06:50:00+00:00,3.988958156108856,300.6449516271625,120.63424220838051,903.1360748291016,True,True,False,False,False,False,False,True
2022-06-01 07:00:00+00:00,3.368413746356965,302.0348607077975,50.761629039049126,876.9932647705078,True,True,False,False,False,False,False,True
2022-06-01 07:10:00+00:00,3.5813874244689954,303.2158869919158,34.98760619163515,586.3098175048829,True,True,False,False,False,False,False,True
2022-06-01 07:20:00+00:00,4.702630567550659,297.2771328433976,214.16411743164068,950.5021026611328,True,True,False,False,False,False,False,True
2022-06-01 07:30:00+00:00,4.510267448425293,298.5062255304577,187.5952493667603,931.1365478515625,True,True,False,False,False,False,False,True
2022-06-01 07:40:00+00:00,3.9931718707084656,289.5489203410748,126.65246610641488,962.6111114501948,True,True,False,False,False,False,False,True
2022-06-01 07:50:00+00:00,4.592443597316743,302.1696904577308,192.35651092529295,986.8337127685552,True,True,False,False,False,False,False,True
2022-06-01 08:00:00+00:00,3.882390832901001,309.50924268002007,110.3167669057847,1090.2993011474623,True,True,False,False,False,False,False,True
2022-06-01 08:10:00+00:00,3.4159337937831884,313.86258582739623,76.59040324687962,1036.1866455078132,True,True,False,False,False,False,False,True
2022-06-01 08:20:00+00:00,4.343910259008408,306.596148834187,144.21588544845574,974.7328735351566,True,True,False,False,False,False,False,True
2022-06-01 08:30:00+00:00,4.199549758434296,301.1769932878267,132.39910125732425,935.273663330078,True,True,False,False,False,False,False,True
2022-06-01 08:40:00+00:00,3.475073891878128,327.3289160387547,59.849467837810536,978.96354675293,True,True,False,False,False,False,False,True
2022-06-01 08:50:00+00:00,3.121142685413362,335.9754434828704,64.31813864707951,961.2933319091796,True,True,False,False,False,False,False,True
2022-06-01 09:00:00+00:00,3.085914212465287,335.0725431887661,13.0689545214176,506.16494140625,True,True,False,False,False,False,False,True
2022-06-01 09:10:00+00:00,3.5832375824451432,303.5551424444534,70.76526741981503,916.3442810058592,True,True,False,False,False,False,False,True
2022-06-01 09:20:00+00:00,2.8315863132476804,305.5896525438392,19.70962770730257,1619.177294921876,True,True,False,False,False,False,False,True
2022-06-01 09:30:00+00:00,3.004403173923491,320.89805665544293,27.72119231224058,1720.6633056640628,True,True,False,False,False,False,False,True
2022-06-01 09:40:00+00:00,3.09868124127388,303.5254249858409,-3.7574405431747415,412.0,True,True,False,False,False,False,False,True
2022-06-01 09:50:00+00:00,2.997423601150512,299.6478526714658,10.712201489508152,1036.781314086914,True,True,False,False,False,False,False,True
2022-06-01 10:00:00+00:00,3.5526568757163144,307.5615680827147,65.40779877536824,1243.3132425944025,True,True,False,False,False,False,False,True
2022-06-01 10:10:00+00:00,3.153686854574417,348.56358933533085,48.1463543242879,1047.1735907660595,True,True,False,False,False,False,False,True
2022-06-01 10:20:00+00:00,3.687651765346528,2.805041845273138,77.99407861530786,884.0222839355471,True,True,False,False,False,False,False,True
2022-06-01 10:30:00+00:00,2.3844097316265103,0.4193193746089605,-4.505991101264949,517.72177734375,True,True,False,False,False,False,False,True
2022-06-01 10:40:00+00:00,3.156606483459472,16.616181095569857,-3.754775497131052,865.7273559570316,True,True,False,False,False,False,False,True
2022-06-01 10:50:00+00:00,2.1952539622783664,350.8037120073677,-2.154319065809248,952.9592734888978,True,True,False,False,False,False,False,True
2022-06-01 11:00:00+00:00,2.4491062045097345,327.1176082647541,-2.0555755138397216,412.0,True,True,False,False,False,False,False,True
2022-06-01 11:10:00+00:00,2.218124949932098,341.1163347305675,-0.9261560320854184,412.0,True,True,False,False,False,False,False,True
2022-06-01 11:20:00+00:00,2.261849945783615,335.58150377153805,-0.9501635283231732,412.0,True,True,False,False,False,False,False,True
2022-06-01 11:30:00+00:00,1.2705395394249963,321.84727686533176,-0.6188600206747651,412.0,True,True,False,False,False,False,False,True
2022-06-01 11:40:00+00:00,2.028450000286102,306.0469631031847,-0.9853745255619282,412.0,True,True,False,False,False,False,False,True
2022-06-01 11:50:00+00:00,1.3503187760710715,317.818618932728,-0.4857658034092502,412.0,True,True,False,False,False,False,False,True
2022-06-01 12:00:00+00:00,2.47524384111166,344.2129662906263,-0.9293570283800364,412.0,True,True,False,False,False,False,False,True
2022-06-01 12:10:00+00:00,1.6154811844229695,2.951834270467714,-0.6321975111961362,412.0,True,True,False,False,False,False,False,True
2022-06-01 12:20:00+00:00,1.9803375214338304,331.61877334194133,-0.8114535249769685,412.0,True,True,False,False,False,False,False,True
2022-06-01 12:30:00+00:00,1.5189562283456328,26.53706930964438,-0.519095510244369,412.0,True,True,False,False,False,False,False,True
2022-06-01 12:40:00+00:00,1.9453499525785447,305.1519318057916,-0.6988850176334374,412.0,True,True,False,False,False,False,False,True
2022-06-01 12:50:00+00:00,2.624493691325188,265.51458073954245,-2.330332500487566,412.0,True,True,False,False,False,False,False,True
2022-06-01 13:00:00+00:00,2.8764562547206878,249.960497905692,-2.2108239799737923,412.0,True,True,False,False,False,False,False,True
2022-06-01 13:10:00+00:00,2.415918712317944,278.8161059703622,21.426106345653533,1298.303533935547,True,True,False,False,False,False,False,True
2022-06-01 13:20:00+00:00,2.006587412953377,275.0185198347372,-1.013650026917457,412.0,True,True,False,False,False,False,False,True
2022-06-01 13:30:00+00:00,2.1284625172615046,281.5379237672496,-1.0141835302114484,412.0,True,True,False,False,False,False,False,True
2022-06-01 13:40:00+00:00,2.80395005941391,265.2861021559943,-0.9960445225238796,412.0,True,True,False,False,False,False,False,True
2022-06-01 13:50:00+00:00,2.851794914195412,288.7845672863044,2.649780163639474,576.8,True,True,False,False,False,False,False,True
2022-06-01 14:00:00+00:00,2.1342432163655767,311.6813900622979,-1.292712055146692,946.570251464844,True,True,False,False,False,False,False,True
2022-06-01 14:10:00+00:00,3.2648053765296936,293.0423221894542,2.74502300024033,846.7672119140625,True,True,False,False,False,False,False,True
2022-06-01 14:20:00+00:00,3.248110246658326,297.202893978944,44.96525979042052,1046.440365600587,True,True,False,False,False,False,False,True
