timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-01 14:30:00+00:00,2.754013562202453,305.2700708915808,28.796114248037345,1127.761401367189,True,True,False,False,False,False,False,True
2022-06-01 14:40:00+00:00,2.2828317403793337,333.8596479418068,-5.795564496517179,576.3611206054691,True,True,False,False,False,False,False,True
2022-06-01 14:50:00+00:00,5.382441443204881,336.4871108361735,268.853766989708,823.9377136230469,True,True,False,False,False,False,False,True
2022-06-01 15:00:00+00:00,5.754084801673889,345.37631144430514,308.842832183838,1084.5640502929705,True,True,False,False,False,False,False,True
2022-06-01 15:10:00+00:00,4.204041814804078,345.1002341405893,135.5207691192627,983.4222106933591,True,True,False,False,False,False,False,True
2022-06-01 15:20:00+00:00,3.494935786724091,345.05037898458454,54.99620201755315,886.5195251464844,True,True,False,False,False,False,False,True
2022-06-01 15:30:00+00:00,2.9133726298809046,350.3440116407324,8.911994043737652,963.665072631836,True,True,False,False,False,False,False,True
2022-06-01 15:40:00+00:00,2.684552705287932,349.75559291238824,-4.038597540557383,1457.901574707032,True,True,False,False,False,False,False,True
2022-06-01 15:50:00+00:00,2.492769181728363,348.60556417109177,-4.39513805806637,1236.0,True,True,False,False,False,False,False,True
2022-06-01 16:00:00+00:00,2.4196875423192976,347.82940201569136,-1.7408105049282312,412.0,True,True,False,False,False,False,False,True
2022-06-01 16:10:00+00:00,2.755614084005358,350.0824828948991,-1.2222485300153492,412.0,True,True,False,False,False,False,False,True
2022-06-01 16:20:00+00:00,2.6054207682609563,345.2928488366464,12.5656186103821,1100.9307037353517,True,True,False,False,False,False,False,True
2022-06-01 16:30:00+00:00,1.972319953888655,320.4789552383752,-3.993316978216167,723.209329223633,True,True,False,False,False,False,False,True
2022-06-01 16:40:00+00:00,2.4089872166514392,332.8311445545073,-2.1900175392627714,412.0,True,True,False,False,False,False,False,True
2022-06-01 16:50:00+00:00,1.78381426004987,345.7920185566755,-1.79629451930523,412.0,True,True,False,False,False,False,False,True
2022-06-01 17:00:00+00:00,1.8906000375747696,336.5693500603201,-0.7401610840308045,412.0,True,True,False,False,False,False,False,True
2022-06-01 17:10:00+00:00,2.0993625417351733,344.287631547468,-0.8744065187871458,412.0,True,True,False,False,False,False,False,True
2022-06-01 17:20:00+00:00,2.208899961411954,358.85132739631126,-1.6986640214920044,412.0,True,True,False,False,False,False,False,True
2022-06-01 17:30:00+00:00,2.234981274604797,22.742854127149545,-1.7840239852666857,412.0,True,True,False,False,False,False,False,True
2022-06-01 17:40:00+00:00,2.5886250436305995,8.15164806056083,-0.9603000283241272,412.0,True,True,False,False,False,False,False,True
2022-06-01 17:50:00+00:00,1.90183138847351,7.039920016165638,-0.9976450324058532,412.0,True,True,False,False,False,False,False,True
2022-06-01 18:00:00+00:00,2.3155875027179715,7.376546571343738,-1.0109825462102895,412.0,True,True,False,False,False,False,False,True
2022-06-01 18:10:00+00:00,3.104380309581757,1.8317558049863576,3.529264509677881,920.7272644042974,True,True,False,False,False,False,False,True
2022-06-01 18:20:00+00:00,3.791638791561126,347.3763126892524,82.92824082374574,1048.9858856201183,True,True,False,False,False,False,False,True
2022-06-01 18:30:00+00:00,3.1231846392154696,338.0060368071186,53.29641839265827,917.371060180664,True,True,False,False,False,False,False,True
2022-06-01 18:40:00+00:00,3.9714537382125847,352.74785942826594,88.48923072814947,922.760220336914,True,True,False,False,False,False,False,True
2022-06-01 18:50:00+00:00,3.611916649341583,13.23919602351168,67.37843282222744,957.8111636513164,True,True,False,False,False,False,False,True
2022-06-01 19:00:00+00:00,3.9697459936141968,50.04031449247344,81.20970153808595,927.1963181268604,True,True,False,False,False,False,False,True
2022-06-01 19:10:00+00:00,3.03699893951416,58.35549854544138,26.717531144618988,1002.9893402099613,True,True,False,False,False,False,False,True
2022-06-01 19:20:00+00:00,2.915377342700958,80.58452938895107,16.5739109531045,1097.531359863282,True,True,False,False,False,False,False,True
2022-06-01 19:30:00+00:00,3.512885737419129,79.89335801017887,44.61904872767627,1197.2978098016035,True,True,False,False,False,False,False,True
2022-06-01 19:40:00+00:00,2.9845227122306843,81.78870576500213,12.766032424569133,924.360833740235,True,True,False,False,False,False,False,True
2022-06-01 19:50:00+00:00,2.4404504612872477,78.8577080747308,-4.30006266267676,646.9679382324218,True,True,False,False,False,False,False,True
2022-06-01 20:00:00+00:00,2.5164563119411465,86.8944247401966,-1.225449541211128,412.0,True,True,False,False,False,False,False,True
2022-06-01 20:10:00+00:00,2.516925048828125,94.34843016293335,-1.1688985288143154,412.0,True,True,False,False,False,False,False,True
2022-06-01 20:20:00+00:00,2.757498127222062,99.40896354199788,-2.074781486392021,412.0,True,True,False,False,False,False,False,True
2022-06-01 20:30:00+00:00,2.687931120395661,92.70667452792368,-3.4757420003414112,962.083264160156,True,True,False,False,False,False,False,True
2022-06-01 20:40:00+00:00,2.8752082169055937,93.6297330538692,3.8158114999532673,1094.149298095703,True,True,False,False,False,False,False,True
2022-06-01 20:50:00+00:00,2.5121256411075583,90.53399675774084,1.3642530553042855,1014.7740234375004,True,True,False,False,False,False,False,True
2022-06-01 21:00:00+00:00,2.9956788175246296,86.24995540989511,8.691404051640447,980.2946202895224,True,True,False,False,False,False,False,True
2022-06-01 21:10:00+00:00,3.236053378958452,97.35370041256095,15.900601914054466,840.9538220857319,True,True,False,False,False,False,False,True
2022-06-01 21:20:00+00:00,2.746211367845534,109.11008540779056,9.65148659348488,770.9709259033204,True,True,False,False,False,False,False,True
2022-06-01 21:30:00+00:00,3.0700653553009034,129.89636612713775,2.675738906860359,622.2970092773436,True,True,False,False,False,False,False,True
2022-06-01 21:40:00+00:00,2.018722498416902,110.57701339839753,-3.4934584856033326,536.681890869141,True,True,False,False,False,False,False,True
2022-06-01 21:50:00+00:00,2.326874899864196,117.94042866784446,-0.8973470196127883,412.0,True,True,False,False,False,False,False,True
2022-06-01 22:00:00+00:00,2.8379660427570346,127.98968767129588,-0.5681430578231844,771.9505981445312,True,True,False,False,False,False,False,True
2022-06-01 22:10:00+00:00,1.880951327085496,122.5016352138834,-6.983674126863472,802.5365570068369,True,True,False,False,False,False,False,True
2022-06-01 22:20:00+00:00,1.969425010681153,113.06362774801346,-0.2742190042510629,412.0,True,True,False,False,False,False,False,True
2022-06-01 22:30:00+00:00,1.561462500691415,112.5344916345244,-0.1227050032466649,412.0,True,True,False,False,False,False,False,True
2022-06-01 22:40:00+00:00,2.910409235954285,102.7912969569564,-1.8272450231015689,412.0,True,True,False,False,False,False,False,True
2022-06-01 22:50:00+00:00,2.913910925388337,97.33759952718503,13.165777528285986,1171.4905487060555,True,True,False,False,False,False,False,True
2022-06-01 23:00:00+00:00,3.2045812249183654,103.23256317904656,19.544977188110344,1081.9257446289066,True,True,False,False,False,False,False,True
2022-06-01 23:10:00+00:00,2.867616033554077,99.88370074577944,-1.8891234755516049,1430.9375793457036,True,True,False,False,False,False,False,True
2022-06-01 23:20:00+00:00,2.596647018194198,111.33290825722452,0.6945663988590284,1052.1173645019526,True,True,False,False,False,False,False,True
2022-06-01 23:30:00+00:00,3.126542162895203,107.72220837210614,1.9180359452962927,676.5327026367185,True,True,False,False,False,False,False,True
2022-06-01 23:40:00+00:00,2.3567562222480767,120.03832175214244,-2.6414085179567315,453.424548339844,True,True,False,False,False,False,False,True
2022-06-01 23:50:00+00:00,2.8183688521385197,85.01796493555634,-3.3082335531711577,412.0,True,True,False,False,False,False,False,True
2022-06-02 00:00:00+00:00,2.937262082099915,88.13326139440665,3.7399745512753695,758.9782012939453,True,True,False,False,False,False,False,True
2022-06-02 00:10:00+00:00,2.462340986728668,87.0235564233825,-9.179081068933012,1250.028329467775,True,True,False,False,False,False,False,True
2022-06-02 00:20:00+00:00,2.799510276317596,85.24597837693113,0.7997359983623012,1521.8755981445322,True,True,False,False,False,False,False,True
2022-06-02 00:30:00+00:00,2.704804456233977,89.81226489575766,-3.986881994828584,1372.8478820800792,True,True,False,False,False,False,False,True
2022-06-02 00:40:00+00:00,2.318054699897767,95.8453937506626,-9.395700407028198,1640.3934390419415,True,True,False,False,False,False,False,True
2022-06-02 00:50:00+00:00,2.6475634700373605,91.2302028443113,7.101076936721801,1606.555035400391,True,True,False,False,False,False,False,True
2022-06-02 01:00:00+00:00,2.7466814041137693,100.68090395839788,9.225801624749836,1082.3944732666016,True,True,False,False,False,False,False,True
2022-06-02 01:10:00+00:00,2.59935085773468,93.63742427581622,12.299182200431826,832.5599761962891,True,True,False,False,False,False,False,True
2022-06-02 01:20:00+00:00,1.9304265737533577,105.88321093338055,-7.3331490278244065,591.7816772460939,True,True,False,False,False,False,False,True
2022-06-02 01:30:00+00:00,2.923556303977965,97.70134039462516,-2.685639035701752,412.0,True,True,False,False,False,False,False,True
2022-06-02 01:40:00+00:00,2.8962468743324283,96.2447567392245,-0.6705219328403429,713.618295288086,True,True,False,False,False,False,False,True
2022-06-02 01:50:00+00:00,2.5766859412193317,103.82657338562608,-9.287294489145284,820.5502075195315,True,True,False,False,False,False,False,True
2022-06-02 02:00:00+00:00,2.31527392268181,107.87125550736828,-7.133596515655512,624.8647430419921,True,True,False,False,False,False,False,True
2022-06-02 02:10:00+00:00,2.2113750755786894,119.83754210697532,-1.4372490406036376,412.0,True,True,False,False,False,False,False,True
2022-06-02 02:20:00+00:00,1.839468699693679,113.50930798025657,-1.3790975213050831,412.0,True,True,False,False,False,False,False,True
2022-06-02 02:30:00+00:00,1.8364500463008888,112.71029232132656,-1.3780305296182624,412.0,True,True,False,False,False,False,False,True
2022-06-02 02:40:00+00:00,2.0409187138080607,109.27454268283184,-1.039791533350944,412.0,True,True,False,False,False,False,False,True
2022-06-02 02:50:00+00:00,3.03295561671257,102.07483595843075,0.8429949223995192,700.1632415771484,True,True,False,False,False,False,False,True
2022-06-02 03:00:00+00:00,2.376081097126007,109.02083878689804,-9.133686029911038,1242.3456329345715,True,True,False,False,False,False,False,True
2022-06-02 03:10:00+00:00,1.860581374168396,117.33566378053916,-0.7132895197719329,412.0,True,True,False,False,False,False,False,True
2022-06-02 03:20:00+00:00,2.0833688497543346,113.75766993088295,-0.6631405195221308,412.0,True,True,False,False,False,False,False,True
2022-06-02 03:30:00+00:00,2.731087535619735,124.88316023347328,-1.888056524097919,412.0,True,True,False,False,False,False,False,True
2022-06-02 03:40:00+00:00,2.7990090668201453,132.0745353377456,-4.794232073426242,1284.5078125000005,True,True,False,False,False,False,False,True
2022-06-02 03:50:00+00:00,1.891947937011718,110.6609142478108,-2.6072910549119124,576.8,True,True,False,False,False,False,False,True
2022-06-02 04:00:00+00:00,2.3441249668598187,108.25758163530412,-0.120571003947407,412.0,True,True,False,False,False,False,False,True
2022-06-02 04:10:00+00:00,2.4510561585426336,117.08723404011651,-1.7162695473060012,412.0,True,True,False,False,False,False,False,True
2022-06-02 04:20:00+00:00,2.701837527751924,111.4514337626266,-1.013116532564163,412.0,True,True,False,False,False,False,False,True
2022-06-02 04:30:00+00:00,2.6270812571048734,122.2130627649846,-2.067312508821485,412.0,True,True,False,False,False,False,False,True
2022-06-02 04:40:00+00:00,2.24909384250641,111.57167927956812,-2.4172885060310354,412.0,True,True,False,False,False,False,False,True
2022-06-02 04:50:00+00:00,2.121681433916091,109.62769729640672,-1.3220130294561383,412.0,True,True,False,False,False,False,False,True
2022-06-02 05:00:00+00:00,2.013693618774414,123.17928765720688,-1.422311046719551,412.0,True,True,False,False,False,False,False,True
2022-06-02 05:10:00+00:00,2.722706294059754,122.4886651224495,-1.4073730319738385,412.0,True,True,False,False,False,False,False,True
2022-06-02 05:20:00+00:00,2.620105366957816,123.6747337977966,-1.2764689734107568,412.0,True,True,False,False,False,False,False,True
2022-06-02 05:30:00+00:00,3.1209904909133903,131.9814936756261,-2.6605645805597318,412.0,True,True,False,False,False,False,False,True
2022-06-02 05:40:00+00:00,2.809385526180266,140.47022623821522,13.95899509824812,1154.008270263672,True,True,False,False,False,False,False,True
2022-06-02 05:50:00+00:00,2.568537044525147,132.3516080814831,-6.707294034957887,1516.918615722658,True,True,False,False,False,False,False,True
2022-06-02 06:00:00+00:00,2.467388170957565,138.62166256383688,-4.911067581176759,719.9521118164065,True,True,False,False,False,False,False,True
2022-06-02 06:10:00+00:00,2.3370749413967133,136.15323101532533,-1.0056475311517714,412.0,True,True,False,False,False,False,False,True
2022-06-02 06:20:00+00:00,2.3535561978816992,139.40633323817752,-0.964034521579742,412.0,True,True,False,False,False,False,False,True
2022-06-02 06:30:00+00:00,2.005893802642821,144.93341382252413,-1.0227195292711255,412.0,True,True,False,False,False,False,False,True
2022-06-02 06:40:00+00:00,1.2345375925302504,143.3208275784978,-0.6220610205084085,412.0,True,True,False,False,False,False,False,True
2022-06-02 06:50:00+00:00,1.3345688164234162,146.126254359359,-0.1851245049387216,412.0,True,True,False,False,False,False,False,True
2022-06-02 07:00:00+00:00,1.6652170105984332,146.95655621494188,-0.2912910122424364,412.0,True,True,False,False,False,False,False,True
2022-06-02 07:10:00+00:00,1.4569686427712438,155.69682370222233,-0.5697780122980476,412.0,True,True,False,False,False,False,False,True
2022-06-02 07:20:00+00:00,2.170912563800811,149.14860004433615,-0.686249496317223,412.0,True,True,False,False,False,False,False,True
2022-06-02 07:30:00+00:00,2.2951500236988065,150.98608598825382,-1.161429524421691,412.0,True,True,False,False,False,False,False,True
2022-06-02 07:40:00+00:00,2.240268748998642,158.2036980883871,-1.1310200145468117,412.0,True,True,False,False,False,False,False,True
2022-06-02 07:50:00+00:00,1.9027312546968456,136.55794232462142,-0.8754735136404637,412.0,True,True,False,False,False,False,False,True
2022-06-02 08:00:00+00:00,1.7848312735557543,138.5290986537907,-1.270797036588192,412.0,True,True,False,False,False,False,False,True
2022-06-02 08:10:00+00:00,2.037599968910217,157.12471816908396,-0.8674710202962158,412.0,True,True,False,False,False,False,False,True
2022-06-02 08:20:00+00:00,2.2925250723958017,151.35025562509287,-0.9816400252282614,412.0,True,True,False,False,False,False,False,True
2022-06-02 08:30:00+00:00,2.041481328010558,159.8385924483066,-2.0417045027017595,412.0,True,True,False,False,False,False,False,True
2022-06-02 08:40:00+00:00,2.501943826675416,168.455908479232,-1.2617275357246391,412.0,True,True,False,False,False,False,False,True
2022-06-02 08:50:00+00:00,2.741062533855437,148.37503333466935,-1.331616017222404,412.0,True,True,False,False,False,False,False,True
2022-06-02 09:00:00+00:00,2.057718774676323,167.08304822667787,-1.068067023158073,412.0,True,True,False,False,False,False,False,True
2022-06-02 09:10:00+00:00,2.5728375673294086,159.32738877693464,-1.201975524425506,412.0,True,True,False,False,False,False,False,True
2022-06-02 09:20:00+00:00,2.4858750224113453,167.5416504964569,-1.208377525210381,412.0,True,True,False,False,False,False,False,True
2022-06-02 09:30:00+00:00,2.801568806171418,137.8631362995634,-2.4028840184211724,412.0,True,True,False,False,False,False,False,True
2022-06-02 09:40:00+00:00,2.61876106262207,180.07903082575913,-3.740368551015854,412.0,True,True,True,False,False,False,False,False
2022-06-02 09:50:00+00:00,2.631375092267991,139.45545685035893,-1.6922620132565496,412.0,True,True,True,False,False,False,False,False
2022-06-02 10:00:00+00:00,2.4701195031404506,122.52716267741124,-2.58694154843688,412.0,True,True,True,False,False,False,False,False
2022-06-02 10:10:00+00:00,1.6249012202024455,132.42796281784945,-2.131332525610924,412.0,True,True,False,False,False,False,False,True
2022-06-02 10:20:00+00:00,2.158993488863894,159.4079958672596,-0.5025570187717678,412.0,True,True,False,False,False,False,False,True
2022-06-02 10:30:00+00:00,2.517768770456313,134.49479326464575,-1.042852138218127,412.0,True,True,False,False,False,False,False,True
2022-06-02 10:40:00+00:00,3.68677351474762,154.478519377235,7.776247975230217,856.6967559814453,True,True,False,False,False,False,False,True
2022-06-02 10:50:00+00:00,2.5349700570106517,155.20426295521975,14.591031163930891,691.3408233642575,True,True,False,False,False,False,False,True
2022-06-02 11:00:00+00:00,2.055416998267173,158.97426705065186,-2.000625050067901,412.0,True,True,False,False,False,False,False,True
2022-06-02 11:10:00+00:00,2.4116199791431434,131.86793033720414,4.59856397807598,824.0,True,True,False,False,False,False,False,True
2022-06-02 11:20:00+00:00,3.141544604301454,155.3216788270851,-4.679916539788247,741.6,True,True,False,False,False,False,False,True
2022-06-02 11:30:00+00:00,2.1700997948646554,167.44114801363162,-3.519089095294476,635.4201416015625,True,True,False,False,False,False,False,True
2022-06-02 11:40:00+00:00,2.1159000217914574,141.84050402152167,-0.1109680035151541,412.0,True,True,False,False,False,False,False,True
2022-06-02 11:50:00+00:00,1.8595875680446627,132.08330787735375,-0.126973002962768,412.0,True,True,False,False,False,False,False,True
2022-06-02 12:00:00+00:00,1.0376813851296904,119.51668492890089,-0.6108575176447628,412.0,True,True,False,False,False,False,False,True
2022-06-02 12:10:00+00:00,0.7320186849683521,178.69499193161448,-0.1424445040524006,412.0,True,True,False,False,False,False,False,True
2022-06-02 12:20:00+00:00,3.283405297994613,161.6743978852877,-2.742190043907612,412.0,True,True,False,False,False,False,False,True
2022-06-02 12:30:00+00:00,2.351128059625626,145.95358776744547,1.890320530533789,865.063916015625,True,True,False,False,False,False,False,True
2022-06-02 12:40:00+00:00,1.4806688189506532,146.18767705242306,-0.4214650101959702,412.0,True,True,False,False,False,False,False,True
2022-06-02 12:50:00+00:00,2.1211876198649406,157.85276961285376,-1.586095528677106,412.0,True,True,False,False,False,False,False,True
2022-06-02 13:00:00+00:00,3.07466149330139,162.38219277910878,2.356606832852493,480.81787109375,True,True,False,False,False,False,False,True
2022-06-02 13:10:00+00:00,3.2665998433765626,181.28686151549917,12.760911835564508,675.4775661892368,True,True,False,False,False,False,False,True
2022-06-02 13:20:00+00:00,3.4028521120548243,160.7395741627554,6.300500312447548,846.2814819335938,True,True,False,False,False,False,False,True
2022-06-02 13:30:00+00:00,3.1069490470384293,150.55836760217585,19.416326543129973,1062.9792785644545,True,True,False,False,False,False,False,True
2022-06-02 13:40:00+00:00,3.513749974966049,166.04893299316743,-2.6484126225113864,412.0,True,True,True,False,False,False,False,False
2022-06-02 13:50:00+00:00,4.102040112018584,166.2860666025948,30.227269320935,1077.528131103516,True,True,True,False,False,False,False,False
2022-06-02 14:00:00+00:00,2.8024830400943768,166.46313753906168,3.503700971603396,787.0670745849609,True,True,False,False,False,False,False,True
2022-06-02 14:10:00+00:00,2.593394792079926,145.1655320907612,-2.450365504622457,412.0,True,True,False,False,False,False,False,True
2022-06-02 14:20:00+00:00,3.000115227699279,162.21567459708342,21.64255552887914,1421.0582397460948,True,True,False,False,False,False,False,True
2022-06-02 14:30:00+00:00,3.303593558073044,127.06763132607055,47.2611500799656,887.7715545654298,True,True,False,False,False,False,False,True
2022-06-02 14:40:00+00:00,3.386066734790802,135.6231193271604,52.33504796028137,1211.2800323486342,True,True,False,False,False,False,False,True
2022-06-02 14:50:00+00:00,3.019855707883835,117.36837587435376,6.084496527910231,581.2195007324219,True,True,False,False,False,False,False,True
2022-06-02 15:00:00+00:00,3.0324780106544496,139.55778013405052,9.9353514790535,1070.9868103027347,True,True,False,False,False,False,False,True
2022-06-02 15:10:00+00:00,2.959237506985664,136.86749696475977,-2.693108057975769,412.0,True,True,False,False,False,False,False,True
2022-06-02 15:20:00+00:00,2.9738436460494992,140.9313620602626,-2.3644720435142528,412.0,True,True,False,False,False,False,False,True
2022-06-02 15:30:00+00:00,2.960391515493393,150.94654996676255,2.596092450618748,1496.042547607422,True,True,False,False,False,False,False,True
2022-06-02 15:40:00+00:00,3.0656604468822475,121.15617571604002,-0.8071753937751058,709.7784698486328,True,True,False,False,False,False,False,True
2022-06-02 15:50:00+00:00,3.2099469006061563,137.33563106861988,39.718158406019214,1025.0774719238282,True,True,False,False,False,False,False,True
2022-06-02 16:00:00+00:00,2.972586939209388,142.3118714040384,27.86428743287136,910.8500751696134,True,True,False,False,False,False,False,True
2022-06-02 16:10:00+00:00,2.855347985029221,151.37064430880878,-1.8517785429954536,412.0,True,True,False,False,False,False,False,True
2022-06-02 16:20:00+00:00,3.6335357189178463,145.9437673627861,59.147050405542025,893.9174156188966,True,True,False,False,False,False,False,True
2022-06-02 16:30:00+00:00,2.9336181084314985,145.21990874227225,12.650510138935516,895.5813564724393,True,True,False,False,False,False,False,True
2022-06-02 16:40:00+00:00,3.5108500798543285,145.40787521034486,49.97459918657939,1231.393469238283,True,True,False,False,False,False,False,True
2022-06-02 16:50:00+00:00,2.579204267263413,136.6105118724057,1.137470084428792,1242.577709960938,True,True,False,False,False,False,False,True
2022-06-02 17:00:00+00:00,2.8176375448703768,140.41307288579367,-2.4348940134048465,412.0,True,True,False,False,False,False,False,True
2022-06-02 17:10:00+00:00,3.228254610300064,125.1642541037276,1.9282689332962024,454.9759643554688,True,True,False,False,False,False,False,True
2022-06-02 17:20:00+00:00,2.905935108661651,138.67146355254272,4.59217503666878,915.1305938720708,True,True,False,False,False,False,False,True
2022-06-02 17:30:00+00:00,3.5874663889408103,149.61471815899597,56.53368071317677,628.5529602050783,True,True,False,False,False,False,False,True
2022-06-02 17:40:00+00:00,3.912573456764221,136.42696890914235,83.82238535881045,917.5751953125,True,True,False,False,False,False,False,True
2022-06-02 17:50:00+00:00,3.698083794116974,127.47974113228412,72.23198204040531,878.252084350586,True,True,False,False,False,False,False,True
2022-06-02 18:00:00+00:00,4.339863669872283,130.63138844159164,134.47769126892095,903.7756988525392,True,True,False,False,False,False,False,True
2022-06-02 18:10:00+00:00,4.874909138679504,131.74186896446338,190.78842544555667,998.7390930175784,True,True,False,False,False,False,False,True
2022-06-02 18:20:00+00:00,4.971656847000122,131.8850583573087,220.7645351409913,1028.6380065917974,True,True,False,False,False,False,False,True
2022-06-02 18:30:00+00:00,4.9788963317871096,129.601738701174,189.8717754364013,980.6187622070312,True,True,False,False,False,False,False,True
2022-06-02 18:40:00+00:00,4.729713344573975,125.72001651508684,140.2222364425659,919.7254180908204,True,True,False,False,False,False,False,True
2022-06-02 18:50:00+00:00,4.765093445777893,127.9281733189182,148.59551010131838,900.4483062744142,True,True,False,False,False,False,False,True
2022-06-02 19:00:00+00:00,4.007910442352295,130.05973068649587,99.79527473449714,896.3588134765625,True,True,False,False,False,False,False,True
2022-06-02 19:10:00+00:00,4.17020230293274,128.1318658326848,133.4207569122314,948.9030456542968,True,True,False,False,False,False,False,True
2022-06-02 19:20:00+00:00,4.912227517680118,130.3536870218478,193.2032559043483,959.3733584755346,True,True,False,False,False,False,False,True
2022-06-02 19:30:00+00:00,5.547113001346588,131.27106887535092,260.3409416198731,1028.1684997558607,True,True,False,False,False,False,False,True
2022-06-02 19:40:00+00:00,5.760785913467407,129.64047315780238,303.4386825561525,1063.626672363282,True,True,False,False,False,False,False,True
2022-06-02 19:50:00+00:00,5.502488684654235,131.4412396485214,288.20366973876963,987.8791442871096,True,True,False,False,False,False,False,True
2022-06-02 20:00:00+00:00,5.451738929748535,127.16579053791418,224.79476547241217,956.6805786132812,True,True,False,False,False,False,False,True
2022-06-02 20:10:00+00:00,5.556078696250916,126.26144297903522,266.6520599365235,996.4119750976566,True,True,False,False,False,False,False,True
2022-06-02 20:20:00+00:00,5.096322679519654,126.0235603575315,247.2901359558105,1006.7343597412116,True,True,False,False,False,False,False,True
2022-06-02 20:30:00+00:00,5.786513519287109,126.2282640116963,345.33971710205094,1068.3013641357434,True,True,False,False,False,False,False,True
2022-06-02 20:40:00+00:00,6.795088386535643,127.27119803484072,514.4267013549804,1208.317236328126,True,True,False,False,False,False,False,True
2022-06-02 20:50:00+00:00,6.865551686286926,128.25620854216584,559.9712142944336,1232.541201942847,True,True,False,False,False,False,False,True
2022-06-02 21:00:00+00:00,7.085430675082737,128.029630910082,548.5608978271484,1184.974288137336,True,True,False,False,False,False,False,True
2022-06-02 21:10:00+00:00,6.719798922538757,124.36723465088905,527.7703491210938,1163.8373959189976,True,True,False,False,False,False,False,True
2022-06-02 21:20:00+00:00,6.564393711090088,127.68441817659698,479.24494018554697,1132.6990051269538,True,True,False,False,False,False,False,True
2022-06-02 21:30:00+00:00,6.584220384296618,126.42068364396846,443.6230757863899,1123.3087951660168,True,True,False,False,False,False,False,True
2022-06-02 21:40:00+00:00,6.367705559730529,128.5841811899121,393.3961079915365,1097.4041320800795,True,True,False,False,False,False,False,True
2022-06-02 21:50:00+00:00,6.7908004999160765,131.94617975727692,494.0599670410158,1197.144287109376,True,True,False,False,False,False,False,True
2022-06-02 22:00:00+00:00,5.99465479850769,133.41782151627285,369.8060058593752,1115.422412109377,True,True,False,False,False,False,False,True
2022-06-02 22:10:00+00:00,5.972936749458313,128.52746151300278,356.0056304931642,1120.872808837892,True,True,False,False,False,False,False,True
2022-06-02 22:20:00+00:00,6.043882608413697,131.98256263893325,370.05895843505874,1177.1799133300788,True,True,False,False,False,False,False,True
2022-06-02 22:30:00+00:00,5.447766518592835,133.83092960454843,320.20494613647463,1092.504901123047,True,True,False,False,False,False,False,True
2022-06-02 22:40:00+00:00,5.370787858963012,134.2794288967442,306.4024543762209,1045.7512695312512,True,True,False,False,False,False,False,True
2022-06-02 22:50:00+00:00,5.255366253852844,132.55335731284237,250.6199310302734,1013.4231811523448,True,True,False,False,False,False,False,True
2022-06-02 23:00:00+00:00,5.003138864040375,131.0333263037869,202.06569824218752,977.5771575927732,True,True,False,False,False,False,False,True
2022-06-02 23:10:00+00:00,4.7066772222518924,131.90542607831776,177.09950103759772,925.7814056396486,True,True,False,False,False,False,False,True
2022-06-02 23:20:00+00:00,4.259506571292878,128.7133903009244,111.99557800292968,893.7799255371094,True,True,False,False,False,False,False,True
2022-06-02 23:30:00+00:00,4.222808504104615,127.591365778971,119.5035598754883,907.2323699951172,True,True,False,False,False,False,False,True
2022-06-02 23:40:00+00:00,4.639592456817627,129.48575826259832,153.2644180297852,938.478582763672,True,True,False,False,False,False,False,True
2022-06-02 23:50:00+00:00,5.192990303039552,126.88237335488094,211.10696491442235,976.9074417917356,True,True,False,False,False,False,False,True
2022-06-03 00:00:00+00:00,5.747891827633506,138.6983495148187,321.5292390522204,1080.9826592339425,True,True,False,False,False,False,False,True
2022-06-03 00:10:00+00:00,5.768526506423951,136.84635180352802,362.6742767333984,1093.532385253907,True,True,False,False,False,False,False,True
2022-06-03 00:20:00+00:00,5.809067034721375,131.41606424099382,327.1968910217285,1023.5278350830084,True,True,False,False,False,False,False,True
2022-06-03 00:30:00+00:00,4.356329491263942,127.59428711380532,133.08675441741954,908.0284973144531,True,True,False,False,False,False,False,True
2022-06-03 00:40:00+00:00,5.233091187477112,124.14161071031356,230.73759540758644,961.5866149902344,True,True,False,False,False,False,False,True
2022-06-03 00:50:00+00:00,4.738938975334167,126.35884183174352,198.95734863281265,959.3375533254524,True,True,False,False,False,False,False,True
2022-06-03 01:00:00+00:00,5.723701953887938,127.57831718979958,324.7669758043791,1040.5118255615237,True,True,False,False,False,False,False,True
2022-06-03 01:10:00+00:00,5.315828949213027,127.36548153925288,268.37352848052967,991.5859031677254,True,True,False,False,False,False,False,True
2022-06-03 01:20:00+00:00,5.223432766763787,127.44377888888867,216.40294526752672,961.5149664627878,True,True,False,False,False,False,False,True
2022-06-03 01:30:00+00:00,5.351148653030394,125.77774473233876,240.6236549377442,982.1974060058596,True,True,False,False,False,False,False,True
2022-06-03 01:40:00+00:00,4.986079955101013,131.61962324171162,209.4498497009277,980.7276275634767,True,True,False,False,False,False,False,True
2022-06-03 01:50:00+00:00,5.210556197166444,129.2693858656006,195.20658950805665,938.6895080566406,True,True,False,False,False,False,False,True
2022-06-03 02:00:00+00:00,5.098698735237122,128.99530588466865,194.64533309936536,940.5675628662108,True,True,False,False,False,False,False,True
2022-06-03 02:10:00+00:00,4.793698227405548,126.53471824296685,173.67746086120604,911.5736328125,True,True,False,False,False,False,False,True
2022-06-03 02:20:00+00:00,4.232609462738037,125.70421209040802,145.37242050170912,898.2708740234377,True,True,False,False,False,False,False,True
2022-06-03 02:30:00+00:00,3.249131226539612,126.41990384038913,88.33765954971315,1041.2804382324232,True,True,False,False,False,False,False,True
2022-06-03 02:40:00+00:00,3.967964041233063,130.2120667237433,95.41823425292966,1046.700659179688,True,True,False,False,False,False,False,True
2022-06-03 02:50:00+00:00,3.918216478824616,128.21234100159597,91.90383720397952,1059.430493164065,True,True,False,False,False,False,False,True
2022-06-03 03:00:00+00:00,4.814711010456085,126.31046024336216,153.74034957885752,1087.723547363282,True,True,False,False,False,False,False,True
2022-06-03 03:10:00+00:00,3.3525800347328194,126.861676817955,59.03871679306034,1048.684857177736,True,True,False,False,False,False,False,True
2022-06-03 03:20:00+00:00,3.166138184070588,107.21089464628392,8.934708050265906,882.5858581542973,True,True,False,False,False,False,False,True
2022-06-03 03:30:00+00:00,3.4062255024909973,98.23233544442212,35.600592803955074,862.4792785644531,True,True,False,False,False,False,False,True
2022-06-03 03:40:00+00:00,3.1481883049011232,94.69658093668409,34.7100813627243,845.3455871582033,True,True,False,False,False,False,False,True
2022-06-03 03:50:00+00:00,3.004755890369416,87.59851937093697,13.500066149234774,984.8170562744142,True,True,False,False,False,False,False,True
2022-06-03 04:00:00+00:00,2.8059142351150506,83.09010606968468,21.07353911399841,1008.8622711181667,True,True,False,False,False,False,False,True
2022-06-03 04:10:00+00:00,2.7176125884056104,80.88327105737977,12.436224538087846,1007.7436248779296,True,True,False,False,False,False,False,True
2022-06-03 04:20:00+00:00,2.729177057743072,77.29547433846983,22.295895522832875,1029.390057373047,True,True,False,False,False,False,False,True
2022-06-03 04:30:00+00:00,3.116465079784393,71.64887367699203,44.028869104385386,948.1681396484375,True,True,False,False,False,False,False,True
2022-06-03 04:40:00+00:00,3.532097911834717,69.67888702910955,56.17792568206787,889.3774047851563,True,True,False,False,False,False,False,True
2022-06-03 04:50:00+00:00,4.238479442066618,72.31840693111371,125.1404245164659,937.0375332302516,True,True,False,False,False,False,False,True
2022-06-03 05:00:00+00:00,4.495157563686371,66.99152217850963,161.9509307861328,937.5599639892578,True,True,False,False,False,False,False,True
2022-06-03 05:10:00+00:00,3.4491978168487565,69.51712674490005,59.74828317314386,946.8210571289062,True,True,False,False,False,False,False,True
2022-06-03 05:20:00+00:00,3.5364601254463195,72.52430568426468,83.52307941913604,1055.3396392822283,True,True,False,False,False,False,False,True
2022-06-03 05:30:00+00:00,3.3126706242561346,67.57275505391027,80.04607830047608,943.4950683593754,True,True,False,False,False,False,False,True
2022-06-03 05:40:00+00:00,3.2509502768516527,63.31725326582358,57.38060388565064,892.9157409667969,True,True,False,False,False,False,False,True
2022-06-03 05:50:00+00:00,3.5107324123382577,61.16915920553112,47.92792673110962,901.0198699951172,True,True,False,False,False,False,False,True
2022-06-03 06:00:00+00:00,3.049992674589158,72.45509657529311,29.273464369773865,905.068557739258,True,True,False,False,False,False,False,True
2022-06-03 06:10:00+00:00,4.173413670063018,77.11434505784848,97.72040166854852,943.0239654541016,True,True,False,False,False,False,False,True
2022-06-03 06:20:00+00:00,3.4837426066398622,78.99368495579495,54.85101911127566,889.1797260485197,True,True,False,False,False,False,False,True
2022-06-03 06:30:00+00:00,2.6935398515902054,80.52817561762998,16.631632280349727,1003.8477020263676,True,True,False,False,False,False,False,True
2022-06-03 06:40:00+00:00,2.857256436347962,76.75127089648095,0.5497039675712542,752.6232299804695,True,True,False,False,False,False,False,True
2022-06-03 06:50:00+00:00,2.0786764085292817,81.41197899851079,-2.6130268950211404,412.0,True,True,False,False,False,False,False,True
2022-06-03 07:00:00+00:00,2.508986628055572,62.30738705968258,-6.351568534970285,533.759991455078,True,True,False,False,False,False,False,True
2022-06-03 07:10:00+00:00,2.1132750332355505,62.495510221454026,-0.9736375242471697,412.0,True,True,False,False,False,False,False,True
2022-06-03 07:20:00+00:00,2.7651751339435573,72.39170010709017,-1.614371037483215,412.0,True,True,False,False,False,False,False,True
2022-06-03 07:30:00+00:00,2.8523621439933784,72.53599037248529,-2.785386547446252,440.97064208984375,True,True,False,False,False,False,False,True
2022-06-03 07:40:00+00:00,2.3384306179849736,69.92906309597896,0.9006678223609897,735.9770019531253,True,True,False,False,False,False,False,True
2022-06-03 07:50:00+00:00,2.3594812512397763,81.11383248099912,-0.9249205495181833,412.0,True,True,False,False,False,False,False,True
2022-06-03 08:00:00+00:00,2.4425061672925947,73.95082615364811,-0.9747045218944552,412.0,True,True,False,False,False,False,False,True
2022-06-03 08:10:00+00:00,2.783008801937104,67.524906656437,-1.1390225261449811,412.0,True,True,False,False,False,False,False,True
2022-06-03 08:20:00+00:00,2.969951140880585,75.82362973424756,22.959361040592192,979.550732421876,True,True,False,False,False,False,False,True
2022-06-03 08:30:00+00:00,3.2288051724433897,49.82741864772072,20.004499080777173,1018.5516453793182,True,True,False,False,False,False,False,True
2022-06-03 08:40:00+00:00,3.371481468803005,44.26858288934227,37.68273810650172,1022.73355263158,True,True,False,False,False,False,False,True
2022-06-03 08:50:00+00:00,3.591183298512509,49.93735137780516,76.27964519199574,943.89469909668,True,True,False,False,False,False,False,True
2022-06-03 09:00:00+00:00,3.5342883348464964,44.1671856185327,63.146937048435255,904.8507965087892,True,True,False,False,False,False,False,True
2022-06-03 09:10:00+00:00,4.031039345264434,47.43639257884109,107.50970039367678,930.4561004638672,True,True,False,False,False,False,False,True
2022-06-03 09:20:00+00:00,4.236117887496949,42.06440374833551,137.38973324932158,946.0315582275392,True,True,False,False,False,False,False,True
2022-06-03 09:30:00+00:00,3.7089614391326906,36.32784215439386,99.88872413635258,980.5983245849612,True,True,False,False,False,False,False,True
2022-06-03 09:40:00+00:00,4.4140580058097845,39.92750734659205,147.8874792098998,1041.5937591552745,True,True,False,False,False,False,False,True
2022-06-03 09:50:00+00:00,4.93115359544754,39.25756706675588,214.15077590942383,1078.4196289062509,True,True,False,False,False,False,False,True
2022-06-03 10:00:00+00:00,5.883502650260926,47.37888343457848,332.4474830627443,1109.2940802323203,True,True,False,False,False,False,False,True
2022-06-03 10:10:00+00:00,4.759171962738038,53.80132234160283,230.5430629730226,1088.1432281494149,True,True,False,False,False,False,False,True
2022-06-03 10:20:00+00:00,5.634913635253906,51.80915406150183,360.97552413940446,1162.8292602539084,True,True,False,False,False,False,False,True
2022-06-03 10:30:00+00:00,5.872346568107604,52.69707374093173,378.2326667785645,1186.522479248048,True,True,False,False,False,False,False,True
2022-06-03 10:40:00+00:00,5.884245026111603,54.303143790705576,367.6585166931153,1191.4489196777351,True,True,False,False,False,False,False,True
2022-06-03 10:50:00+00:00,6.745693683624268,62.98682724254445,540.6983924865724,1337.26224975586,True,True,False,False,False,False,False,True
2022-06-03 11:00:00+00:00,5.7714407563209535,67.94580320607861,383.0109558105469,1284.6635742187514,True,True,False,False,False,False,False,True
2022-06-03 11:10:00+00:00,5.684642565877814,71.25027353170935,441.97013244628926,1321.97253417969,True,True,False,False,False,False,False,True
2022-06-03 11:20:00+00:00,6.260265588760377,64.27988454415146,440.58776550292976,1273.9260986328134,True,True,False,False,False,False,False,True
2022-06-03 11:30:00+00:00,6.050695061683655,68.25763439511388,545.725846862793,1395.5698791503924,True,True,False,False,False,False,False,True
2022-06-03 11:40:00+00:00,6.212096071243286,68.26310614640983,515.1037003366571,1326.497528076173,True,True,False,False,False,False,False,True
2022-06-03 11:50:00+00:00,6.628007388114929,56.76172331093426,607.2028137207029,1358.1928161621108,True,True,False,False,False,False,False,True
2022-06-03 12:00:00+00:00,5.51590940952301,62.44116848579142,367.6233535766601,1259.4597412109383,True,True,False,False,False,False,False,True
2022-06-03 12:10:00+00:00,5.943960642814636,61.56042998877268,424.1853370666505,1271.006958007814,True,True,False,False,False,False,False,True
2022-06-03 12:20:00+00:00,6.189505386352538,68.78735801048884,525.7610343933106,1330.6142395019544,True,True,False,False,False,False,False,True
2022-06-03 12:30:00+00:00,6.012938952445984,66.32238696141144,429.63111152648935,1321.3873718261734,True,True,False,False,False,False,False,True
2022-06-03 12:40:00+00:00,5.913146877288818,74.46357912819389,455.03209533691415,1371.2982482910168,True,True,False,False,False,False,False,True
2022-06-03 12:50:00+00:00,5.370379447937012,80.06725763137842,383.74774627685554,1322.4148315429698,True,True,False,False,False,False,False,True
2022-06-03 13:00:00+00:00,5.204857587814331,70.18674078532928,271.671549987793,1343.71287841797,True,True,False,False,False,False,False,True
2022-06-03 13:10:00+00:00,5.636825537681579,59.05213040423075,333.81866073608404,1153.248541259768,True,True,False,False,False,False,False,True
2022-06-03 13:20:00+00:00,5.797929477691652,70.91292927136408,411.94233322143566,1310.813195800782,True,True,False,False,False,False,False,True
2022-06-03 13:30:00+00:00,6.142152523994446,60.51540756172494,406.0628158569337,1327.6066589355469,True,True,False,False,False,False,False,True
2022-06-03 13:40:00+00:00,5.763421833515167,64.20446790814219,386.1636039733887,1254.0229614257817,True,True,False,False,False,False,False,True
2022-06-03 13:50:00+00:00,6.2306027650833125,63.577661537116,452.19266510009777,1227.4242309570325,True,True,False,False,False,False,False,True
2022-06-03 14:00:00+00:00,5.210871887207032,64.57648889532419,303.16872863769527,1263.5696838378915,True,True,False,False,False,False,False,True
2022-06-03 14:10:00+00:00,5.665207600593566,71.44233134419017,342.366879272461,1351.810205078127,True,True,False,False,False,False,False,True
2022-06-03 14:20:00+00:00,6.046351385116577,70.54309107903924,522.284590148926,1493.0168823242195,True,True,False,False,False,False,False,True
2022-06-03 14:30:00+00:00,6.569368469715118,66.84244612865825,548.8315719604495,1515.3492065429705,True,True,False,False,False,False,False,True
2022-06-03 14:40:00+00:00,5.972843933105469,65.22916896320578,447.4154067993166,1416.4936523437505,True,True,False,False,False,False,False,True
2022-06-03 14:50:00+00:00,6.984388828277588,48.98235547942983,641.8830322265628,1408.7705627441414,True,True,False,False,False,False,False,True
2022-06-03 15:00:00+00:00,6.30717318058014,55.71220107260251,429.91016616821287,1541.6550292968766,True,True,False,False,False,False,False,True
2022-06-03 15:10:00+00:00,8.23184456825256,53.55196767876919,1083.5682434082028,1582.6863952636727,True,True,False,False,False,False,False,True
2022-06-03 15:20:00+00:00,7.437054061889649,51.60767967760143,855.3508682250982,1623.6357727050793,True,True,False,False,False,False,False,True
2022-06-03 15:30:00+00:00,8.155237030982969,53.78239568551754,997.3822875976564,1663.428424072267,True,True,False,False,False,False,False,True
2022-06-03 15:40:00+00:00,7.1654846429824826,51.85668531219784,794.9126831054689,1525.0115539550795,True,True,False,False,False,False,False,True
2022-06-03 15:50:00+00:00,7.266371774673462,52.237128452724846,801.5477340698242,1480.0815429687514,True,True,False,False,False,False,False,True
2022-06-03 16:00:00+00:00,7.113361048698427,48.96753655413306,718.6312774658202,1348.1222106933606,True,True,False,False,False,False,False,True
2022-06-03 16:10:00+00:00,6.760209512710572,46.666272642171634,635.2506721496586,1525.7532775878924,True,True,False,False,False,False,False,True
2022-06-03 16:20:00+00:00,7.526822304725644,53.32404225768124,863.6643676757816,1654.2083435058616,True,True,False,False,False,False,False,True
2022-06-03 16:30:00+00:00,7.780701470375061,55.62152273573673,946.7910278320314,1684.6992248535175,True,True,False,False,False,False,False,True
2022-06-03 16:40:00+00:00,7.515053510665895,55.640109910778506,864.2357925415045,1630.9233947753928,True,True,False,False,False,False,False,True
2022-06-03 16:50:00+00:00,7.887398719787599,49.75057870716171,897.7006210327147,1657.8351257324236,True,True,False,False,False,False,False,True
2022-06-03 17:00:00+00:00,7.282910966873167,55.58752435828524,706.3221481323246,1638.4824668482745,True,True,False,False,False,False,False,True
2022-06-03 17:10:00+00:00,6.784229397773743,49.831576725514594,584.3862319946288,1474.9986267089862,True,True,False,False,False,False,False,True
2022-06-03 17:20:00+00:00,7.829197482058876,48.90661843285904,953.711479187012,1648.0434814453135,True,True,False,False,False,False,False,True
2022-06-03 17:30:00+00:00,8.140442824363708,53.04030867900593,1072.7801757812515,1629.3787658691408,True,True,False,False,False,False,False,True
2022-06-03 17:40:00+00:00,6.374907684326172,53.16625506238893,503.7544067382813,1322.333197021486,True,True,False,False,False,False,False,True
2022-06-03 17:50:00+00:00,6.582844805717468,50.85649390850506,493.17428749486027,1350.6398193359396,True,True,False,False,False,False,False,True
2022-06-03 18:00:00+00:00,7.450326132774353,46.2961705128821,784.5338668823243,1448.6312194824225,True,True,False,False,False,False,False,True
2022-06-03 18:10:00+00:00,6.939857363700867,51.22037522503376,718.01611328125,1387.3228515625008,True,True,False,False,False,False,False,True
2022-06-03 18:20:00+00:00,6.490589213371278,50.65851661335705,569.6500610351563,1313.0110595703131,True,True,False,False,False,False,False,True
2022-06-03 18:30:00+00:00,6.259114742279053,50.416628117376376,488.7754455566407,1253.5330505371107,True,True,False,False,False,False,False,True
2022-06-03 18:40:00+00:00,7.15989727973938,52.51622617429524,667.2989883422852,1367.8551757812515,True,True,False,False,False,False,False,True
2022-06-03 18:50:00+00:00,6.469427943229675,55.68799876546103,497.207388305664,1285.4801086425791,True,True,False,False,False,False,False,True
2022-06-03 19:00:00+00:00,7.13574743270874,56.22679414266793,716.7681884765624,1393.902770996096,True,True,False,False,False,False,False,True
2022-06-03 19:10:00+00:00,7.597415447235107,50.928243389986505,804.2378265380862,1487.661761474611,True,True,False,False,False,False,False,True
2022-06-03 19:20:00+00:00,6.653549385070801,49.66958510452781,634.6787521362304,1376.531275699014,True,True,False,False,False,False,False,True
2022-06-03 19:30:00+00:00,6.330773930800588,45.309568799218766,538.535917583265,1319.8427490234396,True,True,False,False,False,False,False,True
2022-06-03 19:40:00+00:00,7.058453226089478,41.89742191620008,711.7524307250985,1463.5398864746107,True,True,False,False,False,False,False,True
2022-06-03 19:50:00+00:00,6.765908217430114,40.44032857440829,634.8515968322756,1421.7739074707035,True,True,False,False,False,False,False,True
2022-06-03 20:00:00+00:00,7.318031191825867,44.33988367906113,780.1935852050781,1568.7440185546889,True,True,False,False,False,False,False,True
2022-06-03 20:10:00+00:00,7.629379987716675,42.94736531401651,862.6170745849616,1641.9670776367198,True,True,False,False,False,False,False,True
2022-06-03 20:20:00+00:00,7.642522239685059,45.35325146204315,880.6366302490238,1594.8732177734382,True,True,False,False,False,False,False,True
2022-06-03 20:30:00+00:00,7.5929603099823,46.53351806429663,934.0273071289066,1554.1619995117196,True,True,False,False,False,False,False,True
2022-06-03 20:40:00+00:00,7.696167802810669,47.430900606466594,913.1736083984384,1538.443634033205,True,True,False,False,False,False,False,True
2022-06-03 20:50:00+00:00,7.275894331932068,47.54008628591805,727.6784149169923,1488.4238464355471,True,True,False,False,False,False,False,True
2022-06-03 21:00:00+00:00,7.853856325149536,43.47989086806837,933.786679077149,1647.8665588378913,True,True,False,False,False,False,False,True
2022-06-03 21:10:00+00:00,7.865476441383363,46.25443670920919,981.194869995118,1675.8466064453128,True,True,False,False,False,False,False,True
2022-06-03 21:20:00+00:00,7.488583421707153,47.77892054454071,934.0555847167964,1654.5621826171882,True,True,False,False,False,False,False,True
2022-06-03 21:30:00+00:00,7.997492980957031,47.92146478000359,1070.7506042480477,1714.1558288574226,True,True,False,False,False,False,False,True
2022-06-03 21:40:00+00:00,8.568067193031311,50.542865900518,1136.812188720704,1745.9055847167997,True,True,False,False,False,False,False,True
2022-06-03 21:50:00+00:00,8.193364453315734,49.75030892841238,1050.2837310791017,1729.8674072265635,True,True,False,False,False,False,False,True
2022-06-03 22:00:00+00:00,8.07846267223358,46.96585909936096,1047.3738342285155,1731.9019592285174,True,True,False,False,False,False,False,True
2022-06-03 22:10:00+00:00,8.240977334976197,43.68267483298007,1093.3425842285174,1846.1015991210952,True,True,False,False,False,False,False,True
2022-06-03 22:20:00+00:00,8.804571962356569,41.51080921623986,1175.4763305664076,1901.109082031251,True,True,False,False,False,False,False,True
2022-06-03 22:30:00+00:00,8.476516795158386,43.363907146572615,1332.7945343017582,2026.394799804688,True,True,False,False,False,False,False,True
