timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-03 22:40:00+00:00,8.790594315528873,42.71338137913813,1341.993737792969,2037.669586181641,True,True,False,False,False,False,False,True
2022-06-03 22:50:00+00:00,9.108569931983942,42.90992585784761,1487.3063842773438,2052.8281860351567,True,True,False,False,False,False,False,True
2022-06-03 23:00:00+00:00,9.197280144691469,45.59877139329478,1555.3948608398448,2055.1671447753906,True,True,False,False,False,False,False,True
2022-06-03 23:10:00+00:00,8.765293550491332,46.74120549012173,1418.7302307128916,2050.380261230469,True,True,False,False,False,False,False,True
2022-06-03 23:20:00+00:00,8.841437005996704,44.47137002594343,1529.825805664064,2052.501568603516,True,True,False,False,False,False,False,True
2022-06-03 23:30:00+00:00,8.9131068944931,47.5635675470428,1376.3959777832051,2053.924342105264,True,True,False,False,False,False,False,True
2022-06-03 23:40:00+00:00,9.735703016582288,44.10710323478736,1726.4763633326493,2060.0,True,True,False,False,False,False,False,True
2022-06-03 23:50:00+00:00,9.689316248893736,46.85326756852601,1702.3721618652344,2057.501080322266,True,True,False,False,False,False,False,True
2022-06-04 00:00:00+00:00,9.340100049972534,49.3935664111354,1550.6085266113291,2056.970330810547,True,True,False,False,False,False,False,True
2022-06-04 00:10:00+00:00,10.651781940460207,45.516928836208535,1979.4270324707045,2052.014996337891,True,True,False,False,False,False,False,True
2022-06-04 00:20:00+00:00,9.818548536300666,46.91316263870437,1765.04846801758,2060.0,True,True,False,False,False,False,False,True
2022-06-04 00:30:00+00:00,9.619335889816282,46.78525137741861,1681.574987792971,2055.7914855957038,True,True,False,False,False,False,False,True
2022-06-04 00:40:00+00:00,9.734330463409425,43.61996887133637,1634.9025573730491,2060.0,True,True,False,False,False,False,False,True
2022-06-04 00:50:00+00:00,9.286769986152652,51.73725758985381,1498.5682067871116,2049.073779296875,True,True,False,False,False,False,False,True
2022-06-04 01:00:00+00:00,9.72605156898499,49.45673308955918,1669.3384277343769,2060.0,True,True,False,False,False,False,False,True
2022-06-04 01:10:00+00:00,9.551768302917475,45.38299460385156,1628.798394775392,2060.0,True,True,False,False,False,False,False,True
2022-06-04 01:20:00+00:00,10.080725169181823,48.27908421012751,1845.682440185548,2060.0,True,True,False,False,False,False,False,True
2022-06-04 01:30:00+00:00,9.57008948326111,48.75854104105389,1581.9717590332043,2044.8737426757816,True,True,False,False,False,False,False,True
2022-06-04 01:40:00+00:00,9.206261358763042,45.62573761021815,1489.5245843184637,2052.183831465872,True,True,False,False,False,False,False,True
2022-06-04 01:50:00+00:00,9.213559556007386,43.893080238201605,1607.9361816406274,2057.036706542969,True,True,False,False,False,False,False,True
2022-06-04 02:00:00+00:00,9.615066313743585,48.2928761294981,1677.1658508300789,2055.612902832031,True,True,False,False,False,False,False,True
2022-06-04 02:10:00+00:00,9.512471461296082,40.93419508260263,1620.193563842774,2055.845916748047,True,True,False,False,False,False,False,True
2022-06-04 02:20:00+00:00,9.300209116935727,47.59490435060792,1530.658654785159,2044.6491943359372,True,True,False,False,False,False,False,True
2022-06-04 02:30:00+00:00,9.412865090370174,45.19013763508258,1682.097857666016,2055.682623291016,True,True,False,False,False,False,False,True
2022-06-04 02:40:00+00:00,8.564540314674383,41.60798353446637,1378.8117828369138,2058.227490234375,True,True,False,False,False,False,False,True
2022-06-04 02:50:00+00:00,8.360130000114442,46.26931115919928,1278.4701538085942,2023.8820373535168,True,True,False,False,False,False,False,True
2022-06-04 03:00:00+00:00,8.155181312561036,40.48475058570432,1211.656842041017,2012.4131408691403,True,True,False,False,False,False,False,True
2022-06-04 03:10:00+00:00,8.696556782722476,42.39583689913701,1446.5454833984384,2001.7091321443263,True,True,False,False,False,False,False,True
2022-06-04 03:20:00+00:00,8.254787707328797,44.15688899400334,1107.7388946533215,1801.5934875488297,True,True,False,False,False,False,False,True
2022-06-04 03:30:00+00:00,7.896308684349061,38.392294977149845,1096.0219665527345,1788.0661743164078,True,True,False,False,False,False,False,True
2022-06-04 03:40:00+00:00,8.717618289746738,44.78091878276939,1221.7587585449232,1811.604583740236,True,True,False,False,False,False,False,True
2022-06-04 03:50:00+00:00,8.322503638267516,43.82381587842804,1202.078836059571,1791.857934570313,True,True,False,False,False,False,False,True
2022-06-04 04:00:00+00:00,8.644470429420476,46.587915902319935,1220.016572651111,1754.73099975586,True,True,False,False,False,False,False,True
2022-06-04 04:10:00+00:00,8.311314532631322,45.66446595415283,1029.1654113769537,1795.9597424958897,True,True,False,False,False,False,False,True
2022-06-04 04:20:00+00:00,7.605712842941285,47.13316678083834,1030.4392218338817,1737.5292602539078,True,True,False,False,False,False,False,True
2022-06-04 04:30:00+00:00,7.688891434669495,48.435859942715126,1085.98458557129,1809.3301818847667,True,True,False,False,False,False,False,True
2022-06-04 04:40:00+00:00,8.32901921272278,49.57305211612652,1235.3809478759772,1945.945373535158,True,True,False,False,False,False,False,True
2022-06-04 04:50:00+00:00,9.29631111621856,51.41335443440482,1461.2485809326176,2017.810760498048,True,True,False,False,False,False,False,True
2022-06-04 05:00:00+00:00,7.533671760559079,58.337388887010434,1015.6531341552744,1827.4183471679696,True,True,False,False,False,False,False,True
2022-06-04 05:10:00+00:00,7.484945201873778,54.651291942555645,917.433377075196,1747.708782958985,True,True,False,False,False,False,False,True
2022-06-04 05:20:00+00:00,7.878358912467958,50.34452984692047,982.7954635620129,1738.0328125000017,True,True,False,False,False,False,False,True
2022-06-04 05:30:00+00:00,7.05301444530487,42.28506151769864,828.0579513549808,1655.8686401367202,True,True,False,False,False,False,False,True
2022-06-04 05:40:00+00:00,6.591773414611817,40.32193532261317,611.3515640258789,1587.469964599611,True,True,False,False,False,False,False,True
2022-06-04 05:50:00+00:00,7.782836174964906,42.17096252988574,912.7638732910164,1817.8714965820325,True,True,False,False,False,False,False,True
2022-06-04 06:00:00+00:00,8.605433487892146,44.87234433291553,1308.5929229736337,1939.2515380859384,True,True,False,False,False,False,False,True
2022-06-04 06:10:00+00:00,8.663552635594419,39.26480887584182,1306.529748535157,2029.2188463712996,True,True,False,False,False,False,False,True
2022-06-04 06:20:00+00:00,8.418286323547362,41.10407696812911,1271.3088186163666,2057.5283020019533,True,True,False,False,False,False,False,True
2022-06-04 06:30:00+00:00,9.114101648330688,44.01346196445138,1518.9886596679687,2060.0,True,True,False,False,False,False,False,True
2022-06-04 06:40:00+00:00,9.631345582008358,44.47667221176136,1660.383044433595,2053.0305297851564,True,True,False,False,False,False,False,True
2022-06-04 06:50:00+00:00,9.333658838272092,49.383007224492985,1677.6513977050793,2045.166339111328,True,True,False,False,False,False,False,True
2022-06-04 07:00:00+00:00,9.861056613922123,46.60032651053689,1799.7329406738293,2057.228900146484,True,True,False,False,False,False,False,True
2022-06-04 07:10:00+00:00,9.076122641563412,43.336253981671405,1506.6683105468755,2018.838116455078,True,True,False,False,False,False,False,True
2022-06-04 07:20:00+00:00,9.547053408622734,42.28189463235287,1581.2840301513684,2060.0,True,True,False,False,False,False,False,True
2022-06-04 07:30:00+00:00,11.08222780227661,44.93153183770045,1970.4316467285175,2060.0,True,True,False,False,False,False,False,True
2022-06-04 07:40:00+00:00,10.901262044906614,42.40790641936815,1927.015380859376,2060.0,True,True,False,False,False,False,False,True
2022-06-04 07:50:00+00:00,10.7644562959671,42.8743263292572,1938.256939697268,2060.0,True,True,False,False,False,False,False,True
2022-06-04 08:00:00+00:00,9.554589629173275,45.14301052642543,1705.9953918457054,2060.0,True,True,False,False,False,False,False,True
2022-06-04 08:10:00+00:00,8.687962245941158,45.53313103781363,1416.513415527343,2052.20385131836,True,True,False,False,False,False,False,True
2022-06-04 08:20:00+00:00,8.559973788261411,47.23648084551354,1234.7635986328137,1985.3194458007808,True,True,False,False,False,False,False,True
2022-06-04 08:30:00+00:00,8.873253083229063,49.3429227828878,1429.689013671875,2020.6329467773444,True,True,False,False,False,False,False,True
2022-06-04 08:40:00+00:00,9.63661758899688,48.91478008166462,1764.9881713867203,2018.2308471679687,True,True,False,False,False,False,False,True
2022-06-04 08:50:00+00:00,10.004544591903684,52.120816667117765,1860.772903442385,2040.7689697265623,True,True,False,False,False,False,False,True
2022-06-04 09:00:00+00:00,9.486186861991875,48.90171507283248,1665.1085357666034,2025.521795654297,True,True,False,False,False,False,False,True
2022-06-04 09:10:00+00:00,8.198858976364138,53.54606027048124,1223.9584991455083,1993.979797363282,True,True,False,False,False,False,False,True
2022-06-04 09:20:00+00:00,10.70665273666382,52.57716253907006,2015.6870544433607,2058.501342773437,True,True,False,False,False,False,False,True
2022-06-04 09:30:00+00:00,8.901301169395454,57.873558392530754,1647.4592880249031,2058.691870117188,True,True,False,False,False,False,False,True
2022-06-04 09:40:00+00:00,10.256066513061525,54.75016120040311,1823.3636718750015,2060.0,True,True,False,False,False,False,False,True
2022-06-04 09:50:00+00:00,9.550338935852055,56.14671968908215,1743.051440429689,2060.0,True,True,False,False,False,False,False,True
2022-06-04 10:00:00+00:00,9.922312879562377,59.91970114962305,1802.0196380615248,2060.0,True,True,False,False,False,False,False,True
2022-06-04 10:10:00+00:00,9.70316395759583,55.90377844393083,1645.4131469726576,2043.3138671875,True,True,False,False,False,False,False,True
2022-06-04 10:20:00+00:00,9.802714657783516,50.14232920831489,1890.421362304688,2060.0,True,True,False,False,False,False,False,True
2022-06-04 10:30:00+00:00,9.638325071334831,53.24900307303619,1584.102697753907,2060.0,True,True,False,False,False,False,False,True
2022-06-04 10:40:00+00:00,9.35320520401002,54.4870706155225,1478.2421783447276,2029.536437988282,True,True,False,False,False,False,False,True
2022-06-04 10:50:00+00:00,9.927677321434018,49.91371847029512,1653.493014526369,2056.466796875,True,True,False,False,False,False,False,True
2022-06-04 11:00:00+00:00,9.974631711056356,49.17295822160008,1803.298016357424,2057.2689697265623,True,True,False,False,False,False,False,True
2022-06-04 11:10:00+00:00,10.026763963699343,43.60164019025376,1795.0773498535168,2052.411328125,True,True,False,False,False,False,False,True
2022-06-04 11:20:00+00:00,8.836183857917787,52.86901054200485,1311.077062988281,1938.7972045898453,True,True,False,False,False,False,False,True
2022-06-04 11:30:00+00:00,7.766055631637575,52.87491133755884,856.6987963224725,1811.6385803222663,True,True,False,False,False,False,False,True
2022-06-04 11:40:00+00:00,6.568922972679137,56.75588498419097,673.0515182495119,1602.5963195800796,True,True,False,False,False,False,False,True
2022-06-04 11:50:00+00:00,9.424021124839788,53.18784000129386,1583.6368957519542,1941.850958251954,True,True,False,False,False,False,False,True
2022-06-04 12:00:00+00:00,7.611559915542602,52.63385976336474,852.012533569337,1882.0837402343764,True,True,False,False,False,False,False,True
2022-06-04 12:10:00+00:00,7.65397527217865,50.542060214628464,963.450103759766,1821.0202697753923,True,True,False,False,False,False,False,True
2022-06-04 12:20:00+00:00,9.70312671661377,49.16570752054088,1762.991674804689,2022.3475769042973,True,True,False,False,False,False,False,True
2022-06-04 12:30:00+00:00,9.224548530578613,47.16271406706187,1530.7637634277355,2041.0037963867192,True,True,False,False,False,False,False,True
2022-06-04 12:40:00+00:00,8.694718980789188,50.37646681814465,1284.3123413085948,1886.2173889160167,True,True,False,False,False,False,False,True
2022-06-04 12:50:00+00:00,8.290576362609869,42.42616971889822,1099.1756958007825,1813.1406860351572,True,True,False,False,False,False,False,True
2022-06-04 13:00:00+00:00,8.896604704856873,42.45912970231717,1281.909823608399,1928.0479064941412,True,True,False,False,False,False,False,True
2022-06-04 13:10:00+00:00,7.7891845464706435,45.11610281922526,1093.4428649902345,1787.84163208008,True,True,False,False,False,False,False,True
2022-06-04 13:20:00+00:00,8.6521924495697,44.03421234926549,1265.3409683227555,1800.7021179199226,True,True,False,False,False,False,False,True
2022-06-04 13:30:00+00:00,8.494541025161745,40.58950979183311,1273.9911224365244,2019.9251525878915,True,True,False,False,False,False,False,True
2022-06-04 13:40:00+00:00,8.711889266967779,45.769797607681824,1229.9927764892589,1995.0141723632817,True,True,False,False,False,False,False,True
2022-06-04 13:50:00+00:00,8.93337712287903,45.51879173241503,1418.471450805665,1999.4947509765625,True,True,False,False,False,False,False,True
2022-06-04 14:00:00+00:00,9.257998085021969,42.91774560430241,1522.270440673828,2049.698138427734,True,True,False,False,False,False,False,True
2022-06-04 14:10:00+00:00,7.319386339187623,44.39404007984433,1049.1334289550784,1907.624176025392,True,True,False,False,False,False,False,True
2022-06-04 14:20:00+00:00,8.61330404281616,42.17591557539396,1311.209375000001,1876.432568359376,True,True,False,False,False,False,False,True
2022-06-04 14:30:00+00:00,7.748996734619138,42.62643323525748,1020.6374069213872,1937.645568847656,True,True,False,False,False,False,False,True
2022-06-04 14:40:00+00:00,9.455354690551756,44.18145367352457,1618.3400665283211,2038.2989318847665,True,True,False,False,False,False,False,True
2022-06-04 14:50:00+00:00,9.73258554935455,47.98978933776437,1686.2039733886734,2060.0,True,True,False,False,False,False,False,True
2022-06-04 15:00:00+00:00,9.636728787422175,52.27199040984584,1736.1853576660164,2058.5761901855467,True,True,False,False,False,False,False,True
2022-06-04 15:10:00+00:00,9.627083075673957,49.44305341727977,1658.9282387181345,2049.610640676398,True,True,False,False,False,False,False,True
2022-06-04 15:20:00+00:00,10.42220091819762,45.73018151202473,1876.9389648437516,2060.0,True,True,False,False,False,False,False,True
2022-06-04 15:30:00+00:00,9.694421172142029,45.2708187226375,1717.4033691406255,2047.828564453125,True,True,False,False,False,False,False,True
2022-06-04 15:40:00+00:00,10.437960481643668,48.25320842538713,1887.0441192626968,2051.6747680664057,True,True,False,False,False,False,False,True
2022-06-04 15:50:00+00:00,9.781906080245967,39.49872296853641,1815.904821777346,2060.0,True,True,False,False,False,False,False,True
2022-06-04 16:00:00+00:00,8.31764044761658,52.41664856197383,1250.9115386962903,1978.2818542480488,True,True,False,False,False,False,False,True
2022-06-04 16:10:00+00:00,8.432393884658811,43.26501958107241,1314.572744750977,2047.5376403808596,True,True,False,False,False,False,False,True
2022-06-04 16:20:00+00:00,9.013232874870305,48.6429999460342,1423.794027709962,1926.1680725097672,True,True,False,False,False,False,False,True
2022-06-04 16:30:00+00:00,9.0730970621109,45.0078762106541,1508.1467407226587,2059.556042480469,True,True,False,False,False,False,False,True
2022-06-04 16:40:00+00:00,8.581599140167237,43.31862757494196,1378.8982513427736,1990.3615783691412,True,True,False,False,False,False,False,True
2022-06-04 16:50:00+00:00,8.321352839469906,41.984865895597295,1190.503836059571,1941.0623046875,True,True,False,False,False,False,False,True
2022-06-04 17:00:00+00:00,7.757127118110658,39.21212283783427,1005.0864959716806,1783.044458007814,True,True,False,False,False,False,False,True
2022-06-04 17:10:00+00:00,9.014810800552366,41.51900545813544,1642.8458312988282,2021.3520629882817,True,True,False,False,False,False,False,True
2022-06-04 17:20:00+00:00,9.536250019073492,44.575324091754965,1656.2321563720711,2058.5761901855467,True,True,False,False,False,False,False,True
2022-06-04 17:30:00+00:00,9.974584746360774,46.06439232816968,1695.2825622558598,2060.0,True,True,False,False,False,False,False,True
2022-06-04 17:40:00+00:00,9.25822093486786,46.07828133929047,1658.466595458986,2060.0,True,True,False,False,False,False,False,True
2022-06-04 17:50:00+00:00,9.32051649093628,45.31274631192298,1580.514154052735,2060.0,True,True,False,False,False,False,False,True
2022-06-04 18:00:00+00:00,9.617516589164731,37.19908266971299,1646.5634521484394,2060.0,True,True,False,False,False,False,False,True
2022-06-04 18:10:00+00:00,9.377058053016665,43.82404452254576,1566.4550445556652,2060.0,True,True,False,False,False,False,False,True
2022-06-04 18:20:00+00:00,10.06145730018616,42.05525200730801,1889.4018066406263,2060.0,True,True,False,False,False,False,False,True
2022-06-04 18:30:00+00:00,10.251681930140444,46.15175924920027,1967.9480712890652,2058.8823852539067,True,True,False,False,False,False,False,True
2022-06-04 18:40:00+00:00,10.254488825798038,49.18932097306418,1662.0828857421882,2054.995361328125,True,True,False,False,False,False,False,True
2022-06-04 18:50:00+00:00,8.789777517318726,47.17010259656524,1407.269961547853,2040.2994628906256,True,True,False,False,False,False,False,True
2022-06-04 19:00:00+00:00,9.538533115386972,48.91523769307935,1686.608889770509,2047.3761291503915,True,True,False,False,False,False,False,True
2022-06-04 19:10:00+00:00,7.466498215993245,50.0494172252487,956.8912586885344,1821.758558485245,True,True,False,False,False,False,False,True
2022-06-04 19:20:00+00:00,8.78359005186293,48.25431369703677,1213.4616444905605,1836.3144531250016,True,True,False,False,False,False,False,True
2022-06-04 19:30:00+00:00,8.69919247097439,49.98965581493803,1380.865144428455,1959.4111667209208,True,True,False,False,False,False,False,True
2022-06-04 19:40:00+00:00,8.379991865158079,57.33856820143387,1064.5898437500011,1698.539562988282,True,True,False,False,False,False,False,True
2022-06-04 19:50:00+00:00,7.656091356277467,56.08352302470456,1028.539575195313,1779.601379394533,True,True,False,False,False,False,False,True
2022-06-04 20:00:00+00:00,8.545105361938479,55.38411325572554,1469.3257537841805,1924.0757507324229,True,True,False,False,False,False,False,True
2022-06-04 20:10:00+00:00,8.293824720382691,56.5699106069863,1222.8092773437518,1971.3176208496104,True,True,False,False,False,False,False,True
2022-06-04 20:20:00+00:00,6.93827962875366,55.90128391969779,780.6182861328131,1845.114849853516,True,True,False,False,False,False,False,True
2022-06-04 20:30:00+00:00,6.94405255317688,58.48997513894045,695.8702194213864,1551.5014404296892,True,True,False,False,False,False,False,True
2022-06-04 20:40:00+00:00,7.984480619430542,45.13287744653872,1054.9830718994149,1597.4997558593757,True,True,False,False,False,False,False,True
2022-06-04 20:50:00+00:00,7.975979042053223,48.119831535652224,1030.4667083740246,1698.988684082032,True,True,False,False,False,False,False,True
2022-06-04 21:00:00+00:00,7.97087438106537,47.98685681989394,1034.5663757324232,1761.623931884767,True,True,False,False,False,False,False,True
2022-06-04 21:10:00+00:00,7.665428423881531,51.5977016269029,1092.9605651855477,1888.4952209472667,True,True,False,False,False,False,False,True
2022-06-04 21:20:00+00:00,8.887063646316523,48.13233545082096,1344.1294494628914,1973.8913818359392,True,True,False,False,False,False,False,True
2022-06-04 21:30:00+00:00,7.497140836715696,53.74906448936622,954.956759643556,1768.2055480957042,True,True,False,False,False,False,False,True
2022-06-04 21:40:00+00:00,7.442270016670227,53.35616108161031,795.4361083984383,1551.6579467773447,True,True,False,False,False,False,False,True
2022-06-04 21:50:00+00:00,8.087892317771912,51.291984664169775,1119.392860412598,1835.095288085939,True,True,False,False,False,False,False,True
2022-06-04 22:00:00+00:00,9.80542476177216,51.22522885303096,1712.6501281738297,2049.944763183594,True,True,False,False,False,False,False,True
2022-06-04 22:10:00+00:00,8.990772366523744,50.13736396935815,1547.2947570800793,2049.589257812501,True,True,False,False,False,False,False,True
2022-06-04 22:20:00+00:00,9.177455520629888,48.676996069296536,1441.900558471681,1957.8547851562507,True,True,False,False,False,False,False,True
2022-06-04 22:30:00+00:00,7.59078857898712,53.1024093676761,935.8098251342774,1714.8499023437505,True,True,False,False,False,False,False,True
2022-06-04 22:40:00+00:00,8.365030431747439,49.992717424424654,1184.7741943359374,1812.487457275391,True,True,False,False,False,False,False,True
2022-06-04 22:50:00+00:00,8.556762647628785,49.947245171333634,1240.4511016845706,1910.7679626464865,True,True,False,False,False,False,False,True
2022-06-04 23:00:00+00:00,9.251556968688964,51.385208419930336,1464.6301361084,1887.2203497635703,True,True,False,False,False,False,False,True
2022-06-04 23:10:00+00:00,8.677233076095579,50.48167293317909,1356.247586059572,1822.6482238769536,True,True,False,False,False,False,False,True
2022-06-04 23:20:00+00:00,8.083660125732422,55.09265939467844,1058.0066345214852,1767.366918945314,True,True,False,False,False,False,False,True
2022-06-04 23:30:00+00:00,7.600032687187193,54.35267238130984,977.4393341064468,1720.5793029785182,True,True,False,False,False,False,False,True
2022-06-04 23:40:00+00:00,8.074842858314515,50.46073082635223,1162.4217926025394,1654.4124755859386,True,True,False,False,False,False,False,True
2022-06-04 23:50:00+00:00,8.33284318447113,46.359165682319485,1140.39274597168,1909.568707275392,True,True,False,False,False,False,False,True
2022-06-05 00:00:00+00:00,8.959380174937998,48.0316579355723,1475.206372070313,1989.6826965332027,True,True,False,False,False,False,False,True
2022-06-05 00:10:00+00:00,8.013048291206362,54.09682268451252,971.7038482666018,1910.6730590820323,True,True,False,False,False,False,False,True
2022-06-05 00:20:00+00:00,8.509613800048825,52.8367909903875,1358.072606136925,1906.7503784179692,True,True,False,False,False,False,False,True
2022-06-05 00:30:00+00:00,8.709030747413635,48.79668753230362,1262.138180541993,1888.3846740722668,True,True,False,False,False,False,False,True
2022-06-05 00:40:00+00:00,6.8002117395401,55.15849066475869,760.0233535766599,1564.974322509766,True,True,False,False,False,False,False,True
2022-06-05 00:50:00+00:00,7.203110790252685,52.16736806607088,960.6629074096692,1758.0041076660164,True,True,False,False,False,False,False,True
2022-06-05 01:00:00+00:00,9.181112217903136,46.07137124354233,1585.0481201171883,2045.70067138672,True,True,False,False,False,False,False,True
2022-06-05 01:10:00+00:00,9.923092484474184,48.92668767172893,1807.238134765626,2060.0,True,True,False,False,False,False,False,True
2022-06-05 01:20:00+00:00,8.307802176475523,49.03921581971247,1341.118203735353,1863.292840576173,True,True,False,False,False,False,False,True
2022-06-05 01:30:00+00:00,7.0054758310318,43.40037530134356,725.268423461914,1472.9300476074234,True,True,False,False,False,False,False,True
2022-06-05 01:40:00+00:00,6.595615792274475,46.42890498481341,612.7361099243165,1362.2482910156257,True,True,False,False,False,False,False,True
2022-06-05 01:50:00+00:00,7.61096601486206,46.54281408603134,862.0344299316405,1477.203283691408,True,True,False,False,False,False,False,True
2022-06-05 02:00:00+00:00,6.682692503929138,42.672005101914806,683.8491561889648,1376.490112304689,True,True,False,False,False,False,False,True
2022-06-05 02:10:00+00:00,6.545645523071291,45.64982309185382,644.7614257812501,1377.0888732910173,True,True,False,False,False,False,False,True
2022-06-05 02:20:00+00:00,6.453018617630003,43.792970040055536,631.807777404785,1337.2010070800793,True,True,False,False,False,False,False,True
2022-06-05 02:30:00+00:00,5.505180346965791,39.82091646979086,327.59602050781257,1300.0076660156262,True,True,False,False,False,False,False,True
2022-06-05 02:40:00+00:00,5.944791053470812,36.56619970105959,470.049854479338,1425.0723041735223,True,True,False,False,False,False,False,True
2022-06-05 02:50:00+00:00,6.6900062084198,38.88804516533071,691.9855392456054,1577.5966552734396,True,True,False,False,False,False,False,True
2022-06-05 03:00:00+00:00,6.573006546497345,36.89584721123367,675.0746795654297,1645.2944519042985,True,True,False,False,False,False,False,True
2022-06-05 03:10:00+00:00,7.094631457328797,41.1310632979193,718.7614624023437,1613.258947753908,True,True,False,False,False,False,False,True
2022-06-05 03:20:00+00:00,6.048818243874445,40.04249846388712,510.3557400173612,1406.297492133248,True,True,False,False,False,False,False,True
2022-06-05 03:30:00+00:00,5.298253827624851,40.286148218378514,425.052072313097,1364.132392035592,True,True,False,False,False,False,False,True
2022-06-05 03:40:00+00:00,4.397537326812744,30.45656359885345,205.19224815368648,1226.3695373535163,True,True,False,False,False,False,False,True
2022-06-05 03:50:00+00:00,4.062465620040893,26.51827878568423,142.81952877044674,1117.7563171386723,True,True,False,False,False,False,False,True
2022-06-05 04:00:00+00:00,5.301289796829224,17.57377369870312,275.10007476806635,1225.2740173339855,True,True,False,False,False,False,False,True
2022-06-05 04:10:00+00:00,6.0293853282928485,17.565383509052822,419.8017944335938,1446.5014160156272,True,True,False,False,False,False,False,True
2022-06-05 04:20:00+00:00,7.4305570840835555,13.220673051293602,856.1927764892578,1640.150299072267,True,True,False,False,False,False,False,True
2022-06-05 04:30:00+00:00,6.2146946668624885,13.435676787036527,534.3695999145509,1501.8287170410154,True,True,False,False,False,False,False,True
2022-06-05 04:40:00+00:00,4.78241218328476,31.316303735142696,286.98235130310064,1384.641851806641,True,True,False,False,False,False,False,True
2022-06-05 04:50:00+00:00,3.928704357147216,36.617670304152966,146.33925374348968,1186.5701334635437,True,True,False,False,False,False,False,True
2022-06-05 05:00:00+00:00,5.037887847423553,38.25848106227431,297.41454772949226,1270.2380371093757,True,True,False,False,False,False,False,True
2022-06-05 05:10:00+00:00,5.795763567874306,34.202921033157736,450.6095669395047,1375.4854929070743,True,True,False,False,False,False,False,True
2022-06-05 05:20:00+00:00,6.029571032524109,42.99539352492661,413.6523056030275,1299.5041320800792,True,True,False,False,False,False,False,True
2022-06-05 05:30:00+00:00,6.390964221954346,41.33905439443248,606.1106811523439,1438.2203796386734,True,True,False,False,False,False,False,True
2022-06-05 05:40:00+00:00,6.930594635009766,39.70228240482106,693.6880447387695,1419.5760681152362,True,True,False,False,False,False,False,True
2022-06-05 05:50:00+00:00,5.48737884759903,37.29136887788167,359.30447387695324,1345.3867858886745,True,True,False,False,False,False,False,True
2022-06-05 06:00:00+00:00,5.614680528640748,40.23886430278162,350.7343097686768,1195.028073120118,True,True,False,False,False,False,False,True
2022-06-05 06:10:00+00:00,5.135545194149016,48.82862704275453,274.0137290954591,1057.7748016357432,True,True,False,False,False,False,False,True
2022-06-05 06:20:00+00:00,6.299358320236206,43.24785630143026,458.1244750976563,1245.7351074218764,True,True,False,False,False,False,False,True
2022-06-05 06:30:00+00:00,5.93122682571411,40.41240081451991,420.8240753173829,1236.3312988281264,True,True,False,False,False,False,False,True
2022-06-05 06:40:00+00:00,5.015780043601991,40.976917469671946,314.67812957763687,1175.2882751464854,True,True,False,False,False,False,False,True
2022-06-05 06:50:00+00:00,5.175873681118614,38.8794180164885,328.3594863891603,1235.7214162726166,True,True,False,False,False,False,False,True
2022-06-05 07:00:00+00:00,5.055837905406952,33.96345334473398,259.57689743042,1322.3331848144546,True,True,False,False,False,False,False,True
2022-06-05 07:10:00+00:00,5.737044548988343,38.23165904081179,515.3962265817744,1690.081597900392,True,True,False,False,False,False,False,True
2022-06-05 07:20:00+00:00,5.005607759952545,40.57069282858561,287.3372177124024,1223.9539489746105,True,True,False,False,False,False,False,True
2022-06-05 07:30:00+00:00,5.175720691680907,42.703825886590096,290.58199225531706,1076.718502468534,True,True,False,False,False,False,False,True
2022-06-05 07:40:00+00:00,4.831456933702741,34.98553980962515,263.6497028895788,1095.955784388953,True,True,False,False,False,False,False,True
2022-06-05 07:50:00+00:00,6.034164654581171,36.04900828150534,471.5094981946445,1392.2317215768933,True,True,False,False,False,False,False,True
2022-06-05 08:00:00+00:00,6.413239216804504,42.90950842853397,490.44379425048845,1345.413995361329,True,True,False,False,False,False,False,True
2022-06-05 08:10:00+00:00,6.135841262340546,40.399057524199065,507.9223571777344,1248.0214172363303,True,True,False,False,False,False,False,True
2022-06-05 08:20:00+00:00,5.5773141264915465,42.10021971097342,350.9002586364747,1195.449969482424,True,True,False,False,False,False,False,True
2022-06-05 08:30:00+00:00,4.697191739082338,36.34344559612248,260.53938522338865,1189.2238281250006,True,True,False,False,False,False,False,True
2022-06-05 08:40:00+00:00,4.70574917793274,40.51090178245249,246.0667869567871,1274.8038879394542,True,True,False,False,False,False,False,True
2022-06-05 08:50:00+00:00,5.892431151866914,42.54647543904531,381.2070388793945,1399.8090759277347,True,True,False,False,False,False,False,True
2022-06-05 09:00:00+00:00,4.925287830829619,32.66621311464979,311.39737701416004,1375.6463439941404,True,True,False,False,False,False,False,True
2022-06-05 09:10:00+00:00,4.865015363693237,36.62912159172515,289.3699405670166,1415.2279785156263,True,True,False,False,False,False,False,True
2022-06-05 09:20:00+00:00,5.277232789993286,39.98812875094859,380.6666511535644,1436.0497253417986,True,True,False,False,False,False,False,True
2022-06-05 09:30:00+00:00,6.19993748664856,38.19303094208618,477.45707550048826,1465.873803710939,True,True,False,False,False,False,False,True
2022-06-05 09:40:00+00:00,6.211334955692292,42.18319417145256,552.2387222290039,1531.0539916992198,True,True,False,False,False,False,False,True
2022-06-05 09:50:00+00:00,6.53151948451996,41.62718350489507,651.9667999267581,1443.942950439454,True,True,False,False,False,False,False,True
2022-06-05 10:00:00+00:00,7.29625732898712,43.78809994682234,772.1159057617192,1509.966894531251,True,True,False,False,False,False,False,True
2022-06-05 10:10:00+00:00,8.046431885825262,41.14123828131869,1119.4518483479824,1862.101542154949,True,True,False,False,False,False,False,True
2022-06-05 10:20:00+00:00,6.874907135963438,44.59656470216282,801.4106384277349,1745.8647644042994,True,True,False,False,False,False,False,True
2022-06-05 10:30:00+00:00,7.681763315200804,46.38213603748255,890.2092773437507,1604.8690124511734,True,True,False,False,False,False,False,True
2022-06-05 10:40:00+00:00,7.2262953519821185,41.14052147843694,831.3951858520513,1563.9604553222653,True,True,False,False,False,False,False,True
2022-06-05 10:50:00+00:00,5.335945975780488,31.45554711645076,346.3374389648438,1325.735430908205,True,True,False,False,False,False,False,True
2022-06-05 11:00:00+00:00,4.8730900406837465,25.261907924814693,262.5913398742677,1301.014752197267,True,True,False,False,False,False,False,True
2022-06-05 11:10:00+00:00,4.898743414878845,31.718431003307217,291.6961563110352,1453.7277893066416,True,True,False,False,False,False,False,True
2022-06-05 11:20:00+00:00,5.610893762111664,38.97441053155399,391.7166252136232,1430.6401855468748,True,True,False,False,False,False,False,True
2022-06-05 11:30:00+00:00,5.436109328269959,38.493623673807406,375.9821975708006,1307.996154785157,True,True,False,False,False,False,False,True
2022-06-05 11:40:00+00:00,5.380180311203002,33.86127441190507,389.1204175949098,1348.2310485839848,True,True,False,False,False,False,False,True
2022-06-05 11:50:00+00:00,5.031688034534454,32.547013123398244,312.3129405975342,1382.6549560546896,True,True,False,False,False,False,False,True
2022-06-05 12:00:00+00:00,6.058120131492614,35.01994043401652,460.2031494140625,1393.3652038574237,True,True,False,False,False,False,False,True
2022-06-05 12:10:00+00:00,5.002489268779754,34.07330121198288,246.58745613098145,1349.3809997558617,True,True,False,False,False,False,False,True
2022-06-05 12:20:00+00:00,5.408154165744781,36.05954949876576,393.9003593444826,1356.5529479980482,True,True,False,False,False,False,False,True
2022-06-05 12:30:00+00:00,4.901193666458131,29.59665873706507,238.10273475646983,1222.463787841798,True,True,False,False,False,False,False,True
2022-06-05 12:40:00+00:00,5.231643223762512,29.37644455793935,378.0352561950685,1311.527673339844,True,True,False,False,False,False,False,True
2022-06-05 12:50:00+00:00,5.6125457882881165,39.267192501860336,434.8981391906738,1373.8499328613282,True,True,False,False,False,False,False,True
2022-06-05 13:00:00+00:00,4.436370122432709,39.88556523583526,180.23458480834967,1161.4003112792975,True,True,False,False,False,False,False,True
2022-06-05 13:10:00+00:00,5.1230526804924015,17.0686956309591,262.76747016906745,1092.953988647462,True,True,False,False,False,False,False,True
2022-06-05 13:20:00+00:00,4.830396354198456,24.71590479202092,222.46648426055904,1155.6301147460938,True,True,False,False,False,False,False,True
2022-06-05 13:30:00+00:00,4.448472797870635,18.836317653078996,179.3254638671876,1040.83165588379,True,True,False,False,False,False,False,True
2022-06-05 13:40:00+00:00,4.906706774234772,18.743130740057268,214.20039329528797,1051.5132478412838,True,True,False,False,False,False,False,True
2022-06-05 13:50:00+00:00,4.567105793952942,19.3522923453869,183.34884567260752,1030.8494476318365,True,True,False,False,False,False,False,True
2022-06-05 14:00:00+00:00,4.482632775055736,16.627346274741285,177.65721923426565,1072.200332641603,True,True,False,False,False,False,False,True
2022-06-05 14:10:00+00:00,3.766296073010092,21.43848227713056,108.93463626660804,1035.0249087685045,True,True,False,False,False,False,False,True
2022-06-05 14:20:00+00:00,3.500281810760497,28.309677582198788,71.54367785453798,960.1100341796872,True,True,False,False,False,False,False,True
2022-06-05 14:30:00+00:00,3.859557942340248,17.822474626967903,96.7386344106574,982.3581832082648,True,True,False,False,False,False,False,True
2022-06-05 14:40:00+00:00,4.742911183834076,12.051033100612528,164.865620803833,959.5248474121096,True,True,False,False,False,False,False,True
2022-06-05 14:50:00+00:00,4.705043697357178,13.11180842916218,164.15223999023436,957.0344085693362,True,True,False,False,False,False,False,True
2022-06-05 15:00:00+00:00,5.021645748615265,15.586546625298864,231.95583038330096,1037.3273254394535,True,True,False,False,False,False,False,True
2022-06-05 15:10:00+00:00,3.095006686449051,22.321650009139944,61.730914783477786,1023.303286743165,True,True,False,False,False,False,False,True
2022-06-05 15:20:00+00:00,3.2450414833269634,29.07506670058018,61.91827170848849,980.123445209704,True,True,False,False,False,False,False,True
2022-06-05 15:30:00+00:00,2.8354843735694875,25.30589266762695,32.29864113070071,932.259280395508,True,True,False,False,False,False,False,True
2022-06-05 15:40:00+00:00,3.3730915248394013,22.87674167774651,76.9907262325287,978.9516693115238,True,True,False,False,False,False,False,True
2022-06-05 15:50:00+00:00,4.170072448253632,25.314279058757503,110.28830184936524,1014.668420410157,True,True,False,False,False,False,False,True
2022-06-05 16:00:00+00:00,3.081604683399201,22.587648287726665,45.549483048170806,952.4822052001952,True,True,False,False,False,False,False,True
2022-06-05 16:10:00+00:00,4.222325921058655,18.07291219509426,131.10901567339903,1033.938726806641,True,True,False,False,False,False,False,True
2022-06-05 16:20:00+00:00,5.2368408203125,9.25831886985236,260.34518356323247,1072.0438293457037,True,True,False,False,False,False,False,True
2022-06-05 16:30:00+00:00,5.231569051742555,15.654533005874384,272.1645904541016,1118.7293792724618,True,True,False,False,False,False,False,True
2022-06-05 16:40:00+00:00,4.434402441978454,20.835205690206465,129.7836582660675,1040.4574096679708,True,True,False,False,False,False,False,True
2022-06-05 16:50:00+00:00,3.5056835651397704,19.65398242681624,96.56374323964124,982.3811218261726,True,True,False,False,False,False,False,True
2022-06-05 17:00:00+00:00,3.317849564552307,23.40304354704176,53.20343391895299,935.1103454589844,True,True,False,False,False,False,False,True
2022-06-05 17:10:00+00:00,2.728842854499818,21.886756923706173,13.55422998666763,929.0339569091796,True,True,False,False,False,False,False,True
2022-06-05 17:20:00+00:00,2.706270819902421,28.82902408297673,11.182259319722652,906.558721923828,True,True,False,False,False,False,False,True
2022-06-05 17:30:00+00:00,2.699532651901244,34.596917179590776,16.114063936471947,887.4857574462891,True,True,False,False,False,False,False,True
2022-06-05 17:40:00+00:00,2.5863756120204933,35.68096022708369,9.86856346279382,874.453388414885,True,True,False,False,False,False,False,True
2022-06-05 17:50:00+00:00,2.736602020263672,38.36724419188852,3.3046458974480624,858.6075317382813,True,True,False,False,False,False,False,True
2022-06-05 18:00:00+00:00,3.666471838951111,19.3010262049786,60.97980619668965,875.2989196777346,True,True,False,False,False,False,False,True
2022-06-05 18:10:00+00:00,3.9647155642509473,16.575170764067252,71.18941130638122,922.5699035644536,True,True,False,False,False,False,False,True
2022-06-05 18:20:00+00:00,3.6259683847427366,13.87224747287911,50.13240108489991,1190.3071624755871,True,True,False,False,False,False,False,True
2022-06-05 18:30:00+00:00,2.445450897514819,31.064679368096847,2.99741536676884,768.3415618896486,True,True,False,False,False,False,False,True
2022-06-05 18:40:00+00:00,2.3512313723564136,19.55603976330116,-2.528790032863617,412.0,True,True,False,False,False,False,False,True
2022-06-05 18:50:00+00:00,2.6583509005998294,22.391135277553587,-3.174325013160706,412.0,True,True,False,False,False,False,False,True
2022-06-05 19:00:00+00:00,2.997182273864746,17.414335595204875,28.899502690136437,780.6713012695312,True,True,False,False,False,False,False,True
2022-06-05 19:10:00+00:00,3.4928010940551752,12.1146678587491,59.16202831268309,880.9534576416015,True,True,False,False,False,False,False,True
2022-06-05 19:20:00+00:00,4.505107033252716,10.453516465590326,145.66149099249614,938.3288665771483,True,True,False,False,False,False,False,True
2022-06-05 19:30:00+00:00,3.7078105688095087,16.284842931330445,84.51871080398556,954.7208923339846,True,True,False,False,False,False,False,True
2022-06-05 19:40:00+00:00,2.67761033177376,15.805576743603863,26.66680520772932,929.8423034667968,True,True,False,False,False,False,False,True
2022-06-05 19:50:00+00:00,1.944694164395333,28.93738148012756,-6.907403907179831,617.3012878417971,True,True,False,False,False,False,False,True
2022-06-05 20:00:00+00:00,2.636046224832536,33.806339758696936,-2.828137552738192,412.0,True,True,False,False,False,False,False,True
2022-06-05 20:10:00+00:00,2.5759992599487305,30.038433891715044,-1.82940853089094,1640.2566223144536,True,True,False,False,False,False,False,True
2022-06-05 20:20:00+00:00,2.5933585941791524,24.73272340926303,-8.91227594465018,1749.4316040039066,True,True,False,False,False,False,False,True
2022-06-05 20:30:00+00:00,2.059143823385239,7.1083432642481625,-0.5335000153630969,412.0,True,True,False,False,False,False,False,True
2022-06-05 20:40:00+00:00,1.0302001297473913,335.76370380905485,-0.2262040067464114,412.0,True,True,False,False,False,False,False,True
2022-06-05 20:50:00+00:00,1.8823311090469363,319.54054970569587,-0.1669855041429401,412.0,True,True,False,False,False,False,False,True
2022-06-05 21:00:00+00:00,2.511374925312244,323.6673590281234,-0.5969584321505135,412.0,True,True,False,False,False,False,False,True
2022-06-05 21:10:00+00:00,2.547572336698833,324.936694133636,-0.5233915824639169,412.0,True,True,False,False,False,False,False,True
2022-06-05 21:20:00+00:00,2.4818436503410344,324.7044738205207,-2.412487050890922,412.0,True,True,False,False,False,False,False,True
2022-06-05 21:30:00+00:00,2.7525562047958383,338.1159926139615,-1.0067145258188246,412.0,True,True,False,False,False,False,False,True
2022-06-05 21:40:00+00:00,3.7215658724308014,349.2251943988415,56.88892761468895,787.467071533204,True,True,False,False,False,False,False,True
2022-06-05 21:50:00+00:00,5.252136278152466,347.1803215034998,194.89184913635265,993.4384155273444,True,True,False,False,False,False,False,True
2022-06-05 22:00:00+00:00,4.280240941047669,348.79983431548874,117.73004722595203,925.6521240234376,True,True,False,False,False,False,False,True
2022-06-05 22:10:00+00:00,3.3708083391189576,344.36679474938995,49.688208997249646,858.8224517822266,True,True,False,False,False,False,False,True
2022-06-05 22:20:00+00:00,2.4076653003692625,316.2473550643987,-1.5999665141105646,412.0,True,True,False,False,False,False,False,True
2022-06-05 22:30:00+00:00,2.0538186252117168,323.2843780325145,-2.1681440353393566,412.0,True,True,False,False,False,False,False,True
2022-06-05 22:40:00+00:00,2.702231270074843,321.9061974278057,-1.8459100186824813,412.0,True,True,False,False,False,False,False,True
2022-06-05 22:50:00+00:00,2.6637895166873933,344.5569761109176,-2.881969025731084,412.0,True,True,False,False,False,False,False,True
2022-06-05 23:00:00+00:00,3.687039041519165,352.4488455307301,75.53079752922065,1091.9320587158218,True,True,False,False,False,False,False,True
2022-06-05 23:10:00+00:00,3.858519399166107,358.6201898343318,107.18638744354256,916.6633972167972,True,True,False,False,False,False,False,True
2022-06-05 23:20:00+00:00,2.9713804125785828,1.9483685910917077,43.18508336246013,873.3868774414062,True,True,False,False,False,False,False,True
2022-06-05 23:30:00+00:00,2.1071357637643806,343.4274572588532,-4.272908571362494,495.8017120361328,True,True,False,False,False,False,False,True
2022-06-05 23:40:00+00:00,2.7385125279426576,344.22368495405925,-1.1379555314779275,412.0,True,True,False,False,False,False,False,True
2022-06-05 23:50:00+00:00,2.3612125217914595,356.1596267663873,6.405706125497818,646.6230255126951,True,True,False,False,False,False,False,True
2022-06-06 00:00:00+00:00,2.751080757379531,348.5125221356425,7.331637492775911,1341.4903808593751,True,True,False,False,False,False,False,True
2022-06-06 00:10:00+00:00,3.3847487330436707,343.78572241246434,38.730307722091695,1680.2390075683595,True,True,False,False,False,False,False,True
2022-06-06 00:20:00+00:00,4.211893701553345,343.66113968096533,100.0829071044922,922.04560546875,True,True,False,False,False,False,False,True
2022-06-06 00:30:00+00:00,3.3747621178627,338.019228436934,45.22241325378418,897.6380615234375,True,True,False,False,False,False,False,True
2022-06-06 00:40:00+00:00,2.998685890436172,339.7547326191766,32.64138488471506,886.3003443667765,True,True,False,False,False,False,False,True
2022-06-06 00:50:00+00:00,2.8724609613418584,341.0355919663673,24.25849099792537,906.3409942626956,True,True,False,False,False,False,False,True
2022-06-06 01:00:00+00:00,2.4705575704574594,324.2905493301546,-3.43319701850414,460.011279296875,True,True,False,False,False,False,False,True
2022-06-06 01:10:00+00:00,2.2110986835078195,330.7887241565288,-1.0232530236244188,412.0,True,True,False,False,False,False,False,True
2022-06-06 01:20:00+00:00,2.822854140400888,335.2779841594657,13.864056809952388,526.21376953125,True,True,False,False,False,False,False,True
2022-06-06 01:30:00+00:00,2.654972490511443,342.282455564054,22.08690275599886,769.6724785698785,True,True,False,False,False,False,False,True
2022-06-06 01:40:00+00:00,1.59418427316766,316.057806679832,-0.8609005526492463,412.0,True,True,False,False,False,False,False,True
2022-06-06 01:50:00+00:00,2.600774925947189,310.71357759589034,-1.1646305352449415,412.0,True,True,False,False,False,False,False,True
2022-06-06 02:00:00+00:00,2.4121930778026583,321.2319961431667,0.5427780032157979,597.7441680908204,True,True,False,False,False,False,False,True
2022-06-06 02:10:00+00:00,1.390181274712086,310.8170372630576,-0.6455350276082755,412.0,True,True,False,False,False,False,False,True
2022-06-06 02:20:00+00:00,2.1523687183856968,308.9721873985095,-1.0099155228585004,412.0,True,True,False,False,False,False,False,True
2022-06-06 02:30:00+00:00,2.618624967336654,315.22459041770287,-1.7898925304412845,412.0,True,True,False,False,False,False,False,True
2022-06-06 02:40:00+00:00,2.0495649546384818,302.0928646703331,-1.93340405523777,412.0,True,True,False,False,False,False,False,True
2022-06-06 02:50:00+00:00,3.0632833659648884,302.19820581436784,34.372728474438205,1483.789093017579,True,True,False,False,False,False,False,True
2022-06-06 03:00:00+00:00,2.7649097740650164,310.798873487196,22.01227968931198,1331.386492919923,True,True,False,False,False,False,False,True
2022-06-06 03:10:00+00:00,3.179726088047027,301.1283066825363,38.88712878227234,1477.3145629882822,True,True,False,False,False,False,False,True
2022-06-06 03:20:00+00:00,2.5807511925697333,304.7885867095987,11.380631606280796,1867.9763488769536,True,True,False,False,False,False,False,True
2022-06-06 03:30:00+00:00,3.3479764461517325,304.5362680215058,44.62440492808819,970.4462097167974,True,True,False,False,False,False,False,True
2022-06-06 03:40:00+00:00,3.705193209648133,302.53526928694754,77.52299954891208,1033.83200683594,True,True,False,False,False,False,False,True
2022-06-06 03:50:00+00:00,3.1857402145862563,302.586996178065,36.243535661697365,1145.0532653808605,True,True,False,False,False,False,False,True
2022-06-06 04:00:00+00:00,3.1781481504440308,298.6369403436015,59.56375865340234,1476.2672607421894,True,True,False,False,False,False,False,True
2022-06-06 04:10:00+00:00,3.753734147548676,299.97939570728005,97.93920745849616,1578.8736755371108,True,True,False,False,False,False,False,True
2022-06-06 04:20:00+00:00,4.124891376495361,298.48978990946944,106.1886078834534,1255.4981750488298,True,True,False,False,False,False,False,True
2022-06-06 04:30:00+00:00,3.8666312336921687,299.17633969986,87.70019845962526,1032.9093536376963,True,True,False,False,False,False,False,True
2022-06-06 04:40:00+00:00,4.224831831455232,299.56447671770184,114.11914024353034,1053.7310852050796,True,True,False,False,False,False,False,True
2022-06-06 04:50:00+00:00,3.527865552902223,305.7152943521266,58.94588623046872,1068.1674377441418,True,True,False,False,False,False,False,True
2022-06-06 05:00:00+00:00,3.8363646206102873,302.87630786052,63.99600912395277,1060.9045859888993,True,True,False,False,False,False,False,True
2022-06-06 05:10:00+00:00,4.041861157668264,301.9435888541444,114.1470059846577,928.3372738486844,True,True,False,False,False,False,False,True
2022-06-06 05:20:00+00:00,4.455767846107483,302.37697003239686,128.69098129272453,903.2993957519532,True,True,False,False,False,False,False,True
2022-06-06 05:30:00+00:00,4.311481606960297,301.4702920173696,131.09397468566897,955.306951904298,True,True,False,False,False,False,False,True
2022-06-06 05:40:00+00:00,3.769549345970154,300.0122494803648,74.92634401321413,1073.0667053222674,True,True,False,False,False,False,False,True
2022-06-06 05:50:00+00:00,3.88692010641098,300.63001906195444,112.71907477378844,1018.02953491211,True,True,False,False,False,False,False,True
2022-06-06 06:00:00+00:00,4.394474506378174,301.7787715743063,155.8387577056885,940.5063232421878,True,True,False,False,False,False,False,True
2022-06-06 06:10:00+00:00,4.571727871894836,307.78819913300595,167.9745590209961,1015.9067993164068,True,True,False,False,False,False,False,True
