timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-06 06:20:00+00:00,4.272518932819367,308.7839484899073,134.76417427062992,1024.058590698244,True,True,False,False,False,False,False,True
2022-06-06 06:30:00+00:00,3.735542893409729,307.5405428910444,116.51043586730952,1020.7107879638696,True,True,False,False,False,False,False,True
2022-06-06 06:40:00+00:00,3.815862870216369,316.08149166870066,106.81877160072328,1054.9577423095718,True,True,False,False,False,False,False,True
2022-06-06 06:50:00+00:00,3.128029340505599,313.6954480049045,60.76480845212939,1007.0269500732422,True,True,False,False,False,False,False,True
2022-06-06 07:00:00+00:00,3.7738744735717766,314.6826322703972,91.19265890121464,1062.6944549560558,True,True,False,False,False,False,False,True
2022-06-06 07:10:00+00:00,3.1451625347137453,333.4899628470535,83.485242986679,1166.149853515626,True,True,False,False,False,False,False,True
2022-06-06 07:20:00+00:00,5.400506436824799,339.51507491379016,294.3926528930664,1165.8708862304711,True,True,False,False,False,False,False,True
2022-06-06 07:30:00+00:00,5.441715061664582,342.64805560761886,315.5749954223632,1125.9421386718764,True,True,False,False,False,False,False,True
2022-06-06 07:40:00+00:00,4.793229990535313,347.62945211736087,220.0524350272285,1090.259399414064,True,True,False,False,False,False,False,True
2022-06-06 07:50:00+00:00,3.8561805903911583,339.6604811850315,114.75719959735868,1015.7503019634056,True,True,False,False,False,False,False,True
2022-06-06 08:00:00+00:00,4.710990579504717,341.4177128235683,214.61095028174557,972.7868011474624,True,True,False,False,False,False,False,True
2022-06-06 08:10:00+00:00,5.250874018669129,339.52924475523,278.67958450317394,1035.789526367188,True,True,False,False,False,False,False,True
2022-06-06 08:20:00+00:00,4.554835915565491,344.0039098699183,191.89281406402583,976.3455444335938,True,True,False,False,False,False,False,True
2022-06-06 08:30:00+00:00,4.203039503097534,347.883765498288,129.9997259140015,942.5068267822264,True,True,False,False,False,False,False,True
2022-06-06 08:40:00+00:00,2.8434662401676163,337.82671981477114,48.40926039218898,897.9578704833984,True,True,False,False,False,False,False,True
2022-06-06 08:50:00+00:00,3.0971598327159877,338.8473973780991,46.54316178299486,905.2454620361328,True,True,False,False,False,False,False,True
2022-06-06 09:00:00+00:00,3.426904171705245,338.42591683837736,84.66650635004046,932.5178497314456,True,True,False,False,False,False,False,True
2022-06-06 09:10:00+00:00,3.480104386806489,337.88894370891114,82.63747973442082,905.6673461914064,True,True,False,False,False,False,False,True
2022-06-06 09:20:00+00:00,3.53085418343544,343.8089429482201,83.57968235015868,949.909414672852,True,True,False,False,False,False,False,True
2022-06-06 09:30:00+00:00,3.116205155849457,346.3258914711814,36.30862709283828,1024.221359252932,True,True,False,False,False,False,False,True
2022-06-06 09:40:00+00:00,3.028441524505617,344.4262481809639,35.01746778488159,1038.22500305176,True,True,False,False,False,False,False,True
2022-06-06 09:50:00+00:00,3.870148370140478,346.69940162942487,99.02384707802224,1049.5933580900517,True,True,False,False,False,False,False,True
2022-06-06 10:00:00+00:00,3.587451362609863,351.09543529030805,64.28020629882812,1030.9088165283215,True,True,False,False,False,False,False,True
2022-06-06 10:10:00+00:00,3.465514218807221,350.7163562778878,51.94927851781242,1161.6102783203137,True,True,False,False,False,False,False,True
2022-06-06 10:20:00+00:00,3.5284961462020847,348.739624023438,-5.64442992210388,412.0,True,True,True,False,True,False,False,False
2022-06-06 10:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 10:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 10:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 11:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 11:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 11:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 11:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 11:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 11:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 12:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 12:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 12:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 12:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 12:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 12:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 13:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 13:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 13:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 13:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 13:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 13:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 14:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 14:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 14:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 14:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 14:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 14:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 15:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 15:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 15:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 15:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 15:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 15:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 16:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 16:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 16:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-06 16:30:00+00:00,1.1272500157356249,324.6040231840916,-0.8722725063562393,412.0,True,True,True,False,True,False,False,False
2022-06-06 16:40:00+00:00,1.3436062246561056,308.43193744489986,-1.785624533146621,412.0,True,True,True,False,True,True,False,False
2022-06-06 16:50:00+00:00,1.2903749443590635,307.7882939189934,-0.2918245051056146,412.0,True,True,True,False,True,True,False,False
2022-06-06 17:00:00+00:00,1.962375035881996,291.0522559674488,-0.2704845076426864,412.0,True,True,False,False,False,False,False,True
2022-06-06 17:10:00+00:00,1.8199312031269077,299.5300964813652,-0.7527685184031717,412.0,True,True,False,False,False,False,False,True
2022-06-06 17:20:00+00:00,1.3936500504612923,304.185182582204,-0.2736855046823621,412.0,True,True,False,False,False,False,False,True
2022-06-06 17:30:00+00:00,1.5344438850879671,305.9929549110774,-0.1419110048562287,412.0,True,True,False,False,False,False,False,True
2022-06-06 17:40:00+00:00,1.629056406021118,297.5791901458936,-0.8658705243840812,412.0,True,True,False,False,False,False,False,True
2022-06-06 17:50:00+00:00,1.473487389087678,300.4207758978096,-0.2838220125064253,412.0,True,True,False,False,False,False,False,True
2022-06-06 18:00:00+00:00,1.650393730401992,300.88632630328243,-0.1872585037723184,412.0,True,True,False,False,False,False,False,True
2022-06-06 18:10:00+00:00,1.5989813059568403,283.6463563029858,-0.7570365084335208,412.0,True,True,False,False,False,False,False,True
2022-06-06 18:20:00+00:00,2.297118782997131,299.4559626751537,-0.2187350070104002,412.0,True,True,False,False,False,False,False,True
2022-06-06 18:30:00+00:00,2.0612251818180094,308.4934961543153,-0.2134000066667794,412.0,True,True,False,False,False,False,False,True
2022-06-06 18:40:00+00:00,1.9997438311576832,317.5114707554897,-0.6930165143683557,412.0,True,True,False,False,False,False,False,True
2022-06-06 18:50:00+00:00,2.16138756275177,325.5757030019268,-0.2534125057980418,412.0,True,True,False,False,False,False,False,True
2022-06-06 19:00:00+00:00,2.0264437496662144,323.2830134682029,-0.2438095092773437,412.0,True,True,False,False,False,False,False,True
2022-06-06 19:10:00+00:00,2.234400063753128,328.7947281645077,-0.6919495116919281,412.0,True,True,False,False,False,False,False,True
2022-06-06 19:20:00+00:00,2.753084659576416,13.30347900907958,-1.8192349940538408,412.0,True,True,False,False,False,False,False,True
2022-06-06 19:30:00+00:00,1.9986868351697928,20.94429088991069,-2.269509023427964,412.0,True,True,False,False,False,False,False,True
2022-06-06 19:40:00+00:00,1.898831325769424,25.27431073549832,-0.7330290261656045,412.0,True,True,False,False,False,False,False,True
2022-06-06 19:50:00+00:00,1.447762522101402,56.43297267925493,-0.233673002384603,412.0,True,True,False,False,False,False,False,True
2022-06-06 20:00:00+00:00,0.6352686494588851,19.163686886939388,-0.2768865088000893,412.0,True,True,False,False,False,False,False,True
2022-06-06 20:10:00+00:00,0.5189250051975252,237.42976916866309,-0.7751755233854056,412.0,True,True,False,False,False,False,False,True
2022-06-06 20:20:00+00:00,0.795018407702446,282.53259675568984,-0.1243055030703545,412.0,True,True,False,False,False,False,False,True
2022-06-06 20:30:00+00:00,1.1110067430295445,323.5699236815424,-0.3049373761995842,412.0,True,True,False,False,False,False,False,True
2022-06-06 20:40:00+00:00,1.3358812272548692,318.3808774181385,-0.8904115203768004,412.0,True,True,False,False,False,False,False,True
2022-06-06 20:50:00+00:00,1.268287605047226,296.8918519448114,-0.2779535081237554,412.0,True,True,False,False,False,False,False,True
2022-06-06 21:00:00+00:00,1.540687495470047,266.9095843146516,-0.2160675087943674,412.0,True,True,False,False,False,False,False,True
2022-06-06 21:10:00+00:00,1.5527435958385476,263.08756456158034,-0.7570365216583012,412.0,True,True,False,False,False,False,False,True
2022-06-06 21:20:00+00:00,1.6847809255123134,265.99662870654777,-0.3078295093029737,412.0,True,True,False,False,False,False,False,True
2022-06-06 21:30:00+00:00,2.022581487894059,246.9473801901105,-0.322767512127757,412.0,True,True,False,False,False,False,False,True
2022-06-06 21:40:00+00:00,1.8891188621520996,246.23144619531263,-0.7906470227986577,412.0,True,True,False,False,False,False,False,True
2022-06-06 21:50:00+00:00,1.3703062236309047,263.6817931657674,-0.2864895045757293,412.0,True,True,False,False,False,False,False,True
2022-06-06 22:00:00+00:00,1.4987623870372762,285.1403031956375,-0.2939585100859403,412.0,True,True,False,False,False,False,False,True
2022-06-06 22:10:00+00:00,1.4976374745368966,291.20779984982295,-0.6572720155119897,412.0,True,True,False,False,False,False,False,True
2022-06-06 22:20:00+00:00,2.200762653350829,268.3000442434684,-0.2822215080261229,412.0,True,True,False,False,False,False,False,True
2022-06-06 22:30:00+00:00,2.9880674123764037,269.17209913217346,-3.735033439099788,412.0,True,True,False,False,False,False,False,True
2022-06-06 22:40:00+00:00,2.8469188570976263,269.4218956156491,12.126908105611797,1445.7118225097663,True,True,False,False,False,False,False,True
2022-06-06 22:50:00+00:00,2.114179855585099,268.8516255658965,-3.822121506929398,553.6177185058596,True,True,False,False,False,False,False,True
2022-06-06 23:00:00+00:00,1.9834312140941628,259.4759907834479,-1.134754520654678,412.0,True,True,False,False,False,False,False,True
2022-06-06 23:10:00+00:00,2.599293708801269,253.6427828928318,-1.15662801861763,412.0,True,True,False,False,False,False,False,True
2022-06-06 23:20:00+00:00,2.8004813909530646,265.4957609680139,-1.1224840283393864,412.0,True,True,False,False,False,False,False,True
2022-06-06 23:30:00+00:00,2.71284373998642,267.64410964885565,-1.1288860321044922,412.0,True,True,False,False,False,False,False,True
2022-06-06 23:40:00+00:00,2.8541250824928284,275.16317353882744,-1.7205375254154198,412.0,True,True,False,False,False,False,False,True
2022-06-06 23:50:00+00:00,2.593837487697601,274.4741218722927,-1.6053015440702445,412.0,True,True,False,False,False,False,False,True
2022-06-07 00:00:00+00:00,2.1750562489032736,275.6474065099561,-1.0926080286502828,412.0,True,True,False,False,False,False,False,True
2022-06-07 00:10:00+00:00,2.1609938442707053,268.869769589907,-1.3508220165967937,412.0,True,True,False,False,False,False,False,True
2022-06-07 00:20:00+00:00,2.71297504901886,270.28684894256367,-1.921133536100388,412.0,True,True,False,False,False,False,False,True
2022-06-07 00:30:00+00:00,3.359897053241729,271.724366161067,19.542890036106115,1110.3404815673834,True,True,False,False,False,False,False,True
2022-06-07 00:40:00+00:00,2.860098218917846,269.92381168948936,2.894327512383456,1317.899200439453,True,True,False,False,False,False,False,True
2022-06-07 00:50:00+00:00,2.395109206438064,264.11808248740715,-4.723702025413511,1194.2284423828123,True,True,False,False,False,False,False,True
2022-06-07 01:00:00+00:00,1.7082562208175671,256.8145507574818,-0.4150630088523025,412.0,True,True,False,False,False,False,False,True
2022-06-07 01:10:00+00:00,1.4722311913967132,267.45670537690626,-0.1440450016409158,412.0,True,True,False,False,False,False,False,True
2022-06-07 01:20:00+00:00,1.80296259522438,271.918889734768,-0.3120975093916061,412.0,True,True,False,False,False,False,False,True
2022-06-07 01:30:00+00:00,2.161650013923645,285.35440905050325,-1.1022110223770147,412.0,True,True,False,False,False,False,False,True
2022-06-07 01:40:00+00:00,2.5705124616622927,287.3641436272519,-1.0958090275526031,412.0,True,True,False,False,False,False,False,True
2022-06-07 01:50:00+00:00,3.028510946035385,280.73119265346526,11.493757358193418,803.536083984375,True,True,False,False,False,False,False,True
2022-06-07 02:00:00+00:00,3.084036284685135,282.3196019227281,18.948171710968023,1305.0942871093753,True,True,False,False,False,False,False,True
2022-06-07 02:10:00+00:00,2.917423173000938,291.7884567466874,17.280743026733397,1004.9119384765628,True,True,False,False,False,False,False,True
2022-06-07 02:20:00+00:00,2.677016294002533,289.2892543701849,11.743467569351203,1091.718383789062,True,True,False,False,False,False,False,True
2022-06-07 02:30:00+00:00,3.113791954517364,303.8517915327796,15.282607650756836,1656.410217285157,True,True,False,False,False,False,False,True
2022-06-07 02:40:00+00:00,3.158044993877412,307.3493862282512,17.79206225746556,1666.072552490236,True,True,False,False,False,False,False,True
2022-06-07 02:50:00+00:00,2.892879617214203,310.6365965757669,2.76738102436066,1655.1582336425795,True,True,False,False,False,False,False,True
2022-06-07 03:00:00+00:00,1.9403040885925291,324.9269316517374,-4.127305036783216,597.481646728516,True,True,False,False,False,False,False,True
2022-06-07 03:10:00+00:00,2.319131195545197,318.8264342979441,-1.0264540284872048,412.0,True,True,False,False,False,False,False,True
2022-06-07 03:20:00+00:00,2.084662503004073,330.7237311681098,-1.016317534074187,412.0,True,True,False,False,False,False,False,True
2022-06-07 03:30:00+00:00,2.943731260299683,338.2525140581006,-0.9821735117584464,412.0,True,True,False,False,False,False,False,True
2022-06-07 03:40:00+00:00,3.9612851977348313,338.39331487432094,56.461456882953634,757.9823211669922,True,True,False,False,False,False,False,True
2022-06-07 03:50:00+00:00,3.686166679859161,342.049530564067,48.44753513336182,874.1081512451171,True,True,False,False,False,False,False,True
2022-06-07 04:00:00+00:00,4.322266459465027,341.5385875070843,102.49666290283204,998.3414550781266,True,True,False,False,False,False,False,True
2022-06-07 04:10:00+00:00,4.715568625926972,339.30402241790034,155.28548660278324,1032.3480072021496,True,True,False,False,False,False,False,True
2022-06-07 04:20:00+00:00,4.946634674072266,344.37948268589986,202.96522979736324,970.759051513672,True,True,False,False,False,False,False,True
2022-06-07 04:30:00+00:00,4.351386095348159,354.71511483092223,159.3686892860815,946.4233655427632,True,True,False,False,False,False,False,True
2022-06-07 04:40:00+00:00,4.63233445584774,352.0898977519719,166.37464904785148,945.570571899414,True,True,False,False,False,False,False,True
2022-06-07 04:50:00+00:00,4.628327145295984,349.6841365070159,177.6347719080309,952.0122967888328,True,True,False,False,False,False,False,True
2022-06-07 05:00:00+00:00,4.486733069786658,355.0316656650811,130.197263277494,913.065401517428,True,True,False,False,False,False,False,True
2022-06-07 05:10:00+00:00,3.723621795051976,358.6887475420953,101.66520289370892,887.0524291992188,True,True,False,False,False,False,False,True
2022-06-07 05:20:00+00:00,3.328263115882873,359.7354184714227,48.04318280220031,902.8723724365234,True,True,False,False,False,False,False,True
2022-06-07 05:30:00+00:00,2.5820319950580606,355.8795702203199,3.254532051086426,1235.9489746093757,True,True,False,False,False,False,False,True
2022-06-07 05:40:00+00:00,2.004274129867553,358.7789768979105,-3.2651005818655627,756.6374704461364,True,True,False,False,False,False,False,True
2022-06-07 05:50:00+00:00,1.6524000048637386,2.644051945045817,-1.3908345490694054,412.0,True,True,False,False,False,False,False,True
2022-06-07 06:00:00+00:00,2.5210499495267884,6.0944401815497145,-1.3967030286788944,412.0,True,True,False,False,False,False,False,True
2022-06-07 06:10:00+00:00,2.4831187546253206,16.04046934841523,-1.4505865395069129,412.0,True,True,False,False,False,False,False,True
2022-06-07 06:20:00+00:00,2.61321710912805,25.132480208602544,-1.1489905620876109,412.0,True,True,False,False,False,False,False,True
2022-06-07 06:30:00+00:00,2.713687402009964,22.175391368616715,-0.989642533659935,412.0,True,True,False,False,False,False,False,True
2022-06-07 06:40:00+00:00,2.9480329689226643,31.498609400345455,-1.601061642169952,412.0,True,True,True,False,True,False,False,False
2022-06-07 06:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 07:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 07:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 07:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 07:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-07 07:40:00+00:00,1.2296842022946002,21.83057512380941,-0.3700805404468588,506.188181023849,True,True,True,False,True,True,False,False
2022-06-07 07:50:00+00:00,1.4374500751495367,4.103268510341991,-0.2182015040889383,412.0,True,True,False,False,True,True,False,False
2022-06-07 08:00:00+00:00,0.9052311576902866,8.667786449051164,-0.3515765091404315,412.0,True,True,False,False,False,False,False,True
2022-06-07 08:10:00+00:00,0.6477562695741657,349.40531995963835,-0.5142940180376174,412.0,True,True,False,False,False,False,False,True
2022-06-07 08:20:00+00:00,0.9241874217987064,233.60775269835787,-0.1793893834110348,412.0,True,True,False,False,False,False,False,True
2022-06-07 08:30:00+00:00,1.5289737268498065,163.5001596102536,-0.4037752722046877,412.0,True,True,False,False,False,False,False,True
2022-06-07 08:40:00+00:00,1.5460687547922138,177.2719389311086,-0.5580410111695524,412.0,True,True,False,False,False,False,False,True
2022-06-07 08:50:00+00:00,1.7154937431216235,218.6311502864036,-0.1211045023985208,412.0,True,True,False,False,False,False,False,True
2022-06-07 09:00:00+00:00,0.965718765556812,268.2471922345324,-0.4945545103400943,412.0,True,True,False,False,False,False,False,True
2022-06-07 09:10:00+00:00,1.3820812866091727,192.5309957865921,-0.4193310171365736,412.0,True,True,False,False,False,False,False,True
2022-06-07 09:20:00+00:00,1.6689749747514728,184.5917033885397,-0.1483130054548382,412.0,True,True,False,False,False,False,False,True
2022-06-07 09:30:00+00:00,1.2659437850117687,164.81714104320133,-0.4155965069308876,412.0,True,True,False,False,False,False,False,True
2022-06-07 09:40:00+00:00,1.5924188420176502,278.3869447106309,-0.3926560137420896,412.0,True,True,False,False,False,False,False,True
2022-06-07 09:50:00+00:00,0.691776200344688,283.6584160278651,-0.0954684236724126,412.0,True,True,True,False,True,False,False,False
2022-06-07 10:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 10:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 10:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 10:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 10:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 10:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 11:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 11:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 11:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 11:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 11:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 11:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 12:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 12:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 12:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 12:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 12:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 12:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 13:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 13:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 13:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 13:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 13:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 13:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 14:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 14:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 14:20:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 14:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 14:40:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 14:50:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 15:00:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 15:10:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-06-07 15:20:00+00:00,2.2360713822501057,253.59643495431837,-0.1737685767667635,682.3643275669657,True,True,True,False,True,True,False,False
2022-06-07 15:30:00+00:00,3.687899947166443,240.91425906605195,-0.1493800044059752,412.0,True,True,True,False,True,True,False,False
2022-06-07 15:40:00+00:00,3.275506584267867,216.21431693322367,-0.1359021077422719,412.0,True,True,True,False,False,True,False,False
2022-06-07 15:50:00+00:00,3.265518808364869,207.50830281911695,-0.1435115043073891,412.0,True,True,True,False,False,False,False,False
2022-06-07 16:00:00+00:00,2.962800002098084,221.6340939569006,-0.140844003483653,412.0,True,True,True,False,False,False,False,False
2022-06-07 16:10:00+00:00,2.034918773174286,222.7932543564165,-0.1563155032694339,412.0,True,True,True,False,False,False,False,False
2022-06-07 16:20:00+00:00,2.024868786334991,220.14287940236923,-0.1424445040524005,412.0,True,True,True,False,False,False,False,False
2022-06-07 16:30:00+00:00,1.1231062889099117,254.97987678663895,-0.1547150045633316,412.0,True,True,True,False,False,False,False,False
2022-06-07 16:40:00+00:00,1.2864188283681874,239.8579115177722,-0.1413775036111473,412.0,True,True,True,False,False,False,False,False
2022-06-07 16:50:00+00:00,0.9208686143159868,234.0454860465164,-0.1488465029746293,412.0,True,True,True,False,False,False,False,False
2022-06-07 17:00:00+00:00,1.3269186735153202,226.55184567606543,-0.1552485059946775,412.0,True,True,True,False,False,False,False,False
2022-06-07 17:10:00+00:00,1.4331562101840976,228.59966650353687,-0.3104970084503292,412.0,True,True,True,False,False,False,False,False
2022-06-07 17:20:00+00:00,1.2315376758575438,196.82855577512768,-0.1552485052496194,412.0,True,True,True,False,False,False,False,False
2022-06-07 17:30:00+00:00,0.6954001262784005,117.73015735061811,-0.1211045041680336,412.0,True,True,True,False,False,False,False,False
2022-06-07 17:40:00+00:00,0.4809563171118497,147.7272794589801,-0.1477795042097568,412.0,True,True,True,False,False,False,False,False
2022-06-07 17:50:00+00:00,1.4028001189231871,156.17234573901624,-0.1429780043661594,412.0,True,True,True,False,False,False,False,False
2022-06-07 18:00:00+00:00,2.809406316280365,207.2035616545716,-0.1392435040324926,412.0,True,True,True,False,False,False,False,False
2022-06-07 18:10:00+00:00,2.441756248474121,200.5581583981744,-0.1589830040931701,412.0,True,True,True,False,False,False,False,False
2022-06-07 18:20:00+00:00,4.335749971866608,191.61305306228823,-0.1296405029483139,412.0,True,True,True,False,False,False,False,False
2022-06-07 18:30:00+00:00,4.320431196689605,199.05664838065996,-5.4347669774666425,412.0,True,True,True,False,False,True,False,False
2022-06-07 18:40:00+00:00,4.058619022369386,195.27502617007997,86.63266460299492,801.5969451904297,True,True,True,False,False,True,False,False
2022-06-07 18:50:00+00:00,4.708849000930786,194.1830401013001,137.23711891174315,934.5727996826172,True,True,False,False,False,False,False,True
2022-06-07 19:00:00+00:00,4.985875725746155,194.73071305502023,182.0475524902344,982.5648315429688,True,True,False,False,False,False,False,True
2022-06-07 19:10:00+00:00,4.943033576011659,194.3790234686735,186.5345809936524,999.1133453369137,True,True,False,False,False,False,False,True
2022-06-07 19:20:00+00:00,5.175027716159821,195.20609450308044,203.51589202880868,985.0620727539064,True,True,False,False,False,False,False,True
2022-06-07 19:30:00+00:00,4.768267560005188,195.94749799525252,162.95347137451182,942.2278564453125,True,True,False,False,False,False,False,True
2022-06-07 19:40:00+00:00,4.44871416091919,194.48817394016464,123.13107299804692,935.5526428222656,True,True,False,False,False,False,False,True
2022-06-07 19:50:00+00:00,3.576072466373443,191.17703521716868,57.948624753952025,902.3603668212892,True,True,False,False,False,False,False,True
2022-06-07 20:00:00+00:00,4.599386000633241,188.7337958466448,137.97556419372566,993.6153198242184,True,True,False,False,False,False,False,True
2022-06-07 20:10:00+00:00,4.1145705580711365,198.7148063207624,111.65196628570558,939.9551544189452,True,True,False,False,False,False,False,True
2022-06-07 20:20:00+00:00,4.672355198860168,201.65013757228135,148.35540390014648,942.2210510253906,True,True,False,False,False,False,False,True
2022-06-07 20:30:00+00:00,4.860875868797303,201.82733141605945,180.39145278930667,952.2823743318256,True,True,False,False,False,False,False,True
2022-06-07 20:40:00+00:00,4.883280885219574,198.4439376729661,215.8415443420409,1009.5310150146496,True,True,False,False,False,False,False,True
2022-06-07 20:50:00+00:00,5.008410608768463,198.0589653430361,278.81027450561544,1140.3403991699226,True,True,False,False,False,False,False,True
2022-06-07 21:00:00+00:00,5.820422448610004,204.38362948651357,353.23606033325217,1198.7705566406255,True,True,False,False,False,False,False,True
2022-06-07 21:10:00+00:00,6.564593564896358,197.33722989186623,499.5645507812501,1329.5935852050795,True,True,False,False,False,False,False,True
2022-06-07 21:20:00+00:00,5.918158807252583,200.5945065262173,413.744630432129,1271.8371154785168,True,True,False,False,False,False,False,True
2022-06-07 21:30:00+00:00,6.285139417648315,198.98092076787083,506.6362336811267,1342.7806579589846,True,True,False,False,False,False,False,True
2022-06-07 21:40:00+00:00,6.296072769165039,200.46385586680705,474.6202468872072,1298.1160522460962,True,True,False,False,False,False,False,True
2022-06-07 21:50:00+00:00,6.066658878326416,197.15745853223447,436.4710159301759,1282.247985839845,True,True,False,False,False,False,False,True
2022-06-07 22:00:00+00:00,5.728171539306639,201.7752976039136,395.2587577819825,1207.2965759277354,True,True,False,False,False,False,False,True
2022-06-07 22:10:00+00:00,7.402174997329711,200.0372744352652,732.7293884277348,1482.612823486328,True,True,False,False,False,False,False,True
2022-06-07 22:20:00+00:00,7.4304642200469955,199.93971319322227,859.7178405761721,1553.5563903808609,True,True,False,False,False,False,False,True
2022-06-07 22:30:00+00:00,7.811608052253722,199.36425542683165,898.7095138549805,1668.5249755859386,True,True,False,False,False,False,False,True
2022-06-07 22:40:00+00:00,8.160824370384216,201.32346352210303,932.557968139648,1733.1403747558602,True,True,False,False,False,False,False,True
2022-06-07 22:50:00+00:00,7.494467830657959,188.83628690610652,655.0436874389649,1382.362353515626,True,True,False,False,False,False,False,True
2022-06-07 23:00:00+00:00,6.73398072719574,188.09206235376283,555.3054672241212,1338.7796386718755,True,True,False,False,False,False,False,True
2022-06-07 23:10:00+00:00,6.775616407394409,198.41804991662008,711.4259185791016,1543.5265991210958,True,True,False,False,False,False,False,True
2022-06-07 23:20:00+00:00,6.451626467704773,200.38528648517675,547.6012405395508,1420.6715881347675,True,True,False,False,False,False,False,True
2022-06-07 23:30:00+00:00,6.040262842178345,192.6119045494584,384.5891616821289,1217.789086914063,True,True,False,False,False,False,False,True
2022-06-07 23:40:00+00:00,5.693014216423036,182.10064989219876,322.2137245178223,1130.6712524414074,True,True,False,False,False,False,False,True
2022-06-07 23:50:00+00:00,5.75453040599823,177.78779042189012,322.39673919677733,1151.4181213378913,True,True,False,False,False,False,False,True
2022-06-08 00:00:00+00:00,6.472268056869508,170.16743662337592,452.9145095825197,1276.5934570312509,True,True,False,False,False,False,False,True
2022-06-08 00:10:00+00:00,5.92098023891449,170.21042040575958,377.1527801513672,1295.6732177734382,True,True,False,False,False,False,False,True
2022-06-08 00:20:00+00:00,5.927532911300659,168.80984741577572,384.8404754638672,1280.424365234376,True,True,False,False,False,False,False,True
2022-06-08 00:30:00+00:00,6.242241477966308,171.1795237292065,400.2120727539064,1264.862512207033,True,True,False,False,False,False,False,True
2022-06-08 00:40:00+00:00,5.925194025039671,175.91958308609526,373.4607101440431,1187.3662719726574,True,True,False,False,False,False,False,True
2022-06-08 00:50:00+00:00,5.506628108024597,178.41102726734437,385.1819061279297,1206.2486938476582,True,True,False,False,False,False,False,True
2022-06-08 01:00:00+00:00,5.88738214969635,179.68571286665315,438.9284881591798,1289.8349914550786,True,True,False,False,False,False,False,True
2022-06-08 01:10:00+00:00,5.762976288795473,180.6383062252134,355.3946884155274,1247.4226318359397,True,True,False,False,False,False,False,True
2022-06-08 01:20:00+00:00,5.5025815725326535,173.89679626146471,328.51795883178727,1172.1514038085943,True,True,False,False,False,False,False,True
2022-06-08 01:30:00+00:00,5.548950624465943,173.03585073787917,299.91950225830084,1163.7478637695324,True,True,False,False,False,False,False,True
2022-06-08 01:40:00+00:00,4.891801059246064,166.47733255008393,231.33166656494137,1091.4910278320324,True,True,False,False,False,False,False,True
2022-06-08 01:50:00+00:00,5.328056859970093,167.7981126841786,218.57110214233413,1103.0382385253924,True,True,False,False,False,False,False,True
2022-06-08 02:00:00+00:00,5.84667466878891,167.3476084452891,305.5413681030273,1166.1906677246116,True,True,False,False,False,False,False,True
2022-06-08 02:10:00+00:00,5.805317330360412,168.26991267417895,345.60756607055674,1216.368022717929,True,True,False,False,False,False,False,True
2022-06-08 02:20:00+00:00,5.972788214683532,165.82515351961422,406.2874176025391,1287.8344543457038,True,True,False,False,False,False,False,True
2022-06-08 02:30:00+00:00,5.72280706167221,163.7832483607957,373.08883666992193,1214.883587646486,True,True,False,False,False,False,False,True
2022-06-08 02:40:00+00:00,5.192439281940461,167.7736890856421,306.8906654357912,1187.5839782714856,True,True,False,False,False,False,False,True
2022-06-08 02:50:00+00:00,5.461168670654297,169.5756027546081,344.9144927978516,1191.2039672851574,True,True,False,False,False,False,False,True
2022-06-08 03:00:00+00:00,5.566473698616028,176.86217047968012,368.2406280517579,1146.0630004882823,True,True,False,False,False,False,False,True
2022-06-08 03:10:00+00:00,5.561270211872301,182.7822005363213,319.9345138549806,1115.2318664550794,True,True,False,False,False,False,False,True
2022-06-08 03:20:00+00:00,5.168178129196166,182.82629358743333,243.81046943664555,1064.273101806642,True,True,False,False,False,False,False,True
2022-06-08 03:30:00+00:00,5.333180153369904,193.4134980011622,315.5798057556153,1113.1497070312505,True,True,False,False,False,False,False,True
2022-06-08 03:40:00+00:00,6.094669580459594,187.82689236101257,452.3740219116212,1217.1222229003913,True,True,False,False,False,False,False,True
2022-06-08 03:50:00+00:00,6.001003289222718,191.07224543456013,493.0255897521973,1265.33201904297,True,True,False,False,False,False,False,True
2022-06-08 04:00:00+00:00,6.533914041519165,191.3647411751055,552.1820245040091,1275.5931640625008,True,True,False,False,False,False,False,True
2022-06-08 04:10:00+00:00,6.562815880775451,195.2466253679657,467.3230743408203,1182.4397827148437,True,True,False,False,False,False,False,True
2022-06-08 04:20:00+00:00,5.827610993385315,194.7567539690699,337.3676887512207,1130.0452758789083,True,True,False,False,False,False,False,True
2022-06-08 04:30:00+00:00,5.721192169189453,196.55949134070624,324.1824653625488,1160.8423339843762,True,True,False,False,False,False,False,True
2022-06-08 04:40:00+00:00,5.790337371826172,207.32614302254757,398.1606193542482,1198.1173278808603,True,True,False,False,False,False,False,True
2022-06-08 04:50:00+00:00,6.014887976646423,216.41470936268948,429.9272300720216,1228.642218017579,True,True,False,False,False,False,False,True
2022-06-08 05:00:00+00:00,5.88771619796753,217.6348513961249,432.2112815856936,1208.133532714845,True,True,False,False,False,False,False,True
2022-06-08 05:10:00+00:00,4.950458514690398,220.4434791487364,257.7564285278321,1079.7192932128933,True,True,False,False,False,False,False,True
2022-06-08 05:20:00+00:00,4.935627102851867,214.14993386185424,247.4848823547364,1060.2448547363292,True,True,False,False,False,False,False,True
2022-06-08 05:30:00+00:00,4.910233628749848,210.79675435702407,259.25890426635755,1074.901693725587,True,True,False,False,False,False,False,True
2022-06-08 05:40:00+00:00,4.94605919122696,225.23136612846628,224.26232795715327,1063.3000640869147,True,True,False,False,False,False,False,True
2022-06-08 05:50:00+00:00,4.6933492660522464,232.8961126178297,217.4587104797364,1066.777157592775,True,True,False,False,False,False,False,True
2022-06-08 06:00:00+00:00,5.654454105778744,241.5319084375793,363.2584342956544,1086.294921875001,True,True,False,False,False,False,False,True
2022-06-08 06:10:00+00:00,5.338414740562439,247.98992591200275,320.4557395935059,1068.5055023193358,True,True,False,False,False,False,False,True
2022-06-08 06:20:00+00:00,5.209683787822724,250.68377247029355,335.08843536376963,1090.851412963868,True,True,False,False,False,False,False,True
2022-06-08 06:30:00+00:00,6.706768083572388,259.6164823015859,667.768977355957,1338.6231323242205,True,True,False,False,False,False,False,True
2022-06-08 06:40:00+00:00,7.151878213882446,256.2212702734304,806.9241424560552,1508.3746154785172,True,True,False,False,False,False,False,True
2022-06-08 06:50:00+00:00,6.632889366149902,254.08532471716651,674.4440307617186,1291.0665832519542,True,True,False,False,False,False,False,True
2022-06-08 07:00:00+00:00,5.392153191566466,251.8319218384219,343.2991316945929,1146.171899414063,True,True,False,False,False,False,False,True
2022-06-08 07:10:00+00:00,5.500966644287109,261.32975000953445,369.4543899536133,1167.6876586914066,True,True,False,False,False,False,False,True
2022-06-08 07:20:00+00:00,4.574697887897491,259.1989207736035,187.7456321716309,996.2146392822276,True,True,False,False,False,False,False,True
2022-06-08 07:30:00+00:00,5.289502632617952,254.69132001659855,294.2726100921632,1140.5309692382812,True,True,False,False,False,False,False,True
2022-06-08 07:40:00+00:00,4.399783456325531,257.4856455935515,154.29525327682487,1017.2676940917972,True,True,False,False,False,False,False,True
2022-06-08 07:50:00+00:00,7.140183806419373,253.4136515697053,749.1429962158206,1320.3054443359374,True,True,False,False,False,False,False,True
2022-06-08 08:00:00+00:00,6.853783059120178,256.828908504563,558.3241882324219,1372.19642944336,True,True,False,False,False,False,False,True
2022-06-08 08:10:00+00:00,5.663592684268951,258.40001624658805,326.07332839965824,1257.5885070800791,True,True,False,False,False,False,False,True
2022-06-08 08:20:00+00:00,6.702610063552856,249.5066185648468,622.959652709961,1252.866217041016,True,True,False,False,False,False,False,True
2022-06-08 08:30:00+00:00,5.406205046176909,244.12802164202932,340.88312244415295,1130.0588500976571,True,True,False,False,False,False,False,True
2022-06-08 08:40:00+00:00,6.862822937965393,256.82183020035666,681.5368637084964,1278.5735504150405,True,True,False,False,False,False,False,True
2022-06-08 08:50:00+00:00,6.021459150314332,265.0494248166389,441.3080352783204,1209.4740112304703,True,True,False,False,False,False,False,True
2022-06-08 09:00:00+00:00,6.060737335681915,251.58167421282303,491.3097068786621,1128.0583557128923,True,True,False,False,False,False,False,True
2022-06-08 09:10:00+00:00,5.774021029472352,255.28164077124745,429.2373672485352,1152.4932128906255,True,True,False,False,False,False,False,True
2022-06-08 09:20:00+00:00,5.7148622393608095,255.01275916843872,414.33950424194336,1199.3149230957056,True,True,False,False,False,False,False,True
2022-06-08 09:30:00+00:00,7.980638194084167,260.4652195990846,980.8843536376957,1648.4925720214858,True,True,False,False,False,False,False,True
2022-06-08 09:40:00+00:00,7.60027403831482,259.9997099693701,788.1106903076171,1507.29949951172,True,True,False,False,False,False,False,True
2022-06-08 09:50:00+00:00,6.26137945652008,251.44137972213417,518.3075759887697,1312.806915283204,True,True,False,False,False,False,False,True
2022-06-08 10:00:00+00:00,7.514775156974792,241.5864589135877,813.0886215209964,1385.2746704101578,True,True,False,False,False,False,False,True
2022-06-08 10:10:00+00:00,5.637475216388702,237.54474259418615,354.04808044433594,1120.7843505859378,True,True,False,False,False,False,False,True
2022-06-08 10:20:00+00:00,5.600851440429687,250.32713906676048,367.1741264343263,1075.1738800048838,True,True,False,False,False,False,False,True
2022-06-08 10:30:00+00:00,7.193959426879884,239.52081669425047,720.7499420166015,1463.4990539550802,True,True,False,False,False,False,False,True
2022-06-08 10:40:00+00:00,7.1943795304549365,242.79864422553123,802.9915964226981,1440.600855777139,True,True,False,False,False,False,False,True
2022-06-08 10:50:00+00:00,7.659932865816006,256.17243174868804,965.2600606282556,1655.3719123391552,True,True,False,False,False,False,False,True
2022-06-08 11:00:00+00:00,8.981695294380188,253.7004892539356,1307.784616088868,1721.754669189455,True,True,False,False,False,False,False,True
2022-06-08 11:10:00+00:00,8.897143173217774,257.0238527035661,1403.8222625732435,1887.7569091796877,True,True,False,False,False,False,False,True
2022-06-08 11:20:00+00:00,7.191694855690002,249.44760621998023,756.6500228078744,1625.9084838867198,True,True,False,False,False,False,False,True
2022-06-08 11:30:00+00:00,6.639311981201172,258.13598199562585,545.3412101745605,1339.337591552736,True,True,False,False,False,False,False,True
2022-06-08 11:40:00+00:00,9.376890897750853,258.59610664376555,1542.012219238282,1981.616040039063,True,True,False,False,False,False,False,True
2022-06-08 11:50:00+00:00,7.372790598869324,272.61031214903494,795.2829772949224,1941.212786865236,True,True,False,False,False,False,False,True
2022-06-08 12:00:00+00:00,8.175804257392887,264.0797832258812,1096.1612243652348,1919.7361999511727,True,True,False,False,False,False,False,True
2022-06-08 12:10:00+00:00,9.11252388954162,261.68129101389013,1521.8436035156262,1875.3419250488296,True,True,False,False,False,False,False,True
2022-06-08 12:20:00+00:00,9.144562649726872,264.8753106296999,1291.0695770263678,1938.6934631347667,True,True,False,False,False,False,False,True
2022-06-08 12:30:00+00:00,8.975179815292362,261.33863979744893,1470.7390899658203,1927.166041324014,True,True,False,False,False,False,False,True
2022-06-08 12:40:00+00:00,9.210589575767516,264.93086371775155,1377.5771972656253,1994.8525512695328,True,True,False,False,False,False,False,True
2022-06-08 12:50:00+00:00,8.210705782237804,261.2273211422163,1069.5752471923836,1775.7890991210948,True,True,False,False,False,False,False,True
2022-06-08 13:00:00+00:00,6.731901705265045,273.80888384668685,640.7199474334717,1442.5207824707045,True,True,False,False,False,False,False,True
2022-06-08 13:10:00+00:00,6.650598049163818,255.5787475161108,683.991104888916,1500.8556640625015,True,True,False,False,False,False,False,True
2022-06-08 13:20:00+00:00,7.682468891143797,259.6108935252944,932.9907290810042,1542.6828125000025,True,True,False,False,False,False,False,True
2022-06-08 13:30:00+00:00,6.381218910217285,266.9125190552441,578.4384368896484,1429.3881652832058,True,True,False,False,False,False,False,True
2022-06-08 13:40:00+00:00,5.763496065139771,269.99701709439057,392.2570869445802,1248.4841186523458,True,True,False,False,False,False,False,True
2022-06-08 13:50:00+00:00,5.094999878030074,257.8119057545227,325.5600545883179,1121.162501284953,True,True,False,False,False,False,False,True
2022-06-08 14:00:00+00:00,6.014535331726074,267.3100735561477,423.9402064273233,1204.2481689453134,True,True,False,False,False,False,False,True
2022-06-08 14:10:00+00:00,5.071987223625182,262.4861080630418,250.96567573547364,1113.8029235839851,True,True,False,False,False,False,False,True
2022-06-08 14:20:00+00:00,5.919216883182526,290.15777902447905,424.3774202346802,1317.3999633789083,True,True,False,False,False,False,False,True
2022-06-08 14:30:00+00:00,10.68315262794495,259.2065846092638,1868.9978881835948,2031.7214294433595,True,True,False,False,False,False,False,True
2022-06-08 14:40:00+00:00,8.111893582344052,239.5259014404985,1147.725100708009,1674.7408081054691,True,True,False,False,False,False,False,True
2022-06-08 14:50:00+00:00,6.690340185165406,229.16556726638717,531.6523147583009,1301.1644470214865,True,True,False,False,False,False,False,True
2022-06-08 15:00:00+00:00,5.040338158607483,225.3731448649627,224.594704437256,1053.2770446777354,True,True,False,False,False,False,False,True
2022-06-08 15:10:00+00:00,4.841997909545897,241.07679515899216,224.87108764648443,991.4651092529306,True,True,False,False,False,False,False,True
2022-06-08 15:20:00+00:00,4.493691098690033,240.76295680831504,196.0682777404786,982.4967712402348,True,True,False,False,False,False,False,True
2022-06-08 15:30:00+00:00,5.621994149684906,257.13892606109505,332.654468536377,1080.7739501953142,True,True,False,False,False,False,False,True
2022-06-08 15:40:00+00:00,5.888050508499146,253.5008422620312,382.6167030334474,1144.280252075196,True,True,False,False,False,False,False,True
2022-06-08 15:50:00+00:00,4.267525553703308,244.3355023043626,138.37358341217035,969.4593902587894,True,True,False,False,False,False,False,True
2022-06-08 16:00:00+00:00,4.697674322128297,252.57272533874595,221.2681314468384,949.7944183349612,True,True,False,False,False,False,False,True
2022-06-08 16:10:00+00:00,5.585036134719848,249.3272987851273,351.2630325317383,1055.849145507813,True,True,False,False,False,False,False,True
2022-06-08 16:20:00+00:00,6.597267866134644,248.8282508355408,573.7940246582032,1303.2670410156263,True,True,False,False,False,False,False,True
2022-06-08 16:30:00+00:00,6.32989363670349,251.84755669182096,467.5605491638184,1268.911187744142,True,True,False,False,False,False,False,True
2022-06-08 16:40:00+00:00,6.057637405395509,257.3686921531899,409.3456871032717,1299.2319702148452,True,True,False,False,False,False,False,True
2022-06-08 16:50:00+00:00,5.986283159255981,238.9271309560142,433.05052947998064,1175.0297058105484,True,True,False,False,False,False,False,True
2022-06-08 17:00:00+00:00,5.503732419013977,233.6435967166084,339.7584815979005,1102.7116302490251,True,True,False,False,False,False,False,True
2022-06-08 17:10:00+00:00,6.032986450195313,232.88536281727647,457.28363037109375,1186.0733642578134,True,True,False,False,False,False,False,True
2022-06-08 17:20:00+00:00,6.500334501266481,229.39608349062843,485.7097640991211,1239.1347717285155,True,True,False,False,False,False,False,True
2022-06-08 17:30:00+00:00,7.232458090782165,231.76934550371837,812.3048522949221,1478.3120631167783,True,True,False,False,False,False,False,True
2022-06-08 17:40:00+00:00,8.16932590007782,242.0592547834607,1026.8199981689452,1556.4210571289082,True,True,False,False,False,False,False,True
2022-06-08 17:50:00+00:00,7.363767272547672,242.90831175632636,769.0832870483401,1438.57420654297,True,True,False,False,False,False,False,True
2022-06-08 18:00:00+00:00,7.498700022697449,246.3027850665281,735.4524487947165,1486.362109375002,True,True,False,False,False,False,False,True
2022-06-08 18:10:00+00:00,6.705320262908934,240.98727722300416,584.4588363647462,1361.118756103517,True,True,False,False,False,False,False,True
2022-06-08 18:20:00+00:00,7.273072910308838,247.37083087726643,728.7950897216797,1360.8261535644538,True,True,False,False,False,False,False,True
2022-06-08 18:30:00+00:00,7.462781620025635,245.27232992814336,867.8061920166022,1425.523229980469,True,True,False,False,False,False,False,True
2022-06-08 18:40:00+00:00,7.779884767532349,246.65404028644335,826.9738189697267,1379.579315185547,True,True,False,False,False,False,False,True
2022-06-08 18:50:00+00:00,7.239270472526551,243.3021434405993,636.5738174438477,1263.596893310549,True,True,False,False,False,False,False,True
2022-06-08 19:00:00+00:00,7.324416708946228,247.0117403711968,720.8256958007813,1344.9649047851562,True,True,False,False,False,False,False,True
2022-06-08 19:10:00+00:00,4.1168908953666685,264.384200956659,159.28927707672128,1015.8219315378292,True,True,False,False,False,False,False,True
2022-06-08 19:20:00+00:00,6.186089992523193,298.53200841058964,431.2573167800904,1112.3999168759303,True,True,False,False,False,False,False,True
2022-06-08 19:30:00+00:00,7.268316921434905,295.9000313871567,710.4676788330078,1225.2067164370887,True,True,False,False,False,False,False,True
2022-06-08 19:40:00+00:00,7.471004796028137,295.0204077969419,752.9646942138672,1274.8719360351586,True,True,False,False,False,False,False,True
2022-06-08 19:50:00+00:00,6.891502118110656,296.2534566875392,647.9215152138158,1238.080059814455,True,True,False,False,False,False,False,True
2022-06-08 20:00:00+00:00,6.543473815917968,296.18149682083384,576.2204940795898,1177.1527221679703,True,True,False,False,False,False,False,True
