timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-08 20:10:00+00:00,6.438020157814026,298.76823553092675,498.1186782836915,1120.4577270507823,True,True,False,False,False,False,False,True
2022-06-08 20:20:00+00:00,6.196317911148072,293.6371142477686,473.03462371826174,1191.5101562500008,True,True,False,False,False,False,False,True
2022-06-08 20:30:00+00:00,4.743263888359071,259.3313851677302,168.9604862451553,1007.7958740234388,True,True,False,False,False,False,False,True
2022-06-08 20:40:00+00:00,5.840493297576904,253.0781351981545,327.7229972839357,1102.5211029052748,True,True,False,False,False,False,False,True
2022-06-08 20:50:00+00:00,6.11456859111786,253.50882565185032,404.3854156494142,1202.9144897460951,True,True,False,False,False,False,False,True
2022-06-08 21:00:00+00:00,6.345838832855226,256.52285887579086,421.5944900512696,1226.3355285644534,True,True,False,False,False,False,False,True
2022-06-08 21:10:00+00:00,6.4802498817443865,269.8733084111444,503.8872543334961,1253.9957397460953,True,True,False,False,False,False,False,True
2022-06-08 21:20:00+00:00,7.079651570320128,267.6779891667198,535.9296936035157,1268.230737304689,True,True,False,False,False,False,False,True
2022-06-08 21:30:00+00:00,6.831934952735901,262.48759824328664,566.7268493652344,1345.189465332032,True,True,False,False,False,False,False,True
2022-06-08 21:40:00+00:00,7.0576178312301625,255.99776287115583,617.8953720092775,1456.1978271484388,True,True,False,False,False,False,False,True
2022-06-08 21:50:00+00:00,6.776711535453797,254.86267803734896,522.924269104004,1370.229962158204,True,True,False,False,False,False,False,True
2022-06-08 22:00:00+00:00,6.727595162391663,256.47924749974777,554.5062835693359,1408.6752990722669,True,True,False,False,False,False,False,True
2022-06-08 22:10:00+00:00,6.540021014213562,253.6672145032968,529.0268203735353,1287.191978053044,True,True,False,False,False,False,False,True
2022-06-08 22:20:00+00:00,7.064852388281572,253.6388336449156,628.5068115234376,1347.5710266113297,True,True,False,False,False,False,False,True
2022-06-08 22:30:00+00:00,7.238253093901134,254.1782442897316,734.3358337402344,1491.0503967285176,True,True,False,False,False,False,False,True
2022-06-08 22:40:00+00:00,7.202999401092529,254.30040812328207,778.6954376220704,1554.406970214845,True,True,False,False,False,False,False,True
2022-06-08 22:50:00+00:00,6.908419383199592,253.38826289139595,672.2271789550782,1467.833477783203,True,True,False,False,False,False,False,True
2022-06-08 23:00:00+00:00,7.9090054750442516,252.3336303786172,905.7973536441204,1570.213781738282,True,True,False,False,False,False,False,True
2022-06-08 23:10:00+00:00,7.618149685859679,258.2405890723349,827.6908721923832,1658.6652770996109,True,True,False,False,False,False,False,True
2022-06-08 23:20:00+00:00,8.039035844802857,255.6983494666532,943.2622161865232,1698.5395812988288,True,True,False,False,False,False,False,True
2022-06-08 23:30:00+00:00,7.816601371765136,254.98872461789372,970.236633300781,1738.298168945314,True,True,False,False,False,False,False,True
2022-06-08 23:40:00+00:00,7.999237775802612,249.242974531348,875.6208374023438,1514.2683555201502,True,True,False,False,False,False,False,True
2022-06-08 23:50:00+00:00,8.473695397377014,249.97233929679177,1004.4670776367192,1634.3460388183605,True,True,False,False,False,False,False,True
2022-06-09 00:00:00+00:00,7.805945471713417,250.5039006018449,973.70662006579,1610.3534362792975,True,True,False,False,False,False,False,True
2022-06-09 00:10:00+00:00,7.686738085746765,257.001081316737,844.5772155761719,1632.3046997070328,True,True,False,False,False,False,False,True
2022-06-09 00:20:00+00:00,7.509132170677185,257.48309606467626,842.8320220947268,1683.68538208008,True,True,False,False,False,False,False,True
2022-06-09 00:30:00+00:00,6.7382872104644775,258.1490754550867,684.7636535644531,1548.2897460937506,True,True,False,False,False,False,False,True
2022-06-09 00:40:00+00:00,7.213542890548706,260.53747634054105,715.8798522949219,1546.173516845705,True,True,False,False,False,False,False,True
2022-06-09 00:50:00+00:00,7.422909355163574,255.9261949044224,844.7527374267578,1612.9595520019543,True,True,False,False,False,False,False,True
2022-06-09 01:00:00+00:00,7.309826683998108,259.23562885706144,859.79091796875,1651.5137390136722,True,True,False,False,False,False,False,True
2022-06-09 01:10:00+00:00,7.156296181678772,254.6086684711272,764.5605346679688,1569.8803588867197,True,True,False,False,False,False,False,True
2022-06-09 01:20:00+00:00,7.281091809272766,255.3112552353723,748.5241027832033,1583.5777709960944,True,True,False,False,False,False,False,True
2022-06-09 01:30:00+00:00,7.870414137840271,254.06076375331924,898.5377258300783,1656.6919738769543,True,True,False,False,False,False,False,True
2022-06-09 01:40:00+00:00,7.991014671325685,254.046325400283,973.9889678955076,1720.654144287112,True,True,False,False,False,False,False,True
2022-06-09 01:50:00+00:00,7.38962676525116,251.10483364388028,786.4353881835939,1541.805059814454,True,True,False,False,False,False,False,True
2022-06-09 02:00:00+00:00,7.252988243103029,250.9423593551797,668.6797515869141,1398.128338623048,True,True,False,False,False,False,False,True
2022-06-09 02:10:00+00:00,7.100645756721496,252.4563567762123,684.9770416259767,1417.630004882813,True,True,False,False,False,False,False,True
2022-06-09 02:20:00+00:00,7.745247054100036,254.25550392967847,892.2174743652344,1614.510986328127,True,True,False,False,False,False,False,True
2022-06-09 02:30:00+00:00,8.289462566375732,253.568811403558,1026.2912689208993,1817.9310607910152,True,True,False,False,False,False,False,True
2022-06-09 02:40:00+00:00,8.546497440338134,253.34032059443808,1150.8254730224614,1855.5884945518096,True,True,False,False,False,False,False,True
2022-06-09 02:50:00+00:00,8.214488554000855,254.7890127272288,1206.5039733886729,1951.013183593751,True,True,False,False,False,False,False,True
2022-06-09 03:00:00+00:00,8.41143472571122,253.9756769722275,1151.6935363769549,1933.0084655761732,True,True,False,False,False,False,False,True
2022-06-09 03:10:00+00:00,7.93018524646759,256.88420723014485,925.3029754638676,1747.4910522460953,True,True,False,False,False,False,False,True
2022-06-09 03:20:00+00:00,7.272089004516602,260.22618628999794,725.6685437654195,1565.1580383300793,True,True,False,False,False,False,False,True
2022-06-09 03:30:00+00:00,6.964786863327026,258.0877082445604,694.1132598876953,1511.9877685546885,True,True,False,False,False,False,False,True
2022-06-09 03:40:00+00:00,6.845077252388,254.64555290674107,639.7126007080078,1435.6414489746116,True,True,False,False,False,False,False,True
2022-06-09 03:50:00+00:00,6.981548762321474,253.331915550933,661.5933502197265,1448.3590515136727,True,True,False,False,False,False,False,True
2022-06-09 04:00:00+00:00,7.210907006263733,254.79654013431704,689.9912109375,1463.1928161621113,True,True,False,False,False,False,False,True
2022-06-09 04:10:00+00:00,6.664092826843263,254.4637444183222,580.5848068237306,1395.2568176269551,True,True,False,False,False,False,False,True
2022-06-09 04:20:00+00:00,6.3180136442184445,255.9291493694236,476.0474548339845,1302.9608276367203,True,True,False,False,False,False,False,True
2022-06-09 04:30:00+00:00,6.325986636312384,255.44991874447243,470.1750729209498,1276.691566868833,True,True,False,False,False,False,False,True
2022-06-09 04:40:00+00:00,6.622011661529541,253.4346055135426,664.5613998413086,1407.2599853515628,True,True,False,False,False,False,False,True
2022-06-09 04:50:00+00:00,7.073136115074158,256.09165066650587,668.5820892333984,1454.1020446777356,True,True,False,False,False,False,False,True
2022-06-09 05:00:00+00:00,6.812815713882446,253.56193305258853,664.6857147216798,1440.649572753907,True,True,False,False,False,False,False,True
2022-06-09 05:10:00+00:00,5.9229107856750485,256.3344462634647,443.46616058349616,1257.1938415527352,True,True,False,False,False,False,False,True
2022-06-09 05:20:00+00:00,5.837597560882569,255.08197930513396,402.56389160156266,1216.2784912109385,True,True,False,False,False,False,False,True
2022-06-09 05:30:00+00:00,5.788239789009094,256.31301196338336,359.2980476379396,1155.425994873047,True,True,False,False,False,False,False,True
2022-06-09 05:40:00+00:00,6.2387889385223385,253.068082964552,399.9661300659181,1144.804150390626,True,True,False,False,False,False,False,True
2022-06-09 05:50:00+00:00,5.555800223350525,246.8707280098724,340.1196334838868,1085.4486419677748,True,True,False,False,False,False,False,True
2022-06-09 06:00:00+00:00,5.916803765296936,244.75519543298503,362.6096870422365,1078.4672729492204,True,True,False,False,False,False,False,True
2022-06-09 06:10:00+00:00,5.954801177978515,245.09592877643095,354.34634475708015,1042.866180419924,True,True,False,False,False,False,False,True
2022-06-09 06:20:00+00:00,5.365144741535188,243.8525246811819,257.7612731933594,1027.2226806640626,True,True,False,False,False,False,False,True
2022-06-09 06:30:00+00:00,4.863289034366607,245.7957696218244,234.6251113891601,1006.1627929687504,True,True,False,False,False,False,False,True
2022-06-09 06:40:00+00:00,5.081268465518951,254.44139469181167,273.88515968322764,998.4669189453124,True,True,False,False,False,False,False,True
2022-06-09 06:50:00+00:00,5.026808235380384,243.5112481431203,214.6916245354547,1014.1248033311638,True,True,False,False,False,False,False,True
2022-06-09 07:00:00+00:00,5.3111093759536745,240.41068701479307,235.4275863647462,1023.813610839844,True,True,False,False,False,False,False,True
2022-06-09 07:10:00+00:00,5.317828977108002,240.68053464973943,246.09295845031747,1033.0473114013678,True,True,False,False,False,False,False,True
2022-06-09 07:20:00+00:00,5.056042051315307,239.4884076942232,241.31991806030285,1064.6473327636734,True,True,False,False,False,False,False,True
2022-06-09 07:30:00+00:00,4.82685079574585,244.17009042015644,231.3684509277344,1048.5547393798845,True,True,False,False,False,False,False,True
2022-06-09 07:40:00+00:00,4.756963062286377,249.56042760565836,217.98582744598397,1032.4553070068373,True,True,False,False,False,False,False,True
2022-06-09 07:50:00+00:00,6.446781635284426,241.76239932036225,531.721110534668,1204.5815856933605,True,True,False,False,False,False,False,True
2022-06-09 08:00:00+00:00,6.164724469184876,241.42044322797236,465.25994110107433,1208.0450683593767,True,True,False,False,False,False,False,True
2022-06-09 08:10:00+00:00,5.241035950183869,239.52317252532043,270.182007598877,1105.964205932619,True,True,False,False,False,False,False,True
2022-06-09 08:20:00+00:00,5.31012544631958,239.12769553983128,284.5366600036622,1092.804309082032,True,True,False,False,False,False,False,True
2022-06-09 08:30:00+00:00,6.042490422725678,253.28022941415983,473.234147644043,1165.0066955566415,True,True,False,False,False,False,False,True
2022-06-09 08:40:00+00:00,5.50913417339325,246.10344254580733,377.52995834350594,1136.1828918457045,True,True,False,False,False,False,False,True
2022-06-09 08:50:00+00:00,7.00129930973053,250.78200961119865,708.3799652099611,1330.7571472167986,True,True,False,False,False,False,False,True
2022-06-09 09:00:00+00:00,7.847730731964111,244.6036084494068,945.0511901855468,1465.4909218236028,True,True,False,False,False,False,False,True
2022-06-09 09:10:00+00:00,7.371472549438475,256.17055766070644,744.9867950439458,1446.011505126955,True,True,False,False,False,False,False,True
2022-06-09 09:20:00+00:00,6.859121222245066,242.1704274040104,634.1344387656767,1423.1756469726574,True,True,False,False,False,False,False,True
2022-06-09 09:30:00+00:00,7.063186669349671,242.1680903182592,735.2764450073244,1454.0816345214855,True,True,False,False,False,False,False,True
2022-06-09 09:40:00+00:00,6.968332266807555,247.9105062750158,649.3012924194338,1316.528961181643,True,True,False,False,False,False,False,True
2022-06-09 09:50:00+00:00,7.131162500381469,241.3510359199053,741.8341072082527,1388.5816528320324,True,True,False,False,False,False,False,True
2022-06-09 10:00:00+00:00,6.472509384155272,241.61942828087288,581.0681823730469,1230.3501708984386,True,True,False,False,False,False,False,True
2022-06-09 10:10:00+00:00,6.109519600868225,247.6430501615353,492.8393608093262,1236.787219238283,True,True,False,False,False,False,False,True
2022-06-09 10:20:00+00:00,6.116053652763368,237.72387657288184,397.0861282348636,1280.995935058595,True,True,False,False,False,False,False,True
2022-06-09 10:30:00+00:00,7.439150584371466,236.54739539986903,862.4120901007409,1611.042461194491,True,True,False,False,False,False,False,True
2022-06-09 10:40:00+00:00,8.420606637001034,240.87350027350712,1112.049847412109,1734.5147338867205,True,True,False,False,False,False,False,True
2022-06-09 10:50:00+00:00,7.534080100059509,239.95058154174365,851.2004806518556,1444.895568847657,True,True,False,False,False,False,False,True
2022-06-09 11:00:00+00:00,6.842051577568054,244.8148525553372,643.1827224731444,1286.1469299316418,True,True,False,False,False,False,False,True
2022-06-09 11:10:00+00:00,6.653660798072815,240.43741171703985,604.3591018676759,1231.2823730468756,True,True,False,False,False,False,False,True
2022-06-09 11:20:00+00:00,6.5102151982924505,238.78047213563363,580.2975822897524,1496.130952722886,True,True,False,False,False,False,False,True
2022-06-09 11:30:00+00:00,6.935903525352478,246.2368289860987,718.529383850098,1430.0822265625015,True,True,False,False,False,False,False,True
2022-06-09 11:40:00+00:00,6.75545756816864,246.2237825963712,580.6584213256837,1283.04412841797,True,True,False,False,False,False,False,True
2022-06-09 11:50:00+00:00,5.987749636173249,245.10088115211332,489.7694259643556,1122.4650634765635,True,True,False,False,False,False,False,True
2022-06-09 12:00:00+00:00,6.2732779622077945,237.2366452549619,446.73726959228526,1229.690142822266,True,True,False,False,False,False,False,True
2022-06-09 12:10:00+00:00,5.897647297382354,246.6807362160294,404.4067428588868,1240.1826538085952,True,True,False,False,False,False,False,True
2022-06-09 12:20:00+00:00,7.155275106430054,241.7646541688508,774.4319541931158,1401.3855430201488,True,True,False,False,False,False,False,True
2022-06-09 12:30:00+00:00,5.409136044351678,236.3375919222516,357.4979438781739,1206.690985107423,True,True,False,False,False,False,False,True
2022-06-09 12:40:00+00:00,7.310327792167664,236.22881952064503,807.8114028930667,1519.0916564941422,True,True,False,False,False,False,False,True
2022-06-09 12:50:00+00:00,6.737006402015686,235.00842540098185,562.7981984991777,1506.9456542968765,True,True,False,False,False,False,False,True
2022-06-09 13:00:00+00:00,7.390666270256043,230.69941995911915,907.2839401245128,1504.8907104492205,True,True,False,False,False,False,False,True
2022-06-09 13:10:00+00:00,7.849029970169068,239.96260808984957,1023.570756530763,1613.7352661132825,True,True,False,False,False,False,False,True
2022-06-09 13:20:00+00:00,7.412198770046234,234.80094639225817,893.7946121215828,1555.6794006347668,True,True,False,False,False,False,False,True
2022-06-09 13:30:00+00:00,7.465083336830139,235.84438841972155,847.1424575805665,1553.542779541017,True,True,False,False,False,False,False,True
2022-06-09 13:40:00+00:00,6.74229667186737,240.55295916851375,662.8146224975587,1494.8472778320331,True,True,False,False,False,False,False,True
2022-06-09 13:50:00+00:00,7.901259196432015,235.08678900116288,945.518094514546,1612.3532393606092,True,True,False,False,False,False,False,True
2022-06-09 14:00:00+00:00,8.166741822895254,235.9993348271624,1097.7880024157073,1785.5614013671886,True,True,False,False,False,False,False,True
2022-06-09 14:10:00+00:00,7.560958766937256,234.1853486940176,772.4765594482424,1454.7688903808596,True,True,False,False,False,False,False,True
2022-06-09 14:20:00+00:00,8.100811886787415,235.15899081401548,913.4739837646488,1558.8843200683607,True,True,False,False,False,False,False,True
2022-06-09 14:30:00+00:00,8.296441984176635,231.85580762226544,1085.3496948242196,1748.805969238283,True,True,False,False,False,False,False,True
2022-06-09 14:40:00+00:00,7.517633867263794,231.0259992194098,837.0549316406259,1634.175927734377,True,True,False,False,False,False,False,True
2022-06-09 14:50:00+00:00,6.599198412895203,221.32025035699428,576.1159301757813,1425.0332763671884,True,True,False,False,False,False,False,True
2022-06-09 15:00:00+00:00,7.413776564598083,213.6410482534243,788.8512207031251,1418.0927307128918,True,True,False,False,False,False,False,True
2022-06-09 15:10:00+00:00,6.832213473320008,210.6292375431164,629.6208099365238,1440.2284064041944,True,True,False,False,False,False,False,True
2022-06-09 15:20:00+00:00,6.109649515151977,207.56897184705085,462.9625335693361,1373.550555419923,True,True,False,False,False,False,False,True
2022-06-09 15:30:00+00:00,7.030405330657958,193.9794446225936,645.9586608886718,1468.0036010742197,True,True,False,False,False,False,False,True
2022-06-09 15:40:00+00:00,5.940844134280557,191.91049584308044,480.1220550537109,1270.6531311035174,True,True,False,False,False,False,False,True
2022-06-09 15:50:00+00:00,6.724049735069275,191.16154179809664,604.2577346801758,1312.9293945312506,True,True,False,False,False,False,False,True
2022-06-09 16:00:00+00:00,6.123367214202882,192.43689290697105,457.08443250154215,1343.5563964843766,True,True,False,False,False,False,False,True
2022-06-09 16:10:00+00:00,6.029403924942017,189.345761883908,490.8861061096193,1317.4679687500015,True,True,False,False,False,False,False,True
2022-06-09 16:20:00+00:00,6.1908047914505016,193.11351065475577,466.4443992614746,1350.7623168945324,True,True,False,False,False,False,False,True
2022-06-09 16:30:00+00:00,6.691788077354431,189.70730401535505,656.4634368896488,1589.2118774414075,True,True,False,False,False,False,False,True
2022-06-09 16:40:00+00:00,7.907056474685669,188.4666800045951,929.1977478027352,1594.7371154785174,True,True,False,False,False,False,False,True
2022-06-09 16:50:00+00:00,7.697615814208984,195.0206322837224,1061.5908996582043,1793.1371887207042,True,True,False,False,False,False,False,True
2022-06-09 17:00:00+00:00,7.443383812904356,195.92665318124045,962.602296447755,1768.914367675783,True,True,False,False,False,False,False,True
2022-06-09 17:10:00+00:00,7.911901330947876,192.08954758540867,1036.3899734497084,1632.2026428222666,True,True,False,False,False,False,False,True
2022-06-09 17:20:00+00:00,6.998087978363037,194.6698429119918,769.9892288208013,1585.7892333984385,True,True,False,False,False,False,False,True
2022-06-09 17:30:00+00:00,8.73486967086792,198.76517642868984,1307.760615539551,1868.7194885253916,True,True,False,False,False,False,False,True
2022-06-09 17:40:00+00:00,8.420365262031552,203.0023403925668,1250.5615264892583,2029.9498352050784,True,True,False,False,False,False,False,True
2022-06-09 17:50:00+00:00,7.003619456291199,201.15290448536012,700.8656723022461,1717.8847106933608,True,True,False,False,False,False,False,True
2022-06-09 18:00:00+00:00,7.780831503868103,197.63790233277047,876.9579162597663,1703.9967712402351,True,True,False,False,False,False,False,True
2022-06-09 18:10:00+00:00,7.380549669265747,201.80976222785196,893.7396621704105,1684.4134399414077,True,True,False,False,False,False,False,True
2022-06-09 18:20:00+00:00,7.388717222213749,209.58599778868825,771.7109375000003,1784.6792114257823,True,True,False,False,False,False,False,True
2022-06-09 18:30:00+00:00,9.120338559150692,210.6054230475781,1399.8890930175785,1923.516217041016,True,True,False,False,False,False,False,True
2022-06-09 18:40:00+00:00,6.645883154869081,206.69601348732937,678.2844604492192,1892.611560058596,True,True,False,False,False,False,False,True
2022-06-09 18:50:00+00:00,8.9079092502594,203.13167598509295,1319.6232147216813,1973.2040222167973,True,True,False,False,False,False,False,True
2022-06-09 19:00:00+00:00,7.878767299652098,204.3291792587379,929.6336761474616,1768.7006225585942,True,True,False,False,False,False,False,True
2022-06-09 19:10:00+00:00,7.143154001235962,197.7814865807541,733.5008590698242,1726.6760986328131,True,True,False,False,False,False,False,True
2022-06-09 19:20:00+00:00,6.546982121467591,199.24533753118885,615.6198440551757,1439.9146667480477,True,True,False,False,False,False,False,True
2022-06-09 19:30:00+00:00,5.979842042922974,199.35663536058468,508.7520141601564,1439.4451660156258,True,True,False,False,False,False,False,True
2022-06-09 19:40:00+00:00,6.787700605392456,206.08314629765337,672.3627319335939,1472.9028381347664,True,True,False,False,False,False,False,True
2022-06-09 19:50:00+00:00,6.830709958076477,203.48028371285687,612.1977615356445,1663.7550292968754,True,True,False,False,False,False,False,True
2022-06-09 20:00:00+00:00,7.421565055847168,207.9832162124763,903.0516196803044,1815.7989841037345,True,True,False,False,False,False,False,True
2022-06-09 20:10:00+00:00,8.506495261192324,208.853442834858,1226.9868194580083,1944.734167480469,True,True,False,False,False,False,False,True
2022-06-09 20:20:00+00:00,8.761581182479862,208.88884048940648,1284.317678833008,1965.765032958987,True,True,False,False,False,False,False,True
2022-06-09 20:30:00+00:00,7.829334183743128,204.7187287873362,805.4441299438477,1643.7770629882828,True,True,False,False,False,False,False,True
2022-06-09 20:40:00+00:00,6.776989984512329,197.7870531785428,636.8554446571756,1517.213653564453,True,True,False,False,False,False,False,True
2022-06-09 20:50:00+00:00,7.586018013954162,193.40480536608567,859.0685256958011,1704.983410644532,True,True,False,False,False,False,False,True
2022-06-09 21:00:00+00:00,7.911697077751159,196.9455026320756,1033.039913940431,1798.9057189941425,True,True,False,False,False,False,False,True
2022-06-09 21:10:00+00:00,7.874869012832642,194.40200489249477,1010.3599639892584,1681.7120727539082,True,True,False,False,False,False,False,True
2022-06-09 21:20:00+00:00,7.564801001548767,190.77262528830715,823.7437683105472,1478.6458435058587,True,True,False,False,False,False,False,True
2022-06-09 21:30:00+00:00,6.624276304244996,195.85399787400576,568.1449600219728,1325.8987548828145,True,True,False,False,False,False,False,True
2022-06-09 21:40:00+00:00,5.8688939094543455,195.7794913933511,448.3399902343751,1284.6771789550796,True,True,False,False,False,False,False,True
2022-06-09 21:50:00+00:00,5.816844725608826,196.93678882003155,411.1681800842285,1270.7895636307578,True,True,False,False,False,False,False,True
2022-06-09 22:00:00+00:00,5.703576207160951,208.54787121812325,427.28893432617207,1297.358799525671,True,True,False,False,False,False,False,True
2022-06-09 22:10:00+00:00,6.988101315498352,205.63858944473623,685.8253967285158,1527.0665161132822,True,True,False,False,False,False,False,True
2022-06-09 22:20:00+00:00,7.117871737480163,207.9223028189944,773.4198242187504,1566.4168701171898,True,True,False,False,False,False,False,True
2022-06-09 22:30:00+00:00,7.035152360012657,202.97259812297148,669.858702007093,1470.2540861430944,True,True,False,False,False,False,False,True
2022-06-09 22:40:00+00:00,6.752640406290689,203.6405417188835,560.2655857631138,1395.6923278808613,True,True,False,False,False,False,False,True
2022-06-09 22:50:00+00:00,6.762830658962852,207.6662477641938,606.1593049701893,1415.3368835449237,True,True,False,False,False,False,False,True
2022-06-09 23:00:00+00:00,6.400096964836121,217.61976485162165,629.9190765380861,1429.5242553710948,True,True,False,False,False,False,False,True
2022-06-09 23:10:00+00:00,6.926306748390198,216.00466600965123,653.613803100586,1445.2221984863288,True,True,False,False,False,False,False,True
2022-06-09 23:20:00+00:00,7.827712535858156,214.8775168086649,850.1054237767273,1569.5924136513172,True,True,False,False,False,False,False,True
2022-06-09 23:30:00+00:00,8.129193902015688,220.79042479447887,1098.307095336914,1862.0734069824236,True,True,False,False,False,False,False,True
2022-06-09 23:40:00+00:00,8.339247131347657,223.3877407414977,1104.3061309814466,1929.45131225586,True,True,False,False,False,False,False,True
2022-06-09 23:50:00+00:00,7.167842006683349,214.6547157320653,712.4161514282227,1526.8624023437512,True,True,False,False,False,False,False,True
2022-06-10 00:00:00+00:00,7.6085715055465695,211.98457189321743,704.5513427734376,1521.8747192382802,True,True,False,False,False,False,False,True
2022-06-10 00:10:00+00:00,6.921888923645018,217.64794436102247,634.8990707397462,1444.5213195800798,True,True,False,False,False,False,False,True
2022-06-10 00:20:00+00:00,7.0723007917404175,227.30903017352765,710.0969009399415,1499.8417907714845,True,True,False,False,False,False,False,True
2022-06-10 00:30:00+00:00,7.251020550727844,225.2479098611712,754.0093536376955,1542.9686157226574,True,True,False,False,False,False,False,True
2022-06-10 00:40:00+00:00,6.471506953239439,222.5450243046679,548.9206954956055,1472.6714843750003,True,True,False,False,False,False,False,True
2022-06-10 00:50:00+00:00,6.0428431034088135,224.1834089925705,477.7179748535157,1333.4194914165307,True,True,False,False,False,False,False,True
2022-06-10 01:00:00+00:00,6.045107805728912,223.293806877449,438.1825897216798,1314.3246372767876,True,True,False,False,False,False,False,True
2022-06-10 01:10:00+00:00,6.396050363779067,226.22024214451395,508.6036968231202,1355.1580123901383,True,True,False,False,False,False,False,True
2022-06-10 01:20:00+00:00,6.746614147635067,229.01978974248843,557.7535418342143,1315.7640883501858,True,True,False,False,False,False,False,True
2022-06-10 01:30:00+00:00,6.562593054771424,232.9437198523599,565.0056442260742,1343.4066894531263,True,True,False,False,False,False,False,True
2022-06-10 01:40:00+00:00,6.284749555587768,235.43678127068577,541.6726242065431,1321.8568908691425,True,True,False,False,False,False,False,True
2022-06-10 01:50:00+00:00,7.050378489494325,233.10906812493573,674.7657653808594,1400.4690795898446,True,True,False,False,False,False,False,True
2022-06-10 02:00:00+00:00,7.2311030626297,234.9023934622531,715.5410614013672,1488.9750183105486,True,True,False,False,False,False,False,True
2022-06-10 02:10:00+00:00,7.287235903739929,238.0370634582545,750.6598449707033,1525.6171813964863,True,True,False,False,False,False,False,True
2022-06-10 02:20:00+00:00,6.719037890434265,231.50495056438493,583.1954086303712,1392.7936218261736,True,True,False,False,False,False,False,True
2022-06-10 02:30:00+00:00,6.281742501258851,225.77152867528795,476.14669647216806,1312.1060668945322,True,True,False,False,False,False,False,True
2022-06-10 02:40:00+00:00,6.075791573524475,220.2389004816711,387.2989624023438,1292.843287417764,True,True,False,False,False,False,False,True
2022-06-10 02:50:00+00:00,6.9467440366745,224.17707619449533,644.7054199218751,1551.5082641601582,True,True,False,False,False,False,False,True
2022-06-10 03:00:00+00:00,6.584005506415116,223.35690804268097,586.5101125616776,1447.018579101565,True,True,False,False,False,False,False,True
2022-06-10 03:10:00+00:00,6.5437336444854735,224.63968047313145,527.7756698608398,1387.8739562988303,True,True,False,False,False,False,False,True
2022-06-10 03:20:00+00:00,6.487340807914734,220.75918823514945,502.3880096435547,1374.9522766113291,True,True,False,False,False,False,False,True
2022-06-10 03:30:00+00:00,6.856864428520202,219.5093751171134,580.9380584716798,1431.8854003906267,True,True,False,False,False,False,False,True
2022-06-10 03:40:00+00:00,6.831229615211488,220.42341785661063,594.3217117309571,1438.853216552735,True,True,False,False,False,False,False,True
2022-06-10 03:50:00+00:00,6.906166434288025,220.87516661861676,571.9736145019532,1454.2925415039076,True,True,False,False,False,False,False,True
2022-06-10 04:00:00+00:00,6.911939334869385,222.13826932471093,667.0855590820313,1545.8877319335943,True,True,False,False,False,False,False,True
2022-06-10 04:10:00+00:00,6.8055205821990965,223.4240286865661,603.4590209960938,1462.9410400390632,True,True,False,False,False,False,False,True
2022-06-10 04:20:00+00:00,7.111783194541931,219.5805024062152,595.0243835449219,1446.5778692336314,True,True,False,False,False,False,False,True
2022-06-10 04:30:00+00:00,6.97191481590271,221.13563612866872,630.4424621582032,1484.5864836040305,True,True,False,False,False,False,False,True
2022-06-10 04:40:00+00:00,7.620173025131225,219.3804890155088,745.8222869873048,1568.5398742675795,True,True,False,False,False,False,False,True
2022-06-10 04:50:00+00:00,7.394842863082884,219.0743818903352,716.1407684326172,1536.4159118652342,True,True,False,False,False,False,False,True
2022-06-10 05:00:00+00:00,6.533730406510203,214.72456487874055,570.8569030761719,1428.741693115236,True,True,False,False,False,False,False,True
2022-06-10 05:10:00+00:00,6.407856178283692,218.22949246624893,504.0696491442232,1312.180920410157,True,True,False,False,False,False,False,True
2022-06-10 05:20:00+00:00,6.141632771492004,215.34565450100803,445.5853599548342,1261.5147094726562,True,True,False,False,False,False,False,True
2022-06-10 05:30:00+00:00,5.84030773639679,215.50985536914004,348.0116767883301,1150.5471435546897,True,True,False,False,False,False,False,True
2022-06-10 05:40:00+00:00,5.112713301181793,216.140723538164,266.0507720947266,1135.2166564941415,True,True,False,False,False,False,False,True
2022-06-10 05:50:00+00:00,5.77936692237854,217.19856785504865,309.1602767944338,1083.48895263672,True,True,False,False,False,False,False,True
2022-06-10 06:00:00+00:00,6.179593110084534,214.6845268077481,467.9894866943361,1220.225109863282,True,True,False,False,False,False,False,True
2022-06-10 06:10:00+00:00,5.4818814679196,219.47597331512227,327.5570759020354,1207.8015136718766,True,True,False,False,False,False,False,True
2022-06-10 06:20:00+00:00,5.807229328155517,220.53198413746463,364.6659240722656,1313.6098510742206,True,True,False,False,False,False,False,True
2022-06-10 06:30:00+00:00,6.41021361351013,221.8429721312691,427.0450897216798,1316.9884611430944,True,True,False,False,False,False,False,True
2022-06-10 06:40:00+00:00,6.799213283940367,224.93998651239104,704.2237228393553,1411.2269714355484,True,True,False,False,False,False,False,True
2022-06-10 06:50:00+00:00,6.584719705581665,227.26570226506888,598.0625337299547,1346.312188720704,True,True,False,False,False,False,False,True
2022-06-10 07:00:00+00:00,6.846098172664641,224.9970995901405,601.2400527954103,1403.524291992188,True,True,False,False,False,False,False,True
2022-06-10 07:10:00+00:00,6.203909945487975,222.52460246144017,528.0781723022462,1317.515606689455,True,True,False,False,False,False,False,True
2022-06-10 07:20:00+00:00,6.651748824119568,228.2353963018528,665.6999465942381,1393.562542724611,True,True,False,False,False,False,False,True
2022-06-10 07:30:00+00:00,7.452201008796692,236.9583977191408,885.8503128051765,1479.3262756347658,True,True,False,False,False,False,False,True
2022-06-10 07:40:00+00:00,7.284581589698791,234.19000878452263,838.3396728515627,1535.565313720704,True,True,False,False,False,False,False,True
2022-06-10 07:50:00+00:00,7.524093604087828,235.94757261541145,896.933950805664,1547.5752624511729,True,True,False,False,False,False,False,True
2022-06-10 08:00:00+00:00,7.690599226951599,233.0302367249841,892.0345062255863,1553.1617431640648,True,True,False,False,False,False,False,True
2022-06-10 08:10:00+00:00,7.1797034502029415,230.21332133910013,873.4339050292974,1598.1189819335946,True,True,False,False,False,False,False,True
2022-06-10 08:20:00+00:00,6.6528625249862685,229.6779023620402,659.3941238403322,1611.1699829101574,True,True,False,False,False,False,False,True
2022-06-10 08:30:00+00:00,7.631050610542298,226.9943484060192,913.5817687988284,1573.2553833007826,True,True,False,False,False,False,False,True
2022-06-10 08:40:00+00:00,6.601240354776382,232.38786959695292,586.7119293212897,1454.7348510742197,True,True,False,False,False,False,False,True
2022-06-10 08:50:00+00:00,7.884142449027612,223.1073890091724,1017.6108109323616,1661.3333062065972,True,True,False,False,False,False,False,True
2022-06-10 09:00:00+00:00,7.467424116636577,239.14073593216185,814.8914077758785,1516.124908447268,True,True,False,False,False,False,False,True
2022-06-10 09:10:00+00:00,7.780274534225464,230.80793927505908,834.5723907470708,1478.4348876953134,True,True,False,False,False,False,False,True
2022-06-10 09:20:00+00:00,7.484332728385927,240.2542488933433,790.2036550421466,1589.871911621095,True,True,False,False,False,False,False,True
2022-06-10 09:30:00+00:00,8.181929969787598,229.34479619182608,1213.52523803711,1804.17405395508,True,True,False,False,False,False,False,True
2022-06-10 09:40:00+00:00,7.9854829072952285,226.42882464227563,1075.2739105224616,1833.418066406252,True,True,False,False,False,False,False,True
2022-06-10 09:50:00+00:00,9.47865059375763,234.92090552063735,1591.115979003907,1952.458807373048,True,True,False,False,False,False,False,True
2022-06-10 10:00:00+00:00,7.585442614555359,234.280465167377,880.1393585205078,1610.0557067871118,True,True,False,False,False,False,False,True
2022-06-10 10:10:00+00:00,8.641426134109492,226.62635265348948,1135.7094055175785,1829.7197753906269,True,True,False,False,False,False,False,True
2022-06-10 10:20:00+00:00,8.582898592948915,236.09481525558712,1200.4536743164076,1924.2033569335952,True,True,False,False,False,False,False,True
2022-06-10 10:30:00+00:00,6.745563769340516,239.4648334618759,611.747981262207,1504.7342163085943,True,True,False,False,False,False,False,True
2022-06-10 10:40:00+00:00,6.545961105823517,228.29462764242209,609.6517349243165,1480.91849975586,True,True,False,False,False,False,False,True
2022-06-10 10:50:00+00:00,8.824674987792969,228.49296878288504,1207.5646026611334,1662.0403137207038,True,True,False,False,False,False,False,True
2022-06-10 11:00:00+00:00,9.198934178603322,223.00003016262812,1404.5989958110629,1883.5829332139765,True,True,False,False,False,False,False,True
2022-06-10 11:10:00+00:00,7.020536824276576,230.9597358854901,669.3038217644951,1767.7477384868444,True,True,False,False,False,False,False,True
2022-06-10 11:20:00+00:00,9.32891075234664,234.99325287563423,1568.4819239566216,2050.007672119141,True,True,False,False,False,False,False,True
2022-06-10 11:30:00+00:00,7.359314250946045,235.8497263763913,895.5446044921877,1819.5129272460952,True,True,False,False,False,False,False,True
2022-06-10 11:40:00+00:00,9.708769869804383,221.906370054167,1664.8231140136736,2060.0,True,True,False,False,False,False,False,True
2022-06-10 11:50:00+00:00,9.686179161071776,218.980936638795,1584.561511230469,2060.0,True,True,False,False,False,False,False,True
2022-06-10 12:00:00+00:00,10.995237074400242,225.57103639639817,1970.2332378186695,2060.0,True,True,False,False,False,False,False,True
2022-06-10 12:10:00+00:00,10.679458618164066,236.1608005861088,1918.260614013673,2060.0,True,True,False,False,False,False,False,True
2022-06-10 12:20:00+00:00,10.920065736770622,226.9859595395777,1922.0134979248064,2060.0,True,True,False,False,False,False,False,True
2022-06-10 12:30:00+00:00,10.973340225219724,228.3404841626101,1932.0748657226577,2060.0,True,True,False,False,False,False,False,True
2022-06-10 12:40:00+00:00,8.585478639602659,223.4918659215249,1222.3605499267585,2051.943603515626,True,True,False,False,False,False,False,True
2022-06-10 12:50:00+00:00,10.20344197750092,226.39904412571872,1709.4057281494156,2007.2399353027351,True,True,False,False,False,False,False,True
2022-06-10 13:00:00+00:00,8.713522744178771,226.95983470938535,1336.7416107177746,2042.59423828125,True,True,False,False,False,False,False,True
2022-06-10 13:10:00+00:00,9.68033208847046,224.621073562051,1555.6616088867197,2022.6350097656252,True,True,False,False,False,False,False,True
2022-06-10 13:20:00+00:00,9.475253438949586,228.68304218002612,1447.3602020263672,1997.601318359375,True,True,False,False,False,False,False,True
2022-06-10 13:30:00+00:00,9.78986945152283,222.0306455555572,1750.9071380615248,2042.395245361328,True,True,False,False,False,False,False,True
2022-06-10 13:40:00+00:00,8.581970286369323,228.82951304906425,1212.3408111572276,1886.314337158204,True,True,False,False,False,False,False,True
2022-06-10 13:50:00+00:00,7.934380555152892,220.4881410034509,973.5360038757336,1754.0504150390625,True,True,False,False,False,False,False,True
2022-06-10 14:00:00+00:00,8.656962871551514,217.95673695591205,1261.044424438477,1784.0480407714858,True,True,False,False,False,False,False,True
2022-06-10 14:10:00+00:00,8.003989744186402,232.8789436946152,1151.928793334962,1871.80036621094,True,True,False,False,False,False,False,True
2022-06-10 14:20:00+00:00,8.042172932624817,221.63742036578384,1046.9827545166022,1837.9515014648448,True,True,False,False,False,False,False,True
2022-06-10 14:30:00+00:00,9.295830475656606,228.5129749166064,1417.8626130756595,1960.516967773438,True,True,False,False,False,False,False,True
2022-06-10 14:40:00+00:00,7.773135968617029,213.8303219415772,1106.6494184221551,1806.424633789063,True,True,False,False,False,False,False,True
2022-06-10 14:50:00+00:00,8.067168787906045,228.40795190531207,1014.26531018709,1839.929154245477,True,True,False,False,False,False,False,True
2022-06-10 15:00:00+00:00,8.809824991226193,227.46031280589744,1251.963674926758,1894.8742431640635,True,True,False,False,False,False,False,True
2022-06-10 15:10:00+00:00,6.964712524414061,230.7498511137075,731.746069335938,1725.4562988281257,True,True,False,False,False,False,False,True
2022-06-10 15:20:00+00:00,8.96851589679718,218.3794861116193,1290.789447021485,1917.7780273437504,True,True,False,False,False,False,False,True
2022-06-10 15:30:00+00:00,8.415594577789307,233.45183380916552,1134.9512207031264,1906.543945312501,True,True,False,False,False,False,False,True
2022-06-10 15:40:00+00:00,6.1212511420249935,240.0048663062978,525.3758522033695,1513.7773437500011,True,True,False,False,False,False,False,True
2022-06-10 15:50:00+00:00,7.702349233627319,238.45680848039223,854.621505737305,1613.1772949218762,True,True,False,False,False,False,False,True
2022-06-10 16:00:00+00:00,8.001688027381896,237.4977639673737,908.2378875732422,1616.5999572753929,True,True,False,False,False,False,False,True
2022-06-10 16:10:00+00:00,7.532019805908203,231.36281859004004,875.3567611694336,1582.3665893554703,True,True,False,False,False,False,False,True
2022-06-10 16:20:00+00:00,6.212485814094544,233.055002333528,457.6256355285647,1370.2571838378924,True,True,False,False,False,False,False,True
2022-06-10 16:30:00+00:00,7.571595001220706,222.04534596639365,906.7568084716796,1619.4594848632823,True,True,False,False,False,False,False,True
2022-06-10 16:40:00+00:00,9.543266606330873,219.7054347509877,1639.633386230471,2004.269708251953,True,True,False,False,False,False,False,True
2022-06-10 16:50:00+00:00,7.875834441184997,227.57646320434185,912.6993164062508,1833.281951904297,True,True,False,False,False,False,False,True
2022-06-10 17:00:00+00:00,7.323766970634462,234.81045561384556,782.9551361083983,1588.2320617675782,True,True,False,False,False,False,False,True
2022-06-10 17:10:00+00:00,7.906202554702759,229.4161665246949,941.4797119140624,1786.4143432617188,True,True,False,False,False,False,False,True
2022-06-10 17:20:00+00:00,7.031259155273436,232.50617481037156,731.6190933227534,1570.5692749023456,True,True,False,False,False,False,False,True
2022-06-10 17:30:00+00:00,5.954764103889465,234.51740392434735,336.5274131774903,1324.9733337402345,True,True,False,False,False,False,False,True
2022-06-10 17:40:00+00:00,7.092701125144958,226.52957994121837,610.9487510681157,1475.9512634277348,True,True,False,False,False,False,False,True
2022-06-10 17:50:00+00:00,9.577551579475411,239.2268372038492,1581.1149230957042,1980.9201904296883,True,True,False,False,False,False,False,True
2022-06-10 18:00:00+00:00,8.74834611415863,239.8433692882164,1229.9847625732427,1843.8372741699225,True,True,False,False,False,False,False,True
2022-06-10 18:10:00+00:00,9.04347121715546,238.5669671389769,1406.1137969970714,2005.6511352539064,True,True,False,False,False,False,False,True
2022-06-10 18:20:00+00:00,8.831784605979921,246.80845979845023,1274.674603271485,1932.7028615851152,True,True,False,False,False,False,False,True
2022-06-10 18:30:00+00:00,9.168155622482296,247.16760146331023,1406.6921203613288,1985.4598446800608,True,True,False,False,False,False,False,True
2022-06-10 18:40:00+00:00,8.092013192176818,245.2796328187944,1005.8244079589851,1713.1692077636726,True,True,False,False,False,False,False,True
2022-06-10 18:50:00+00:00,6.965882086753846,242.03841787528188,623.6212539672855,1416.2909642269742,True,True,False,False,False,False,False,True
2022-06-10 19:00:00+00:00,6.744338536262513,242.43078790835855,618.4321334838871,1246.762579345704,True,True,False,False,False,False,False,True
2022-06-10 19:10:00+00:00,8.816433310508726,241.42438867563877,1166.9909942626962,1731.418817138673,True,True,False,False,False,False,False,True
2022-06-10 19:20:00+00:00,7.984480738639831,231.49670670472756,1055.4152587890628,1830.2199401855487,True,True,False,False,False,False,False,True
2022-06-10 19:30:00+00:00,7.5167800188064575,227.4710740448403,873.3229248046886,1681.024816894532,True,True,False,False,False,False,False,True
2022-06-10 19:40:00+00:00,7.038164377212526,227.5560156395139,723.4170867919923,1550.855029296876,True,True,False,False,False,False,False,True
2022-06-10 19:50:00+00:00,6.892968487739563,228.94795889885893,592.3903182983399,1446.6307067871107,True,True,False,False,False,False,False,True
2022-06-10 20:00:00+00:00,6.799017755608809,228.7924823470087,551.636343383789,1432.82440185547,True,True,False,False,False,False,False,True
2022-06-10 20:10:00+00:00,6.292007541656494,230.71379497739088,542.6323322496918,1356.6482177734383,True,True,False,False,False,False,False,True
2022-06-10 20:20:00+00:00,6.880614657151072,232.57328938816383,607.8615594161186,1381.4877993935036,True,True,False,False,False,False,False,True
2022-06-10 20:30:00+00:00,6.35279974937439,226.950355902466,509.6029769897461,1329.4030456542985,True,True,False,False,False,False,False,True
2022-06-10 20:40:00+00:00,6.799673390388489,225.22054008050452,642.9853088378907,1462.5872436523457,True,True,False,False,False,False,False,True
2022-06-10 20:50:00+00:00,6.910992670059204,231.18498353610264,620.4509582519532,1401.421722412111,True,True,False,False,False,False,False,True
2022-06-10 21:00:00+00:00,7.373625874519348,228.3482742776688,801.0163177490239,1678.8201843261736,True,True,False,False,False,False,False,True
2022-06-10 21:10:00+00:00,8.677140378952028,232.9349242616508,1272.55914001465,1866.868908691408,True,True,False,False,False,False,False,True
2022-06-10 21:20:00+00:00,7.587818551063536,238.89077653500468,958.839294433594,1602.092803955079,True,True,False,False,False,False,False,True
2022-06-10 21:30:00+00:00,8.578387880325318,234.45586064191,1197.972235107423,1898.538641357424,True,True,False,False,False,False,False,True
2022-06-10 21:40:00+00:00,8.513214874267579,235.8382872882289,1184.559741210939,1891.4007446289077,True,True,False,False,False,False,False,True
2022-06-10 21:50:00+00:00,8.011099243164063,231.67266228614685,945.9699279785164,1668.0146362304706,True,True,False,False,False,False,False,True
2022-06-10 22:00:00+00:00,8.1018141746521,234.3451094597856,1115.9045989990238,1709.9234741210944,True,True,False,False,False,False,False,True
2022-06-10 22:10:00+00:00,7.867462587356568,234.92375194802065,966.2735504150396,1686.577294921876,True,True,False,False,False,False,False,True
2022-06-10 22:20:00+00:00,7.28814549446106,235.32176446849064,1043.849334716797,1675.8670104980483,True,True,False,False,False,False,False,True
2022-06-10 22:30:00+00:00,7.404291105270384,235.7940259886878,866.4286163330078,1576.984246826173,True,True,False,False,False,False,False,True
2022-06-10 22:40:00+00:00,7.032836961746217,232.6348476965136,768.7711517333986,1556.686437988283,True,True,False,False,False,False,False,True
2022-06-10 22:50:00+00:00,7.504287385940552,234.3514628605968,940.3998321533207,1647.0840454101574,True,True,False,False,False,False,False,True
2022-06-10 23:00:00+00:00,7.87802472114563,236.0151641144359,923.9024230957028,1629.4808471679703,True,True,False,False,False,False,False,True
2022-06-10 23:10:00+00:00,7.388717126846314,236.03488259193875,940.6932830810548,1611.904882812502,True,True,False,False,False,False,False,True
2022-06-10 23:20:00+00:00,7.693791913986206,230.02354153611807,851.6988342285156,1643.5729309082042,True,True,False,False,False,False,False,True
2022-06-10 23:30:00+00:00,8.252244639396668,227.91945030309208,1059.6803497314463,1859.901098632814,True,True,False,False,False,False,False,True
2022-06-10 23:40:00+00:00,7.791310460943925,229.4458328596944,977.722726922286,1803.7311561986032,True,True,False,False,False,False,False,True
2022-06-10 23:50:00+00:00,7.500653160942925,228.8069927364868,825.3562893337677,1624.7744208441848,True,True,False,False,False,False,False,True
2022-06-11 00:00:00+00:00,7.625166368484497,226.80416175291617,831.6315307617188,1687.3598083496108,True,True,False,False,False,False,False,True
2022-06-11 00:10:00+00:00,8.145751643180848,224.4899600932038,984.2696197509774,1801.3757690429698,True,True,False,False,False,False,False,True
2022-06-11 00:20:00+00:00,7.802827978134156,223.14277982718187,865.3503356933601,1688.3532531738297,True,True,False,False,False,False,False,True
2022-06-11 00:30:00+00:00,7.1861631870269775,224.85844323089435,640.2994842529298,1502.107696533204,True,True,False,False,False,False,False,True
2022-06-11 00:40:00+00:00,7.021996426582336,225.08233238338468,666.085736083985,1532.8775756835944,True,True,False,False,False,False,False,True
2022-06-11 00:50:00+00:00,7.632684111595154,229.72573786431835,993.5419403076172,1736.705950927735,True,True,False,False,False,False,False,True
2022-06-11 01:00:00+00:00,7.621305322647094,228.1420992679993,861.0575195312506,1693.8104492187515,True,True,False,False,False,False,False,True
2022-06-11 01:10:00+00:00,7.284284663200379,222.8157201563278,746.5201538085938,1521.9767944335958,True,True,False,False,False,False,False,True
2022-06-11 01:20:00+00:00,6.546926426887512,223.461332734498,553.7491409301758,1398.386920166016,True,True,False,False,False,False,False,True
2022-06-11 01:30:00+00:00,6.17823805809021,219.95504323354115,407.1197311401368,1332.233734130861,True,True,False,False,False,False,False,True
2022-06-11 01:40:00+00:00,5.614049410820007,217.73726846346943,298.20253829956056,1196.4230163574225,True,True,False,False,False,False,False,True
2022-06-11 01:50:00+00:00,5.85695824623108,213.04347918694015,334.6226364135742,1080.2296020507818,True,True,False,False,False,False,False,True
2022-06-11 02:00:00+00:00,4.938504338264464,214.5484784338049,206.602883911133,1057.924493408205,True,True,False,False,False,False,False,True
2022-06-11 02:10:00+00:00,5.732849407196045,215.9664710722215,327.1510765075685,1185.5970886230475,True,True,False,False,False,False,False,True
2022-06-11 02:20:00+00:00,6.129808449745179,213.7771528321749,387.7252731323244,1255.8737976074233,True,True,False,False,False,False,False,True
2022-06-11 02:30:00+00:00,5.707864260673523,208.1766783627789,315.7632827758791,1147.0700561523452,True,True,False,False,False,False,False,True
2022-06-11 02:40:00+00:00,4.964547514915468,207.25439288756172,225.7951545715332,1111.1219543457046,True,True,False,False,False,False,False,True
2022-06-11 02:50:00+00:00,5.543660259246826,214.9839758257849,363.9637802124024,1265.1006713867191,True,True,False,False,False,False,False,True
2022-06-11 03:00:00+00:00,5.624285045423005,210.9799712406152,421.9706115722657,1316.1719135485214,True,True,False,False,False,False,False,True
2022-06-11 03:10:00+00:00,5.613139820098878,220.26786620488917,375.882376098633,1261.0111877441411,True,True,False,False,False,False,False,True
