timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-11 03:20:00+00:00,5.299767684936524,211.99688288756133,308.54299621582044,1189.5504699707042,True,True,False,False,False,False,False,True
2022-06-11 03:30:00+00:00,5.71642153263092,211.9500453466222,378.73627090454113,1246.463208007813,True,True,False,False,False,False,False,True
2022-06-11 03:40:00+00:00,5.677774429321288,206.20229964734537,377.63296203613294,1270.9865539550797,True,True,False,False,False,False,False,True
2022-06-11 03:50:00+00:00,5.590363621711732,206.58076423593988,343.65591659545913,1232.5820434570323,True,True,False,False,False,False,False,True
2022-06-11 04:00:00+00:00,5.292936682701111,211.58548288989127,349.2510894775392,1274.953546142578,True,True,False,False,False,False,False,True
2022-06-11 04:10:00+00:00,5.561016297340393,217.0916526871389,391.9086715698244,1299.9260192871093,True,True,False,False,False,False,False,True
2022-06-11 04:20:00+00:00,5.367966294288636,218.33275557530357,308.8919708251955,1197.47767944336,True,True,False,False,False,False,False,True
2022-06-11 04:30:00+00:00,4.83611353635788,209.6638230230209,267.45398406982423,1174.580621337893,True,True,False,False,False,False,False,True
2022-06-11 04:40:00+00:00,5.345078825950621,210.5063292364649,291.4496398925783,1209.3923339843764,True,True,False,False,False,False,False,True
2022-06-11 04:50:00+00:00,5.548003935813904,205.14148196541356,317.71336669921874,1224.7364746093758,True,True,False,False,False,False,False,True
2022-06-11 05:00:00+00:00,6.165745401382447,204.68838100262363,486.25393829345705,1383.6212036132813,True,True,False,False,False,False,False,True
2022-06-11 05:10:00+00:00,6.41678464412689,215.07785747063497,549.6638885498048,1464.9143615722674,True,True,False,False,False,False,False,True
2022-06-11 05:20:00+00:00,6.419680428504944,213.1598763514437,491.5850296020509,1327.2256225585954,True,True,False,False,False,False,False,True
2022-06-11 05:30:00+00:00,5.808324480056762,213.91172860083648,374.32768020629896,1274.5929147820718,True,True,False,False,False,False,False,True
2022-06-11 05:40:00+00:00,5.6634627103805535,223.93688514245196,330.9898254394531,1218.503533935548,True,True,False,False,False,False,False,True
2022-06-11 05:50:00+00:00,5.804389309883119,221.1536411793736,382.1348785400392,1214.869982910158,True,True,False,False,False,False,False,True
2022-06-11 06:00:00+00:00,5.412850391864778,218.4314436389178,362.6609382629396,1334.2410339355486,True,True,False,False,False,False,False,True
2022-06-11 06:10:00+00:00,6.110577726364135,224.17860929289907,531.1812377929688,1483.7695739746111,True,True,False,False,False,False,False,True
2022-06-11 06:20:00+00:00,7.075456392765045,216.11769669315777,697.0493240356446,1450.032946777344,True,True,False,False,False,False,False,True
2022-06-11 06:30:00+00:00,7.115733221957558,222.4888738971611,700.6074752807614,1562.136840820313,True,True,False,False,False,False,False,True
2022-06-11 06:40:00+00:00,6.877635788917542,226.89965650811465,626.8027023315431,1436.6621337890626,True,True,False,False,False,False,False,True
2022-06-11 06:50:00+00:00,5.864847338199615,227.38624875665795,425.03844604492207,1370.257177734376,True,True,False,False,False,False,False,True
2022-06-11 07:00:00+00:00,7.208011221885684,221.14318760889597,703.9703285217287,1362.1121948242194,True,True,False,False,False,False,False,True
2022-06-11 07:10:00+00:00,6.68642361164093,214.25632319423784,618.3738780774569,1365.4123718261735,True,True,False,False,False,False,False,True
2022-06-11 07:20:00+00:00,6.873422169685364,227.3123644428946,681.772118377686,1473.9847839355475,True,True,False,False,False,False,False,True
2022-06-11 07:30:00+00:00,8.818419480323794,228.17589852283507,1295.6985015869154,1816.815118408204,True,True,False,False,False,False,False,True
2022-06-11 07:40:00+00:00,7.69848820567131,226.4475095847429,843.8447818756108,1736.8471069335942,True,True,False,False,False,False,False,True
2022-06-11 07:50:00+00:00,8.14554166793823,233.61307969298048,998.5451371042363,1835.3415591591288,True,True,False,False,False,False,False,True
2022-06-11 08:00:00+00:00,9.035173845291135,230.1362674316955,1265.819529724122,2039.857177734376,True,True,False,False,False,False,False,True
2022-06-11 08:10:00+00:00,8.018264484405517,229.18216015061208,982.2699584960944,2034.7589355468756,True,True,False,False,False,False,False,True
2022-06-11 08:20:00+00:00,9.174114131927483,232.93739980422004,1505.249121093751,2022.784722900391,True,True,False,False,False,False,False,True
2022-06-11 08:30:00+00:00,8.23958513736725,227.2495862880202,1138.7905364990245,1945.458795166017,True,True,False,False,False,False,False,True
2022-06-11 08:40:00+00:00,8.058192420005799,230.84746237204592,1076.7411300659196,1838.3342163085945,True,True,False,False,False,False,False,True
2022-06-11 08:50:00+00:00,9.686439085006716,224.5524209187808,1759.6880554199222,2056.6896789550783,True,True,False,False,False,False,False,True
2022-06-11 09:00:00+00:00,9.22263650894165,232.6395556209887,1447.1563964843754,2022.3867126464852,True,True,False,False,False,False,False,True
2022-06-11 09:10:00+00:00,9.658873772621154,235.6198971264922,1552.5623199462905,1988.087109375,True,True,False,False,False,False,False,True
2022-06-11 09:20:00+00:00,9.065133786201471,238.60103537931133,1252.7591796875004,2054.4782165527345,True,True,False,False,False,False,False,True
2022-06-11 09:30:00+00:00,10.160618233680722,238.86088776672176,1730.674475097659,2060.0,True,True,False,False,False,False,False,True
2022-06-11 09:40:00+00:00,10.258182692527775,225.24912793892963,1742.370596313478,2060.0,True,True,False,False,False,False,False,True
2022-06-11 09:50:00+00:00,9.91770935058594,230.23934955019288,1704.4241271972674,2060.0,True,True,False,False,False,False,False,True
2022-06-11 10:00:00+00:00,10.26049440785458,224.747672189486,1746.7242370605495,2045.3857666015629,True,True,False,False,False,False,False,True
2022-06-11 10:10:00+00:00,10.700861263275154,234.9448784717248,1955.5994323730483,2054.5955688476565,True,True,False,False,False,False,False,True
2022-06-11 10:20:00+00:00,9.639513063430789,239.83626766331489,1646.9833740234394,2059.5956787109376,True,True,False,False,False,False,False,True
2022-06-11 10:30:00+00:00,10.30145201683044,236.91920625005835,1759.0690982216302,2033.3469604492188,True,True,False,False,False,False,False,True
2022-06-11 10:40:00+00:00,10.19378948211669,232.54180876588907,1730.7571777343776,2060.0,True,True,False,False,False,False,False,True
2022-06-11 10:50:00+00:00,8.647347569465639,238.15873503719965,1323.8770599365248,2053.0356689453124,True,True,False,False,False,False,False,True
2022-06-11 11:00:00+00:00,11.428214168548584,236.549663266622,2016.4340087890648,2060.0,True,True,False,False,False,False,False,True
2022-06-11 11:10:00+00:00,11.429439496994023,233.7902812459225,2027.4792114257837,2060.0,True,True,False,False,False,False,False,True
2022-06-11 11:20:00+00:00,10.73089530467987,234.57533952186796,1934.731854248049,2060.0,True,True,False,False,False,False,False,True
2022-06-11 11:30:00+00:00,10.241643524169923,236.5493567284664,1716.1047607421883,2057.950183105469,True,True,False,False,False,False,False,True
2022-06-11 11:40:00+00:00,9.58098554611206,237.07459959237636,1548.767840576174,2060.0,True,True,False,False,False,False,False,True
2022-06-11 11:50:00+00:00,9.847227430343638,241.36915929246828,1706.882092285156,2036.8411071777343,True,True,False,False,False,False,False,True
2022-06-11 12:00:00+00:00,9.39348573684692,234.28015990531463,1494.0534606933602,2056.7135620117188,True,True,False,False,False,False,False,True
2022-06-11 12:10:00+00:00,8.76800377368927,235.7745364131512,1309.8499206542972,1956.080487060548,True,True,False,False,False,False,False,True
2022-06-11 12:20:00+00:00,9.248075987163343,227.0317009267525,1419.622716000207,1978.8116262335532,True,True,False,False,False,False,False,True
2022-06-11 12:30:00+00:00,9.2845055103302,230.48600704983667,1435.98846435547,2060.0,True,True,False,False,False,False,False,True
2022-06-11 12:40:00+00:00,10.49388937950135,231.33710100195424,1742.7739807128914,2057.834503173828,True,True,False,False,False,False,False,True
2022-06-11 12:50:00+00:00,9.77992090425993,231.1990884754497,1689.5154129831417,2053.3424072265625,True,True,False,False,False,False,False,True
2022-06-11 13:00:00+00:00,8.191248273849485,228.88626445622012,1203.0413055419926,2034.466333007813,True,True,False,False,False,False,False,True
2022-06-11 13:10:00+00:00,10.03218426704407,240.71048370612093,1685.881192016603,2035.441064453126,True,True,False,False,False,False,False,True
2022-06-11 13:20:00+00:00,8.89346776008606,243.54506626856423,1314.057369995117,1832.1641235351576,True,True,False,False,False,False,False,True
2022-06-11 13:30:00+00:00,10.27126934528351,243.83242863239408,1818.0912780761728,2001.4625000000008,True,True,False,False,False,False,False,True
2022-06-11 13:40:00+00:00,10.78274040222168,235.59908172117903,1894.5359924316424,2017.280133056641,True,True,False,False,False,False,False,True
2022-06-11 13:50:00+00:00,9.464728713035583,238.5104333500149,1704.5302917480476,2053.323132324219,True,True,False,False,False,False,False,True
2022-06-11 14:00:00+00:00,9.568177580833432,230.20652560275295,1368.2377105712906,1973.841857910156,True,True,False,False,False,False,False,True
2022-06-11 14:10:00+00:00,8.699545288085936,232.69787309121924,1348.9376495361337,2053.974688720703,True,True,False,False,False,False,False,True
2022-06-11 14:20:00+00:00,8.480600547790527,240.30712041141123,1194.0806274414076,1819.4058410644527,True,True,False,False,False,False,False,True
2022-06-11 14:30:00+00:00,9.622658348083498,239.7729169886668,1491.2555755615244,2060.0,True,True,False,False,False,False,False,True
2022-06-11 14:40:00+00:00,10.512284827232367,239.50241807607492,1795.0367980957049,2037.25297241211,True,True,False,False,False,False,False,True
2022-06-11 14:50:00+00:00,9.303680491447455,261.34266853702616,1491.1062347412112,1854.295623779297,True,True,False,False,False,False,False,True
2022-06-11 15:00:00+00:00,6.058918166160583,259.94833308605024,445.0032928466799,1188.5706176757826,True,True,False,False,False,False,False,True
2022-06-11 15:10:00+00:00,6.58202817440033,258.4341853046266,563.0433296203614,1270.3537414550794,True,True,False,False,False,False,False,True
2022-06-11 15:20:00+00:00,8.466029095649722,255.41595964309192,1143.8457916259772,1740.7698846114313,True,True,False,False,False,False,False,True
2022-06-11 15:30:00+00:00,10.25395035743714,240.4852071170549,1807.7530212402369,2060.0,True,True,False,False,False,False,False,True
2022-06-11 15:40:00+00:00,11.167770486128957,243.62544066888788,1900.3561144377077,2048.7638427734382,True,True,False,False,False,False,False,True
2022-06-11 15:50:00+00:00,10.33767529537803,243.32181301578265,1790.1471204255772,2060.0,True,True,False,False,False,False,False,True
2022-06-11 16:00:00+00:00,10.748548269271854,246.09614382928828,1796.2964599609395,2059.6104736328125,True,True,False,False,False,False,False,True
2022-06-11 16:10:00+00:00,11.340747737884518,236.542839683762,1978.742535400393,2059.6412231445315,True,True,False,False,False,False,False,True
2022-06-11 16:20:00+00:00,11.30599889755249,242.85261721279053,1990.3991699218768,2059.999353027344,True,True,False,False,False,False,False,True
2022-06-11 16:30:00+00:00,11.077494430541996,236.6772847029852,1895.1975585937516,2060.0,True,True,False,False,False,False,False,True
2022-06-11 16:40:00+00:00,9.893095397949224,238.9035384117284,1660.689825439456,2036.1163696289057,True,True,False,False,False,False,False,True
2022-06-11 16:50:00+00:00,9.66215941905976,233.15293798600112,1594.247305297853,2040.0442382812507,True,True,False,False,False,False,False,True
2022-06-11 17:00:00+00:00,10.54608705043793,227.3738073945566,1850.0686340332052,2060.0,True,True,False,False,False,False,False,True
2022-06-11 17:10:00+00:00,8.717291021347043,228.45734303727775,1371.969219970703,2055.077527497944,True,True,False,False,False,False,False,True
2022-06-11 17:20:00+00:00,8.819440555572509,236.7033832863722,1432.602127075197,2059.4114746093755,True,True,False,False,False,False,False,True
2022-06-11 17:30:00+00:00,9.435696959495544,238.76241432149496,1567.4532653808612,2000.0170227050776,True,True,False,False,False,False,False,True
2022-06-11 17:40:00+00:00,9.696314287185675,246.04785824643145,1665.7946716308609,1964.3633422851572,True,True,False,False,False,False,False,True
2022-06-11 17:50:00+00:00,7.552531242370608,242.13048519200208,780.6929824829111,1548.6707824707048,True,True,False,False,False,False,False,True
2022-06-11 18:00:00+00:00,7.8924106836318995,247.20901961088504,1026.7463607788088,1699.4394287109394,True,True,False,False,False,False,False,True
2022-06-11 18:10:00+00:00,8.767521166801455,242.8143507646196,1200.3442779541017,1903.892108154299,True,True,False,False,False,False,False,True
2022-06-11 18:20:00+00:00,8.362097664883262,238.64166256995247,1142.6538635253903,1828.2636047363287,True,True,False,False,False,False,False,True
2022-06-11 18:30:00+00:00,8.268004155158996,236.79943383461364,1170.7577819824228,1921.3625610351576,True,True,False,False,False,False,False,True
2022-06-11 18:40:00+00:00,7.491720485687256,235.9028876064073,731.846916198731,1559.3742492675806,True,True,False,False,False,False,False,True
2022-06-11 18:50:00+00:00,7.395214176177975,233.36005458373864,710.1128723144532,1439.3703308105482,True,True,False,False,False,False,False,True
2022-06-11 19:00:00+00:00,7.260536988576255,239.6019434242399,760.9789985207955,1412.3686116536485,True,True,False,False,False,False,False,True
2022-06-11 19:10:00+00:00,9.44614761754086,244.24901169305812,1598.510893169202,1983.883249383225,True,True,False,False,False,False,False,True
2022-06-11 19:20:00+00:00,8.113935565948484,243.39419960536355,937.2226364135744,1519.98305053711,True,True,False,False,False,False,False,True
2022-06-11 19:30:00+00:00,8.003989839553833,247.6155333563383,936.4677062988288,1397.270989990236,True,True,False,False,False,False,False,True
2022-06-11 19:40:00+00:00,7.494412112236023,245.18595972569344,836.5144683837898,1368.066131591797,True,True,False,False,False,False,False,True
2022-06-11 19:50:00+00:00,8.788515329360965,241.31137817838487,1272.945428466798,1694.3071594238304,True,True,False,False,False,False,False,True
2022-06-11 20:00:00+00:00,8.37581524848938,237.3302271449542,1161.8013031005871,1739.7339111328129,True,True,False,False,False,False,False,True
2022-06-11 20:10:00+00:00,6.776711583137512,236.85168504071623,635.4757934570313,1359.2883300781264,True,True,False,False,False,False,False,True
2022-06-11 20:20:00+00:00,6.455190443992615,231.36016690096736,430.9078598022463,1229.93510131836,True,True,False,False,False,False,False,True
2022-06-11 20:30:00+00:00,6.529960250854492,235.9360982001951,504.8118713378907,1281.2749328613295,True,True,False,False,False,False,False,True
2022-06-11 20:40:00+00:00,6.061767045189351,232.25581788404563,423.3131785673254,1248.095473345589,True,True,False,False,False,False,False,True
2022-06-11 20:50:00+00:00,6.602782927061383,232.8769863025024,571.7930040861432,1348.0670294510708,True,True,False,False,False,False,False,True
2022-06-11 21:00:00+00:00,6.757981991767883,232.4242849628901,539.1954147338868,1306.4787231445323,True,True,False,False,False,False,False,True
2022-06-11 21:10:00+00:00,6.693848562240599,233.0344956288964,577.1136505126954,1321.7548095703146,True,True,False,False,False,False,False,True
2022-06-11 21:20:00+00:00,7.601202130317688,237.8574611601536,743.090054321289,1455.0750488281262,True,True,False,False,False,False,False,True
2022-06-11 21:30:00+00:00,7.890127491950989,235.2762580379156,973.5637512207034,1636.0744140625009,True,True,False,False,False,False,False,True
2022-06-11 21:40:00+00:00,9.226386213302613,234.8697999168363,1345.5710754394545,1903.824078369141,True,True,False,False,False,False,False,True
2022-06-11 21:50:00+00:00,8.214637064933777,235.5283665158364,1242.8215850830084,1782.581787109376,True,True,False,False,False,False,False,True
2022-06-11 22:00:00+00:00,7.891259765625,240.1287853395425,886.0861038208016,1480.6463500976574,True,True,False,False,False,False,False,True
2022-06-11 22:10:00+00:00,6.975330352783203,236.57247994736605,593.4227264404298,1314.426385498048,True,True,False,False,False,False,False,True
2022-06-11 22:20:00+00:00,7.60916543006897,232.44215048409535,802.9583801269532,1543.5334045410168,True,True,False,False,False,False,False,True
2022-06-11 22:30:00+00:00,7.971394062042236,235.3118759235281,975.7923309326184,1640.4564697265623,True,True,False,False,False,False,False,True
2022-06-11 22:40:00+00:00,8.006495761871339,232.7793822237786,892.4122253417969,1600.6979003906265,True,True,False,False,False,False,False,True
2022-06-11 22:50:00+00:00,8.394841742515567,235.31126712495177,1157.9182617187505,1817.6839599609384,True,True,False,False,False,False,False,True
2022-06-11 23:00:00+00:00,8.829853987693784,239.55935984652768,1369.5112548828126,1953.7896118164067,True,True,False,False,False,False,False,True
2022-06-11 23:10:00+00:00,8.304219627380371,238.4123748135457,1083.738452148439,1683.8691284179702,True,True,False,False,False,False,False,True
2022-06-11 23:20:00+00:00,8.277786779403687,237.8325078985436,1048.1528076171885,1646.138220214846,True,True,False,False,False,False,False,True
2022-06-11 23:30:00+00:00,7.795365858078003,236.41475981633917,985.4444793701176,1627.8681945800793,True,True,False,False,False,False,False,True
2022-06-11 23:40:00+00:00,8.334117036116751,241.86935513468163,1103.18998413086,1684.5631591796882,True,True,False,False,False,False,False,True
2022-06-11 23:50:00+00:00,7.875017476081848,242.44422613718277,1071.441554019326,1708.093060302736,True,True,False,False,False,False,False,True
2022-06-12 00:00:00+00:00,7.482216525077821,243.8376288823022,878.1382795061387,1548.3781921386724,True,True,False,False,False,False,False,True
2022-06-12 00:10:00+00:00,8.596486163139343,243.93456158041656,1192.8743350380353,1661.3122436523445,True,True,False,False,False,False,False,True
2022-06-12 00:20:00+00:00,8.834921574592588,242.79903432409435,1306.9106933593762,1746.8854553222682,True,True,False,False,False,False,False,True
2022-06-12 00:30:00+00:00,8.652526473999023,241.84267591330436,1307.155572509767,1751.532916259767,True,True,False,False,False,False,False,True
2022-06-12 00:40:00+00:00,9.0890793800354,244.5252274817582,1481.8264831542974,1902.7353393554704,True,True,False,False,False,False,False,True
2022-06-12 00:50:00+00:00,9.096541547775267,246.51233319964896,1457.877716064454,1897.3121704101573,True,True,False,False,False,False,False,True
2022-06-12 01:00:00+00:00,9.229579067230226,242.8927042853959,1428.0014709472675,1849.102380371094,True,True,False,False,False,False,False,True
2022-06-12 01:10:00+00:00,9.104875898361204,242.8268995079789,1266.937826538086,1767.0743530273448,True,True,False,False,False,False,False,True
2022-06-12 01:20:00+00:00,8.769210410118106,241.21048898712667,1229.9527770996106,1777.6144714355476,True,True,False,False,False,False,False,True
2022-06-12 01:30:00+00:00,8.43848237991333,241.0346712912304,1101.713177490236,1641.7289245605486,True,True,False,False,False,False,False,True
2022-06-12 01:40:00+00:00,7.682895708084106,239.6215825808772,867.3665588378906,1553.2842163085957,True,True,False,False,False,False,False,True
2022-06-12 01:50:00+00:00,7.323080158233642,252.93772500681,840.8302154541019,1576.9706359863285,True,True,False,False,False,False,False,True
2022-06-12 02:00:00+00:00,8.155051445960998,252.9141668954196,1081.7392944335934,1750.1039550781268,True,True,False,False,False,False,False,True
2022-06-12 02:10:00+00:00,8.407445883750913,252.1407256941892,1174.9737152099622,1885.26537475586,True,True,False,False,False,False,False,True
2022-06-12 02:20:00+00:00,8.270046091079712,254.85181553140927,1200.7199371337906,1952.646118164064,True,True,False,False,False,False,False,True
2022-06-12 02:30:00+00:00,7.987766170501709,252.784673394538,948.7853942871096,1713.4073547363296,True,True,False,False,False,False,False,True
2022-06-12 02:40:00+00:00,7.816063117980957,249.96568888575464,931.7982208251954,1630.671624755861,True,True,False,False,False,False,False,True
2022-06-12 02:50:00+00:00,8.210107851028443,246.9105837062806,1008.9887603759764,1613.2589416503913,True,True,False,False,False,False,False,True
2022-06-12 03:00:00+00:00,8.188612413406373,247.35342076167584,1020.3322326660156,1654.4533020019549,True,True,False,False,False,False,False,True
2022-06-12 03:10:00+00:00,7.801064538955688,252.31992155262805,851.6283782958981,1605.0051147460956,True,True,False,False,False,False,False,True
2022-06-12 03:20:00+00:00,7.845521712303162,255.30566827632575,832.8522705078127,1676.8264587402348,True,True,False,False,False,False,False,True
2022-06-12 03:30:00+00:00,7.91197566986084,249.98858956039203,1059.962564086914,1757.1813386615954,True,True,False,False,False,False,False,True
2022-06-12 03:40:00+00:00,7.91928915977478,252.1346338134377,1016.4241058349614,1786.126904296876,True,True,False,False,False,False,False,True
2022-06-12 03:50:00+00:00,8.080764389038086,252.23167439548703,1087.1439575195325,1783.98349609375,True,True,False,False,False,False,False,True
2022-06-12 04:00:00+00:00,8.167395520210267,252.65019404423688,1088.725897216798,1789.4610778808608,True,True,False,False,False,False,False,True
2022-06-12 04:10:00+00:00,8.293453454971313,254.53278804824805,1086.0384704589846,1821.197222900391,True,True,False,False,False,False,False,True
2022-06-12 04:20:00+00:00,8.110928463935853,252.4529143771812,940.1816314697262,1634.2984252929707,True,True,False,False,False,False,False,True
2022-06-12 04:30:00+00:00,7.7599114894866945,248.57110868283223,989.01809692383,1689.2990905761733,True,True,False,False,False,False,False,True
2022-06-12 04:40:00+00:00,8.101331686973571,247.4540469466244,1024.7333404541014,1648.0026672363304,True,True,False,False,False,False,False,True
2022-06-12 04:50:00+00:00,7.887698625263415,246.1568029471537,893.896517944336,1512.5389648437506,True,True,False,False,False,False,False,True
2022-06-12 05:00:00+00:00,7.62839620113373,245.2553280309072,1088.3252014160169,1724.5327209472664,True,True,False,False,False,False,False,True
2022-06-12 05:10:00+00:00,7.930296730995177,249.2850240469748,1066.078466796877,1668.3616821289074,True,True,False,False,False,False,False,True
2022-06-12 05:20:00+00:00,8.035638999938964,253.7148095609813,994.288339233399,1716.489801025391,True,True,False,False,False,False,False,True
2022-06-12 05:30:00+00:00,7.70481812953949,257.929482667373,962.0180969238284,1764.4750183105484,True,True,False,False,False,False,False,True
2022-06-12 05:40:00+00:00,7.343071985244751,256.5673258954951,873.697467041016,1616.021582031251,True,True,False,False,False,False,False,True
2022-06-12 05:50:00+00:00,7.014404308795927,250.51560800495795,732.5100952148439,1478.0946655273451,True,True,False,False,False,False,False,True
2022-06-12 06:00:00+00:00,7.106771349906923,249.25850500628025,746.1590479800583,1426.1900390625003,True,True,False,False,False,False,False,True
2022-06-12 06:10:00+00:00,6.974049520492554,254.42995720093623,740.8129364013674,1463.172387695315,True,True,False,False,False,False,False,True
2022-06-12 06:20:00+00:00,7.12908353805542,255.3938495164605,770.4646179199225,1474.188903808596,True,True,False,False,False,False,False,True
2022-06-12 06:30:00+00:00,7.092107009887696,254.9144799366896,801.8470413208013,1596.166094970704,True,True,False,False,False,False,False,True
2022-06-12 06:40:00+00:00,7.452423691749573,252.9466861452881,932.3120254516616,1504.14223022461,True,True,False,False,False,False,False,True
2022-06-12 06:50:00+00:00,6.218110239505768,256.2981290560409,514.1812355041505,1354.77697143555,True,True,False,False,False,False,False,True
2022-06-12 07:00:00+00:00,6.282243800163269,256.31671054965045,519.3437339782715,1272.5311706542966,True,True,False,False,False,False,False,True
2022-06-12 07:10:00+00:00,5.628546583652495,258.4896515000793,398.944947052002,1290.1547790527338,True,True,False,False,False,False,False,True
2022-06-12 07:20:00+00:00,6.397275424003601,254.09155692038905,527.4512557983398,1257.200646972657,True,True,False,False,False,False,False,True
2022-06-12 07:30:00+00:00,7.284433126449585,261.83176725523083,817.5057312011724,1516.948278808595,True,True,False,False,False,False,False,True
2022-06-12 07:40:00+00:00,6.197097516059875,270.46874156899185,487.6128288269044,1416.9291381835951,True,True,False,False,False,False,False,True
2022-06-12 07:50:00+00:00,7.236263418197633,265.32243405466977,839.4371429443369,1585.8096557617191,True,True,False,False,False,False,False,True
2022-06-12 08:00:00+00:00,5.954151523113251,264.4200175342284,485.0807266235352,1341.474212646485,True,True,False,False,False,False,False,True
2022-06-12 08:10:00+00:00,7.578054618835449,263.99481827070963,973.4079238891602,1439.8602600097663,True,True,False,False,False,False,False,True
2022-06-12 08:20:00+00:00,7.351982045173647,270.3749999181914,745.8297630310068,1573.94262084961,True,True,False,False,False,False,False,True
2022-06-12 08:30:00+00:00,7.455802106857301,267.4850907994629,948.9176834106452,1720.371691894532,True,True,False,False,False,False,False,True
2022-06-12 08:40:00+00:00,7.113509488105774,270.1398413924122,789.0000877380377,1567.9002502441415,True,True,False,False,False,False,False,True
2022-06-12 08:50:00+00:00,8.081191277503965,263.9423150487777,931.8339492797852,1655.18817138672,True,True,False,False,False,False,False,True
2022-06-12 09:00:00+00:00,6.354396152496337,277.58886691242344,523.2086441040043,1411.6828918457045,True,True,False,False,False,False,False,True
2022-06-12 09:10:00+00:00,6.789538323879242,272.09838591837706,608.7004150390626,1406.2120849609385,True,True,False,False,False,False,False,True
2022-06-12 09:20:00+00:00,5.519969925284386,263.226401967167,424.1866283416748,1342.9643717447934,True,True,False,False,False,False,False,True
2022-06-12 09:30:00+00:00,6.961156368255615,273.6522397791394,802.084618819388,1521.7113952636748,True,True,False,False,False,False,False,True
2022-06-12 09:40:00+00:00,8.1121164560318,267.99463084987366,914.9775192260752,1628.9705139160164,True,True,False,False,False,False,False,True
2022-06-12 09:50:00+00:00,5.6968751847744,268.00662082293815,422.64030189514176,1269.4691406250004,True,True,False,False,False,False,False,True
2022-06-12 10:00:00+00:00,4.261734056472778,271.29925577779994,190.24688892364503,1088.5378906250016,True,True,False,False,False,False,False,True
2022-06-12 10:10:00+00:00,6.411290287971495,250.13677550097344,489.1473258972169,1271.7894958496104,True,True,False,False,False,False,False,True
2022-06-12 10:20:00+00:00,7.019341945648192,254.40778031996345,671.5656143188478,1362.1870727539076,True,True,False,False,False,False,False,True
2022-06-12 10:30:00+00:00,6.418900775909424,260.5936885842226,701.4947509765628,1428.7825622558616,True,True,False,False,False,False,False,True
2022-06-12 10:40:00+00:00,7.828518533706665,256.6265826742445,960.2937088012708,1691.6602294921904,True,True,False,False,False,False,False,True
2022-06-12 10:50:00+00:00,6.613677144050598,252.93296757724823,719.2160339355469,1377.6672485351576,True,True,False,False,False,False,False,True
2022-06-12 11:00:00+00:00,8.004880738258361,262.04041445300066,1012.7640594482416,1469.3712951660175,True,True,False,False,False,False,False,True
2022-06-12 11:10:00+00:00,6.577665853500366,271.64349599243826,623.9360191345216,1426.1424194335953,True,True,False,False,False,False,False,True
2022-06-12 11:20:00+00:00,5.9983859062194815,264.79641489338366,415.5778480529786,1278.5463256835951,True,True,False,False,False,False,False,True
2022-06-12 11:30:00+00:00,7.174895739555359,249.66818432880348,827.0671676635754,1516.3494750976574,True,True,False,False,False,False,False,True
2022-06-12 11:40:00+00:00,7.099309277534485,254.37926916226317,819.3570938110358,1550.630462646485,True,True,False,False,False,False,False,True
2022-06-12 11:50:00+00:00,7.5130859375,260.7834563364747,811.7430404663089,1411.226989746095,True,True,False,False,False,False,False,True
2022-06-12 12:00:00+00:00,7.343239092826844,273.0506119387296,740.0745269775391,1501.8899291992202,True,True,False,False,False,False,False,True
2022-06-12 12:10:00+00:00,8.021605777740476,261.2660328002651,1028.1271606445316,1585.7552062988289,True,True,False,False,False,False,False,True
2022-06-12 12:20:00+00:00,7.075419306755066,261.6752766824318,734.0797546386718,1547.7725769042972,True,True,False,False,False,False,False,True
2022-06-12 12:30:00+00:00,6.91110408306122,261.1705091476717,537.0356903076173,1449.97850341797,True,True,False,False,False,False,False,True
2022-06-12 12:40:00+00:00,5.713618651032449,260.903362395831,416.2996919631961,1367.140722656252,True,True,False,False,False,False,False,True
2022-06-12 12:50:00+00:00,7.294735264778137,273.71314700761417,822.2931236267086,1563.4841552734388,True,True,False,False,False,False,False,True
2022-06-12 13:00:00+00:00,5.124704748392106,285.23915913888806,355.91333026886,1400.8025024414078,True,True,False,False,False,False,False,True
2022-06-12 13:10:00+00:00,5.57709140777588,269.00507659344663,351.4284259796143,1412.5130249023448,True,True,False,False,False,False,False,True
2022-06-12 13:20:00+00:00,7.338245820999146,274.37369669802416,700.5797256469729,1515.3696350097675,True,True,False,False,False,False,False,True
2022-06-12 13:30:00+00:00,6.194702887535096,282.35102946275794,499.8654754638672,1271.4900756835957,True,True,False,False,False,False,False,True
2022-06-12 13:40:00+00:00,6.361839675903321,271.546868775192,535.0637241363527,1263.7397827148448,True,True,False,False,False,False,False,True
2022-06-12 13:50:00+00:00,5.973660671710968,268.5379132071717,518.5066204071046,1234.1879089355482,True,True,False,False,False,False,False,True
2022-06-12 14:00:00+00:00,6.769472241401672,274.00166833089685,662.1327568054201,1605.671954345704,True,True,False,False,False,False,False,True
2022-06-12 14:10:00+00:00,4.332290136814118,281.47852763169266,183.80608558654788,1289.6988769531272,True,True,False,False,False,False,False,True
2022-06-12 14:20:00+00:00,7.039890718460086,267.10107234602947,693.462384796143,1423.6043701171886,True,True,False,False,False,False,False,True
2022-06-12 14:30:00+00:00,6.746510410308838,267.38117405430296,685.2353191375739,1508.022064208986,True,True,False,False,False,False,False,True
2022-06-12 14:40:00+00:00,6.7144901037216185,278.75824624410865,579.8880210876465,1449.236828613282,True,True,False,False,False,False,False,True
2022-06-12 14:50:00+00:00,7.799542427062988,272.10970566761864,869.3806533813483,1605.284106445314,True,True,False,False,False,False,False,True
2022-06-12 15:00:00+00:00,7.151952505111694,276.978308386534,754.9617187500004,1631.7807739257823,True,True,False,False,False,False,False,True
2022-06-12 15:10:00+00:00,5.75471602678299,280.95372128110813,416.2127616882325,1521.6705688476568,True,True,False,False,False,False,False,True
2022-06-12 15:20:00+00:00,7.569181847572324,263.16710123038945,965.1680648803716,1590.137170410157,True,True,False,False,False,False,False,True
2022-06-12 15:30:00+00:00,8.695628666877745,273.0589323776185,1267.821362304689,1892.3975219726567,True,True,False,False,False,False,False,True
2022-06-12 15:40:00+00:00,6.276934707164764,276.36644615095224,515.1655771255495,1464.3699951171884,True,True,False,False,False,False,False,True
2022-06-12 15:50:00+00:00,7.041264367103577,282.4558430215902,798.5039337158208,1733.194805908205,True,True,False,False,False,False,False,True
2022-06-12 16:00:00+00:00,8.335367584228518,277.0683400438353,986.048428344727,1883.3458923339865,True,True,False,False,False,False,False,True
2022-06-12 16:10:00+00:00,6.476351857185364,283.00690576689715,626.773334503174,1570.9078674316409,True,True,False,False,False,False,False,True
2022-06-12 16:20:00+00:00,6.9593480110168455,294.7276338078325,748.4494003295904,1352.04838256836,True,True,False,False,False,False,False,True
2022-06-12 16:30:00+00:00,7.963839077949524,292.9904666366781,1093.5202072143563,1783.7385253906264,True,True,False,False,False,False,False,True
2022-06-12 16:40:00+00:00,6.275097179412841,272.9501593856767,557.8781791687014,1411.8529968261723,True,True,False,False,False,False,False,True
2022-06-12 16:50:00+00:00,6.921573376655578,269.8907939070692,573.627547454834,1325.2250915527345,True,True,False,False,False,False,False,True
2022-06-12 17:00:00+00:00,6.134170651435852,281.96356348153125,496.9262290954588,1589.5521545410177,True,True,False,False,False,False,False,True
2022-06-12 17:10:00+00:00,7.774000597000125,282.7024898366702,893.181599426271,1767.3192810058597,True,True,False,False,False,False,False,True
2022-06-12 17:20:00+00:00,7.086074256896973,285.7893427619496,717.8774078369142,1476.50242919922,True,True,False,False,False,False,False,True
2022-06-12 17:30:00+00:00,5.714491093158722,279.7223668998337,397.1298782348634,1406.7360351562504,True,True,False,False,False,False,False,True
2022-06-12 17:40:00+00:00,6.699807167053223,283.1184112284245,625.2639961242683,1446.7055603027352,True,True,False,False,False,False,False,True
2022-06-12 17:50:00+00:00,8.16863911151886,289.74661188255254,1114.2101287841806,1720.683038330078,True,True,False,False,False,False,False,True
2022-06-12 18:00:00+00:00,6.8450401544570925,285.4438464048385,647.3965332031253,1421.8348260176822,True,True,False,False,False,False,False,True
2022-06-12 18:10:00+00:00,6.524566374327007,282.8949982472141,574.5308894107219,1578.957525634766,True,True,False,False,False,False,False,True
2022-06-12 18:20:00+00:00,6.506126070022582,281.5530951649406,590.4295616149905,1462.410296630861,True,True,False,False,False,False,False,True
2022-06-12 18:30:00+00:00,6.257648372650148,281.97763081046634,511.9003593444825,1337.5752380371096,True,True,False,False,False,False,False,True
2022-06-12 18:40:00+00:00,7.265833449363704,292.0549078126314,959.3039810180666,1650.1764831542964,True,True,False,False,False,False,False,True
2022-06-12 18:50:00+00:00,8.201606130599975,282.5855308056939,1146.534786987305,2015.7217834472667,True,True,False,False,False,False,False,True
2022-06-12 19:00:00+00:00,7.390127825736999,289.0923988259549,865.6853973388673,1714.5573242187506,True,True,False,False,False,False,False,True
2022-06-12 19:10:00+00:00,5.861153399944305,289.55153119814145,436.65347290039074,1304.4714233398458,True,True,False,False,False,False,False,True
2022-06-12 19:20:00+00:00,6.926956462860107,287.6481930063677,655.9763137817383,1407.2123352050794,True,True,False,False,False,False,False,True
2022-06-12 19:30:00+00:00,6.455598831176758,285.27052131199935,573.5523315429689,1370.2639770507817,True,True,False,False,False,False,False,True
2022-06-12 19:40:00+00:00,6.663962936401367,286.950476537506,591.4390228271485,1302.198712158204,True,True,False,False,False,False,False,True
2022-06-12 19:50:00+00:00,6.07555022239685,286.8401662277246,403.4580856323243,1134.1755737304688,True,True,False,False,False,False,False,True
2022-06-12 20:00:00+00:00,5.643749380111695,280.8156468809636,366.2862983703614,1198.6548767089866,True,True,False,False,False,False,False,True
2022-06-12 20:10:00+00:00,7.183585087458293,285.6779902013753,719.5642886691624,1574.0431789822053,True,True,False,False,False,False,False,True
2022-06-12 20:20:00+00:00,7.125835092444169,286.33772837399897,626.4757080078125,1470.003398694491,True,True,False,False,False,False,False,True
2022-06-12 20:30:00+00:00,6.654978704452515,285.0696566285102,480.4389846801759,1324.7215759277356,True,True,False,False,False,False,False,True
2022-06-12 20:40:00+00:00,5.614884662628174,282.0639110925175,295.9195793151857,1203.6902099609383,True,True,False,False,False,False,False,True
2022-06-12 20:50:00+00:00,5.087375473976135,274.9641437792751,211.3385204315186,1037.2252685546882,True,True,False,False,False,False,False,True
2022-06-12 21:00:00+00:00,6.188577318191529,280.31389548018603,380.7338287353516,1216.8568542480482,True,True,False,False,False,False,False,True
2022-06-12 21:10:00+00:00,5.770178627967836,274.2525227748854,412.5324447631836,1196.246087646486,True,True,False,False,False,False,False,True
2022-06-12 21:20:00+00:00,5.682173752784729,270.88855357706564,387.7449615478517,1135.8630981445333,True,True,False,False,False,False,False,True
2022-06-12 21:30:00+00:00,5.455154418945313,269.82110291408753,292.5567481994629,1072.649407958986,True,True,False,False,False,False,False,True
2022-06-12 21:40:00+00:00,5.407430171966552,265.5286365040766,293.171901702881,1066.8656188964856,True,True,False,False,False,False,False,True
2022-06-12 21:50:00+00:00,5.720479067634135,270.1752062195338,350.4269283519073,1167.1380902458654,True,True,False,False,False,False,False,True
2022-06-12 22:00:00+00:00,6.317272136085911,272.46742580750345,442.1466016267476,1270.91851485403,True,True,False,False,False,False,False,True
2022-06-12 22:10:00+00:00,5.792880487442017,269.0588293948258,366.1592697143555,1206.4324035644547,True,True,False,False,False,False,False,True
2022-06-12 22:20:00+00:00,5.794439744949341,267.65084140527586,303.3495758056642,1109.1350830078131,True,True,False,False,False,False,False,True
2022-06-12 22:30:00+00:00,6.128638958930969,261.76499355230777,371.53409118652354,1195.096124267579,True,True,False,False,False,False,False,True
2022-06-12 22:40:00+00:00,5.722194480895997,260.73666860755054,292.64047317504884,1158.2430358886718,True,True,False,False,False,False,False,True
2022-06-12 22:50:00+00:00,5.803479671478272,265.70375348807494,290.46310882568366,1106.821551513674,True,True,False,False,False,False,False,True
2022-06-12 23:00:00+00:00,5.283952474594116,263.3332317557094,281.10389556884775,1095.7280851665312,True,True,False,False,False,False,False,True
2022-06-12 23:10:00+00:00,5.91770937568263,262.14137430213145,356.21174220034953,1177.860363769532,True,True,False,False,False,False,False,True
2022-06-12 23:20:00+00:00,6.12143681049347,263.1126500656976,411.306884765625,1226.102025082239,True,True,False,False,False,False,False,True
2022-06-12 23:30:00+00:00,6.687333130836485,264.22268731708994,549.6815185546876,1314.7461791992205,True,True,False,False,False,False,False,True
2022-06-12 23:40:00+00:00,6.515444254875183,262.06395773061473,510.4854598999024,1329.3554321289068,True,True,False,False,False,False,False,True
2022-06-12 23:50:00+00:00,5.913443875312806,260.75591548315134,396.6224746704103,1277.185461425783,True,True,False,False,False,False,False,True
2022-06-13 00:00:00+00:00,5.687495332015187,264.61705305495514,376.53169708251954,1186.5292663574237,True,True,False,False,False,False,False,True
2022-06-13 00:10:00+00:00,6.444665598869324,270.55161716344344,521.5962829589845,1292.9582397460958,True,True,False,False,False,False,False,True
2022-06-13 00:20:00+00:00,6.389701938629151,270.6402671090138,486.9822082519531,1282.0438415527358,True,True,False,False,False,False,False,True
2022-06-13 00:30:00+00:00,5.785919666290282,270.9945115778493,402.3302139282226,1211.3792663574218,True,True,False,False,False,False,False,True
2022-06-13 00:40:00+00:00,6.343203020095826,277.7550698288624,450.93294067382806,1262.4945739746097,True,True,False,False,False,False,False,True
2022-06-13 00:50:00+00:00,6.249722194671631,279.5617823155268,525.415487189042,1322.5168945312516,True,True,False,False,False,False,False,True
2022-06-13 01:00:00+00:00,6.823637557029724,279.8767417132795,592.5940856933594,1349.1564636230476,True,True,False,False,False,False,False,True
2022-06-13 01:10:00+00:00,6.994338250160217,277.0320507163851,592.5247924804687,1349.6191650390638,True,True,False,False,False,False,False,True
2022-06-13 01:20:00+00:00,6.869245624542236,274.58892262808934,517.6065444946289,1319.1486877441428,True,True,False,False,False,False,False,True
2022-06-13 01:30:00+00:00,6.417638540267944,274.2679646915864,427.2872879028321,1222.7359436035154,True,True,False,False,False,False,False,True
2022-06-13 01:40:00+00:00,6.303219318389892,272.8564470999684,396.2778427124025,1167.7965209960948,True,True,False,False,False,False,False,True
2022-06-13 01:50:00+00:00,6.590102648735046,276.87024880998626,447.4233886718751,1218.129302978518,True,True,False,False,False,False,False,True
2022-06-13 02:00:00+00:00,7.0422851800918576,283.91536523640656,628.4614624023438,1397.4751037597684,True,True,False,False,False,False,False,True
2022-06-13 02:10:00+00:00,6.7337393999099735,288.5479883142091,661.9059997558595,1432.2800598144536,True,True,False,False,False,False,False,True
2022-06-13 02:20:00+00:00,7.088060355186462,287.9949350300667,673.1411254882813,1504.7342224121105,True,True,False,False,False,False,False,True
2022-06-13 02:30:00+00:00,7.675433659553528,282.7625345279098,829.1916931152343,1704.8065124511734,True,True,False,False,False,False,False,True
2022-06-13 02:40:00+00:00,7.434993481636047,286.22533258369265,830.3948059082031,1627.0108215332052,True,True,False,False,False,False,False,True
2022-06-13 02:50:00+00:00,7.224086403846741,289.0356563424116,742.3447113037109,1416.296313476562,True,True,False,False,False,False,False,True
2022-06-13 03:00:00+00:00,7.2659077644348145,291.75061852294914,750.9799682617188,1337.4867858886737,True,True,False,False,False,False,False,True
2022-06-13 03:10:00+00:00,6.502803301811218,291.4729764968742,495.4440719604493,1199.4782043457049,True,True,False,False,False,False,False,True
2022-06-13 03:20:00+00:00,6.96291196346283,290.3364484288452,724.4206604003906,1297.0953552246103,True,True,False,False,False,False,False,True
2022-06-13 03:30:00+00:00,6.815135979652405,293.4861111234912,670.2904815673828,1199.553082275391,True,True,False,False,False,False,False,True
2022-06-13 03:40:00+00:00,6.557042932510376,292.8658628852862,543.457307434082,1148.3518130653797,True,True,False,False,False,False,False,True
2022-06-13 03:50:00+00:00,6.468258404731751,290.4379166104919,507.2970642089844,1168.0006774902356,True,True,False,False,False,False,False,True
2022-06-13 04:00:00+00:00,7.434891023133931,287.2651768686367,792.8308654785156,1435.9068542480477,True,True,False,False,False,False,False,True
2022-06-13 04:10:00+00:00,8.374348831176757,287.6571430705916,1019.2641143798828,1614.4225341796891,True,True,False,False,False,False,False,True
2022-06-13 04:20:00+00:00,7.104859447479248,288.5416038616329,707.1821838378909,1375.8368713378918,True,True,False,False,False,False,False,True
2022-06-13 04:30:00+00:00,6.054593276977539,283.6949519858511,428.0027816772463,1290.4405517578148,True,True,False,False,False,False,False,True
2022-06-13 04:40:00+00:00,7.227539038658142,286.3070057631888,695.8846282958986,1453.537268066408,True,True,False,False,False,False,False,True
2022-06-13 04:50:00+00:00,5.584943270683288,283.2595273866946,346.8101673126222,1186.1345947265645,True,True,False,False,False,False,False,True
2022-06-13 05:00:00+00:00,4.979935824871063,282.67476354939674,236.97375335693368,1079.8689819335957,True,True,False,False,False,False,False,True
2022-06-13 05:10:00+00:00,5.578279328346253,289.06548185104623,339.68288702713824,1058.026565551758,True,True,False,False,False,False,False,True
2022-06-13 05:20:00+00:00,5.874629735946655,295.330097815842,350.62922439575203,1011.3478118896496,True,True,False,False,False,False,False,True
2022-06-13 05:30:00+00:00,4.568795025348665,295.0877369796197,184.1005401611329,1002.451358032227,True,True,False,False,False,False,False,True
2022-06-13 05:40:00+00:00,4.054056775569916,290.21030501758025,118.8456802368164,1056.3684936523457,True,True,False,False,False,False,False,True
2022-06-13 05:50:00+00:00,3.886994314193726,296.93452088189576,105.5356259346008,1033.799365234376,True,True,False,False,False,False,False,True
2022-06-13 06:00:00+00:00,3.802776277065277,301.3910094175329,95.6204633235931,1041.9484191894546,True,True,False,False,False,False,False,True
2022-06-13 06:10:00+00:00,4.38647414445877,302.6174191063792,167.94095726013185,936.9135437011716,True,True,False,False,False,False,False,True
2022-06-13 06:20:00+00:00,3.725964677333832,313.2072168149077,116.93140159845348,1004.3255828857424,True,True,False,False,False,False,False,True
2022-06-13 06:30:00+00:00,4.493542575836182,301.4535502131431,175.66705398559583,1004.8835571289068,True,True,False,False,False,False,False,True
2022-06-13 06:40:00+00:00,3.9898676753044127,306.3746350595819,107.52096374034886,937.8049407958983,True,True,False,False,False,False,False,True
2022-06-13 06:50:00+00:00,3.527512949705123,309.9143043642418,82.01219423413279,1051.551397705079,True,True,False,False,False,False,False,True
2022-06-13 07:00:00+00:00,3.381407535076141,321.3891600691858,61.755032682418815,999.7046447753912,True,True,False,False,False,False,False,True
2022-06-13 07:10:00+00:00,4.058808922767641,305.5081095498926,134.80637111663816,1009.1295623779304,True,True,False,False,False,False,False,True
2022-06-13 07:20:00+00:00,3.755887430906296,314.16155705507697,106.87063997983935,1018.8531616210944,True,True,False,False,False,False,False,True
2022-06-13 07:30:00+00:00,4.072823524475097,315.92920548464895,132.85360252857214,1090.068865966798,True,True,False,False,False,False,False,True
2022-06-13 07:40:00+00:00,4.485152304172515,306.4147816796556,146.19257500171656,981.1699157714844,True,True,False,False,False,False,False,True
2022-06-13 07:50:00+00:00,3.996412440350181,312.6448587492737,104.52103401485242,990.6596711811272,True,True,False,False,False,False,False,True
2022-06-13 08:00:00+00:00,3.8843956708908087,301.413406658715,106.9761707544328,1141.5039276123057,True,True,False,False,False,False,False,True
2022-06-13 08:10:00+00:00,2.8213484376668925,317.8358761895305,-2.52932354211807,412.0,True,True,False,False,False,False,False,True
2022-06-13 08:20:00+00:00,5.026158499717713,296.51765985236216,203.4263642132283,835.7439666748045,True,True,False,False,False,False,False,True
2022-06-13 08:30:00+00:00,4.4996867895126345,292.9827519920352,159.34513196945198,989.5666473388674,True,True,False,False,False,False,False,True
2022-06-13 08:40:00+00:00,4.047151625156401,292.2556161044504,138.3826759338379,966.90771484375,True,True,False,False,False,False,False,True
2022-06-13 08:50:00+00:00,4.211968016624451,294.207739351948,126.42026062011716,961.4164978027344,True,True,False,False,False,False,False,True
2022-06-13 09:00:00+00:00,4.064841622114181,292.4910929006755,126.04308122992514,907.0962829589844,True,True,False,False,False,False,False,True
2022-06-13 09:10:00+00:00,4.877760008761757,286.3048638093179,185.5708413375052,956.3650609066614,True,True,False,False,False,False,False,True
2022-06-13 09:20:00+00:00,3.917548203468322,293.6143012102542,92.68396028876305,899.5909545898439,True,True,False,False,False,False,False,True
2022-06-13 09:30:00+00:00,3.190622216463089,301.3879141927704,38.80609704256058,1209.003872680664,True,True,False,False,False,False,False,True
2022-06-13 09:40:00+00:00,3.5545733451843256,295.2798888852234,11.977240663766846,1236.0,True,True,False,False,False,False,False,True
2022-06-13 09:50:00+00:00,3.2573544144630424,307.5466215324877,48.687833330035225,1638.858666992188,True,True,False,False,False,False,False,True
2022-06-13 10:00:00+00:00,3.3267596125602714,315.51925360192035,31.28349562734365,1456.5235534667986,True,True,False,False,False,False,False,True
2022-06-13 10:10:00+00:00,3.0279983639717103,310.86840387867187,7.6556577235460255,916.838018798829,True,True,False,False,False,False,False,True
2022-06-13 10:20:00+00:00,3.372062098979949,303.0628300812911,36.39203714132308,786.2033325195314,True,True,False,False,False,False,False,True
