timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-13 10:30:00+00:00,3.0553758084774008,282.62966766804544,25.390615046024312,1195.842687988281,True,True,False,False,False,False,False,True
2022-06-13 10:40:00+00:00,2.575678335992912,280.3368888124496,8.830769887586177,1170.9473684210527,True,True,False,False,False,False,False,True
2022-06-13 10:50:00+00:00,2.726175057888031,271.32276555605995,-1.907796040177346,412.0,True,True,False,False,False,False,False,True
2022-06-13 11:00:00+00:00,2.8969884812831888,269.05750249372454,13.892653408646584,968.2,True,True,False,False,False,False,False,True
2022-06-13 11:10:00+00:00,2.95484482049942,281.090777724334,-2.035836037993432,412.0,True,True,False,False,False,False,False,True
2022-06-13 11:20:00+00:00,3.819464015960693,300.2224999409477,84.68732051849364,1090.8937103271492,True,True,False,False,False,False,False,True
2022-06-13 11:30:00+00:00,3.9246762454509736,299.8786867740407,98.32220354080204,886.0772216796877,True,True,False,False,False,False,False,True
2022-06-13 11:40:00+00:00,3.1365124762058265,290.8062619942051,36.795412321016194,872.1183825041119,True,True,False,False,False,False,False,True
2022-06-13 11:50:00+00:00,3.525706567262347,283.8257773832757,48.50154049396517,1239.4522033691408,True,True,False,False,False,False,False,True
2022-06-13 12:00:00+00:00,3.837915098667145,295.4521528152627,81.01719663143163,1472.9048583984388,True,True,False,False,False,False,False,True
2022-06-13 12:10:00+00:00,3.129588609933853,311.0600080576451,53.49440769627692,924.0095031738284,True,True,False,False,False,False,False,True
2022-06-13 12:20:00+00:00,3.583144807815552,300.6784479102844,57.70915374755855,873.7407104492188,True,True,False,False,False,False,False,True
2022-06-13 12:30:00+00:00,3.166843611001967,305.8363884586625,54.38749064897231,892.7038940429686,True,True,False,False,False,False,False,True
2022-06-13 12:40:00+00:00,2.502210550010205,260.9062365923222,3.3058164834976216,596.2837127685555,True,True,False,False,False,False,False,True
2022-06-13 12:50:00+00:00,4.644255793094635,282.87214780728857,133.0166351795196,821.110165405274,True,True,False,False,False,False,False,True
2022-06-13 13:00:00+00:00,3.5324691176414484,278.9008256328949,61.746019160747565,1024.9481018066413,True,True,False,False,False,False,False,True
2022-06-13 13:10:00+00:00,3.602635461091996,288.31711632252814,106.89454407691956,1300.6797729492196,True,True,False,False,False,False,False,True
2022-06-13 13:20:00+00:00,3.628585791587829,284.8675085008625,80.7552561044693,895.5558868408203,True,True,False,False,False,False,False,True
2022-06-13 13:30:00+00:00,3.298303169012069,295.07184556013686,41.07589126229283,985.0012268066416,True,True,False,False,False,False,False,True
2022-06-13 13:40:00+00:00,2.8409952908754343,271.05986434847256,-4.04499613046646,442.0893005371096,True,True,False,False,False,False,False,True
2022-06-13 13:50:00+00:00,3.203875720500948,265.4155359473086,35.430432653427125,1167.3069854736334,True,True,False,False,False,False,False,True
2022-06-13 14:00:00+00:00,2.894104719161987,280.7149734873913,12.3559534996748,1094.700738525391,True,True,False,False,False,False,False,True
2022-06-13 14:10:00+00:00,2.7571268379688267,263.81928866150054,2.5405960500240368,1405.879437255859,True,True,False,False,False,False,False,True
2022-06-13 14:20:00+00:00,3.470212888717652,272.86964027875274,1.9389594703912727,576.8,True,True,False,False,False,False,False,True
2022-06-13 14:30:00+00:00,3.343017077445984,261.04810102830106,36.17401908636096,1218.2578552246096,True,True,False,False,False,False,False,True
2022-06-13 14:40:00+00:00,2.379700726270675,281.13662841217484,-4.906792098283768,1265.2585845947274,True,True,False,False,False,False,False,True
2022-06-13 14:50:00+00:00,3.089287456870079,243.08457256167787,-2.2113575398921985,412.0,True,True,False,False,False,False,False,True
2022-06-13 15:00:00+00:00,3.534854185581208,246.65956265970505,61.57907000780106,1053.4661224365243,True,True,False,False,False,False,False,True
2022-06-13 15:10:00+00:00,3.403422570228576,247.74961160651984,59.58351778984068,954.0434478759768,True,True,False,False,False,False,False,True
2022-06-13 15:20:00+00:00,2.824657106399536,230.14236027297136,-6.753648996353149,493.55285034179707,True,True,False,False,False,False,False,True
2022-06-13 15:30:00+00:00,2.98955307006836,247.75580007180503,11.19182300567628,1624.8259826660155,True,True,False,False,False,False,False,True
2022-06-13 15:40:00+00:00,2.2030621886253368,249.1966051390024,-4.9408429861068734,595.236199951172,True,True,False,False,False,False,False,True
2022-06-13 15:50:00+00:00,2.67328924536705,248.2697568841388,-3.259691521525382,412.0,True,True,False,False,False,False,False,True
2022-06-13 16:00:00+00:00,1.7882691934704775,264.4253623755003,-1.1219505280256266,412.0,True,True,False,False,False,False,False,True
2022-06-13 16:10:00+00:00,1.7337188392877585,255.43703945104625,-0.7933145251125094,412.0,True,True,False,False,False,False,False,True
2022-06-13 16:20:00+00:00,1.577624914050102,240.5344433462572,-0.95549852848053,412.0,True,True,False,False,False,False,False,True
2022-06-13 16:30:00+00:00,1.0686562359333045,300.3646923799946,-0.2864895101636646,412.0,True,True,False,False,False,False,False,True
2022-06-13 16:40:00+00:00,2.073806250095367,223.73351387187597,-1.3566905108280474,412.0,True,True,False,False,False,False,False,True
2022-06-13 16:50:00+00:00,2.387249892950058,251.63439808685337,-1.057397031784057,412.0,True,True,False,False,False,False,False,True
2022-06-13 17:00:00+00:00,2.348381179571152,237.7032738596249,-2.0086275272071346,412.0,True,True,False,False,False,False,False,True
2022-06-13 17:10:00+00:00,1.864208234681024,225.8974408132391,-0.4736294642918641,412.0,True,True,False,False,False,False,False,True
2022-06-13 17:20:00+00:00,2.187708364592659,225.51262749957493,-0.233554453071621,412.0,True,True,False,False,False,False,False,True
2022-06-13 17:30:00+00:00,1.3654313564300542,214.3090220450545,-0.1371095046401023,412.0,True,True,False,False,False,False,False,True
2022-06-13 17:40:00+00:00,1.0687687069177636,206.69554717904063,-0.5073585160076617,412.0,True,True,False,False,False,False,False,True
2022-06-13 17:50:00+00:00,1.04713129401207,221.25824993151076,-0.2438095076009629,412.0,True,True,False,False,False,False,False,True
2022-06-13 18:00:00+00:00,1.1261250674724583,215.9348076489753,-0.1376430036500096,412.0,True,True,False,False,False,False,False,True
2022-06-13 18:10:00+00:00,1.2675501346588125,205.00586520148303,-0.3976353404422599,412.0,True,True,False,False,False,False,False,True
2022-06-13 18:20:00+00:00,0.897592055170159,189.348081654296,-0.2369863237989573,412.0,True,True,False,False,False,False,False,True
2022-06-13 18:30:00+00:00,0.7794996864265864,203.16939860517388,-0.3070588931441305,412.0,True,True,False,False,False,False,False,True
2022-06-13 18:40:00+00:00,0.9052123665809632,193.3101508657683,-0.4844180092215531,412.0,True,True,False,False,False,False,False,True
2022-06-13 18:50:00+00:00,0.7209373861551285,156.56411495714656,-0.2747525088489054,412.0,True,True,False,False,False,False,False,True
2022-06-13 19:00:00+00:00,0.7286622971296309,160.81085259769486,-0.108300503063947,412.0,True,True,False,False,False,False,False,True
2022-06-13 19:10:00+00:00,1.117406475543976,151.17301831050634,-0.5084255133755502,412.0,True,True,False,False,False,False,False,True
2022-06-13 19:20:00+00:00,1.014918985962869,119.17275441567313,-0.281154510565102,412.0,True,True,False,False,False,False,False,True
2022-06-13 19:30:00+00:00,1.1240626692771911,113.83815878499934,-0.3035615056753158,412.0,True,True,False,False,False,False,False,True
2022-06-13 19:40:00+00:00,1.6166435539722446,144.78460658606843,-0.5660435192286968,412.0,True,True,False,False,False,False,False,True
2022-06-13 19:50:00+00:00,1.8302999198436731,163.10062795732392,-0.2768865086138247,412.0,True,True,False,False,False,False,False,True
2022-06-13 20:00:00+00:00,2.043825352191926,155.799944659115,-0.2342065068893133,412.0,True,True,False,False,False,False,False,True
2022-06-13 20:10:00+00:00,2.234756326675416,148.52116464520128,-0.5708450175821781,412.0,True,True,False,False,False,False,False,True
2022-06-13 20:20:00+00:00,2.0223940193653105,152.69528424371663,-0.264082509279251,412.0,True,True,False,False,False,False,False,True
2022-06-13 20:30:00+00:00,2.3866312146186823,167.0992378524331,-0.2960925057530402,412.0,True,True,False,False,False,False,False,True
2022-06-13 20:40:00+00:00,2.02575005888939,167.56193584230994,-2.7181824993342163,412.0,True,True,False,False,False,False,False,True
2022-06-13 20:50:00+00:00,1.922400081157685,165.18174335356298,-0.9181535199284566,412.0,True,True,False,False,False,False,False,True
2022-06-13 21:00:00+00:00,2.1356249928474424,177.54598879767218,-1.2985390305519109,412.0,True,True,False,False,False,False,False,True
2022-06-13 21:10:00+00:00,2.2998937427997608,172.16005695580316,-1.0872730255126952,412.0,True,True,False,False,False,False,False,True
2022-06-13 21:20:00+00:00,2.642156332731248,167.47215965099815,-1.2804000318050384,412.0,True,True,False,False,False,False,False,True
2022-06-13 21:30:00+00:00,2.9023313403129585,169.99654601695124,-1.2494570374488825,412.0,True,True,False,False,False,False,False,True
2022-06-13 21:40:00+00:00,2.855231308937072,179.06340450648293,-1.2019755244255066,412.0,True,True,False,False,False,False,False,True
2022-06-13 21:50:00+00:00,3.060243797302246,179.99110993274542,-1.8645825296640408,412.0,True,True,False,False,False,False,False,True
2022-06-13 22:00:00+00:00,2.62773285508156,179.30436040971313,10.006102511286736,1283.32574141653,True,True,False,False,False,False,False,True
2022-06-13 22:10:00+00:00,2.196804440021515,172.32997214214765,-4.120220502465964,1543.0981872558605,True,True,False,False,False,False,False,True
2022-06-13 22:20:00+00:00,2.3997853934764857,172.77209793559928,-3.839066004753115,1646.380578613282,True,True,False,False,False,False,False,True
2022-06-13 22:30:00+00:00,2.6134954810142523,173.21929758170631,8.625939546898005,1441.272686767579,True,True,False,False,False,False,False,True
2022-06-13 22:40:00+00:00,3.12819548657066,181.34865131408927,23.067389440536505,995.6507171630864,True,True,False,False,False,False,False,True
2022-06-13 22:50:00+00:00,3.213342678546906,196.05876698737657,26.663949441909786,1109.2157867431645,True,True,False,False,False,False,False,True
2022-06-13 23:00:00+00:00,3.0500297307968145,196.8801705638978,17.97904588046828,1247.0231384277354,True,True,False,False,False,False,False,True
2022-06-13 23:10:00+00:00,2.31814791560173,205.44184034226288,-5.538484966009852,1294.1290466308596,True,True,False,False,False,False,False,True
2022-06-13 23:20:00+00:00,1.1030249997973438,194.49296522434312,-0.835461025312543,412.0,True,True,False,False,False,False,False,True
2022-06-13 23:30:00+00:00,0.8498487315679857,158.76080912147825,-0.1443257923973234,412.0,True,True,False,False,False,False,False,True
2022-06-13 23:40:00+00:00,1.113131317496301,181.6398628919445,-0.1563155058771371,412.0,True,True,False,False,False,False,False,True
2022-06-13 23:50:00+00:00,1.0577251851558684,174.9360289908343,-0.6252620190381999,412.0,True,True,False,False,False,False,False,True
2022-06-14 00:00:00+00:00,1.8012236921410811,218.44508894726704,-0.3297030087560416,412.0,True,True,False,False,False,False,False,True
2022-06-14 00:10:00+00:00,2.1425812005996696,181.15073942850296,-0.667942009866237,412.0,True,True,False,False,False,False,False,True
2022-06-14 00:20:00+00:00,2.075193816423416,196.87736024447133,-0.9037490300834182,412.0,True,True,False,False,False,False,False,True
2022-06-14 00:30:00+00:00,2.162381386756897,180.9676914919858,-1.083847400389219,412.0,True,True,False,False,False,False,False,True
2022-06-14 00:40:00+00:00,2.224068921804429,185.93361011356748,-1.030722030997276,412.0,True,True,False,False,False,False,False,True
2022-06-14 00:50:00+00:00,2.0729813218116764,213.2545346188014,-1.0333895355463028,412.0,True,True,False,False,False,False,False,True
2022-06-14 01:00:00+00:00,1.8918187737464895,219.95941353367985,-0.7100885219871993,412.0,True,True,False,False,False,False,False,True
2022-06-14 01:10:00+00:00,1.6955811440944668,233.23461865657708,-0.6434010183438656,412.0,True,True,False,False,False,False,False,True
2022-06-14 01:20:00+00:00,1.4742374837398518,253.24832064168905,-0.1317745039239526,412.0,True,True,False,False,False,False,False,True
2022-06-14 01:30:00+00:00,1.8213936895132068,264.3958527769209,-1.1032780297100544,412.0,True,True,False,False,False,False,False,True
2022-06-14 01:40:00+00:00,0.930262552201748,264.7315232308491,-0.1685860050842165,412.0,True,True,False,False,False,False,False,True
2022-06-14 01:50:00+00:00,1.0778436839580547,288.34431398478023,-0.1531145042739809,412.0,True,True,False,False,False,False,False,True
2022-06-14 02:00:00+00:00,0.6152811318635945,291.82758686350337,-1.0296550460159777,412.0,True,True,False,False,False,False,False,True
2022-06-14 02:10:00+00:00,0.5679274907237605,37.13508774673306,-0.1659185051918029,412.0,True,True,False,False,False,False,False,True
2022-06-14 02:20:00+00:00,0.4478061567991972,49.153369114377824,-0.4785495068877935,412.0,True,True,False,False,False,False,False,True
2022-06-14 02:30:00+00:00,0.6605811566114426,344.76550057884066,-0.6631405211985109,412.0,True,True,False,False,False,False,False,True
2022-06-14 02:40:00+00:00,0.5126063905656341,337.3645217583739,-0.5591080121695994,412.0,True,True,False,False,False,False,False,True
2022-06-14 02:50:00+00:00,1.021687543392182,83.8561870790993,-0.1117542136068407,412.0,True,True,False,False,False,False,False,True
2022-06-14 03:00:00+00:00,1.3595998942852012,124.78797405061675,-1.0232530210167172,412.0,True,True,False,False,False,False,False,True
2022-06-14 03:10:00+00:00,1.4203124269843106,130.43939304911163,-0.127506504021585,412.0,True,True,False,False,False,False,False,True
2022-06-14 03:20:00+00:00,1.7727561801671974,273.61398747266367,-0.4849515093490479,412.0,True,True,False,False,False,False,False,True
2022-06-14 03:30:00+00:00,2.019281214475631,305.63999022014093,-2.939585012570024,412.0,True,True,False,False,False,False,False,True
2022-06-14 03:40:00+00:00,1.5709500432014467,357.5179286217909,-0.2272710077464581,412.0,True,True,False,False,False,False,False,True
2022-06-14 03:50:00+00:00,1.2991125941276542,343.5803020951162,-0.4908200163394212,412.0,True,True,False,False,False,False,False,True
2022-06-14 04:00:00+00:00,2.160468691587448,332.0181246620897,-0.6850140172988175,412.0,True,True,False,False,False,False,False,True
2022-06-14 04:10:00+00:00,2.129793852567672,345.8812494413409,-3.0868309665471307,412.0,True,True,False,False,False,False,False,True
2022-06-14 04:20:00+00:00,2.1699187994003304,357.9716469339301,-1.251591023802758,412.0,True,True,False,False,False,False,False,True
2022-06-14 04:30:00+00:00,1.567687386274337,16.782828108254762,-0.9266895210370428,412.0,True,True,False,False,False,False,False,True
2022-06-14 04:40:00+00:00,1.60790610909462,30.48492272527648,-0.5084255054593088,412.0,True,True,False,False,False,False,False,True
2022-06-14 04:50:00+00:00,1.4529374420642844,29.142614291988423,-0.2523455070331695,412.0,True,True,False,False,False,False,False,True
2022-06-14 05:00:00+00:00,1.3281749218702328,25.68584677670532,-1.1310200196690845,412.0,True,True,False,False,False,False,False,True
2022-06-14 05:10:00+00:00,1.2041812911629668,10.920639328440643,-0.5148275095038115,412.0,True,True,False,False,False,False,False,True
2022-06-14 05:20:00+00:00,0.6155131341595396,24.78230867668418,-0.2431636931080567,412.0,True,True,False,False,False,False,False,True
2022-06-14 05:30:00+00:00,0.5488249818483989,30.537232092965723,-0.9496300230423602,412.0,True,True,False,False,False,False,False,True
2022-06-14 05:40:00+00:00,0.8201062411069874,18.235957891954456,-0.1920600040815771,412.0,True,True,False,False,False,False,False,True
2022-06-14 05:50:00+00:00,1.5306119103180738,359.6116845989028,-0.5952736931411845,412.0,True,True,False,False,False,False,False,True
2022-06-14 06:00:00+00:00,1.9260562181472796,348.6345195691426,-1.0136500176042316,412.0,True,True,False,False,False,False,False,True
2022-06-14 06:10:00+00:00,1.818149912357331,340.5217643331449,-0.1061665030196309,412.0,True,True,False,False,False,False,False,True
2022-06-14 06:20:00+00:00,1.430812513828278,343.2991272080859,-0.6247285211458798,412.0,True,True,False,False,False,False,False,True
2022-06-14 06:30:00+00:00,1.067156414687632,352.79318396854137,-0.9869750119745728,412.0,True,True,False,False,False,False,False,True
2022-06-14 06:40:00+00:00,0.9667500577867032,343.5827349106204,-0.2512785058468579,412.0,True,True,False,False,False,False,False,True
2022-06-14 06:50:00+00:00,0.9008436635136604,339.92074352178327,-0.7186245066113771,412.0,True,True,False,False,False,False,False,True
2022-06-14 07:00:00+00:00,0.780300038680434,342.90806495344793,-0.633264524489641,412.0,True,True,False,False,False,False,False,True
2022-06-14 07:10:00+00:00,0.9356813266873358,331.0486970024888,-0.652470500767231,412.0,True,True,False,False,False,False,False,True
2022-06-14 07:20:00+00:00,0.8890124909579752,356.69120809290064,-0.172320506721735,412.0,True,True,False,False,False,False,False,True
2022-06-14 07:30:00+00:00,1.0758374065160752,354.74346721928964,-0.723426014930009,412.0,True,True,False,False,False,False,False,True
2022-06-14 07:40:00+00:00,0.7403437681496146,318.7649861820461,-0.5126935128122571,412.0,True,True,False,False,False,False,False,True
2022-06-14 07:50:00+00:00,0.8921438649296762,238.9363634519662,-0.2085985075682399,412.0,True,True,False,False,False,False,False,True
2022-06-14 08:00:00+00:00,0.775387477129697,307.6145069739252,-1.1710325375199315,412.0,True,True,False,False,False,False,False,True
2022-06-14 08:10:00+00:00,0.99809999614954,219.8959641444228,-0.153114503249526,412.0,True,True,False,False,False,False,False,True
2022-06-14 08:20:00+00:00,1.0653750002384186,222.36427050256935,-0.1813900033502199,412.0,True,True,False,False,False,False,False,True
2022-06-14 08:30:00+00:00,1.517343771457672,200.10303082011217,-1.2371865175664425,412.0,True,True,False,False,False,False,False,True
2022-06-14 08:40:00+00:00,2.1813937991857526,225.66748347919105,-2.5736039824783807,412.0,True,True,False,False,False,False,False,True
2022-06-14 08:50:00+00:00,2.3897566167931803,223.1000190693833,-0.9885755226016046,412.0,True,True,False,False,False,False,False,True
2022-06-14 09:00:00+00:00,2.563856297731399,215.25644323116344,-1.711131092749142,412.0,True,True,False,False,False,False,False,True
2022-06-14 09:10:00+00:00,2.425706225633621,198.533187046327,-1.3097425401210785,412.0,True,True,False,False,False,False,False,True
2022-06-14 09:20:00+00:00,2.9968875348567963,218.25186134152608,-2.0278335392475126,412.0,True,True,False,False,False,False,False,True
2022-06-14 09:30:00+00:00,3.375981736183166,191.67085736708125,34.6131546676159,1279.0077941894535,True,True,False,False,False,False,False,True
2022-06-14 09:40:00+00:00,4.043903243541718,205.19904572886392,95.21340503692628,883.2669891357424,True,True,False,False,False,False,False,True
2022-06-14 09:50:00+00:00,3.814600598812103,195.28728014593457,63.8074830532074,1291.4626831054688,True,True,False,False,False,False,False,True
2022-06-14 10:00:00+00:00,3.2155701577663414,195.92419049892536,44.22843167781829,1104.3273529052751,True,True,False,False,False,False,False,True
2022-06-14 10:10:00+00:00,2.8850805163383484,202.06393319089725,-0.4041681647300763,681.3826416015626,True,True,False,False,False,False,False,True
2022-06-14 10:20:00+00:00,3.535086470842362,213.0195535046746,71.53629817664623,1355.1046875000015,True,True,False,False,False,False,False,True
2022-06-14 10:30:00+00:00,3.720971345901488,209.9701042616653,59.96608969569206,1010.9641876220718,True,True,False,False,False,False,False,True
2022-06-14 10:40:00+00:00,2.8519091129302976,208.1572298973265,1.4400248944759388,580.2090423583984,True,True,False,False,False,False,False,True
2022-06-14 10:50:00+00:00,3.6312634229660032,213.5801728761197,42.24586905241013,966.9479278564452,True,True,False,False,False,False,False,True
2022-06-14 11:00:00+00:00,3.017790782451629,198.35127877869064,12.635636475682253,1330.38642578125,True,True,False,False,False,False,False,True
2022-06-14 11:10:00+00:00,2.964576703310013,188.11443889361843,1.6444579213857609,669.4679199218756,True,True,False,False,False,False,False,True
2022-06-14 11:20:00+00:00,3.117369776964187,237.9225585896268,31.33308709859848,1228.2195983886718,True,True,False,False,False,False,False,True
2022-06-14 11:30:00+00:00,3.163107150793074,230.6962307210977,16.919383957982088,703.407568359375,True,True,False,False,False,False,False,True
2022-06-14 11:40:00+00:00,2.2847099661827093,222.5468847689229,-5.408778977394101,676.1753631591797,True,True,False,False,False,False,False,True
2022-06-14 11:50:00+00:00,2.751821011304856,206.42169282171335,16.909904980659483,824.0,True,True,False,False,False,False,False,True
2022-06-14 12:00:00+00:00,3.563969683647156,218.52421262456485,35.20592548847199,1421.991467285157,True,True,False,False,False,False,False,True
2022-06-14 12:10:00+00:00,2.922271910309792,213.5960477502337,29.89056050777436,992.3525848388676,True,True,False,False,False,False,False,True
2022-06-14 12:20:00+00:00,2.1587437078356744,215.1633524037163,-1.5498175263404843,412.0,True,True,False,False,False,False,False,True
2022-06-14 12:30:00+00:00,3.027744346857071,231.3510529450988,19.964225000143088,1011.2235900878908,True,True,False,False,False,False,False,True
2022-06-14 12:40:00+00:00,3.366116815805436,242.96281378713732,7.899064934253692,412.0,True,True,False,False,False,False,False,True
2022-06-14 12:50:00+00:00,4.185702073574066,238.0539846651306,113.82405047416692,1421.9510498046882,True,True,False,False,False,False,False,True
2022-06-14 13:00:00+00:00,4.340624690055848,223.4442032287121,117.05085073113436,1170.507141113282,True,True,False,False,False,False,False,True
2022-06-14 13:10:00+00:00,4.003641152381896,226.4361742316008,87.31338374614714,1310.3782653808607,True,True,False,False,False,False,False,True
2022-06-14 13:20:00+00:00,3.047549108664195,224.88587053885448,21.638890484968822,1499.3302205403656,True,True,False,False,False,False,False,True
2022-06-14 13:30:00+00:00,3.653509056568146,229.9290949669401,7.072341346740724,412.0,True,True,False,False,False,False,False,True
2022-06-14 13:40:00+00:00,4.11728069782257,233.30125985582816,108.41991925239556,961.517630004883,True,True,False,False,False,False,False,True
2022-06-14 13:50:00+00:00,1.8814067095518112,200.92242545663157,-4.76318259239197,412.0,True,True,False,False,False,False,False,True
2022-06-14 14:00:00+00:00,3.683548726533587,216.3884190154903,31.95249228728445,1165.4684159128294,True,True,False,False,False,False,False,True
2022-06-14 14:10:00+00:00,4.29750405550003,211.8391119799593,135.10457787513735,1163.6050323486334,True,True,False,False,False,False,False,True
2022-06-14 14:20:00+00:00,3.415748190879821,215.7326397398433,58.92616651058196,874.2578582763672,True,True,False,False,False,False,False,True
2022-06-14 14:30:00+00:00,1.9925602659583093,240.1409520837894,-2.06099452376366,610.0835327148437,True,True,False,False,False,False,False,True
2022-06-14 14:40:00+00:00,2.7713625550270096,231.2206788825413,-1.5455495417118077,412.0,True,True,False,False,False,False,False,True
2022-06-14 14:50:00+00:00,3.938628649711608,219.975248243142,59.43338404297821,985.284338378907,True,True,False,False,False,False,False,True
2022-06-14 15:00:00+00:00,3.8852865815162665,241.17208307954948,85.35262163877489,1254.264904785157,True,True,False,False,False,False,False,True
2022-06-14 15:10:00+00:00,3.914188408851624,215.5733607742589,78.78535592555997,1016.5584197998048,True,True,False,False,False,False,False,True
2022-06-14 15:20:00+00:00,3.030891788005828,227.15546038259504,14.06274147629738,933.6769805908204,True,True,False,False,False,False,False,True
2022-06-14 15:30:00+00:00,1.929687596857548,232.73105370523572,-6.67000859975815,832.6348632812503,True,True,False,False,False,False,False,True
2022-06-14 15:40:00+00:00,3.3027741658060163,231.78827200680345,30.544018080360004,668.1570723684216,True,True,False,False,False,False,False,True
2022-06-14 15:50:00+00:00,3.868097615242005,265.8777740338885,47.69226359128952,1160.9940277099608,True,True,False,False,False,False,False,True
2022-06-14 16:00:00+00:00,2.8492291241884224,258.57966729110984,3.964777708053585,659.5946533203125,True,True,False,False,False,False,False,True
2022-06-14 16:10:00+00:00,3.79674952030182,260.8878585465738,51.99253615140916,1068.1932617187513,True,True,False,False,False,False,False,True
2022-06-14 16:20:00+00:00,2.371764010190964,255.1190425267961,-8.057145082950585,1241.2834777832034,True,True,False,False,False,False,False,True
2022-06-14 16:30:00+00:00,2.0303062498569493,263.98226267589814,-1.3300155431032177,412.0,True,True,False,False,False,False,False,True
2022-06-14 16:40:00+00:00,2.368181240558623,247.62435207267,-1.6223735213279735,412.0,True,True,False,False,False,False,False,True
2022-06-14 16:50:00+00:00,2.6767805099487303,260.94920725283856,-0.3792599920183448,1483.2,True,True,False,False,False,False,False,True
2022-06-14 17:00:00+00:00,2.583336037397385,276.3213485497304,-2.4387215316295663,1071.2,True,True,False,False,False,False,False,True
2022-06-14 17:10:00+00:00,1.693312378227711,291.8329666602093,-1.2948045432567594,412.0,True,True,False,False,False,False,False,True
2022-06-14 17:20:00+00:00,1.916962601989508,253.1236902440715,-1.8080315381288528,412.0,True,True,False,False,False,False,False,True
2022-06-14 17:30:00+00:00,2.34749259352684,261.717445538939,-2.920379036664964,412.0,True,True,False,False,False,False,False,True
2022-06-14 17:40:00+00:00,1.8603594958782184,260.2414949992233,-1.9264685273170468,412.0,True,True,False,False,False,False,False,True
2022-06-14 17:50:00+00:00,1.5466875657439232,261.6553891465102,-1.4500530213117602,412.0,True,True,False,False,False,False,False,True
2022-06-14 18:00:00+00:00,0.8524875264614817,254.0739657567385,-0.8103865236043932,412.0,True,True,False,False,False,False,False,True
2022-06-14 18:10:00+00:00,1.5454687714576714,314.99218070512376,-0.7645055189728737,412.0,True,True,False,False,False,False,False,True
2022-06-14 18:20:00+00:00,1.0119938075542447,273.9568944380296,-1.175834029912949,412.0,True,True,False,False,False,False,False,True
2022-06-14 18:30:00+00:00,1.2303749352693556,275.7978720579891,-0.8114535182714466,412.0,True,True,False,False,False,False,False,True
2022-06-14 18:40:00+00:00,1.2552187353372577,282.8790094175985,-0.7170240178704261,412.0,True,True,False,False,False,False,False,True
2022-06-14 18:50:00+00:00,1.188690725125765,284.3220666706632,-1.183303028345108,412.0,True,True,False,False,False,False,False,True
2022-06-14 19:00:00+00:00,1.272393822669983,322.4340116807446,-0.8474226499858654,412.0,True,True,False,False,False,False,False,True
2022-06-14 19:10:00+00:00,1.7853936851024628,339.846607938979,-0.7463665187358857,412.0,True,True,False,False,False,False,False,True
2022-06-14 19:20:00+00:00,2.0151376724243173,342.45366741764576,-1.253191521763801,412.0,True,True,False,False,False,False,False,True
2022-06-14 19:30:00+00:00,1.704749900102616,353.58657798058573,-0.770907525718212,412.0,True,True,False,False,False,False,False,True
2022-06-14 19:40:00+00:00,1.5727499485015883,358.91552392427093,-0.7586370170116424,412.0,True,True,False,False,False,False,False,True
2022-06-14 19:50:00+00:00,2.3539686441421503,348.9065578196826,-1.5119390249252311,412.0,True,True,False,False,False,False,False,True
2022-06-14 20:00:00+00:00,2.803406345844268,352.55646598245073,-3.4448095291852967,412.0,True,True,False,False,False,False,False,True
2022-06-14 20:10:00+00:00,2.751750016212464,352.081484823354,-1.596765524148941,412.0,True,True,False,False,False,False,False,True
2022-06-14 20:20:00+00:00,2.807175040245056,8.428301984985637,-1.6799915373325365,412.0,True,True,False,False,False,False,False,True
2022-06-14 20:30:00+00:00,2.755220472812652,35.32745589556339,2.4794728159904245,823.5100952148441,True,True,False,False,False,False,False,True
2022-06-14 20:40:00+00:00,2.6883188962936395,24.88328263284427,-1.980352050065995,412.0,True,True,False,False,False,False,False,True
2022-06-14 20:50:00+00:00,2.041743755340577,24.672133202459637,-1.7317410409450524,412.0,True,True,False,False,False,False,False,True
2022-06-14 21:00:00+00:00,2.128706324100494,30.517690072051323,-1.051528540253639,412.0,True,True,False,False,False,False,False,True
2022-06-14 21:10:00+00:00,2.765621876716612,42.30840801914093,-1.7205375611782074,412.0,True,True,False,False,False,False,False,True
2022-06-14 21:20:00+00:00,3.7882789015769966,48.18858914369923,66.0013911247254,868.593701171875,True,True,False,False,False,False,False,True
2022-06-14 21:30:00+00:00,3.132818484306335,68.23545581548996,52.76274280548096,877.9322540283204,True,True,False,False,False,False,False,True
2022-06-14 21:40:00+00:00,3.1628898262977594,83.01609609051275,31.257666182518005,853.8444061279297,True,True,False,False,False,False,False,True
2022-06-14 21:50:00+00:00,3.192552614212036,76.62255424259752,25.74621255397797,845.0257690429687,True,True,False,False,False,False,False,True
2022-06-14 22:00:00+00:00,2.4948775529861456,77.1363841325279,-0.5356388926506093,745.1791442871097,True,True,False,False,False,False,False,True
2022-06-14 22:10:00+00:00,2.7907163262367245,50.40968282070662,-2.5421320140361763,495.0328063964845,True,True,False,False,False,False,False,True
2022-06-14 22:20:00+00:00,2.2837981522083286,70.84423873812801,-6.69778715372085,610.6547119140625,True,True,False,False,False,False,False,True
2022-06-14 22:30:00+00:00,2.570549952983856,71.08609862396241,-1.0301885336637495,412.0,True,True,False,False,False,False,False,True
2022-06-14 22:40:00+00:00,2.3592936933040614,70.7808537854454,-1.0099155277013767,412.0,True,True,False,False,False,False,False,True
2022-06-14 22:50:00+00:00,2.40288770198822,114.77717922749764,-2.4845095366239547,412.0,True,True,False,False,False,False,False,True
2022-06-14 23:00:00+00:00,2.540250015258788,119.17845013447491,-1.0483275353908534,412.0,True,True,False,False,False,False,False,True
2022-06-14 23:10:00+00:00,2.6985375821590423,101.2429935984416,-2.149471533298493,412.0,True,True,False,False,False,False,False,True
2022-06-14 23:20:00+00:00,2.3602197825908666,124.07710608842716,-2.1766800165176363,412.0,True,True,False,False,False,False,False,True
2022-06-14 23:30:00+00:00,2.302964371442795,116.80710885860223,-1.1982410252094264,412.0,True,True,False,False,False,False,False,True
2022-06-14 23:40:00+00:00,2.570718747377396,109.52996308766006,-1.0360570281743997,412.0,True,True,False,False,False,False,False,True
2022-06-14 23:50:00+00:00,2.860140657424927,104.23806985305704,-1.7978950142860406,412.0,True,True,False,False,False,False,False,True
2022-06-15 00:00:00+00:00,3.196505471279746,109.85846350454013,10.510790448439751,808.3711883544922,True,True,False,False,False,False,False,True
2022-06-15 00:10:00+00:00,2.6827336192131037,124.37384191023956,2.244482006132606,839.207946777344,True,True,False,False,False,False,False,True
2022-06-15 00:20:00+00:00,2.7792771399021152,123.34323986532394,0.9437614649534216,830.9745269775391,True,True,False,False,False,False,False,True
2022-06-15 00:30:00+00:00,3.11845109462738,114.3979215363712,6.518643940240153,831.8454895019531,True,True,False,False,False,False,False,True
2022-06-15 00:40:00+00:00,2.5112561238439466,119.24329323876395,-1.264654201896564,904.2377287212172,True,True,False,False,False,False,False,True
2022-06-15 00:50:00+00:00,2.489873863756656,128.77981359548204,-11.784672111272815,1310.8426513671889,True,True,False,False,False,False,False,True
2022-06-15 01:00:00+00:00,2.5441605229126782,129.24465632339388,-5.912406795903256,1637.0177978515635,True,True,False,False,False,False,False,True
2022-06-15 01:10:00+00:00,2.825906121730804,129.80716040974107,4.578164127469064,1645.6320800781257,True,True,False,False,False,False,False,True
2022-06-15 01:20:00+00:00,3.229139351844787,137.3824191681981,16.806915116310133,1467.4447082519532,True,True,False,False,False,False,False,True
2022-06-15 01:30:00+00:00,3.276120996475219,131.54618961553297,23.183648526668545,1250.1464294433604,True,True,False,False,False,False,False,True
2022-06-15 01:40:00+00:00,3.457402384281159,151.87881238812656,25.401072096824645,1156.814825439455,True,True,False,False,False,False,False,True
2022-06-15 01:50:00+00:00,3.4824060797691336,160.00291216917185,50.387031173706056,865.9291625976563,True,True,False,False,False,False,False,True
2022-06-15 02:00:00+00:00,2.9105882167816173,170.79563595602224,23.624954056739806,816.5053649902344,True,True,True,False,False,False,False,False
2022-06-15 02:10:00+00:00,3.9272625207901,176.61372675051052,-2.754460561275482,412.0,True,True,True,False,False,False,False,False
2022-06-15 02:20:00+00:00,3.615199840068817,193.1669261742398,11.368548841029405,501.1568389892578,True,True,True,False,False,False,False,False
2022-06-15 02:30:00+00:00,2.749818480014801,207.3990878821649,14.608826544880866,1216.9531311035173,True,True,True,False,False,False,False,False
2022-06-15 02:40:00+00:00,3.087266170978546,201.07270020496105,35.31510562896729,1265.1094604492198,True,True,False,False,False,False,False,True
2022-06-15 02:50:00+00:00,2.6604771137237546,186.8466130763989,-0.6364525914192211,1711.1132446289066,True,True,False,False,False,False,False,True
2022-06-15 03:00:00+00:00,2.886717021465302,198.41330970289877,20.86133062243461,2060.0,True,True,False,False,False,False,False,True
2022-06-15 03:10:00+00:00,3.916620147228241,210.2253257095923,94.87890100479125,1686.279693603518,True,True,False,False,False,False,False,True
2022-06-15 03:20:00+00:00,3.244826579093934,186.44182291406884,34.850669485330585,1411.9564331054694,True,True,False,False,False,False,False,True
2022-06-15 03:30:00+00:00,2.7335350036621096,168.6922597939888,-3.4634820371866235,412.0,True,True,False,False,False,False,False,True
2022-06-15 03:40:00+00:00,3.2543101549148554,181.2818387117342,30.58013396263122,958.1800201416028,True,True,False,False,False,False,False,True
2022-06-15 03:50:00+00:00,3.233148849010468,170.05193235798356,26.65112509727478,1021.7962677001956,True,True,False,False,False,False,False,True
2022-06-15 04:00:00+00:00,3.011586833000184,161.59863643525557,12.886009883880613,873.5819091796877,True,True,False,False,False,False,False,True
2022-06-15 04:10:00+00:00,3.3556798934936523,159.80343987452648,27.377316045761116,850.0474975585939,True,True,False,False,False,False,False,True
2022-06-15 04:20:00+00:00,3.4528917551040648,159.89300560636707,53.844824028015125,864.3368927001953,True,True,False,False,False,False,False,True
2022-06-15 04:30:00+00:00,3.9125177145004257,168.26253013290648,90.48141670227052,904.2996520996094,True,True,False,False,False,False,False,True
2022-06-15 04:40:00+00:00,3.913130331039429,167.16998669525697,100.48944892883311,910.4713348388672,True,True,False,False,False,False,False,True
2022-06-15 04:50:00+00:00,4.044627153873444,169.70872714596385,105.93363685607916,935.8452301025392,True,True,False,False,False,False,False,True
2022-06-15 05:00:00+00:00,4.666582274436951,179.2387036820504,140.48731880187995,950.6492855674342,True,True,False,False,False,False,False,True
2022-06-15 05:10:00+00:00,4.843445658683778,182.4511041783236,186.0004356384277,990.567240397136,True,True,False,False,False,False,False,True
2022-06-15 05:20:00+00:00,5.329393506050109,187.43929882906176,257.3024406433105,1033.4849596525503,True,True,False,False,False,False,False,True
2022-06-15 05:30:00+00:00,4.833886051177979,192.7236413961388,207.49552383422852,986.164395141602,True,True,False,False,False,False,False,True
2022-06-15 05:40:00+00:00,4.491853380203247,188.947377103322,183.95213928222668,980.5371002197264,True,True,False,False,False,False,False,True
2022-06-15 05:50:00+00:00,4.474387131239238,191.50792563396044,183.70352654708051,983.9937774658204,True,True,False,False,False,False,False,True
2022-06-15 06:00:00+00:00,5.698726272583008,186.91642090676103,92.76170431673523,552.4835269325661,True,True,True,False,False,False,False,False
2022-06-15 06:10:00+00:00,5.62277376651764,192.99929402163932,277.4033340454104,1066.8451904296876,True,True,True,False,False,False,False,False
2022-06-15 06:20:00+00:00,5.234668898582457,193.64354414280533,256.4290695190431,1035.1635040283206,True,True,False,False,False,False,False,True
2022-06-15 06:30:00+00:00,4.976258478666607,191.4764285720451,204.32831693950465,1005.2850097656258,True,True,False,False,False,False,False,True
2022-06-15 06:40:00+00:00,4.45196259021759,193.4734993004326,145.18037586212165,969.364129638672,True,True,False,False,False,False,False,True
2022-06-15 06:50:00+00:00,4.201795816421509,192.50229606702945,138.25351238250738,922.862274169922,True,True,False,False,False,False,False,True
2022-06-15 07:00:00+00:00,4.338156020641327,191.3956219284132,114.17242517471313,897.6992858886719,True,True,False,False,False,False,False,True
2022-06-15 07:10:00+00:00,3.866260026630602,192.0227029079061,70.64997215333739,864.2108507658307,True,True,False,False,False,False,False,True
2022-06-15 07:20:00+00:00,2.871141332387925,187.92935069506245,-7.580144083499903,542.2349212646484,True,True,False,False,False,False,False,True
2022-06-15 07:30:00+00:00,4.317106103897095,186.9546129118945,102.97408008575448,999.8804931640636,True,True,False,False,False,False,False,True
2022-06-15 07:40:00+00:00,2.729733809828759,183.9526842978685,3.851066032052037,1260.7154052734384,True,True,False,False,False,False,False,True
2022-06-15 07:50:00+00:00,2.3173950195312503,188.21808013191895,-4.617060011625288,1360.6070556640625,True,True,False,False,False,False,False,True
2022-06-15 08:00:00+00:00,2.114269724017696,184.63345389296109,-1.0568916076108013,412.0,True,True,False,False,False,False,False,True
2022-06-15 08:10:00+00:00,2.3819999814033506,192.1191609987656,-0.9619005411863316,412.0,True,True,False,False,False,False,False,True
2022-06-15 08:20:00+00:00,2.675137495994567,165.37732399704214,-0.923488530516624,412.0,True,True,False,False,False,False,False,True
2022-06-15 08:30:00+00:00,3.0322624266147606,166.59414509241742,-3.878594985604284,412.0,True,True,False,False,False,False,False,True
2022-06-15 08:40:00+00:00,2.888962972164154,185.22951594283384,2.6462004914879804,2060.0,True,True,False,False,False,False,False,True
2022-06-15 08:50:00+00:00,2.32805566724978,190.17071659916303,-3.141541120253114,672.2105263157895,True,True,False,False,False,False,False,True
2022-06-15 09:00:00+00:00,2.4403875946998594,182.4996793575015,-0.9128185242414476,412.0,True,True,False,False,False,False,False,True
2022-06-15 09:10:00+00:00,2.6425816893577574,202.6067648709692,-1.4959340214729313,412.0,True,True,False,False,False,False,False,True
2022-06-15 09:20:00+00:00,2.477710738778115,194.7317549491714,4.094896495342249,1400.8,True,True,False,False,False,False,False,True
2022-06-15 09:30:00+00:00,3.1600119888782503,160.70068424309227,-4.391289463639261,659.2,True,True,False,False,False,False,False,True
2022-06-15 09:40:00+00:00,2.8068076491355898,170.23066335467274,-4.427140077948572,576.8,True,True,False,False,False,False,False,True
2022-06-15 09:50:00+00:00,2.0314126044511798,181.556395340741,-0.9282900273799892,412.0,True,True,False,False,False,False,False,True
2022-06-15 10:00:00+00:00,2.408846947550773,209.5053183267168,6.603644812107106,659.2,True,True,False,False,False,False,False,True
2022-06-15 10:10:00+00:00,2.0528729677200315,206.40528449675,-2.627537524700164,576.8,True,True,False,False,False,False,False,True
2022-06-15 10:20:00+00:00,2.7403408467769617,162.71877216925873,-2.7043115377426146,412.0,True,True,False,False,False,False,False,True
2022-06-15 10:30:00+00:00,2.2717364162206644,199.13558637720172,0.0897545665502542,525.1403076171875,True,True,False,False,False,False,False,True
2022-06-15 10:40:00+00:00,2.588568775355815,146.47454038969693,-1.8725850012153389,412.0,True,True,False,False,False,False,False,True
2022-06-15 10:50:00+00:00,2.3454187035560605,160.4440905624781,-2.400216494128108,412.0,True,True,False,False,False,False,False,True
2022-06-15 11:00:00+00:00,1.8911999791860583,169.18067650905982,-0.6727435223758219,412.0,True,True,False,False,False,False,False,True
2022-06-15 11:10:00+00:00,2.619393759965896,235.83024605734937,-1.646914514712989,412.0,True,True,False,False,False,False,False,True
2022-06-15 11:20:00+00:00,2.549715077877045,252.0339543254445,0.8035935103893289,576.8,True,True,False,False,False,False,False,True
2022-06-15 11:30:00+00:00,3.0808787703514104,211.0873854809602,4.361224469542504,802.5476501464846,True,True,False,False,False,False,False,True
2022-06-15 11:40:00+00:00,1.7914395339787004,222.9339355249145,-5.471767489612105,551.8248443603513,True,True,False,False,False,False,False,True
2022-06-15 11:50:00+00:00,2.2726125121116643,229.7935156632493,-0.9688360363245004,412.0,True,True,False,False,False,False,False,True
2022-06-15 12:00:00+00:00,2.6558061718940733,229.83304039863333,-1.8272375106811525,412.0,True,True,False,False,False,False,False,True
2022-06-15 12:10:00+00:00,3.030721576590288,240.37947689931303,15.483692570736524,1417.902597045899,True,True,False,False,False,False,False,True
2022-06-15 12:20:00+00:00,2.3046690836548804,267.32845398612164,-2.2332930356264087,616.7071533203125,True,True,False,False,False,False,False,True
2022-06-15 12:30:00+00:00,2.404724961519242,211.12930209432656,-1.404705532174556,412.0,True,True,False,False,False,False,False,True
2022-06-15 12:40:00+00:00,2.3476804673671734,223.97441136195752,-2.572487104684118,885.8,True,True,False,False,False,False,False,True
2022-06-15 12:50:00+00:00,2.002827871590852,229.89966130912103,-1.4831300331279644,412.0,True,True,False,False,False,False,False,True
2022-06-15 13:00:00+00:00,1.9862404704093948,217.95839284110687,-1.413775044679642,412.0,True,True,False,False,False,False,False,True
2022-06-15 13:10:00+00:00,1.916025018692016,180.81472390383837,-1.0253870174288755,412.0,True,True,False,False,False,False,False,True
2022-06-15 13:20:00+00:00,1.976737532019616,249.7580946527268,-0.3425070110708475,412.0,True,True,False,False,False,False,False,True
2022-06-15 13:30:00+00:00,1.790756276249886,223.5635006511968,-0.2101990073919297,412.0,True,True,False,False,False,False,False,True
2022-06-15 13:40:00+00:00,2.7098437666893007,228.06790755161944,-1.057930532097817,412.0,True,True,False,False,False,False,False,True
2022-06-15 13:50:00+00:00,2.7090375185012814,225.1268875178328,-2.3879459857940675,412.0,True,True,False,False,False,False,False,True
2022-06-15 14:00:00+00:00,2.825969028472902,233.429269849142,8.428301918506607,906.4,True,True,False,False,False,False,False,True
2022-06-15 14:10:00+00:00,2.577173668146134,230.50768055620412,-1.8491165459156047,412.0,True,True,False,False,False,False,False,True
2022-06-15 14:20:00+00:00,3.1576922595500934,218.87018062185092,45.86816746592525,1236.0,True,True,False,False,False,False,False,True
2022-06-15 14:30:00+00:00,2.976803622747723,214.6242918597005,23.13948532938959,1369.5014487818682,True,True,False,False,False,False,False,True
2022-06-15 14:40:00+00:00,3.80505952835083,215.33016015910684,74.46157903671265,987.8976837158228,True,True,False,False,False,False,False,True
2022-06-15 14:50:00+00:00,3.070708441734314,217.2455194845469,28.83602890968324,1032.4662353515623,True,True,False,False,False,False,False,True
2022-06-15 15:00:00+00:00,3.3540464341640472,220.44729114023585,32.39591968059538,1117.5926605224618,True,True,False,False,False,False,False,True
2022-06-15 15:10:00+00:00,2.6891190767288213,249.41531544945724,12.425249260663984,1730.7742553710946,True,True,False,False,False,False,False,True
2022-06-15 15:20:00+00:00,3.3825397908687584,228.7694381155584,21.53846740722657,1497.975161743165,True,True,False,False,False,False,False,True
2022-06-15 15:30:00+00:00,2.3233508795499804,252.42425471961863,-3.639537072181702,412.0,True,True,False,False,False,False,False,True
2022-06-15 15:40:00+00:00,2.1606563866138444,237.06844945944076,-3.465616011619568,412.0,True,True,False,False,False,False,False,True
2022-06-15 15:50:00+00:00,2.391881150007248,238.06102302412995,-3.267154026031494,412.0,True,True,False,False,False,False,False,True
2022-06-15 16:00:00+00:00,1.852050060033798,250.4463412332561,-2.450899040699005,412.0,True,True,False,False,False,False,False,True
2022-06-15 16:10:00+00:00,1.896243679523468,231.7648144493548,-2.252437031269075,412.0,True,True,False,False,False,False,False,True
2022-06-15 16:20:00+00:00,1.644468837976455,193.2211550041941,-2.7918055295944204,412.0,True,True,False,False,False,False,False,True
2022-06-15 16:30:00+00:00,2.3360437631607054,212.5169514683806,-3.21753853559494,412.0,True,True,False,False,False,False,False,True
2022-06-15 16:40:00+00:00,2.6408859252929675,233.43900876371268,-2.689907026290893,412.0,True,True,False,False,False,False,False,True
2022-06-15 16:50:00+00:00,1.9818126916885384,236.43920390614957,-1.718403542041779,412.0,True,True,False,False,False,False,False,True
2022-06-15 17:00:00+00:00,3.086194753646851,242.3597525891776,3.6244181513786335,412.0,True,True,False,False,False,False,False,True
2022-06-15 17:10:00+00:00,2.714318131145678,230.40456799226072,-3.426720565557479,597.0869995117184,True,True,False,False,False,False,False,True
2022-06-15 17:20:00+00:00,3.540483772754669,246.7394756910685,25.27493270635605,1055.7441711425786,True,True,False,False,False,False,False,True
2022-06-15 17:30:00+00:00,3.1196763277053834,266.0382165360964,20.086261699074186,1370.7932983398462,True,True,False,False,False,False,False,True
2022-06-15 17:40:00+00:00,2.4606517195701594,254.76400291924995,-8.087059545516974,1934.0593078613283,True,True,False,False,False,False,False,True
2022-06-15 17:50:00+00:00,2.236232675611973,279.85545564928145,-3.338161051273346,494.4,True,True,False,False,False,False,False,True
2022-06-15 18:00:00+00:00,1.7738623201847077,288.3638135519617,-0.994444024562836,412.0,True,True,False,False,False,False,False,True
2022-06-15 18:10:00+00:00,2.957036185264587,279.9499528925889,1.6242010176181794,412.0,True,True,False,False,False,False,False,True
2022-06-15 18:20:00+00:00,3.3038163483142853,300.7847455999272,37.81122027635576,1374.7909301757832,True,True,False,False,False,False,False,True
2022-06-15 18:30:00+00:00,2.777272355556488,301.1292325014759,4.261110024899245,1623.348010253908,True,True,False,False,False,False,False,True
2022-06-15 18:40:00+00:00,2.9748145103454577,299.86395147898213,15.097520589828497,2060.0,True,True,False,False,False,False,False,True
2022-06-15 18:50:00+00:00,2.8440787911415093,299.9694220402269,9.442732563614843,1504.8274963378913,True,True,False,False,False,False,False,True
2022-06-15 19:00:00+00:00,2.6044741213321685,300.95922885367565,-4.207190524041655,1643.2505859375017,True,True,False,False,False,False,False,True
2022-06-15 19:10:00+00:00,2.867671740055085,295.22768795292563,0.0021828979253727,1647.469268798828,True,True,False,False,False,False,False,True
2022-06-15 19:20:00+00:00,3.3144897699356077,295.9113207007723,27.470184759050603,1310.6501831054698,True,True,False,False,False,False,False,True
2022-06-15 19:30:00+00:00,3.7451954007148736,296.5590620050814,39.88963251113891,1256.5766418457044,True,True,False,False,False,False,False,True
2022-06-15 19:40:00+00:00,3.8020153045654297,296.8859714842134,49.357745838165286,1666.729779052736,True,True,False,False,False,False,False,True
