timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-15 19:50:00+00:00,2.392815887928009,316.4690741573868,0.928406995534896,1341.925885009766,True,True,False,False,False,False,False,True
2022-06-15 20:00:00+00:00,1.9459125339984893,321.89581404942714,-1.5455495357513434,412.0,True,True,False,False,False,False,False,True
2022-06-15 20:10:00+00:00,3.2326963186264046,304.85552934594665,14.00094175338744,564.5041809082036,True,True,False,False,False,False,False,True
2022-06-15 20:20:00+00:00,1.9820409536361687,331.99774593614995,-0.7362306118011448,717.6942413330086,True,True,False,False,False,False,False,True
2022-06-15 20:30:00+00:00,3.550014472007752,339.1740972469714,13.263537299633033,603.6532897949219,True,True,False,False,False,False,False,True
2022-06-15 20:40:00+00:00,3.353934997320175,342.62979131317826,31.91759952306748,848.1354339599609,True,True,False,False,False,False,False,True
2022-06-15 20:50:00+00:00,2.6229809701442712,348.4217258477669,18.79008668661117,862.6221710205078,True,True,False,False,False,False,False,True
2022-06-15 21:00:00+00:00,3.7893741488456727,340.4658241518892,56.95310077667235,953.8084491930512,True,True,False,False,False,False,False,True
2022-06-15 21:10:00+00:00,4.751784086227418,353.4299735378984,162.49027976989746,1072.5876831054695,True,True,False,False,False,False,False,True
2022-06-15 21:20:00+00:00,5.174777060747147,0.2178183521463665,150.82867145538324,935.5934735466452,True,True,False,False,False,False,False,True
2022-06-15 21:30:00+00:00,4.756845137652228,354.081589485761,115.58536260268264,912.6983893899358,True,True,False,False,False,False,False,True
2022-06-15 21:40:00+00:00,4.636585235595703,353.5866604640748,92.80659923553472,894.2085998535156,True,True,False,False,False,False,False,True
2022-06-15 21:50:00+00:00,4.030723762512208,352.87510575908783,61.1904260635376,875.80927734375,True,True,False,False,False,False,False,True
2022-06-15 22:00:00+00:00,4.167974877357484,347.7922167799094,87.9987846374512,889.5815399169921,True,True,False,False,False,False,False,True
2022-06-15 22:10:00+00:00,4.067712030912699,352.55948597237153,91.77536087036135,885.3692112972861,True,True,False,False,False,False,False,True
2022-06-15 22:20:00+00:00,3.911663877964019,351.4838694454972,69.60720805117958,862.7378570556641,True,True,False,False,False,False,False,True
2022-06-15 22:30:00+00:00,3.7724822759628287,348.1654100153225,76.88857612609863,873.904019165039,True,True,False,False,False,False,False,True
2022-06-15 22:40:00+00:00,4.438467586040496,347.2089016935829,118.97098846435549,889.6291717529297,True,True,False,False,False,False,False,True
2022-06-15 22:50:00+00:00,4.7195596575737,345.32766805225714,139.99438781738286,911.9410858154296,True,True,False,False,False,False,False,True
2022-06-15 23:00:00+00:00,4.703744363784788,350.4194213213537,145.36336441040046,930.1090606689452,True,True,False,False,False,False,False,True
2022-06-15 23:10:00+00:00,4.963210964202881,352.2151163884509,194.2093536376954,967.71064453125,True,True,False,False,False,False,False,True
2022-06-15 23:20:00+00:00,5.078205633163452,354.35358385839044,189.26788711547852,957.4699035644531,True,True,False,False,False,False,False,True
2022-06-15 23:30:00+00:00,4.299861478805542,1.4046886511731032,128.59015655517587,923.5495361328124,True,True,False,False,False,False,False,True
2022-06-15 23:40:00+00:00,3.8925074458122246,1.3465500217644149,75.29076309204102,873.3868743896485,True,True,False,False,False,False,False,True
2022-06-15 23:50:00+00:00,4.111099457740783,2.3143364325442235,77.75885009765626,901.910354614258,True,True,False,False,False,False,False,True
2022-06-16 00:00:00+00:00,3.974033939838409,2.164515963154031,63.3672534942627,1025.6473195929286,True,True,False,False,False,False,False,True
2022-06-16 00:10:00+00:00,4.278445281480489,359.8898332227557,96.54503936767571,1051.3794250488295,True,True,False,False,False,False,False,True
2022-06-16 00:20:00+00:00,5.404126048088074,352.93923919372423,199.8123048481189,1045.203509521485,True,True,False,False,False,False,False,True
2022-06-16 00:30:00+00:00,5.2615288496017465,350.9861975480064,178.3117187499999,952.1011535644532,True,True,False,False,False,False,False,True
2022-06-16 00:40:00+00:00,4.412146043777467,344.023802144293,130.1320415496826,915.3705474853516,True,True,False,False,False,False,False,True
2022-06-16 00:50:00+00:00,4.655611813068389,348.4764944497962,135.91768226623535,936.5869232177736,True,True,False,False,False,False,False,True
2022-06-16 01:00:00+00:00,5.46469554901123,349.0554010205332,254.30930252075197,1027.767007446289,True,True,False,False,False,False,False,True
2022-06-16 01:10:00+00:00,5.243077790737153,343.56129636694465,246.48341751098636,1063.1027282714854,True,True,False,False,False,False,False,True
2022-06-16 01:20:00+00:00,4.607033729553223,334.5494493080951,175.69423294067388,1048.411810302736,True,True,False,False,False,False,False,True
2022-06-16 01:30:00+00:00,4.778365647792817,333.10905171046613,191.48791427612315,1078.9163513183607,True,True,False,False,False,False,False,True
2022-06-16 01:40:00+00:00,6.081880044937133,337.350671085197,284.7127166748047,1103.657482910158,True,True,False,False,False,False,False,True
2022-06-16 01:50:00+00:00,5.9910166501998905,346.7066348750962,334.40225982666016,1094.9749450683605,True,True,False,False,False,False,False,True
2022-06-16 02:00:00+00:00,5.885785746574403,340.0091802714703,289.037599182129,1055.903582763674,True,True,False,False,False,False,False,True
2022-06-16 02:10:00+00:00,6.125037789344788,338.1411141600858,330.6179473876954,1082.141668701174,True,True,False,False,False,False,False,True
2022-06-16 02:20:00+00:00,5.997532033920288,337.3527018914858,348.2827392578126,1108.8152770996116,True,True,False,False,False,False,False,True
2022-06-16 02:30:00+00:00,6.032485175132751,357.364528153036,407.44945983886726,1129.099407958985,True,True,False,False,False,False,False,True
2022-06-16 02:40:00+00:00,5.182564020156861,356.5540121768736,274.3787178039551,1047.98997192383,True,True,False,False,False,False,False,True
2022-06-16 02:50:00+00:00,4.577185344696047,357.36867214513586,174.42444458007816,966.1319976806642,True,True,False,False,False,False,False,True
2022-06-16 03:00:00+00:00,4.508411204814911,1.3647183659093116,132.35746765136722,928.8298217773438,True,True,False,False,False,False,False,True
2022-06-16 03:10:00+00:00,4.07878214120865,9.855929408701629,107.02474899291994,915.566814221834,True,True,False,False,False,False,False,True
2022-06-16 03:20:00+00:00,3.7615489721298223,10.809733644814685,71.07735042572021,892.7835344587054,True,True,False,False,False,False,False,True
2022-06-16 03:30:00+00:00,3.965866446495056,9.475946907471553,101.33293991088868,888.3771484375,True,True,False,False,False,False,False,True
2022-06-16 03:40:00+00:00,3.593187081813812,1.5643741977779086,63.57962017059326,861.3973785400392,True,True,False,False,False,False,False,True
2022-06-16 03:50:00+00:00,3.248187441574899,1.9773873896781995,42.929705429077146,852.5000000000001,True,True,False,False,False,False,False,True
2022-06-16 04:00:00+00:00,3.3094406127929688,0.1446277348080116,29.12711773420636,841.4058044433593,True,True,False,False,False,False,False,True
2022-06-16 04:10:00+00:00,3.0334906220436104,359.5625659004447,14.04311451911926,830.4029357910156,True,True,False,False,False,False,False,True
2022-06-16 04:20:00+00:00,2.783769261837005,14.87045234113009,-3.591527537815273,879.0712188720703,True,True,False,False,False,False,False,True
2022-06-16 04:30:00+00:00,2.774506604671477,13.37438053475438,0.5062914919108151,987.8610565185548,True,True,False,False,False,False,False,True
2022-06-16 04:40:00+00:00,2.6554838299751298,18.31001371194111,-5.122719052061439,988.8163787841796,True,True,False,False,False,False,False,True
2022-06-16 04:50:00+00:00,2.5592557907104494,7.307335818317199,3.1737915396690366,1088.427114868164,True,True,False,False,False,False,False,True
2022-06-16 05:00:00+00:00,2.465143990516663,8.657239566468832,-0.8429300136864191,1234.6570402446555,True,True,False,False,False,False,False,True
2022-06-16 05:10:00+00:00,2.721176493167877,9.83233677268555,4.031895446777349,1541.5433715820332,True,True,False,False,False,False,False,True
2022-06-16 05:20:00+00:00,2.6520576351567318,4.442162862682835,8.133388023627433,1318.8320678710943,True,True,False,False,False,False,False,True
2022-06-16 05:30:00+00:00,2.889594113826752,357.1368686661491,7.652158670127392,1243.9305419921898,True,True,False,False,False,False,False,True
2022-06-16 05:40:00+00:00,3.498611104488373,358.34920420857554,52.67797679901123,1089.4487854003914,True,True,False,False,False,False,False,True
2022-06-16 05:50:00+00:00,3.671446549892424,353.744272723254,47.10413188934327,1080.7465209960951,True,True,False,False,False,False,False,True
2022-06-16 06:00:00+00:00,2.820912754535676,351.71001695267336,3.313699459657072,1319.0362304687517,True,True,False,False,False,False,False,True
2022-06-16 06:10:00+00:00,2.682328647375108,334.07737841122105,-7.116025701165195,1048.613122558594,True,True,False,False,False,False,False,True
2022-06-16 06:20:00+00:00,2.5372875690460206,308.0214554104698,-2.527723014354705,412.0,True,True,False,False,False,False,False,True
2022-06-16 06:30:00+00:00,2.347725000977517,346.59708573086266,-0.9576325327157976,412.0,True,True,False,False,False,False,False,True
2022-06-16 06:40:00+00:00,1.9211437314748767,340.3719245552001,-0.983240523934364,412.0,True,True,False,False,False,False,False,True
2022-06-16 06:50:00+00:00,1.4565499583880106,316.7146198741417,-0.2980486728250982,412.0,True,True,False,False,False,False,False,True
2022-06-16 07:00:00+00:00,1.989875071578555,329.0891378175846,-0.913470579518212,412.0,True,True,False,False,False,False,False,True
2022-06-16 07:10:00+00:00,2.292918699979784,353.20519432727514,-0.337705508992076,412.0,True,True,False,False,False,False,False,True
2022-06-16 07:20:00+00:00,1.886230238174137,14.589525163176065,-0.1099010022357106,412.0,True,True,False,False,False,False,False,True
2022-06-16 07:30:00+00:00,1.9693500876426695,15.347741531541033,-0.4211842249098578,412.0,True,True,False,False,False,False,False,True
2022-06-16 07:40:00+00:00,1.795518720149995,20.63337264175493,-0.2763530109077691,412.0,True,True,False,False,False,False,False,True
2022-06-16 07:50:00+00:00,1.5296625226736056,24.997443366083985,-0.122705003619194,412.0,True,True,False,False,False,False,False,True
2022-06-16 08:00:00+00:00,1.8467250347137456,23.00114852862504,-0.4401375111192463,412.0,True,True,False,False,False,False,False,True
2022-06-16 08:10:00+00:00,1.462143829464913,46.82942323407127,-0.2443430049344897,412.0,True,True,False,False,False,False,False,True
2022-06-16 08:20:00+00:00,2.3054437637329106,69.55222179438863,-0.1131020031869411,412.0,True,True,False,False,False,False,False,True
2022-06-16 08:30:00+00:00,1.490568721294403,60.583325980734,-0.439604009874165,412.0,True,True,False,False,False,False,False,True
2022-06-16 08:40:00+00:00,1.5258749872446058,55.56155399335773,-0.2320725088939072,412.0,True,True,False,False,False,False,False,True
2022-06-16 08:50:00+00:00,1.1934000454843043,107.22782615612914,-0.1184370044618845,412.0,True,True,False,False,False,False,False,True
2022-06-16 09:00:00+00:00,1.445625044797596,146.30336311937162,-0.411637384640543,412.0,True,True,False,False,False,False,False,True
2022-06-16 09:10:00+00:00,2.2559063941240307,116.91326714106263,-0.7452995227649805,412.0,True,True,False,False,False,False,False,True
2022-06-16 09:20:00+00:00,2.103243762254714,148.8494132548957,-0.5297654828056693,412.0,True,True,False,False,False,False,False,True
2022-06-16 09:30:00+00:00,2.5707937285304068,166.00284194872577,-4.566226428747177,412.0,True,True,False,False,False,False,False,True
2022-06-16 09:40:00+00:00,2.3528256356716155,198.32684685623943,-2.1174615055322645,412.0,True,True,False,False,False,False,False,True
2022-06-16 09:50:00+00:00,2.63475432395935,236.7956583971276,-1.0653995186090468,412.0,True,True,False,False,False,False,False,True
2022-06-16 10:00:00+00:00,3.197201895713808,234.4923355989251,3.959905809164044,1318.4,True,True,False,False,False,False,False,True
2022-06-16 10:10:00+00:00,2.7538870245218283,224.8420595860953,-3.225107583403586,412.0,True,True,False,False,False,False,False,True
2022-06-16 10:20:00+00:00,2.822886514663696,217.7412371035022,-2.2492974758148168,1508.26713256836,True,True,False,False,False,False,False,True
2022-06-16 10:30:00+00:00,2.191462377458811,244.00675532062107,-1.7104010649025434,412.0,True,True,False,False,False,False,False,True
2022-06-16 10:40:00+00:00,2.146593767404556,193.15225526911783,-2.036369509249926,412.0,True,True,False,False,False,False,False,True
2022-06-16 10:50:00+00:00,2.897720703482628,190.21649270800611,15.44681613445282,1400.8,True,True,False,False,False,False,False,True
2022-06-16 11:00:00+00:00,2.8985597848892213,234.0247662647282,3.67973238825798,2018.8,True,True,False,False,False,False,False,True
2022-06-16 11:10:00+00:00,2.971724735365975,228.6859169819832,-2.901722345087264,822.2610880533856,True,True,False,False,False,False,False,True
2022-06-16 11:20:00+00:00,3.58769452571869,243.29829045358528,6.027192393938695,575.8340013292103,True,True,False,False,False,False,False,True
2022-06-16 11:30:00+00:00,3.4183655083179474,227.8484818158654,53.14273476600643,1778.025427246094,True,True,False,False,False,False,False,True
2022-06-16 11:40:00+00:00,3.9665446639060975,216.14354553012916,34.42775962352755,795.7655822753916,True,True,False,False,False,False,False,True
2022-06-16 11:50:00+00:00,3.5045959115028382,219.16721780432155,18.713655436038984,664.2324615478522,True,True,False,False,False,False,False,True
2022-06-16 12:00:00+00:00,2.27223416864872,228.2933226324984,-1.3571900427341477,540.0501220703125,True,True,False,False,False,False,False,True
2022-06-16 12:10:00+00:00,3.721632218360901,208.4060183550808,40.60661910474301,843.7742401123054,True,True,False,False,False,False,False,True
2022-06-16 12:20:00+00:00,3.250913202762604,191.6375145673965,39.64404187202452,980.6881103515632,True,True,False,False,False,False,False,True
2022-06-16 12:30:00+00:00,4.100333178043367,214.46326813125447,114.37791385650635,1201.7795318603528,True,True,False,False,False,False,False,True
2022-06-16 12:40:00+00:00,3.309682017564774,234.19875003374383,38.90501036643982,1740.5977386474613,True,True,False,False,False,False,False,True
2022-06-16 12:50:00+00:00,3.2186144232749934,259.3244205606703,31.564245057106028,1720.169989013672,True,True,False,False,False,False,False,True
2022-06-16 13:00:00+00:00,2.621716648340225,241.49453689100372,-2.7710265994072008,1264.3523681640625,True,True,False,False,False,False,False,True
2022-06-16 13:10:00+00:00,0.926868686079979,205.29732450144556,-2.732053542137146,412.0,True,True,False,False,False,False,False,True
2022-06-16 13:20:00+00:00,1.4229561597108835,249.2824497599741,-2.701644051074981,412.0,True,True,False,False,False,False,False,True
2022-06-16 13:30:00+00:00,2.1671250775456428,220.47179102441936,-3.312501537799835,412.0,True,True,False,False,False,False,False,True
2022-06-16 13:40:00+00:00,3.1031063318252565,220.17274890422425,-3.7686440467834457,412.0,True,True,False,False,False,False,False,True
2022-06-16 13:50:00+00:00,2.535259847457591,226.2116059514109,-4.286877833879911,412.0,True,True,False,False,False,False,False,True
2022-06-16 14:00:00+00:00,2.0375221272309627,213.5632271196613,0.425147864553664,628.3244844324453,True,True,False,False,False,False,False,True
2022-06-16 14:10:00+00:00,1.3052960398950082,330.348986622677,-1.156291077011509,412.0,True,True,False,False,False,False,False,True
2022-06-16 14:20:00+00:00,3.032620739936829,189.28103003893287,-3.005205565690992,412.0,True,True,False,False,False,False,False,True
2022-06-16 14:30:00+00:00,2.629176890850068,167.29403078118605,4.658878371119496,1067.4896240234375,True,True,False,False,False,False,False,True
2022-06-16 14:40:00+00:00,2.810268688201904,147.07472443770325,-2.0171635329723365,412.0,True,True,False,False,False,False,False,True
2022-06-16 14:50:00+00:00,1.2540187269449232,197.495508346572,-1.2878690361976628,412.0,True,True,False,False,False,False,False,True
2022-06-16 15:00:00+00:00,2.8774332642555245,226.29033775635668,-3.4704174965620043,412.0,True,True,False,False,False,False,False,True
2022-06-16 15:10:00+00:00,2.2692555248737336,244.79876015969705,-2.7891380786895765,412.0,True,True,False,False,False,False,False,True
2022-06-16 15:20:00+00:00,3.506681168079376,230.22995594255164,21.62995632290842,608.4880065917971,True,True,False,False,False,False,False,True
2022-06-16 15:30:00+00:00,3.858797967433928,223.10813796574809,78.67438464164738,1027.8867218017588,True,True,False,False,False,False,False,True
2022-06-16 15:40:00+00:00,4.151844036579133,226.76384255362493,90.33847956657414,1037.4186798095711,True,True,False,False,False,False,False,True
2022-06-16 15:50:00+00:00,3.8643109440803536,223.8845986549061,92.2634840011597,965.0087799072268,True,True,False,False,False,False,False,True
2022-06-16 16:00:00+00:00,4.179632115364074,235.8740088721387,111.22149829864505,915.3977416992188,True,True,False,False,False,False,False,True
2022-06-16 16:10:00+00:00,2.91376246213913,234.23610246921407,36.274614739418055,927.7476531982428,True,True,False,False,False,False,False,True
2022-06-16 16:20:00+00:00,3.354863238334656,236.37140823694187,37.61746419668197,1075.6910464638163,True,True,False,False,False,False,False,True
2022-06-16 16:30:00+00:00,3.3933432340621934,236.07424797788477,45.18594627380372,1086.3296081542974,True,True,False,False,False,False,False,True
2022-06-16 16:40:00+00:00,3.4435733616352087,229.99508236583864,44.74551964998248,1131.6874725341795,True,True,False,False,False,False,False,True
2022-06-16 16:50:00+00:00,3.5079665899276717,239.9175737076613,46.21638226509094,1246.5122772216816,True,True,False,False,False,False,False,True
2022-06-16 17:00:00+00:00,3.105475944280624,224.88206486709635,23.00082545578481,1217.8063354492197,True,True,False,False,False,False,False,True
2022-06-16 17:10:00+00:00,3.807324123382569,216.83717049559075,72.01262602806094,875.3669799804687,True,True,False,False,False,False,False,True
2022-06-16 17:20:00+00:00,3.618005156517029,220.9887902756329,53.97495086193085,973.0929687500004,True,True,False,False,False,False,False,True
2022-06-16 17:30:00+00:00,3.6559840202331535,227.84126468978843,50.66979875564577,1027.3568817138682,True,True,False,False,False,False,False,True
2022-06-16 17:40:00+00:00,3.2787666320800795,221.51706378888747,14.656327390670778,999.5619567871094,True,True,False,False,False,False,False,True
2022-06-16 17:50:00+00:00,2.57681393623352,207.89533422140065,-7.409304583072666,595.7118347167967,True,True,False,False,False,False,False,True
2022-06-16 18:00:00+00:00,2.532337480783463,200.9832517986885,-3.4930211117393086,412.0,True,True,False,False,False,False,False,True
2022-06-16 18:10:00+00:00,3.1512691096255647,199.1814778209024,-4.931224797901355,412.0,True,True,False,False,False,False,False,True
2022-06-16 18:20:00+00:00,3.0745508790016167,203.8761984317153,3.3215940132737147,1278.809271240235,True,True,False,False,False,False,False,True
2022-06-16 18:30:00+00:00,2.594889163970947,199.16429470266263,-8.958744645118704,1276.6692626953131,True,True,False,False,False,False,False,True
2022-06-16 18:40:00+00:00,2.8161751270294184,189.7943227294089,-4.222652584314348,412.0,True,True,False,False,False,False,False,True
2022-06-16 18:50:00+00:00,2.734800100326538,200.59535904571663,-1.5876960337162012,412.0,True,True,False,False,False,False,False,True
2022-06-16 19:00:00+00:00,2.995585775375366,196.0595136395482,-2.49357905983925,412.0,True,True,False,False,False,False,False,True
2022-06-16 19:10:00+00:00,3.7829699873924256,196.5081293771541,60.64206209182739,915.6258239746096,True,True,False,False,False,False,False,True
2022-06-16 19:20:00+00:00,4.464640724658966,193.67260553983655,78.72824516296387,889.3297668457033,True,True,False,False,False,False,False,True
2022-06-16 19:30:00+00:00,4.25471750497818,200.0090167309253,113.88382873535166,1016.6718231201172,True,True,False,False,False,False,False,True
2022-06-16 19:40:00+00:00,4.2840833306312565,213.37019723574957,114.83774642944329,1097.815985107423,True,True,False,False,False,False,False,True
2022-06-16 19:50:00+00:00,4.444481992721558,217.53013128966788,134.55240058898931,1016.0358551025396,True,True,False,False,False,False,False,True
2022-06-16 20:00:00+00:00,4.456269109249115,222.23170564528976,149.85419921874993,997.201300048828,True,True,False,False,False,False,False,True
2022-06-16 20:10:00+00:00,4.952054977416992,222.1517203914428,182.5581794738769,1011.2185302734376,True,True,False,False,False,False,False,True
2022-06-16 20:20:00+00:00,5.20322413444519,227.92959417096327,231.0073616027833,1047.6565490722658,True,True,False,False,False,False,False,True
2022-06-16 20:30:00+00:00,5.915114545822142,231.22216525506497,326.7092880249024,1130.9502624511729,True,True,False,False,False,False,False,True
2022-06-16 20:40:00+00:00,5.992074632644654,235.42574466704255,364.5314453125002,1156.575939941407,True,True,False,False,False,False,False,True
2022-06-16 20:50:00+00:00,5.716161608695984,236.66584722237377,317.4850311279297,1103.707211143093,True,True,False,False,False,False,False,True
2022-06-16 21:00:00+00:00,5.285493159294129,239.4263008567242,231.3470588684081,995.683889770508,True,True,False,False,False,False,False,True
2022-06-16 21:10:00+00:00,4.907634854316711,240.92223234042,196.3579917907716,974.6035919189452,True,True,False,False,False,False,False,True
2022-06-16 21:20:00+00:00,5.666432714462281,236.99396628098063,257.7874565124513,1014.9745971679682,True,True,False,False,False,False,False,True
2022-06-16 21:30:00+00:00,5.613909570794356,236.1642534646816,272.8037521362306,1032.081048583986,True,True,False,False,False,False,False,True
2022-06-16 21:40:00+00:00,5.255774521827699,236.3369005729017,234.19515838623047,1010.109399414064,True,True,False,False,False,False,False,True
2022-06-16 21:50:00+00:00,5.154293346405029,238.40205681638773,206.8578460693359,991.8801879882816,True,True,False,False,False,False,False,True
2022-06-16 22:00:00+00:00,5.236413860321044,236.7790014712897,188.78442993164063,990.0769989013672,True,True,False,False,False,False,False,True
2022-06-16 22:10:00+00:00,6.121807956695557,230.88769045123567,353.823511505127,1077.4805877685544,True,True,False,False,False,False,False,True
2022-06-16 22:20:00+00:00,6.087411689758301,237.85157522516937,406.069760131836,1139.5851257324225,True,True,False,False,False,False,False,True
2022-06-16 22:30:00+00:00,6.335072588920593,236.9481316244777,461.6868462813528,1155.8546508789073,True,True,False,False,False,False,False,True
2022-06-16 22:40:00+00:00,5.865701174736023,234.2758926976207,342.6646224975585,1116.225341796877,True,True,False,False,False,False,False,True
2022-06-16 22:50:00+00:00,6.400709581375122,234.97199576086803,377.5129196166993,1108.2769839638183,True,True,False,False,False,False,False,True
2022-06-16 23:00:00+00:00,6.279477834701539,230.799492493602,433.3194580078128,1191.067864990236,True,True,False,False,False,False,False,True
2022-06-16 23:10:00+00:00,6.013421678543091,234.14031015658392,366.0173767089846,1140.109094238282,True,True,False,False,False,False,False,True
2022-06-16 23:20:00+00:00,5.559995365142822,224.66864952253783,280.5575347900391,1062.136508178713,True,True,False,False,False,False,False,True
2022-06-16 23:30:00+00:00,5.583365607261657,215.55198088317732,235.94618606567377,1023.3509094238296,True,True,False,False,False,False,False,True
2022-06-16 23:40:00+00:00,5.346730780601502,211.3673584210277,194.82199325561524,1006.4417694091804,True,True,False,False,False,False,False,True
2022-06-16 23:50:00+00:00,5.385470700263977,214.094717980986,214.8534721374513,1014.1988952636716,True,True,False,False,False,False,False,True
2022-06-17 00:00:00+00:00,5.842482466446726,223.64747949737293,324.52767181396484,1102.140051269533,True,True,False,False,False,False,False,True
2022-06-17 00:10:00+00:00,5.7304176807403575,225.17114556194613,340.542146381579,1147.2470031738285,True,True,False,False,False,False,False,True
2022-06-17 00:20:00+00:00,5.856308698654176,222.18991302366788,359.1139785766602,1152.4184082031263,True,True,False,False,False,False,False,True
2022-06-17 00:30:00+00:00,6.057080578804017,221.7080680322142,389.5526092529296,1183.9640014648437,True,True,False,False,False,False,False,True
2022-06-17 00:40:00+00:00,5.7219346284866335,220.4237766629332,300.8281066894532,1108.6111022949235,True,True,False,False,False,False,False,True
2022-06-17 00:50:00+00:00,5.741072583198547,221.5945882619548,301.1951019287111,1097.989331054688,True,True,False,False,False,False,False,True
2022-06-17 01:00:00+00:00,5.419273138046265,223.6455909910088,289.8976165771484,1085.6255981445324,True,True,False,False,False,False,False,True
2022-06-17 01:10:00+00:00,5.6281568765640255,222.012319642206,265.52048645019534,1060.727972412111,True,True,False,False,False,False,False,True
2022-06-17 01:20:00+00:00,5.4214448928833,217.2378536506732,223.87980041503917,1017.9073364257822,True,True,False,False,False,False,False,True
2022-06-17 01:30:00+00:00,5.113678550720215,210.828105203096,159.77204360961912,949.5835083007812,True,True,False,False,False,False,False,True
2022-06-17 01:40:00+00:00,4.382705986499786,206.9633820882766,110.17311363220226,921.753158569336,True,True,False,False,False,False,False,True
2022-06-17 01:50:00+00:00,4.399857687950133,204.1967238962593,102.8385719299316,896.4200469970704,True,True,False,False,False,False,False,True
2022-06-17 02:00:00+00:00,4.777586042881011,194.5526031775098,164.45425300598146,960.0609773334704,True,True,False,False,False,False,False,True
2022-06-17 02:10:00+00:00,5.440594547673276,191.35286094624956,220.93090972900384,1017.1860504150392,True,True,False,False,False,False,False,True
2022-06-17 02:20:00+00:00,5.33093421459198,192.4775461167116,286.9045883981805,1085.210510253908,True,True,False,False,False,False,False,True
2022-06-17 02:30:00+00:00,5.9221125125885,204.45189169885984,402.1797363281252,1206.765826416017,True,True,False,False,False,False,False,True
2022-06-17 02:40:00+00:00,6.084664440155029,200.46550116770212,387.4499740600587,1241.788525390626,True,True,False,False,False,False,False,True
2022-06-17 02:50:00+00:00,5.966309928894043,200.8863082946995,412.3505523681641,1269.5031494140644,True,True,False,False,False,False,False,True
2022-06-17 03:00:00+00:00,5.872031044960023,200.0422756610484,403.85719909667984,1239.55662841797,True,True,False,False,False,False,False,True
2022-06-17 03:10:00+00:00,6.135005974769593,199.5356201502809,381.1675521850586,1227.9822082519536,True,True,False,False,False,False,False,True
2022-06-17 03:20:00+00:00,6.312778973579406,195.93722402457328,442.1569061279298,1268.2919677734394,True,True,False,False,False,False,False,True
2022-06-17 03:30:00+00:00,6.904254484176636,192.6398433033293,542.6345718383789,1259.2760437011725,True,True,False,False,False,False,False,True
2022-06-17 03:40:00+00:00,6.721117019653322,188.7796257626548,504.51256408691415,1198.8726379394543,True,True,False,False,False,False,False,True
2022-06-17 03:50:00+00:00,7.34420428276062,189.6288703603149,687.134147644043,1423.359356689453,True,True,False,False,False,False,False,True
2022-06-17 04:00:00+00:00,7.691378688812257,187.3281801716244,788.2995544433595,1504.611737060549,True,True,False,False,False,False,False,True
2022-06-17 04:10:00+00:00,7.3986481666564945,184.4561425276918,800.711151123047,1508.422235107422,True,True,False,False,False,False,False,True
2022-06-17 04:20:00+00:00,7.096135091781616,187.21517122865853,735.5021362304688,1477.9585388183611,True,True,False,False,False,False,False,True
2022-06-17 04:30:00+00:00,7.886210703849793,190.12598985851744,928.5383331298827,1695.1917724609382,True,True,False,False,False,False,False,True
2022-06-17 04:40:00+00:00,8.316823720932007,191.53809335710864,1139.9595306396504,1822.1770690917988,True,True,False,False,False,False,False,True
2022-06-17 04:50:00+00:00,8.883703923225402,191.7920884056585,1272.5447204589866,1936.065368652343,True,True,False,False,False,False,False,True
2022-06-17 05:00:00+00:00,8.770119929313662,197.7289060376635,1242.5596343994143,1937.0893920898448,True,True,False,False,False,False,False,True
2022-06-17 05:10:00+00:00,8.557152247428894,196.4892386384293,1144.473217773438,1819.7818664550784,True,True,False,False,False,False,False,True
2022-06-17 05:20:00+00:00,8.04009382724762,196.58189411905917,1043.4635833740235,1804.0022644042967,True,True,False,False,False,False,False,True
2022-06-17 05:30:00+00:00,7.367753330029938,200.8453852520937,850.2475104081009,1669.6183568050988,True,True,False,False,False,False,False,True
2022-06-17 05:40:00+00:00,7.362859630584717,204.004353527933,704.9178771972656,1533.01365966797,True,True,False,False,False,False,False,True
2022-06-17 05:50:00+00:00,7.103448605537414,210.39544792517415,773.9928314208985,1539.545959472657,True,True,False,False,False,False,False,True
2022-06-17 06:00:00+00:00,7.082974290847778,211.94877657913668,762.5208129882816,1594.6282592773448,True,True,False,False,False,False,False,True
2022-06-17 06:10:00+00:00,7.4808615922927855,205.92798478056508,930.3982299804696,1821.0747314453129,True,True,False,False,False,False,False,True
2022-06-17 06:20:00+00:00,7.8145656320783825,206.2782446456103,1119.899407280816,1966.1501193576405,True,True,False,False,False,False,False,True
2022-06-17 06:30:00+00:00,8.421460390090942,206.63880101525663,1249.431494140626,1949.67254638672,True,True,False,False,False,False,False,True
2022-06-17 06:40:00+00:00,7.54376486728066,205.8944292623686,983.4517613461144,1671.3964329769756,True,True,False,False,False,False,False,True
2022-06-17 06:50:00+00:00,6.101946079730987,204.555487018336,432.67173767089855,1370.7198913574232,True,True,False,False,False,False,False,True
2022-06-17 07:00:00+00:00,5.951589870452881,200.14025152494855,408.3474319458009,1308.4588378906249,True,True,False,False,False,False,False,True
2022-06-17 07:10:00+00:00,6.017579555511476,200.50820033125908,390.264331817627,1278.947802734376,True,True,False,False,False,False,False,True
2022-06-17 07:20:00+00:00,6.02112500667572,203.9585567486835,428.71342315673854,1297.381140136721,True,True,False,False,False,False,False,True
2022-06-17 07:30:00+00:00,5.684345555305482,204.62222058317928,400.8240242004397,1435.2944458007826,True,True,False,False,False,False,False,True
2022-06-17 07:40:00+00:00,5.72252857685089,204.5452618878425,370.13093795776376,1380.593182373049,True,True,False,False,False,False,False,True
2022-06-17 07:50:00+00:00,6.604692816734314,198.7760346933765,504.0681106567384,1514.5802978515635,True,True,False,False,False,False,False,True
2022-06-17 08:00:00+00:00,7.215046429634095,202.86693624580744,672.6390914916993,1583.611828613282,True,True,False,False,False,False,False,True
2022-06-17 08:10:00+00:00,5.449956881999968,207.16499082948343,310.4322402954102,1377.7965454101566,True,True,False,False,False,False,False,True
2022-06-17 08:20:00+00:00,6.620192551612854,206.3680346225202,585.0173919677735,1393.9027648925792,True,True,False,False,False,False,False,True
2022-06-17 08:30:00+00:00,6.718124402196784,205.20680761945516,599.780495091489,1563.4182514391464,True,True,False,False,False,False,False,True
2022-06-17 08:40:00+00:00,6.346061587333681,206.32739870498145,611.5281661987311,1688.128698730469,True,True,False,False,False,False,False,True
2022-06-17 08:50:00+00:00,6.817641758918763,198.7607272644799,715.0539688110355,1552.3112121582049,True,True,False,False,False,False,False,True
2022-06-17 09:00:00+00:00,7.368725419044496,197.9452582965556,769.3127212524422,1641.749334716798,True,True,False,False,False,False,False,True
2022-06-17 09:10:00+00:00,7.331618952751159,210.29775698721676,761.4676284790041,1736.2772155761734,True,True,False,False,False,False,False,True
2022-06-17 09:20:00+00:00,8.250648331642152,208.7444826487645,1061.9697174072269,1729.5952636718764,True,True,False,False,False,False,False,True
2022-06-17 09:30:00+00:00,7.422797989845276,208.7000969005221,873.6147674560552,1767.264868164064,True,True,False,False,False,False,False,True
2022-06-17 09:40:00+00:00,8.920123481750483,208.72285853131308,1352.463272094728,1848.8914550781255,True,True,False,False,False,False,False,True
2022-06-17 09:50:00+00:00,8.465435123443603,212.5686832025376,1110.5639495849618,1758.888519287112,True,True,False,False,False,False,False,True
2022-06-17 10:00:00+00:00,7.585813927650451,212.67609744935004,785.2423919677739,1652.527630615236,True,True,False,False,False,False,False,True
2022-06-17 10:10:00+00:00,8.375406837463377,213.6616819490132,1109.8895645141615,1697.9407592773448,True,True,False,False,False,False,False,True
2022-06-17 10:20:00+00:00,7.569571518898011,215.6139339600657,827.3830291748051,1673.744030761721,True,True,False,False,False,False,False,True
2022-06-17 10:30:00+00:00,8.20084512233734,220.27876964131065,1052.793463134766,1855.8799499511729,True,True,False,False,False,False,False,True
2022-06-17 10:40:00+00:00,9.437014818191525,227.63270969693815,1536.2036499023438,2036.4310546875,True,True,False,False,False,False,False,True
2022-06-17 10:50:00+00:00,11.065781521797176,219.7493424055516,1938.013128662112,2060.0,True,True,False,False,False,False,False,True
2022-06-17 11:00:00+00:00,10.5822096824646,211.6884812777269,1802.4848999023448,2060.0,True,True,False,False,False,False,False,True
2022-06-17 11:10:00+00:00,9.386264896392827,216.5970044835702,1729.366278076172,2051.661163330078,True,True,False,False,False,False,False,True
2022-06-17 11:20:00+00:00,9.969869923591622,214.1097534868877,1648.4441955566413,2040.5614440917973,True,True,False,False,False,False,False,True
2022-06-17 11:30:00+00:00,10.018689274787905,226.99111834543143,1666.0491821289074,2042.7320129394532,True,True,False,False,False,False,False,True
2022-06-17 11:40:00+00:00,11.064797639846802,226.97328373721984,1846.811981201174,2060.0,True,True,False,False,False,False,False,True
2022-06-17 11:50:00+00:00,9.394840860366823,226.94876015879584,1456.3891906738293,2060.0,True,True,False,False,False,False,False,True
2022-06-17 12:00:00+00:00,10.87107920646668,220.08180889657697,1797.9045379638694,2060.0,True,True,False,False,False,False,False,True
2022-06-17 12:10:00+00:00,9.690430092811582,225.6243367514178,1656.7704833984378,2057.099615478516,True,True,False,False,False,False,False,True
2022-06-17 12:20:00+00:00,9.36864919662476,218.72311180934787,1531.1911315917969,2059.5152099609377,True,True,False,False,False,False,False,True
2022-06-17 12:30:00+00:00,9.669307909513774,219.1138288706753,1652.661230468752,2059.467578125,True,True,False,False,False,False,False,True
2022-06-17 12:40:00+00:00,10.122360873222352,224.04660141664584,1736.1469543457042,2029.923291015625,True,True,False,False,False,False,False,True
2022-06-17 12:50:00+00:00,9.78431911468506,220.88686086334067,1587.3954210783315,2042.5670166015632,True,True,False,False,False,False,False,True
2022-06-17 13:00:00+00:00,9.799608588218694,224.23227172712512,1672.787190755209,1967.4932352701835,True,True,False,False,False,False,False,True
2022-06-17 13:10:00+00:00,9.189910769462578,216.48992922645667,1329.728320312501,1954.5309570312504,True,True,False,False,False,False,False,True
2022-06-17 13:20:00+00:00,9.434620165824894,230.9537896741365,1506.3487457275403,1976.932769775391,True,True,False,False,False,False,False,True
2022-06-17 13:30:00+00:00,9.38684031963348,230.7875187046377,1491.614108276368,2026.533978271485,True,True,False,False,False,False,False,True
2022-06-17 13:40:00+00:00,10.00073935985566,221.6350818153574,1594.9126373291028,2021.61434326172,True,True,False,False,False,False,False,True
2022-06-17 13:50:00+00:00,8.482661151885988,225.44631290447504,1315.6168838500987,2057.826025390625,True,True,False,False,False,False,False,True
2022-06-17 14:00:00+00:00,9.721782255172736,233.0129010149198,1447.8169036865245,2044.0,True,True,False,False,False,False,False,True
2022-06-17 14:10:00+00:00,10.959975147247311,232.7944386018268,1855.962045288088,2060.0,True,True,False,False,False,False,False,True
2022-06-17 14:20:00+00:00,11.634740638732906,226.7347250661384,2034.0710388183616,2060.0,True,True,False,False,False,False,False,True
2022-06-17 14:30:00+00:00,9.998753166198728,225.5406196001997,1672.7300903320313,2060.0,True,True,False,False,False,False,False,True
2022-06-17 14:40:00+00:00,10.881678462028503,227.04974316958229,1858.4792480468773,2059.706359863281,True,True,False,False,False,False,False,True
2022-06-17 14:50:00+00:00,9.10440216566387,233.7889775802837,1496.9094421386724,2043.363159179688,True,True,False,False,False,False,False,True
2022-06-17 15:00:00+00:00,9.454055237770076,246.0398832292063,1467.3500946044935,2000.3964294433604,True,True,False,False,False,False,False,True
2022-06-17 15:10:00+00:00,10.313573169708258,244.1332847275673,1766.1959806743428,2037.5555847167973,True,True,False,False,False,False,False,True
2022-06-17 15:20:00+00:00,9.52823097705841,236.784016497424,1401.4517822265634,1952.562561035156,True,True,False,False,False,False,False,True
2022-06-17 15:30:00+00:00,8.758054304122926,243.5132262897318,1245.864828491211,1862.631280517579,True,True,False,False,False,False,False,True
2022-06-17 15:40:00+00:00,9.6812044620514,239.44325005961863,1574.9056335449227,2029.4122924804688,True,True,False,False,False,False,False,True
2022-06-17 15:50:00+00:00,8.959364438056948,227.3073981724051,1335.9999908447269,2014.6279418945323,True,True,False,False,False,False,False,True
2022-06-17 16:00:00+00:00,9.438834023475648,231.6694124626424,1498.12110900879,1938.533612060548,True,True,False,False,False,False,False,True
2022-06-17 16:10:00+00:00,8.256161451339722,234.3335974848676,1082.6782928466796,1742.5338867187506,True,True,False,False,False,False,False,True
2022-06-17 16:20:00+00:00,7.924913597106934,237.60334946056665,1026.6188354492194,1948.260565185548,True,True,False,False,False,False,False,True
2022-06-17 16:30:00+00:00,8.818957877159114,233.9643312945363,1232.531845092774,1830.4562011718767,True,True,False,False,False,False,False,True
2022-06-17 16:40:00+00:00,8.718720340728758,231.1038680953216,1198.8136016845715,1729.710809326173,True,True,False,False,False,False,False,True
2022-06-17 16:50:00+00:00,8.963169860839837,231.36217682508763,1381.406918334961,1923.0584289550795,True,True,False,False,False,False,False,True
2022-06-17 17:00:00+00:00,9.52687606811524,228.8545388714919,1475.2591827392591,2019.7601989746104,True,True,False,False,False,False,False,True
2022-06-17 17:10:00+00:00,9.126612758636474,236.5578986782678,1341.3086669921888,2036.943316650392,True,True,False,False,False,False,False,True
2022-06-17 17:20:00+00:00,8.38067860603333,238.2318102690924,1117.0640014648443,1992.3829895019544,True,True,False,False,False,False,False,True
2022-06-17 17:30:00+00:00,8.893282032012943,235.6021277662013,1149.5103057861338,1904.924578857423,True,True,False,False,False,False,False,True
2022-06-17 17:40:00+00:00,8.86582815647125,234.10357240894496,1277.561007690431,1897.5928222656264,True,True,False,False,False,False,False,True
2022-06-17 17:50:00+00:00,8.374701476097108,235.53522784819475,1097.1327911376952,1778.0023254394532,True,True,False,False,False,False,False,True
2022-06-17 18:00:00+00:00,8.435456633567812,241.3475645940012,1042.8740081787107,1761.761718750001,True,True,False,False,False,False,False,True
2022-06-17 18:10:00+00:00,8.618464303016662,241.364785857146,1183.8831665039074,1720.368365478517,True,True,False,False,False,False,False,True
2022-06-17 18:20:00+00:00,7.962335586547852,248.72581255737464,1003.2212738037124,1520.023895263673,True,True,False,False,False,False,False,True
2022-06-17 18:30:00+00:00,8.00081570148468,238.5565621012032,876.2168243408207,1526.6106384277357,True,True,False,False,False,False,False,True
2022-06-17 18:40:00+00:00,8.003303050994873,243.990559133392,899.6122650146492,1399.754638671875,True,True,False,False,False,False,False,True
2022-06-17 18:50:00+00:00,8.575219758351643,241.2955871679091,1148.350399017336,1578.744344075522,True,True,False,False,False,False,False,True
2022-06-17 19:00:00+00:00,7.286441908942328,238.30465713690904,683.5495192583874,1352.534518771703,True,True,False,False,False,False,False,True
2022-06-17 19:10:00+00:00,7.141167712211609,236.17104145157788,671.759814453125,1409.5394531250015,True,True,False,False,False,False,False,True
2022-06-17 19:20:00+00:00,7.2798481464385985,238.05880905561725,709.8114501953125,1422.10735473633,True,True,False,False,False,False,False,True
2022-06-17 19:30:00+00:00,7.513550066947937,238.7379814591929,818.0205780029299,1454.1883673416944,True,True,False,False,False,False,False,True
2022-06-17 19:40:00+00:00,6.921843001717015,235.1205865607227,550.9358367919922,1270.8504760742198,True,True,False,False,False,False,False,True
2022-06-17 19:50:00+00:00,6.184066581726075,237.62456618171277,438.6022627981087,1177.3568298339862,True,True,False,False,False,False,False,True
2022-06-17 20:00:00+00:00,6.9253043055534365,243.9417207386334,605.1188323974609,1225.199169921876,True,True,False,False,False,False,False,True
2022-06-17 20:10:00+00:00,4.579802536964417,288.0204714505605,188.52948322296143,1050.2068389892593,True,True,False,False,False,False,False,True
2022-06-17 20:20:00+00:00,5.363288569450378,278.14626280421044,242.87141952514656,1030.6396606445312,True,True,False,False,False,False,False,True
2022-06-17 20:30:00+00:00,5.641614651679993,273.9677935293844,301.116770172119,1065.2461334228526,True,True,False,False,False,False,False,True
2022-06-17 20:40:00+00:00,5.874611163139344,267.8569317070805,310.0924072265626,1076.5211914062518,True,True,False,False,False,False,False,True
2022-06-17 20:50:00+00:00,6.233294415473937,260.7136787784166,352.4389633178712,1162.6115112304697,True,True,False,False,False,False,False,True
2022-06-17 21:00:00+00:00,5.633669996261596,259.4602534032456,225.87363128662105,1064.654174804689,True,True,False,False,False,False,False,True
2022-06-17 21:10:00+00:00,5.767486953735352,258.65797710095745,226.31322555541996,1036.769360351563,True,True,False,False,False,False,False,True
2022-06-17 21:20:00+00:00,6.371863389015199,254.2542710256888,334.01865539550784,1084.768188476564,True,True,False,False,False,False,False,True
2022-06-17 21:30:00+00:00,6.33228816986084,252.1587066798264,404.7700714111329,1121.8662780761722,True,True,False,False,False,False,False,True
2022-06-17 21:40:00+00:00,5.9891046524047855,257.00854031259166,366.4399383544923,1181.5960205078131,True,True,False,False,False,False,False,True
2022-06-17 21:50:00+00:00,5.469744491577148,266.1767737806689,274.3397209167481,1066.7023071289073,True,True,False,False,False,False,False,True
2022-06-17 22:00:00+00:00,4.507167446613312,289.4234745687536,159.19953536987316,946.8276885986328,True,True,False,False,False,False,False,True
2022-06-17 22:10:00+00:00,4.009933757781982,298.79639782111656,80.63562488555908,877.8778381347656,True,True,False,False,False,False,False,True
2022-06-17 22:20:00+00:00,3.3371730566024773,314.48877598149863,51.589068913459776,913.3700256347656,True,True,False,False,False,False,False,True
2022-06-17 22:30:00+00:00,2.361732244491578,334.8252945564739,-4.797769555449486,954.4895263671876,True,True,False,False,False,False,False,True
2022-06-17 22:40:00+00:00,2.5722310245037066,327.5239669487028,20.44303717911244,1079.909826660157,True,True,False,False,False,False,False,True
2022-06-17 22:50:00+00:00,3.046372878551483,325.8915193429366,26.83790591955184,1111.1627929687504,True,True,False,False,False,False,False,True
2022-06-17 23:00:00+00:00,2.606942853331566,326.67411505674704,3.07033993899822,1024.4804595947269,True,True,False,False,False,False,False,True
2022-06-17 23:10:00+00:00,1.9446886122226708,334.4231695913815,-2.6226859796792263,936.0902099609376,True,True,False,False,False,False,False,True
2022-06-17 23:20:00+00:00,2.7537537038326256,341.3213713507222,32.62414141595364,930.8711730957032,True,True,False,False,False,False,False,True
2022-06-17 23:30:00+00:00,3.195077097415923,339.48506537555414,101.828706741333,968.118911743164,True,True,False,False,False,False,False,True
2022-06-17 23:40:00+00:00,3.191420382261277,338.2436255767441,95.66092720031736,988.9746673583984,True,True,False,False,False,False,False,True
2022-06-17 23:50:00+00:00,2.68207025527954,334.63152185283576,55.0983863629793,1043.9567228618428,True,True,False,False,False,False,False,True
2022-06-18 00:00:00+00:00,3.850383632323321,335.37700054835267,106.30702860215136,1047.4422073364267,True,True,False,False,False,False,False,True
2022-06-18 00:10:00+00:00,3.721565383672715,336.2309839428947,118.41351127624512,1105.0319702148458,True,True,False,False,False,False,False,True
2022-06-18 00:20:00+00:00,5.106235003471373,335.7305041733719,203.7992042541504,1088.8100708007823,True,True,False,False,False,False,False,True
2022-06-18 00:30:00+00:00,4.960900469830161,335.3287352240503,175.17192382812507,991.6488342285162,True,True,False,False,False,False,False,True
2022-06-18 00:40:00+00:00,4.800325012207031,337.12346639937925,151.50429077148445,974.2361480712892,True,True,False,False,False,False,False,True
2022-06-18 00:50:00+00:00,4.491426503658294,336.4830725742188,139.0388520893297,959.6745330810548,True,True,False,False,False,False,False,True
2022-06-18 01:00:00+00:00,4.096787679195404,339.8987412743001,103.10161094665536,911.4919738769532,True,True,False,False,False,False,False,True
2022-06-18 01:10:00+00:00,4.364217686653138,337.5361519063127,125.54473876953132,927.5233612060548,True,True,False,False,False,False,False,True
2022-06-18 01:20:00+00:00,3.875689840316772,344.4441427012712,68.07043094635011,873.2847961425781,True,True,False,False,False,False,False,True
2022-06-18 01:30:00+00:00,3.2684732198715203,342.3675905539916,30.3548624753952,874.8838470458984,True,True,False,False,False,False,False,True
2022-06-18 01:40:00+00:00,4.092611181735992,344.5546184844751,66.47672061920166,855.1576599121094,True,True,False,False,False,False,False,True
2022-06-18 01:50:00+00:00,2.6692757666110998,353.0184089489729,7.450109016895292,1059.7306610107423,True,True,False,False,False,False,False,True
2022-06-18 02:00:00+00:00,2.668496114015579,340.3983737882129,4.820240505039691,1465.202648925782,True,True,False,False,False,False,False,True
2022-06-18 02:10:00+00:00,2.6349723219871524,346.66346426840613,-1.46979248970747,1274.9103454589854,True,True,False,False,False,False,False,True
2022-06-18 02:20:00+00:00,2.361026847362519,353.1563707577825,-8.525364041328434,1847.7944152832035,True,True,False,False,False,False,False,True
2022-06-18 02:30:00+00:00,2.2294886469841013,3.4814137153928755,-4.245733553171158,576.8,True,True,False,False,False,False,False,True
2022-06-18 02:40:00+00:00,1.52321230173111,356.46032215915096,-1.01098253428936,412.0,True,True,False,False,False,False,False,True
2022-06-18 02:50:00+00:00,2.2001625835895537,328.0303711732455,-1.299072527885437,412.0,True,True,False,False,False,False,False,True
2022-06-18 03:00:00+00:00,2.782052302360535,330.9556881525696,-2.0795830160379407,412.0,True,True,False,False,False,False,False,True
2022-06-18 03:10:00+00:00,2.753920775651933,346.7157418667084,8.425462216138845,612.8869720458985,True,True,False,False,False,False,False,True
2022-06-18 03:20:00+00:00,3.821672844886781,339.05477988426986,56.9675594329834,878.592303466797,True,True,False,False,False,False,False,True
2022-06-18 03:30:00+00:00,4.044163000583649,339.3260689087285,79.97988319396975,929.6463470458984,True,True,False,False,False,False,False,True
