timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-18 03:40:00+00:00,3.7332598090171807,329.9183960459242,58.79294365644456,948.317874145508,True,True,False,False,False,False,False,True
2022-06-18 03:50:00+00:00,2.2711228549480444,323.93286944025886,-5.175098617374895,696.5317414936267,True,True,False,False,False,False,False,True
2022-06-18 04:00:00+00:00,2.767904156132748,332.35354985213047,1.494003289937973,412.0,True,True,False,False,False,False,False,True
2022-06-18 04:10:00+00:00,3.9910185575485215,333.5774616267345,102.1882160186768,894.5800170898438,True,True,False,False,False,False,False,True
2022-06-18 04:20:00+00:00,4.113178396224975,339.0783258216054,74.4049455743087,894.3242553710937,True,True,False,False,False,False,False,True
2022-06-18 04:30:00+00:00,3.788743031024933,343.17220696728066,67.96153736114502,890.3232269287109,True,True,False,False,False,False,False,True
2022-06-18 04:40:00+00:00,3.528589630126953,349.21914206258003,56.41696114540101,881.1643951416015,True,True,False,False,False,False,False,True
2022-06-18 04:50:00+00:00,3.549490964412688,357.61184144809414,53.959493446350095,866.5075317382813,True,True,False,False,False,False,False,True
2022-06-18 05:00:00+00:00,3.3203926563262938,359.8277779808073,36.70347831249238,999.1432189941404,True,True,False,False,False,False,False,True
2022-06-18 05:10:00+00:00,2.7808427333831776,15.671437430526282,5.878297154605396,911.253735351562,True,True,False,False,False,False,False,True
2022-06-18 05:20:00+00:00,3.401968681812287,351.2580194254227,22.613701826334,614.597061157227,True,True,False,False,False,False,False,True
2022-06-18 05:30:00+00:00,2.786291867494584,342.5695074742518,4.604488235712053,602.6326263427734,True,True,False,False,False,False,False,True
2022-06-18 05:40:00+00:00,3.2676856385336976,348.0289885287375,42.70432915813044,725.3841417100695,True,True,False,False,False,False,False,True
2022-06-18 05:50:00+00:00,3.024409386846756,351.41073124968256,13.245280742645251,1228.8102552625876,True,True,False,False,False,False,False,True
2022-06-18 06:00:00+00:00,3.240777999162676,349.3392511684024,30.0057621717453,1219.41277112459,True,True,False,False,False,False,False,True
2022-06-18 06:10:00+00:00,3.3880900052877587,347.593432769971,50.51284093123214,1025.4174673897894,True,True,False,False,False,False,False,True
2022-06-18 06:20:00+00:00,4.180181315070704,344.40695817613806,102.91979036833114,945.2988313373768,True,True,False,False,False,False,False,True
2022-06-18 06:30:00+00:00,3.6665646314620983,350.6467129122784,62.49077067375183,1042.2240295410163,True,True,False,False,False,False,False,True
2022-06-18 06:40:00+00:00,5.870169865457635,347.4631148754088,299.9374381617497,1039.4729003906264,True,True,False,False,False,False,False,True
2022-06-18 06:50:00+00:00,5.030964183807372,348.0967945496715,243.5362255096436,1033.782189941407,True,True,False,False,False,False,False,True
2022-06-18 07:00:00+00:00,6.442920660972595,0.0058120803374208,502.8095100402832,1194.1843078613292,True,True,False,False,False,False,False,True
2022-06-18 07:10:00+00:00,8.140776896476744,10.279084658123509,1127.8419006347667,1720.905895996096,True,True,False,False,False,False,False,True
2022-06-18 07:20:00+00:00,5.828353440761566,22.182668189954317,436.44432792663554,1363.4322692871108,True,True,False,False,False,False,False,True
2022-06-18 07:30:00+00:00,5.397517788410187,15.822833454515203,347.23006057739263,1370.8491516113288,True,True,False,False,False,False,False,True
2022-06-18 07:40:00+00:00,6.715102767944336,0.7562863259430515,516.1302520751954,1239.822015380861,True,True,False,False,False,False,False,True
2022-06-18 07:50:00+00:00,5.932414817810059,1.7904131167870787,341.6439811706544,1159.7808471679705,True,True,False,False,False,False,False,True
2022-06-18 08:00:00+00:00,5.353320479393005,359.0166773696956,288.1908195495608,1117.4365722656262,True,True,False,False,False,False,False,True
2022-06-18 08:10:00+00:00,6.722119259834289,344.53051412953795,561.642204284668,1266.0328735351577,True,True,False,False,False,False,False,True
2022-06-18 08:20:00+00:00,6.321113586425783,3.3792836615781425,478.2413436889648,1310.5478271484385,True,True,False,False,False,False,False,True
2022-06-18 08:30:00+00:00,5.987638258934021,355.7505350845149,440.9270965576172,1316.2023498535166,True,True,False,False,False,False,False,True
2022-06-18 08:40:00+00:00,7.002691459655762,344.569776560091,650.1469207763673,1408.5187988281264,True,True,False,False,False,False,False,True
2022-06-18 08:50:00+00:00,5.628342509269714,359.59782225180896,352.93780059814463,1127.826971435548,True,True,False,False,False,False,False,True
2022-06-18 09:00:00+00:00,4.9099923253059385,9.414532528617542,222.93649291992196,1010.7354003906264,True,True,False,False,False,False,False,True
2022-06-18 09:10:00+00:00,4.188913416862489,18.552855355290035,140.40578651428223,1054.8488525390635,True,True,False,False,False,False,False,True
2022-06-18 09:20:00+00:00,4.61160010099411,358.269450453573,215.16985130310053,1063.2592193603523,True,True,False,False,False,False,False,True
2022-06-18 09:30:00+00:00,5.664301972640188,4.004321251785257,329.49407718056125,1139.4486854954782,True,True,False,False,False,False,False,True
2022-06-18 09:40:00+00:00,5.7020087771945525,356.00081304783214,320.32535129123266,1082.5249837239596,True,True,False,False,False,False,False,True
2022-06-18 09:50:00+00:00,5.4050448536872855,351.8610474679758,256.20427799224854,1135.9515304565443,True,True,False,False,False,False,False,True
2022-06-18 10:00:00+00:00,5.301178407669068,5.286570363394901,287.50956344604487,1159.8012695312511,True,True,False,False,False,False,False,True
2022-06-18 10:10:00+00:00,5.718259191513061,0.9025278965685288,374.1478942871095,1168.789947509768,True,True,False,False,False,False,False,True
2022-06-18 10:20:00+00:00,5.796778607368469,13.477157408060409,364.1526786804199,1156.3445800781262,True,True,False,False,False,False,False,True
2022-06-18 10:30:00+00:00,4.7460482120513925,19.077140509086064,196.12270278930663,1055.1823211669923,True,True,False,False,False,False,False,True
2022-06-18 10:40:00+00:00,4.002137565612793,21.34444756418316,118.11316165924072,1017.5534790039064,True,True,False,False,False,False,False,True
2022-06-18 10:50:00+00:00,5.419180250167847,12.350332786775084,267.2448616027832,1143.6746276855474,True,True,False,False,False,False,False,True
2022-06-18 11:00:00+00:00,5.263923478126527,4.821735448017819,266.3101732254029,1077.2968811035166,True,True,False,False,False,False,False,True
2022-06-18 11:10:00+00:00,5.329374849796297,358.7668610413255,266.24983558654776,1040.7023590087892,True,True,False,False,False,False,False,True
2022-06-18 11:20:00+00:00,4.42194697856903,2.2076931615573017,187.8865528106689,982.91185913086,True,True,False,False,False,False,False,True
2022-06-18 11:30:00+00:00,4.135082173347472,10.27585773009389,162.29985885620127,980.5098663330076,True,True,False,False,False,False,False,True
2022-06-18 11:40:00+00:00,5.015297329425811,347.8347433788007,203.3072799682618,1022.3710693359388,True,True,False,False,False,False,False,True
2022-06-18 11:50:00+00:00,4.7425399899482725,351.40123030620896,200.58568534851065,1020.6155090332044,True,True,False,False,False,False,False,True
2022-06-18 12:00:00+00:00,4.569426083564759,346.3556418800967,169.19097690582285,1065.8109130859389,True,True,False,False,False,False,False,True
2022-06-18 12:10:00+00:00,5.752469921112061,337.7805100281108,321.2390266418457,1149.213494873048,True,True,False,False,False,False,False,True
2022-06-18 12:20:00+00:00,5.05669173002243,340.5320085712297,233.64451522827147,1020.5678894042974,True,True,False,False,False,False,False,True
2022-06-18 12:30:00+00:00,4.323435854911805,357.8152702088777,134.82071075439464,976.3727722167968,True,True,False,False,False,False,False,True
2022-06-18 12:40:00+00:00,4.22871150970459,348.851705401865,126.7895372927189,997.4054351806656,True,True,False,False,False,False,False,True
2022-06-18 12:50:00+00:00,5.081825375556947,339.6654021939239,184.1768661499024,990.0973907470704,True,True,False,False,False,False,False,True
2022-06-18 13:00:00+00:00,5.916135573387146,344.2593379428617,342.62139816284184,1171.355291748048,True,True,False,False,False,False,False,True
2022-06-18 13:10:00+00:00,5.303721547126771,343.43546508031835,283.01131553649907,1092.4368408203136,True,True,False,False,False,False,False,True
2022-06-18 13:20:00+00:00,5.821596765518189,346.89025063866166,369.0520957946777,1118.2326538085952,True,True,False,False,False,False,False,True
2022-06-18 13:30:00+00:00,5.83464617729187,346.2179574269777,351.57891845703125,1151.2140014648453,True,True,False,False,False,False,False,True
2022-06-18 13:40:00+00:00,5.024597132205962,347.22696647025845,196.81576118469243,987.8995544433598,True,True,False,False,False,False,False,True
2022-06-18 13:50:00+00:00,4.117893314361572,353.93646785249285,110.65111896991736,936.212680053711,True,True,False,False,False,False,False,True
2022-06-18 14:00:00+00:00,4.770773589611053,353.0528330671186,187.12630081176752,1032.3192565917975,True,True,False,False,False,False,False,True
2022-06-18 14:10:00+00:00,4.592369294166565,6.741543372426577,179.0677448272706,1033.122149658204,True,True,False,False,False,False,False,True
2022-06-18 14:20:00+00:00,3.80488644148174,0.779108087370787,79.36065013785107,940.1775673314144,True,True,False,False,False,False,False,True
2022-06-18 14:30:00+00:00,2.7557275295257564,17.979589053677728,20.106394060452764,863.4606770833337,True,True,False,False,False,False,False,True
2022-06-18 14:40:00+00:00,2.4075984954833998,6.946484297324673,-3.2116700410842896,412.0,True,True,False,False,False,False,False,True
2022-06-18 14:50:00+00:00,2.669774967432022,11.738684565586992,-3.2314095377922074,412.0,True,True,False,False,False,False,False,True
2022-06-18 15:00:00+00:00,3.142516320943833,32.59500583828469,1.5388894200325012,570.3124786376953,True,True,False,False,False,False,False,True
2022-06-18 15:10:00+00:00,2.713064777851104,23.6080643897584,23.85192909216881,846.0668487548828,True,True,False,False,False,False,False,True
2022-06-18 15:20:00+00:00,2.9004388314027048,12.767417827293912,17.096703089200535,865.0763244628907,True,True,False,False,False,False,False,True
2022-06-18 15:30:00+00:00,2.9801466715963265,9.42372523518867,-5.509602501988407,498.7072235107422,True,True,False,False,False,False,False,True
2022-06-18 15:40:00+00:00,3.699810123443604,355.5149085492084,70.47423975091229,854.5832611083985,True,True,False,False,False,False,False,True
2022-06-18 15:50:00+00:00,3.233650151421042,337.50773114035707,22.313286893508025,879.8527293485754,True,True,False,False,False,False,False,True
2022-06-18 16:00:00+00:00,5.751764488220215,302.1079373264301,358.67546525001524,1112.278738403323,True,True,False,False,False,False,False,True
2022-06-18 16:10:00+00:00,7.632721257209779,297.2584466839553,752.7966491699223,1298.5446960449233,True,True,False,False,False,False,False,True
2022-06-18 16:20:00+00:00,6.496584844589234,309.1787786550597,575.0088607788086,1558.4692382812516,True,True,False,False,False,False,False,True
2022-06-18 16:30:00+00:00,4.542844617366791,326.849098443258,229.95350189208983,1655.4535583496108,True,True,False,False,False,False,False,True
2022-06-18 16:40:00+00:00,4.160456991195679,314.52186702850656,165.07639884948736,1416.6841674804691,True,True,False,False,False,False,False,True
2022-06-18 16:50:00+00:00,3.762588429450988,329.9427982849944,88.69415397644042,1152.357147216797,True,True,False,False,False,False,False,True
2022-06-18 17:00:00+00:00,4.061221957206725,338.0498158337302,151.97810363769537,1055.5959504780035,True,True,False,False,False,False,False,True
2022-06-18 17:10:00+00:00,3.6981044345431857,338.5352843250031,113.88699181874598,1043.1473131681748,True,True,False,False,False,False,False,True
2022-06-18 17:20:00+00:00,3.03331434726715,347.9099387051125,42.96766090393068,935.2192382812505,True,True,False,False,False,False,False,True
2022-06-18 17:30:00+00:00,2.784808682070837,323.4066005260149,47.52966003285514,1045.4578893324924,True,True,False,False,False,False,False,True
2022-06-18 17:40:00+00:00,3.463297467482717,323.1950521146103,103.27823238372794,1245.1090698242192,True,True,False,False,False,False,False,True
2022-06-18 17:50:00+00:00,2.919646739959716,323.9125946014237,82.57124242782588,1190.34658203125,True,True,False,False,False,False,False,True
2022-06-18 18:00:00+00:00,4.484985280036926,331.40600794045025,179.63963940269073,1243.516821289064,True,True,False,False,False,False,False,True
2022-06-18 18:10:00+00:00,4.343817460536957,339.33186750959544,248.0451290130616,1334.0981201171885,True,True,False,False,False,False,False,True
2022-06-18 18:20:00+00:00,3.520106589794159,333.0650543961737,95.01006970405578,1265.4885375976576,True,True,False,False,False,False,False,True
2022-06-18 18:30:00+00:00,4.5398374795913705,337.3625939186091,200.86311779022216,1204.6156005859389,True,True,False,False,False,False,False,True
2022-06-18 18:40:00+00:00,5.020847499370575,348.4352670185425,279.21571559906016,1164.2241943359372,True,True,False,False,False,False,False,True
2022-06-18 18:50:00+00:00,4.886435445986296,356.8583554255292,242.98805999755868,1145.5584074321555,True,True,False,False,False,False,False,True
2022-06-18 19:00:00+00:00,5.929333424568176,3.764301751348455,426.2751411437988,1230.7380126953135,True,True,False,False,False,False,False,True
2022-06-18 19:10:00+00:00,6.60005226135254,6.9234975332119575,642.6529220581054,1356.6550048828144,True,True,False,False,False,False,False,True
2022-06-18 19:20:00+00:00,5.257556629180909,14.764742737750964,278.4961690266927,1084.847599283856,True,True,False,False,False,False,False,True
2022-06-18 19:30:00+00:00,5.366852569580078,12.888207503191722,285.99157333374035,1062.6059875488293,True,True,False,False,False,False,False,True
2022-06-18 19:40:00+00:00,6.33540666103363,355.6831247057592,432.6743804931641,1194.0006042480477,True,True,False,False,False,False,False,True
2022-06-18 19:50:00+00:00,5.52647144794464,349.0760083246433,328.22719192504894,1114.2588439941414,True,True,False,False,False,False,False,True
2022-06-18 20:00:00+00:00,5.753899240493775,345.2046102839221,407.10691833496105,1199.784405517579,True,True,False,False,False,False,False,True
2022-06-18 20:10:00+00:00,4.590327548980712,337.6970394990457,231.37007751464844,1174.9956726074229,True,True,False,False,False,False,False,True
2022-06-18 20:20:00+00:00,3.573640716075898,304.29568414560003,48.05878095626832,1112.1229919433597,True,True,False,False,False,False,False,True
2022-06-18 20:30:00+00:00,3.7914902508258814,340.7626166656846,83.16519060134888,981.0610534667971,True,True,False,False,False,False,False,True
2022-06-18 20:40:00+00:00,3.016728627681732,338.70377595678616,43.9514629304409,974.0796447753906,True,True,False,False,False,False,False,True
2022-06-18 20:50:00+00:00,3.9394148230552672,352.1814756014504,85.85786819458012,911.546417236328,True,True,False,False,False,False,False,True
2022-06-18 21:00:00+00:00,3.5114564061164857,2.6489469634337297,45.21057796478273,854.9875640869141,True,True,False,False,False,False,False,True
2022-06-18 21:10:00+00:00,3.9952693819999694,345.5250851346534,66.64908165931703,877.9118499755859,True,True,False,False,False,False,False,True
2022-06-18 21:20:00+00:00,3.9408630251884462,316.1540887452801,24.49395104646685,628.9387573242187,True,True,False,False,False,False,False,True
2022-06-18 21:30:00+00:00,5.334052634239196,296.22863449270847,323.4766410827638,1040.715951538086,True,True,False,False,False,False,False,True
2022-06-18 21:40:00+00:00,3.9643318918016224,304.6371150015845,125.28322622511122,949.2553677029082,True,True,False,False,False,False,False,True
2022-06-18 21:50:00+00:00,2.670686489343644,311.4677668276269,18.44294980168342,876.0650299072265,True,True,False,False,False,False,False,True
2022-06-18 22:00:00+00:00,2.1560249686241155,327.64358948492566,-1.0707345277071,412.0,True,True,False,False,False,False,False,True
2022-06-18 22:10:00+00:00,2.9757386267185213,340.18356876737926,-0.4810765653848632,718.0438049316406,True,True,False,False,False,False,False,True
2022-06-18 22:20:00+00:00,1.7926977157592776,335.7297329677418,-2.1644595623016354,494.4,True,True,False,False,False,False,False,True
2022-06-18 22:30:00+00:00,2.672934532165528,336.10104564877213,-1.925654235639068,412.0,True,True,False,False,False,False,False,True
2022-06-18 22:40:00+00:00,2.685178524255753,343.51463610165905,-4.165725094079971,1565.6,True,True,False,False,False,False,False,True
2022-06-18 22:50:00+00:00,2.8343811869621267,342.4748189205486,-1.6746564954519272,412.0,True,True,False,False,False,False,False,True
2022-06-18 23:00:00+00:00,2.1662812054157263,358.25017787306047,-0.5100260198116303,412.0,True,True,False,False,False,False,False,True
2022-06-18 23:10:00+00:00,2.2634813666343687,331.59734438137303,-0.6967510107904664,412.0,True,True,False,False,False,False,False,True
2022-06-18 23:20:00+00:00,2.289787483215333,344.2191100847906,-0.9533645272254944,412.0,True,True,False,False,False,False,False,True
2022-06-18 23:30:00+00:00,3.035059070587159,314.65664603277907,7.42414755821228,503.7391357421874,True,True,False,False,False,False,False,True
2022-06-18 23:40:00+00:00,2.441087025403977,312.0885514965961,14.715820749849078,870.297640991211,True,True,False,False,False,False,False,True
2022-06-18 23:50:00+00:00,3.797337508201599,305.7670245214469,98.71388710290202,940.3498168945312,True,True,False,False,False,False,False,True
2022-06-19 00:00:00+00:00,4.843798410892487,298.52481874491525,162.15257453918468,946.24928894043,True,True,False,False,False,False,False,True
2022-06-19 00:10:00+00:00,5.746604156494141,298.8880410213684,289.818090057373,1008.8165405273444,True,True,False,False,False,False,False,True
2022-06-19 00:20:00+00:00,4.839083671569825,295.7232821164305,192.7128776550293,940.4110565185548,True,True,False,False,False,False,False,True
2022-06-19 00:30:00+00:00,4.949697494506836,294.2655972022664,193.5814701080323,958.7831604003908,True,True,False,False,False,False,False,True
2022-06-19 00:40:00+00:00,4.545554637908936,299.86092910774914,131.07530021667472,953.8907318115234,True,True,False,False,False,False,False,True
2022-06-19 00:50:00+00:00,2.98890340924263,304.6355760387048,65.64548697471619,968.6292297363282,True,True,False,False,False,False,False,True
2022-06-19 01:00:00+00:00,2.903237521648407,323.8966440844106,51.284352588653576,977.788088989258,True,True,False,False,False,False,False,True
2022-06-19 01:10:00+00:00,2.673248207569121,337.2679620494294,72.91012516021725,1000.127212524414,True,True,False,False,False,False,False,True
2022-06-19 01:20:00+00:00,2.831307786703112,333.4480891300905,82.85726785659787,1060.1835845947269,True,True,False,False,False,False,False,True
2022-06-19 01:30:00+00:00,3.06107450723648,324.4240065943789,71.76082267761228,1134.434143066408,True,True,False,False,False,False,False,True
2022-06-19 01:40:00+00:00,2.705287051200867,329.73014079113443,59.52856788635255,1134.1823791503905,True,True,False,False,False,False,False,True
2022-06-19 01:50:00+00:00,2.6404854357242598,324.3651524254342,74.33243007659914,1177.880773925783,True,True,False,False,False,False,False,True
2022-06-19 02:00:00+00:00,3.4487894177436806,314.8765467973559,96.4298099517822,1211.5629760742204,True,True,False,False,False,False,False,True
2022-06-19 02:10:00+00:00,3.288502317667008,316.3620068626079,83.58233833312985,1167.1296936035171,True,True,False,False,False,False,False,True
2022-06-19 02:20:00+00:00,4.178444206714629,315.24707999529414,120.02644577026372,1168.6936484889002,True,True,False,False,False,False,False,True
2022-06-19 02:30:00+00:00,3.767451822757722,319.17418242620136,145.142493057251,1304.9817626953138,True,True,False,False,False,False,False,True
2022-06-19 02:40:00+00:00,4.055890610343532,322.80118120797107,161.12156878019633,1354.4639770507836,True,True,False,False,False,False,False,True
2022-06-19 02:50:00+00:00,3.821487271785737,321.1516168608717,109.29811916351318,1214.9992492675783,True,True,False,False,False,False,False,True
2022-06-19 03:00:00+00:00,3.5863375425338746,319.37832471009983,99.34453353881835,1220.7898681640634,True,True,False,False,False,False,False,True
2022-06-19 03:10:00+00:00,3.225556802749634,326.13768091071165,85.60489559173588,1288.1882873535155,True,True,False,False,False,False,False,True
2022-06-19 03:20:00+00:00,2.8411830306053165,326.9037131826698,86.64051837921139,1281.4110290527365,True,True,False,False,False,False,False,True
2022-06-19 03:30:00+00:00,3.3255343914031967,328.69444850717645,177.08194656372078,1314.8755004882837,True,True,False,False,False,False,False,True
2022-06-19 03:40:00+00:00,4.040450501441956,339.1810469330403,256.0598655700685,1396.236669921876,True,True,False,False,False,False,False,True
2022-06-19 03:50:00+00:00,3.4647531867027275,333.4163378386372,169.49938659667976,1441.589291221217,True,True,False,False,False,False,False,True
2022-06-19 04:00:00+00:00,2.936074578762053,329.70429930015723,146.47420349121086,1346.4414855957036,True,True,False,False,False,False,False,True
2022-06-19 04:10:00+00:00,2.9302646160125727,326.5447898346939,92.529727935791,1369.7740539550782,True,True,False,False,False,False,False,True
2022-06-19 04:20:00+00:00,3.745623262305009,317.86686338100344,140.31718978881833,1333.873602294923,True,True,False,False,False,False,False,True
2022-06-19 04:30:00+00:00,4.644771337509155,308.4598917237915,181.91842956542973,1316.1547363281256,True,True,False,False,False,False,False,True
2022-06-19 04:40:00+00:00,4.148038852214814,308.4248914087562,149.7820652008058,1316.5493896484395,True,True,False,False,False,False,False,True
2022-06-19 04:50:00+00:00,4.363011157512664,309.61184043493904,144.92374610900873,1203.4111938476567,True,True,False,False,False,False,False,True
2022-06-19 05:00:00+00:00,4.580526530742644,304.5882205986573,148.76544751619036,1163.2307128906257,True,True,False,False,False,False,False,True
2022-06-19 05:10:00+00:00,4.50772139900609,303.234497921096,128.37830312628492,1117.960847553455,True,True,False,False,False,False,False,True
2022-06-19 05:20:00+00:00,4.245306289196014,302.39183277045566,129.14873619079594,980.7888641357418,True,True,False,False,False,False,False,True
2022-06-19 05:30:00+00:00,3.4944160938262945,306.7789169537701,68.276911687851,968.8265716552736,True,True,False,False,False,False,False,True
2022-06-19 05:40:00+00:00,3.2470520853996283,313.1126953316949,41.48225696086884,950.4408691406252,True,True,False,False,False,False,False,True
2022-06-19 05:50:00+00:00,3.091795313358308,316.51532322839364,36.88747949600222,939.5877105712892,True,True,False,False,False,False,False,True
2022-06-19 06:00:00+00:00,3.2855507671833037,308.3857170924786,47.4051825672388,948.0524780273438,True,True,False,False,False,False,False,True
2022-06-19 06:10:00+00:00,3.2675080180168146,303.6955954639521,44.685581326484666,923.2501373291018,True,True,False,False,False,False,False,True
2022-06-19 06:20:00+00:00,3.027958995103836,309.5137508958436,33.267950379848486,948.4811645507814,True,True,False,False,False,False,False,True
2022-06-19 06:30:00+00:00,2.9053350925445565,317.75480538020594,34.95242704153062,1003.413775634766,True,True,False,False,False,False,False,True
2022-06-19 06:40:00+00:00,2.786720669269561,330.05836917312786,36.59115441441536,1016.1514410721634,True,True,False,False,False,False,False,True
2022-06-19 06:50:00+00:00,2.9457084834575644,337.8684338580708,32.9325211003423,969.5274597167968,True,True,False,False,False,False,False,True
2022-06-19 07:00:00+00:00,2.6300717771053312,331.6123540579952,33.05582451671363,955.07470703125,True,True,False,False,False,False,False,True
2022-06-19 07:10:00+00:00,2.641079300642013,330.99623352110746,29.49659891873598,986.286883544922,True,True,False,False,False,False,False,True
2022-06-19 07:20:00+00:00,3.902345514297486,336.5522398175233,125.82237768173208,1002.1073265075694,True,True,False,False,False,False,False,True
2022-06-19 07:30:00+00:00,4.241500958800316,340.1376685842552,136.39275074005127,1030.8562774658208,True,True,False,False,False,False,False,True
2022-06-19 07:40:00+00:00,4.553184020519256,344.4069073176379,196.53030738830563,1075.759048461915,True,True,False,False,False,False,False,True
2022-06-19 07:50:00+00:00,3.479974383115769,351.3063720007908,93.826699256897,1034.1439048365553,True,True,False,False,False,False,False,True
2022-06-19 08:00:00+00:00,2.911980456113815,338.90777694861856,55.17608425617222,1003.41378479004,True,True,False,False,False,False,False,True
2022-06-19 08:10:00+00:00,5.062701149990684,351.2654703955978,322.0291458129883,1186.2094512939468,True,True,False,False,False,False,False,True
2022-06-19 08:20:00+00:00,4.725908017158508,346.4505995004617,271.53551242226047,1196.8856872558613,True,True,False,False,False,False,False,True
2022-06-19 08:30:00+00:00,5.595932304859161,346.2090058466253,373.4377769470216,1272.3814697265643,True,True,False,False,False,False,False,True
2022-06-19 08:40:00+00:00,4.706250262260437,346.294266599469,188.0812198638916,1152.05096435547,True,True,False,False,False,False,False,True
2022-06-19 08:50:00+00:00,5.534787523746489,345.4514678086965,363.824040222168,1201.6556335449225,True,True,False,False,False,False,False,True
2022-06-19 09:00:00+00:00,5.381962454319002,338.741618787549,321.4406143188478,1195.558862304688,True,True,False,False,False,False,False,True
2022-06-19 09:10:00+00:00,6.577313232421875,343.6972032642353,602.0136344909669,1458.266394042971,True,True,False,False,False,False,False,True
2022-06-19 09:20:00+00:00,5.045739829540254,339.0199626386086,301.5115722656251,1295.2037231445324,True,True,False,False,False,False,False,True
2022-06-19 09:30:00+00:00,5.28614273071289,345.9675468385541,294.63968467712414,1253.9005004882824,True,True,False,False,False,False,False,True
2022-06-19 09:40:00+00:00,5.016838026046753,349.5829741382798,315.4143943786623,1262.6743292557585,True,True,False,False,False,False,False,True
2022-06-19 09:50:00+00:00,5.356179094314575,345.3349806636419,362.9975631713868,1285.2419372558606,True,True,False,False,False,False,False,True
2022-06-19 10:00:00+00:00,6.158487498760224,345.48239734105414,510.7885032653809,1304.240063476564,True,True,False,False,False,False,False,True
2022-06-19 10:10:00+00:00,4.493301349878311,331.6537132107865,193.45183639526377,1176.5947204589863,True,True,False,False,False,False,False,True
2022-06-19 10:20:00+00:00,3.1454569637775416,333.6120628994386,57.02440498173231,891.5282348632816,True,True,False,False,False,False,False,True
2022-06-19 10:30:00+00:00,2.631179475784301,349.0179379100376,-2.909182512760162,412.0,True,True,False,False,False,False,False,True
2022-06-19 10:40:00+00:00,2.2919193521142005,325.4793727596224,-7.602518534660345,769.3752929687505,True,True,False,False,False,False,False,True
2022-06-19 10:50:00+00:00,3.040421084353799,312.1415179435561,-3.124709510803223,412.0,True,True,False,False,False,False,False,True
2022-06-19 11:00:00+00:00,2.630396476387978,340.93528349490265,10.347258062739131,491.7227722167971,True,True,False,False,False,False,False,True
2022-06-19 11:10:00+00:00,3.861142022269113,353.8277824345449,94.95467553819924,923.4426007952007,True,True,False,False,False,False,False,True
2022-06-19 11:20:00+00:00,2.8448584556579606,349.3605544252031,14.387108683586124,1018.769799804688,True,True,False,False,False,False,False,True
2022-06-19 11:30:00+00:00,2.9740162849426275,345.194062360843,15.042846173048009,1311.2722473144531,True,True,False,False,False,False,False,True
2022-06-19 11:40:00+00:00,4.018249821662903,339.9748703388624,120.8570865631104,1013.9881500244148,True,True,False,False,False,False,False,True
2022-06-19 11:50:00+00:00,2.8943741619586936,336.5606061273389,8.837474501132963,720.105502319336,True,True,False,False,False,False,False,True
2022-06-19 12:00:00+00:00,2.9402812659740447,308.81788445259747,-4.186908137798309,412.0,True,True,False,False,False,False,False,True
2022-06-19 12:10:00+00:00,3.951527979969981,344.214730611202,34.17280890941621,589.3105926513672,True,True,False,False,False,False,False,True
2022-06-19 12:20:00+00:00,3.7639991283416734,349.4397528085239,82.90799542069436,968.0100372314452,True,True,False,False,False,False,False,True
2022-06-19 12:30:00+00:00,3.2599345266819006,332.81493694755983,37.527481055259685,975.3316528320314,True,True,False,False,False,False,False,True
2022-06-19 12:40:00+00:00,3.8306757807731615,349.87669620726484,114.12069377899176,988.8657897949222,True,True,False,False,False,False,False,True
2022-06-19 12:50:00+00:00,4.062428593635559,337.68143728085505,145.42575616836547,978.0262298583988,True,True,False,False,False,False,False,True
2022-06-19 13:00:00+00:00,3.5246913909912103,338.1167286496808,94.56880216598516,997.766067504884,True,True,False,False,False,False,False,True
2022-06-19 13:10:00+00:00,3.360450530052185,8.939135311989219,47.50903736352922,922.9915771484376,True,True,False,False,False,False,False,True
2022-06-19 13:20:00+00:00,4.945316743850707,352.62519676254755,209.44928665161137,1062.40867919922,True,True,False,False,False,False,False,True
2022-06-19 13:30:00+00:00,5.262939739227295,344.12781365002905,292.090414428711,1138.7073669433607,True,True,False,False,False,False,False,True
2022-06-19 13:40:00+00:00,4.9546165585517885,341.28263420409144,224.19678583145145,1138.9863342285164,True,True,False,False,False,False,False,True
2022-06-19 13:50:00+00:00,4.9521663188934335,2.4323018116965613,262.81916522979736,1047.1530181884775,True,True,False,False,False,False,False,True
2022-06-19 14:00:00+00:00,3.4577551364898675,359.69103631329955,67.89810276031491,959.8922821044922,True,True,False,False,False,False,False,True
2022-06-19 14:10:00+00:00,4.512643402814866,349.9126178006789,151.95998520851123,960.1644714355472,True,True,False,False,False,False,False,True
2022-06-19 14:20:00+00:00,4.208107030391693,347.38163878046333,143.073012432456,969.0375091552728,True,True,False,False,False,False,False,True
2022-06-19 14:30:00+00:00,3.641301155090333,351.69101178354714,68.77852599620819,893.9772369384766,True,True,False,False,False,False,False,True
2022-06-19 14:40:00+00:00,4.953985345363616,2.318828555907544,195.80904972553253,1043.335681152344,True,True,False,False,False,False,False,True
2022-06-19 14:50:00+00:00,5.024263048171997,358.13158120299613,187.5579013824465,1003.7199859619144,True,True,False,False,False,False,False,True
2022-06-19 15:00:00+00:00,4.251914548873901,345.2192133255952,113.1955352783202,1018.3496337890626,True,True,False,False,False,False,False,True
2022-06-19 15:10:00+00:00,4.633819401264191,349.0485513402307,198.13566665649415,1067.7569946289082,True,True,False,False,False,False,False,True
2022-06-19 15:20:00+00:00,5.619785213470459,1.4014432048833214,374.455731201172,1146.9680175781257,True,True,False,False,False,False,False,True
2022-06-19 15:30:00+00:00,5.179371285438539,5.617155927048827,255.1768699645997,1013.3221949527156,True,True,False,False,False,False,False,True
2022-06-19 15:40:00+00:00,3.011642568989804,28.322375478793163,37.42535796290945,899.7200012207034,True,True,False,False,False,False,False,True
2022-06-19 15:50:00+00:00,2.4312858819961547,49.4231775303544,-7.581222566962246,1237.590875244142,True,True,False,False,False,False,False,True
2022-06-19 16:00:00+00:00,2.6257183708642664,46.37856779938852,10.628956531223496,1327.790039062501,True,True,False,False,False,False,False,True
2022-06-19 16:10:00+00:00,2.643243730068208,47.042768040747774,-3.674214541912079,412.0,True,True,False,False,False,False,False,True
2022-06-19 16:20:00+00:00,2.5585875153541564,31.365860319439093,-2.612549555301665,412.0,True,True,False,False,False,False,False,True
2022-06-19 16:30:00+00:00,2.6054086744785305,39.30957756951267,3.679905346035953,628.6379780016454,True,True,False,False,False,False,False,True
2022-06-19 16:40:00+00:00,2.4343189063825106,34.13483176694217,-3.616155028343198,535.4162902832035,True,True,False,False,False,False,False,True
2022-06-19 16:50:00+00:00,2.6643375039100645,25.302202283012377,-1.897125980257988,412.0,True,True,False,False,False,False,False,True
2022-06-19 17:00:00+00:00,2.2959898591041563,19.7646107511826,-1.4561826523981602,597.2230895996095,True,True,False,False,False,False,False,True
2022-06-19 17:10:00+00:00,2.223367333412169,17.300258305416605,-4.153831558674575,1646.9793518066413,True,True,False,False,False,False,False,True
2022-06-19 17:20:00+00:00,2.459890735149384,14.82151755991373,-6.7925810366869,1641.12762451172,True,True,False,False,False,False,False,True
2022-06-19 17:30:00+00:00,2.220269161462784,25.324409440901093,-3.753274559974667,659.2,True,True,False,False,False,False,False,True
2022-06-19 17:40:00+00:00,2.395368742942809,27.310526342863227,-0.8706720262765882,412.0,True,True,False,False,False,False,False,True
2022-06-19 17:50:00+00:00,2.85787502527237,22.88565582124602,-0.9336250305175776,412.0,True,True,False,False,False,False,False,True
2022-06-19 18:00:00+00:00,3.292848932743073,16.540304137334033,24.700771382451048,681.725418090821,True,True,False,False,False,False,False,True
2022-06-19 18:10:00+00:00,2.954804140329362,18.87023901297698,21.29026995897292,861.2544860839844,True,True,False,False,False,False,False,True
2022-06-19 18:20:00+00:00,2.496815955638886,34.108073342369494,0.8766655206680343,712.5227172851563,True,True,False,False,False,False,False,True
2022-06-19 18:30:00+00:00,4.023234558105469,39.37164643591382,69.60984649062152,746.4022491455078,True,True,False,False,False,False,False,True
2022-06-19 18:40:00+00:00,5.234594619274139,46.17183747630787,239.3202278137206,1020.016738891602,True,True,False,False,False,False,False,True
2022-06-19 18:50:00+00:00,5.356921553611756,48.52353451069712,296.94290237426765,1087.9935363769534,True,True,False,False,False,False,False,True
2022-06-19 19:00:00+00:00,5.170962476730347,46.39678340158355,293.76249847412123,1105.5218841552742,True,True,False,False,False,False,False,True
2022-06-19 19:10:00+00:00,5.356401801109315,53.84396633943277,260.1877681732178,1028.5223297119153,True,True,False,False,False,False,False,True
2022-06-19 19:20:00+00:00,4.538798034191132,53.23904372060292,163.5120151519775,969.5682769775387,True,True,False,False,False,False,False,True
2022-06-19 19:30:00+00:00,3.530018949508668,66.92826647973243,61.50308341979979,959.9195129394532,True,True,False,False,False,False,False,True
2022-06-19 19:40:00+00:00,4.127230143547058,69.0455249869471,117.54975032806396,998.5349670410156,True,True,False,False,False,False,False,True
2022-06-19 19:50:00+00:00,5.075068628787994,57.45972713368036,213.73249511718737,1055.508935546875,True,True,False,False,False,False,False,True
2022-06-19 20:00:00+00:00,6.588543510437011,53.43595606588463,448.71934967041017,1222.2936462402372,True,True,False,False,False,False,False,True
2022-06-19 20:10:00+00:00,5.912423002719878,58.176344040685365,350.69644393920913,1186.794659423829,True,True,False,False,False,False,False,True
2022-06-19 20:20:00+00:00,4.545090675354004,78.28874291057355,215.0354362487793,1099.1460998535176,True,True,False,False,False,False,False,True
2022-06-19 20:30:00+00:00,4.697655880451203,73.69319515263248,214.1481189727784,1117.8856140136722,True,True,False,False,False,False,False,True
2022-06-19 20:40:00+00:00,4.00278708934784,77.08155137535175,124.46597595214848,1047.9967620849616,True,True,False,False,False,False,False,True
2022-06-19 20:50:00+00:00,4.5317256331443785,78.8379311167572,156.9324836730957,1029.4341308593766,True,True,False,False,False,False,False,True
2022-06-19 21:00:00+00:00,4.556636548042297,80.55486037826734,154.57638816833503,1014.117242431641,True,True,False,False,False,False,False,True
2022-06-19 21:10:00+00:00,3.575812590122223,76.96965925830608,98.1877996444702,979.972329711914,True,True,False,False,False,False,False,True
2022-06-19 21:20:00+00:00,3.6869092345237737,78.35367187280724,60.01671047210696,910.7162841796876,True,True,False,False,False,False,False,True
2022-06-19 21:30:00+00:00,3.7103535890579225,80.85649168829457,88.34782047271733,929.693975830078,True,True,False,False,False,False,False,True
2022-06-19 21:40:00+00:00,3.7180941700935377,73.75903135277395,94.7502599954606,966.7239898681644,True,True,False,False,False,False,False,True
2022-06-19 21:50:00+00:00,2.8895755171775823,60.90662344672819,52.5696617782116,899.6725982666015,True,True,False,False,False,False,False,True
2022-06-19 22:00:00+00:00,5.055652236938476,49.80362343843041,187.88705558776863,961.7158905029296,True,True,False,False,False,False,False,True
2022-06-19 22:10:00+00:00,5.344948697090148,49.98412183331783,226.62107620239257,1003.0327331542964,True,True,False,False,False,False,False,True
2022-06-19 22:20:00+00:00,4.994024729728699,44.83824355023478,179.99555282592763,983.4630310058594,True,True,False,False,False,False,False,True
2022-06-19 22:30:00+00:00,5.528494811058044,44.86103159546383,261.35140075683603,1057.83605041504,True,True,False,False,False,False,False,True
2022-06-19 22:40:00+00:00,6.20004894733429,42.18820369807298,421.0476348876953,1196.19846801758,True,True,False,False,False,False,False,True
2022-06-19 22:50:00+00:00,6.376578307151794,38.64572505597681,473.5942626953126,1259.7659301757835,True,True,False,False,False,False,False,True
2022-06-19 23:00:00+00:00,6.498144102096558,36.484345780257286,523.7661499023437,1397.5295532226571,True,True,False,False,False,False,False,True
2022-06-19 23:10:00+00:00,5.262308549880983,38.55975283940347,344.8168434143068,1314.446789550782,True,True,False,False,False,False,False,True
2022-06-19 23:20:00+00:00,3.749019277095795,38.90241406005907,217.3690673828125,1320.2374328613296,True,True,False,False,False,False,False,True
2022-06-19 23:30:00+00:00,4.07844798564911,40.08385957127348,215.96110076904296,1327.5726684570318,True,True,False,False,False,False,False,True
2022-06-19 23:40:00+00:00,4.495751631259918,41.57307758318439,248.171004486084,1321.9861694335957,True,True,False,False,False,False,False,True
2022-06-19 23:50:00+00:00,3.753938341140747,39.8406680449076,184.06376800537117,1260.3307373046885,True,True,False,False,False,False,False,True
2022-06-20 00:00:00+00:00,3.256649005413055,34.90919913242169,159.72928848266605,1295.1220703125005,True,True,False,False,False,False,False,True
2022-06-20 00:10:00+00:00,4.035438656806944,34.22410961477351,217.17170486450203,1306.5604064941429,True,True,False,False,False,False,False,True
2022-06-20 00:20:00+00:00,5.19470397233963,41.06747062882664,273.4610244750977,1215.007137900906,True,True,False,False,False,False,False,True
2022-06-20 00:30:00+00:00,4.859836387634278,37.14364818097755,292.03544387817385,1239.5566406250025,True,True,False,False,False,False,False,True
2022-06-20 00:40:00+00:00,3.121940863132477,43.48581878001789,101.10357952117931,1134.6586730957035,True,True,False,False,False,False,False,True
2022-06-20 00:50:00+00:00,2.895478397607804,37.833574973866064,51.04905643463134,1129.6301879882822,True,True,False,False,False,False,False,True
2022-06-20 01:00:00+00:00,3.7846221327781686,31.64966835599256,150.02488603591928,1244.5579223632824,True,True,False,False,False,False,False,True
2022-06-20 01:10:00+00:00,3.762365698814392,34.079474704059294,179.42041015624994,1288.7666625976574,True,True,False,False,False,False,False,True
2022-06-20 01:20:00+00:00,3.682549928364,37.18606539991652,193.5088706970215,1273.0619201660168,True,True,False,False,False,False,False,True
2022-06-20 01:30:00+00:00,3.761289143562317,32.570143702918074,230.03051275956,1394.5219726562511,True,True,False,False,False,False,False,True
2022-06-20 01:40:00+00:00,4.449419581890107,33.54832957842132,294.85787963867193,1502.216571044922,True,True,False,False,False,False,False,True
2022-06-20 01:50:00+00:00,4.689395594596862,30.780935988430656,247.52169418334952,1423.7268432617198,True,True,False,False,False,False,False,True
2022-06-20 02:00:00+00:00,4.998164248466493,23.703311928085043,231.77821273803715,1318.6043395996116,True,True,False,False,False,False,False,True
2022-06-20 02:10:00+00:00,4.139704191684723,22.80487933573676,155.06885643005378,1233.419018554689,True,True,False,False,False,False,False,True
2022-06-20 02:20:00+00:00,3.40849019885063,20.497038861477904,78.38837051391604,1080.5153930664085,True,True,False,False,False,False,False,True
2022-06-20 02:30:00+00:00,4.652660393714905,16.378557899733664,119.06870689392096,1126.8675659179703,True,True,False,False,False,False,False,True
2022-06-20 02:40:00+00:00,4.791043817996978,15.98402795392832,159.60824470520012,1060.598687744142,True,True,False,False,False,False,False,True
2022-06-20 02:50:00+00:00,4.291731154918671,14.76636446896032,122.6722103118896,972.6303070068363,True,True,False,False,False,False,False,True
2022-06-20 03:00:00+00:00,4.941641318798064,17.339475436881912,226.621534729004,1128.3985565185571,True,True,False,False,False,False,False,True
2022-06-20 03:10:00+00:00,4.068776941299437,20.000061243654272,131.3618705749512,1036.4699554443362,True,True,False,False,False,False,False,True
2022-06-20 03:20:00+00:00,3.373908317089081,14.487037994866457,82.57984676361083,967.152670288086,True,True,False,False,False,False,False,True
2022-06-20 03:30:00+00:00,2.431081837415696,31.94181674763263,7.592603753320871,923.2637512207032,True,True,False,False,False,False,False,True
2022-06-20 03:40:00+00:00,1.885362952947617,32.97690496123539,-10.349149501323698,914.996304321289,True,True,False,False,False,False,False,True
2022-06-20 03:50:00+00:00,2.4757431507110605,42.09705346702634,24.230024746060376,974.0048004150392,True,True,False,False,False,False,False,True
2022-06-20 04:00:00+00:00,2.591832971572876,35.97524833824025,42.71691502332688,1055.3524444580094,True,True,False,False,False,False,False,True
2022-06-20 04:10:00+00:00,3.859911668300629,20.08503933034916,84.77158527374267,1002.4067291259764,True,True,False,False,False,False,False,True
2022-06-20 04:20:00+00:00,4.850926494598388,6.352836528152068,174.2066909790039,965.6965240478518,True,True,False,False,False,False,False,True
2022-06-20 04:30:00+00:00,4.89659615566856,0.5138464793793673,170.52636032104496,955.2477031506992,True,True,False,False,False,False,False,True
2022-06-20 04:40:00+00:00,4.914670133590699,0.9019061054551684,196.4662322998048,990.8731048583984,True,True,False,False,False,False,False,True
2022-06-20 04:50:00+00:00,4.915115547180176,6.296142335040713,192.4417755126954,987.6341644287108,True,True,False,False,False,False,False,True
2022-06-20 05:00:00+00:00,4.627898049354554,1.8308106992145667,168.84790420532232,957.5243377685548,True,True,False,False,False,False,False,True
2022-06-20 05:10:00+00:00,4.336689519882201,355.2957902684817,133.63738746643068,964.3492248535156,True,True,False,False,False,False,False,True
2022-06-20 05:20:00+00:00,4.986024260520935,349.28389624838667,202.2177642822265,1025.97064819336,True,True,False,False,False,False,False,True
2022-06-20 05:30:00+00:00,3.943034541606904,349.10720525221484,111.57357492446904,952.5366455078126,True,True,False,False,False,False,False,True
2022-06-20 05:40:00+00:00,4.970413267612457,351.97312534208004,224.2009281158448,1009.7283538818358,True,True,False,False,False,False,False,True
2022-06-20 05:50:00+00:00,4.372886383533478,349.2366046760179,135.0202751159668,992.8872497558596,True,True,False,False,False,False,False,True
2022-06-20 06:00:00+00:00,4.80051065683365,354.33949747423355,191.8512321472168,1019.513201904297,True,True,False,False,False,False,False,True
2022-06-20 06:10:00+00:00,4.722084057331085,349.4033729222064,183.60219993591315,1020.0643493652344,True,True,False,False,False,False,False,True
2022-06-20 06:20:00+00:00,5.063968229293823,353.61031995044385,226.2832595825196,1056.379907226565,True,True,False,False,False,False,False,True
2022-06-20 06:30:00+00:00,5.172373259067536,353.13383672027624,268.0451473236085,1050.5416503906258,True,True,False,False,False,False,False,True
2022-06-20 06:40:00+00:00,4.703168916702271,357.4569062700971,175.51863822937008,997.221682739258,True,True,False,False,False,False,False,True
2022-06-20 06:50:00+00:00,4.525729978084565,351.2592476557765,158.28453006744385,968.533984375,True,True,False,False,False,False,False,True
2022-06-20 07:00:00+00:00,4.339399659633637,355.1661484406914,163.80652408599863,988.5527801513668,True,True,False,False,False,False,False,True
2022-06-20 07:10:00+00:00,3.642396306991577,2.818647139007908,79.57280330657962,937.253775024414,True,True,False,False,False,False,False,True
2022-06-20 07:20:00+00:00,3.302776759862899,349.9711032858375,63.962202724814446,912.9889770507812,True,True,False,False,False,False,False,True
2022-06-20 07:30:00+00:00,3.5421959102153786,345.5773486013036,74.17938518524169,898.9513092041016,True,True,False,False,False,False,False,True
2022-06-20 07:40:00+00:00,3.2053607344627366,3.927851884805136,41.18474124670029,940.707565307617,True,True,False,False,False,False,False,True
2022-06-20 07:50:00+00:00,4.121259677410126,358.28623706638643,61.08214278221131,753.1687255859374,True,True,False,False,False,False,False,True
2022-06-20 08:00:00+00:00,4.490888214111328,6.639080625963118,152.0261901855469,964.8187469482418,True,True,False,False,False,False,False,True
2022-06-20 08:10:00+00:00,3.601001811027526,353.99943596394013,65.96617732048036,889.5747497558596,True,True,False,False,False,False,False,True
2022-06-20 08:20:00+00:00,3.108014826476574,14.52203040763385,75.67023946046835,836.9840362548828,True,True,False,False,False,False,False,True
2022-06-20 08:30:00+00:00,4.447954523563387,7.102369700138013,141.04532188773163,750.2042968750011,True,True,False,False,False,False,False,True
2022-06-20 08:40:00+00:00,4.436418053507806,356.6798912211361,95.87594197392472,625.1085976048524,True,True,False,False,False,False,False,True
2022-06-20 08:50:00+00:00,4.42701462507248,344.5949621085465,200.4112506747246,1003.4886199951176,True,True,False,False,False,False,False,True
2022-06-20 09:00:00+00:00,4.908271751905741,0.2956510402934782,49.92626297473908,637.6116546630859,True,True,True,False,False,False,False,False
2022-06-20 09:10:00+00:00,4.682193663716316,4.0069323302450925,-0.9096175268292428,412.0,True,True,True,False,False,False,False,False
2022-06-20 09:20:00+00:00,5.674406254291535,13.625606975120265,-0.5724455133080483,412.0,True,True,True,False,False,True,False,False
2022-06-20 09:30:00+00:00,4.697212499380113,354.5890091283989,-4.496337965130807,412.0,True,True,True,False,False,True,False,False
2022-06-20 09:40:00+00:00,4.198143708705902,8.640230078801494,-1.195040026307106,412.0,True,True,True,False,False,True,False,False
2022-06-20 09:50:00+00:00,3.78693760931492,27.219600318636083,-1.3830987848341456,412.0,True,True,True,False,True,True,False,False
2022-06-20 10:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 10:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 10:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 10:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 10:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 10:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 11:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 11:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 11:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 11:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 11:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 11:50:00+00:00,,,,,False,False,True,False,True,True,False,False
