timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-20 12:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 12:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 12:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 12:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 12:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 12:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 13:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 13:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 13:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 13:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 13:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 13:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 14:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 14:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 14:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 14:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 14:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 14:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 15:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 15:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 15:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 15:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 15:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 15:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 16:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 16:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 16:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 16:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 16:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 16:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 17:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 17:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 17:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 17:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 17:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 17:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 18:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 18:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 18:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 18:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 18:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 18:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 19:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 19:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 19:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 19:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 19:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 19:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 20:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 20:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 20:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 20:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 20:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 20:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 21:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 21:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 21:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 21:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 21:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 21:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 22:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 22:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 22:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 22:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 22:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 22:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 23:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 23:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 23:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 23:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 23:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-20 23:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 00:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 00:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 00:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 00:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 00:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 00:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 01:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 01:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 01:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 01:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 01:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 01:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 02:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 02:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 02:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 02:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 02:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 02:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 03:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 03:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 03:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 03:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 03:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 03:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 04:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 04:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 04:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 04:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 04:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 04:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 05:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 05:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 05:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 05:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 05:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 05:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 06:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 06:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 06:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 06:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 06:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 06:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 07:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 07:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 07:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 07:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 07:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 07:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 08:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 08:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 08:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 08:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 08:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 08:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 09:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 09:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 09:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-06-21 09:30:00+00:00,1.1421252588431057,264.7140064704314,-1.628953337669375,736.38240559896,True,True,True,False,True,True,False,False
2022-06-21 09:40:00+00:00,2.210756233334542,252.31145582883093,-3.498692971467971,412.0,True,True,True,False,True,True,False,False
2022-06-21 09:50:00+00:00,2.375512538850308,305.794822434576,-0.7415650174021723,412.0,True,True,True,False,True,False,False,False
2022-06-21 10:00:00+00:00,2.654081186652184,325.21090852537986,-2.0299675330519675,412.0,True,True,True,False,False,False,False,False
2022-06-21 10:10:00+00:00,2.4058875143527976,331.5321100086732,-1.5898300409317014,412.0,True,True,False,False,False,False,False,True
2022-06-21 10:20:00+00:00,2.175431266427039,359.6249079678757,-3.8934845298528655,412.0,True,True,True,False,False,False,False,False
2022-06-21 10:30:00+00:00,1.7336062267422665,89.76443909974984,-1.1128810375928873,412.0,True,True,True,False,False,False,False,False
2022-06-21 10:40:00+00:00,1.5460875049233431,44.45792523860092,-1.6922620445489884,412.0,True,True,True,False,False,False,False,False
2022-06-21 10:50:00+00:00,1.0718437150120737,41.75906555824753,-1.1923725217580794,412.0,True,True,True,False,False,False,False,False
2022-06-21 11:00:00+00:00,1.5616313338279728,61.3089061057085,-1.277732521295547,412.0,True,True,True,False,False,False,False,False
2022-06-21 11:10:00+00:00,1.9000125408172612,343.41803100767845,-1.3518890351057054,412.0,True,True,True,False,False,False,False,False
2022-06-21 11:20:00+00:00,1.709137457609176,342.26796117030426,-4.288272977620363,412.0,True,True,True,False,False,False,False,False
2022-06-21 11:30:00+00:00,1.0884936496615405,352.8052340850919,-1.124084527790547,412.0,True,True,False,False,False,False,False,True
2022-06-21 11:40:00+00:00,2.417750050624211,286.5315293432901,-1.9609088947375624,412.0,True,True,False,False,False,False,False,True
2022-06-21 11:50:00+00:00,1.8722250148653985,280.6426748449685,-1.2537250339984896,412.0,True,True,False,False,False,False,False,True
2022-06-21 12:00:00+00:00,1.286287415027618,233.97944961635108,-0.274219009652734,412.0,True,True,False,False,False,False,False,True
2022-06-21 12:10:00+00:00,1.5829312205314636,302.8285307734954,-0.7452995214611293,412.0,True,True,False,False,False,False,False,True
2022-06-21 12:20:00+00:00,2.527965360879897,304.12503271569886,-3.825195026397703,412.0,True,True,False,False,False,False,False,True
2022-06-21 12:30:00+00:00,2.3991831243038177,303.6399781614564,-4.910641133785252,778.2222222222222,True,True,False,False,False,False,False,True
2022-06-21 12:40:00+00:00,2.6188640609383587,273.53306904039016,-2.8985555320978134,576.8,True,True,False,False,False,False,False,True
2022-06-21 12:50:00+00:00,1.39207499474287,277.8749175205994,-1.2051765322685246,412.0,True,True,False,False,False,False,False,True
2022-06-21 13:00:00+00:00,2.518706226348878,311.805593464947,-1.0381910227239124,412.0,True,True,False,False,False,False,False,True
2022-06-21 13:10:00+00:00,1.7987250477075576,341.3934799689446,-0.735696513578296,412.0,True,True,False,False,False,False,False,True
2022-06-21 13:20:00+00:00,2.096325036883354,318.8903686687437,-0.1883255045861004,412.0,True,True,False,False,False,False,False,True
2022-06-21 13:30:00+00:00,1.3828499853610985,290.35203199470493,-0.2128665067255495,412.0,True,True,False,False,False,False,False,True
2022-06-21 13:40:00+00:00,1.9115437969565396,242.5058667870169,-1.8400415189564228,412.0,True,True,False,False,False,False,False,True
2022-06-21 13:50:00+00:00,2.468007375212277,200.10101653994803,-1.077670023721807,412.0,True,True,False,False,False,False,False,True
2022-06-21 14:00:00+00:00,1.7925417953067355,207.91529205775868,-0.2329616724616951,412.0,True,True,False,False,False,False,False,True
2022-06-21 14:10:00+00:00,1.203262412548065,164.51037435962758,-0.2101990070194005,412.0,True,True,False,False,False,False,False,True
2022-06-21 14:20:00+00:00,2.238637572526933,169.5343093551952,-0.7522350057959556,412.0,True,True,False,False,False,False,False,True
2022-06-21 14:30:00+00:00,1.65736877322197,143.87023324616928,-0.1701865054666995,412.0,True,True,False,False,False,False,False,True
2022-06-21 14:40:00+00:00,1.7153061822056768,128.45105210810402,-0.1771220050752162,412.0,True,True,False,False,False,False,False,True
2022-06-21 14:50:00+00:00,1.671749839186668,76.85438938027835,-0.7586370211094622,412.0,True,True,False,False,False,False,False,True
2022-06-21 15:00:00+00:00,1.5698250651359555,28.345469603468928,-0.1835240053012966,412.0,True,True,False,False,False,False,False,True
2022-06-21 15:10:00+00:00,2.2798499435186383,338.5071564208392,-1.912597484141588,412.0,True,True,False,False,False,False,False,True
2022-06-21 15:20:00+00:00,1.4718375027179715,3.108519945006094,-0.7260935228317976,412.0,True,True,False,False,False,False,False,True
2022-06-21 15:30:00+00:00,2.1078948033483416,352.2490776999579,-0.5201625168323516,412.0,True,True,False,False,False,False,False,True
2022-06-21 15:40:00+00:00,2.066175016760828,331.9592925834244,-0.6343315068632361,412.0,True,True,False,False,False,False,False,True
2022-06-21 15:50:00+00:00,1.9926375389099125,34.97111676828354,-2.8466436988429025,412.0,True,True,False,False,False,False,False,True
2022-06-21 16:00:00+00:00,1.5482812307775018,34.36482945334933,-1.3070750355720522,412.0,True,True,False,False,False,False,False,True
2022-06-21 16:10:00+00:00,1.902449962496758,347.2520921161428,-1.596232004836202,412.0,True,True,False,False,False,False,False,True
2022-06-21 16:20:00+00:00,0.966431288421154,32.70954858307408,-0.2192685075104237,412.0,True,True,False,False,False,False,False,True
2022-06-21 16:30:00+00:00,1.0709999799728398,335.54260403693206,-1.0840720124542709,412.0,True,True,False,False,False,False,False,True
2022-06-21 16:40:00+00:00,2.385037462413311,49.765552164345536,-2.142535994946958,412.0,True,True,False,False,False,False,False,True
2022-06-21 16:50:00+00:00,1.3432125374674793,69.42811826822873,-0.2315390083938837,412.0,True,True,False,False,False,False,False,True
2022-06-21 17:00:00+00:00,1.7836687982082366,37.44992892565227,-1.4857975319027896,412.0,True,True,False,False,False,False,False,True
2022-06-21 17:10:00+00:00,1.8005250394344323,73.43346452707232,-0.2688840076327322,412.0,True,True,False,False,False,False,False,True
2022-06-21 17:20:00+00:00,0.9901499494910236,14.82009365328247,-0.2688840098679065,412.0,True,True,False,False,False,False,False,True
2022-06-21 17:30:00+00:00,1.929618760943414,95.67657258177093,-1.4276460431516171,412.0,True,True,False,False,False,False,False,True
2022-06-21 17:40:00+00:00,1.7176250186231392,103.59315991919914,-2.174308930834135,412.0,True,True,False,False,False,False,False,True
2022-06-21 17:50:00+00:00,1.0097062230110176,102.4810448400658,-0.4588100045919418,412.0,True,True,False,False,False,False,False,True
2022-06-21 18:00:00+00:00,1.1493562497198575,146.69200782160902,-0.2555465087294578,412.0,True,True,False,False,False,False,False,True
2022-06-21 18:10:00+00:00,1.543387454748154,151.55259230772072,-0.9656350217759596,412.0,True,True,False,False,False,False,False,True
2022-06-21 18:20:00+00:00,1.1667375065386296,137.09757437132873,-0.3483755134046079,412.0,True,True,False,False,False,False,False,True
2022-06-21 18:30:00+00:00,1.535099911689758,116.29459042247072,-0.2635490078479051,412.0,True,True,False,False,False,False,False,True
2022-06-21 18:40:00+00:00,1.2981374710798268,111.55680252780036,-0.9768385156989094,412.0,True,True,False,False,False,False,False,True
2022-06-21 18:50:00+00:00,2.113837534189224,76.36868662746781,-0.355311007797718,412.0,True,True,False,False,False,False,False,True
2022-06-21 19:00:00+00:00,2.5431937396526334,67.61313175234716,-2.474906512349843,412.0,True,True,False,False,False,False,False,True
2022-06-21 19:10:00+00:00,2.000625121593476,81.33602787715466,-1.462323514372111,412.0,True,True,False,False,False,False,False,True
2022-06-21 19:20:00+00:00,1.9510875284671785,84.60379021068661,-0.2528790071606637,412.0,True,True,False,False,False,False,False,True
2022-06-21 19:30:00+00:00,2.19328128695488,82.11405227864782,-0.6188600108027458,412.0,True,True,False,False,False,False,False,True
2022-06-21 19:40:00+00:00,2.5862248182296765,85.32737242865892,-1.7690860390663137,412.0,True,True,False,False,False,False,False,True
2022-06-21 19:50:00+00:00,1.938712584972381,90.10170580997637,-0.7063540168106561,412.0,True,True,False,False,False,False,False,True
2022-06-21 20:00:00+00:00,2.221406197547913,101.65389618557197,-0.2037970080971717,412.0,True,True,False,False,False,False,False,True
2022-06-21 20:10:00+00:00,2.2344562888145454,107.4214433010959,-0.3579785041511057,412.0,True,True,False,False,False,False,False,True
2022-06-21 20:20:00+00:00,2.646768653392792,110.4800274265657,-1.9392725113779303,412.0,True,True,False,False,False,False,False,True
2022-06-21 20:30:00+00:00,3.630985844135284,148.28963440834957,35.74805349707604,849.7221343994146,True,True,False,False,False,False,False,True
2022-06-21 20:40:00+00:00,3.4214281916618345,157.63289655893527,32.46774320602417,1017.8931945800792,True,True,False,False,False,False,False,True
2022-06-21 20:50:00+00:00,3.148203787050748,161.5677110177778,12.0339575472631,1002.011532592774,True,True,False,False,False,False,False,True
2022-06-21 21:00:00+00:00,2.774159669876098,158.4971919911144,0.4470168665835737,989.0149150647616,True,True,False,False,False,False,False,True
2022-06-21 21:10:00+00:00,3.5514400667614408,152.39223071301012,15.846655050913496,995.8766004774304,True,True,False,False,False,False,False,True
2022-06-21 21:20:00+00:00,3.1873180071512848,151.38564325692778,8.336120001475017,989.0831013997396,True,True,False,False,False,False,False,True
2022-06-21 21:30:00+00:00,2.9934698104858404,152.761575668982,3.1225754708051685,986.7424194335938,True,True,False,False,False,False,False,True
2022-06-21 21:40:00+00:00,2.6588622093200684,152.47928501330193,-3.7771800160408033,1323.179324340821,True,True,False,False,False,False,False,True
2022-06-21 21:50:00+00:00,3.0317457914352417,148.28444181662593,-1.045659975893796,1462.8483703613283,True,True,False,False,False,False,False,True
2022-06-21 22:00:00+00:00,2.710504710674286,147.11546913288112,-5.720813485980039,1502.983483886719,True,True,False,False,False,False,False,True
2022-06-21 22:10:00+00:00,2.754483807086945,133.65482380805418,-2.63762401342392,412.0,True,True,False,False,False,False,False,True
2022-06-21 22:20:00+00:00,2.9256796240806584,114.55676939217028,8.220118919759988,1051.274147435239,True,True,False,False,False,False,False,True
2022-06-21 22:30:00+00:00,3.767154920101168,95.7597602708898,65.204211807251,937.5642730712894,True,True,False,False,False,False,False,True
2022-06-21 22:40:00+00:00,2.209937319159508,56.69024441886575,-2.0080990582704508,660.8943084716803,True,True,False,False,False,False,False,True
2022-06-21 22:50:00+00:00,1.1086125344038005,4.573679264506325,-0.2021965082734824,412.0,True,True,False,False,False,False,False,True
2022-06-21 23:00:00+00:00,1.0663026477161213,315.7728250402296,-0.1568490047007799,412.0,True,True,False,False,False,False,False,True
2022-06-21 23:10:00+00:00,1.1851312667131422,285.27319101485915,-0.5436365153640509,412.0,True,True,False,False,False,False,False,True
2022-06-21 23:20:00+00:00,0.7555873975157738,219.9899083221855,-0.1675190038979054,412.0,True,True,False,False,False,False,False,True
2022-06-21 23:30:00+00:00,1.1227312833070755,139.45019652135193,-0.134217372458232,412.0,True,True,False,False,False,False,False,True
2022-06-21 23:40:00+00:00,1.5509437337517742,141.75863963387974,-0.7767760179936886,412.0,True,True,False,False,False,False,False,True
2022-06-21 23:50:00+00:00,1.3529249820858236,199.52029532307063,-0.4460060110315681,412.0,True,True,False,False,False,False,False,True
2022-06-22 00:00:00+00:00,1.3433812074363236,226.930026872108,-0.6305970113724462,412.0,True,True,False,False,False,False,False,True
2022-06-22 00:10:00+00:00,2.040068908035756,125.71651732948668,-2.830751043558119,412.0,True,True,False,False,False,False,False,True
2022-06-22 00:20:00+00:00,2.310127879679203,142.39295939006172,26.800460910797074,804.767135620117,True,True,False,False,False,False,False,True
2022-06-22 00:30:00+00:00,2.522110009938478,143.41034919512174,-1.2745315432548514,412.0,True,True,False,False,False,False,False,True
2022-06-22 00:40:00+00:00,4.082067704200744,160.3446981119099,91.46164360642432,914.176693725587,True,True,False,False,False,False,False,True
2022-06-22 00:50:00+00:00,3.169931913677015,162.1331888980926,37.980185174942015,1025.144042968751,True,True,False,False,False,False,False,True
2022-06-22 01:00:00+00:00,3.007150340080263,168.21018673144818,34.7394941329956,853.6606628417969,True,True,False,False,False,False,False,True
2022-06-22 01:10:00+00:00,3.42122403383255,169.104592967219,56.22280330657959,864.8132171630859,True,True,False,False,False,False,False,True
2022-06-22 01:20:00+00:00,3.925901341438293,172.65870699468985,74.07260265350342,876.3604370117188,True,True,False,False,False,False,False,True
2022-06-22 01:30:00+00:00,4.067124795913697,182.2273004827285,77.62353435315583,889.8061004638672,True,True,False,False,False,False,False,True
2022-06-22 01:40:00+00:00,4.45968461036682,172.7695118553204,117.64041976928718,933.6610015869144,True,True,False,False,False,False,False,True
2022-06-22 01:50:00+00:00,4.230233585834503,186.58552759867956,96.42179641723637,901.816030883789,True,True,False,False,False,False,False,True
2022-06-22 02:00:00+00:00,4.588285708427429,184.7004032017751,111.1217468261718,906.6608001708986,True,True,False,False,False,False,False,True
2022-06-22 02:10:00+00:00,4.051885052731163,173.94812472023693,114.37892271343036,954.0730269582648,True,True,False,False,False,False,False,True
2022-06-22 02:20:00+00:00,4.375447964668275,180.9039830561161,131.23749237060534,979.1557830810548,True,True,False,False,False,False,False,True
2022-06-22 02:30:00+00:00,4.803053796291351,178.39905444098883,147.97658843994137,975.222787475586,True,True,False,False,False,False,False,True
2022-06-22 02:40:00+00:00,4.279238522052765,190.37972977385505,128.35803184509285,935.1988128662113,True,True,False,False,False,False,False,True
2022-06-22 02:50:00+00:00,4.060238194465637,195.7675215267746,97.9056121826172,902.809457397461,True,True,False,False,False,False,False,True
2022-06-22 03:00:00+00:00,3.784009552001952,200.3558096349424,70.98779029846192,884.8456207275392,True,True,False,False,False,False,False,True
2022-06-22 03:10:00+00:00,3.1712428569793696,203.58553353178863,32.789492172002795,933.0754608154292,True,True,False,False,False,False,False,True
2022-06-22 03:20:00+00:00,2.614635431766509,231.35391631152856,-8.37131100893021,575.0955078125005,True,True,True,False,False,False,False,False
2022-06-22 03:30:00+00:00,2.8967438757419592,227.20020066015536,-2.5613335169851785,412.0,True,True,True,False,False,False,False,False
2022-06-22 03:40:00+00:00,2.777031016349793,220.99956692443,4.35518715768121,1317.6515197753913,True,True,True,False,False,False,False,False
2022-06-22 03:50:00+00:00,2.920927554368973,222.14012893931852,7.952900409698482,1235.734625244141,True,True,False,False,False,False,False,True
2022-06-22 04:00:00+00:00,3.100790119171143,256.72071240649177,-7.18105291128158,839.6055786132816,True,True,False,False,False,False,False,True
2022-06-22 04:10:00+00:00,2.3507002529345056,241.85542949793887,-1.9227340251207343,412.0,True,True,False,False,False,False,False,True
2022-06-22 04:20:00+00:00,1.968975680215019,253.42405200700267,-0.7106220103800295,412.0,True,True,False,False,False,False,False,True
2022-06-22 04:30:00+00:00,1.5543157803384888,246.8930931979417,-0.1803230050951242,412.0,True,True,False,False,False,False,False,True
2022-06-22 04:40:00+00:00,1.5544498801231377,251.49051115639477,-0.1525810047984123,412.0,True,True,False,False,False,False,False,True
2022-06-22 04:50:00+00:00,0.9992623865604392,241.4031007450625,-0.6188600184886085,412.0,True,True,False,False,False,False,False,True
2022-06-22 05:00:00+00:00,0.6480937801301481,262.87082601728633,-0.1237720036879182,412.0,True,True,False,False,False,False,False,True
2022-06-22 05:10:00+00:00,0.9141187101602556,221.23814849530007,-0.1445785038173198,412.0,True,True,False,False,False,False,False,True
2022-06-22 05:20:00+00:00,1.342781215906144,318.18021077730475,-0.5831155229359861,412.0,True,True,False,False,False,False,False,True
2022-06-22 05:30:00+00:00,0.4151438292115927,7.364591941172364,-0.1451120048761368,412.0,True,True,False,False,False,False,False,True
2022-06-22 05:40:00+00:00,0.4929189145565033,245.230649751514,-0.3030280120670795,412.0,True,True,False,False,False,False,False,True
2022-06-22 05:50:00+00:00,1.196606335043906,211.2957251355343,-0.6060560151934619,412.0,True,True,False,False,False,False,False,True
2022-06-22 06:00:00+00:00,1.3039538327016336,219.04834390079333,-0.1460105292499065,412.0,True,True,False,False,False,False,False,True
2022-06-22 06:10:00+00:00,1.3112960959735669,257.2904834048377,-0.130847898164862,412.0,True,True,False,False,False,False,False,True
2022-06-22 06:20:00+00:00,1.094362337887286,261.807123695973,-0.6033885141834617,412.0,True,True,False,False,False,False,False,True
2022-06-22 06:30:00+00:00,1.2356447671589084,258.1560620629657,-0.2134000053139109,412.0,True,True,False,False,False,False,False,True
2022-06-22 06:40:00+00:00,1.0127249404788023,251.75082967718475,-0.216601008363068,412.0,True,True,False,False,False,False,False,True
2022-06-22 06:50:00+00:00,1.0065562181174756,268.83973814677483,-0.6108575195074084,412.0,True,True,False,False,False,False,False,True
2022-06-22 07:00:00+00:00,0.9353249400854112,253.1081500459439,-0.1568490017205475,412.0,True,True,False,False,False,False,False,True
2022-06-22 07:10:00+00:00,1.1442562758922583,254.0833721789808,-0.1536480046808718,412.0,True,True,False,False,False,False,False,True
2022-06-22 07:20:00+00:00,1.4314875155687334,247.85184034459357,-0.7917140170931818,412.0,True,True,False,False,False,False,False,True
2022-06-22 07:30:00+00:00,1.68714379966259,254.4087565353342,-0.1173700027167797,412.0,True,True,False,False,False,False,False,True
2022-06-22 07:40:00+00:00,2.5077937364578253,289.3354156203633,-2.068379501998424,412.0,True,True,False,False,False,False,False,True
2022-06-22 07:50:00+00:00,1.570125015079975,283.018779492691,-0.9805730316787948,412.0,True,True,False,False,False,False,False,True
2022-06-22 08:00:00+00:00,2.29246880710125,292.7984929712035,-1.5999665260314937,412.0,True,True,False,False,False,False,False,True
2022-06-22 08:10:00+00:00,1.9990534842014325,283.62810999970986,-1.8208355426788347,412.0,True,True,False,False,False,False,False,True
2022-06-22 08:20:00+00:00,2.261924901604653,282.79252505551443,-1.1054120332002628,412.0,True,True,False,False,False,False,False,True
2022-06-22 08:30:00+00:00,1.9469437539577488,277.99285924501794,-1.3246805220842364,412.0,True,True,False,False,False,False,False,True
2022-06-22 08:40:00+00:00,1.725993728637695,281.3005571714847,-0.5809815112501384,412.0,True,True,False,False,False,False,False,True
2022-06-22 08:50:00+00:00,1.577606201171876,286.6267097540798,-0.5671105131506915,412.0,True,True,False,False,False,False,False,True
2022-06-22 09:00:00+00:00,1.6486500665545456,269.3652575257388,-0.7773095179349176,412.0,True,True,False,False,False,False,False,True
2022-06-22 09:10:00+00:00,2.017368841171266,254.3896384809468,-0.1493800040334462,412.0,True,True,False,False,False,False,False,True
2022-06-22 09:20:00+00:00,1.1482687309384343,331.75959546877584,-0.1728540048003195,412.0,True,True,False,False,False,False,False,True
2022-06-22 09:30:00+00:00,1.2258937552571294,271.1713430778393,-0.6594060134142639,412.0,True,True,False,False,False,False,False,True
2022-06-22 09:40:00+00:00,1.0837124526500703,257.40291433362773,-0.147779504582286,412.0,True,True,False,False,False,False,False,True
2022-06-22 09:50:00+00:00,1.0576124936342242,287.092802347806,-0.1355090025812387,412.0,True,True,False,False,False,False,False,True
2022-06-22 10:00:00+00:00,1.506299954652787,253.8831923485148,-0.667942021042108,412.0,True,True,False,False,False,False,False,True
2022-06-22 10:10:00+00:00,1.1764500081539155,228.2011388365138,-0.181923503987491,412.0,True,True,False,False,False,False,False,True
2022-06-22 10:20:00+00:00,1.2835313126444825,208.66911013019865,-0.1515140034258366,412.0,True,True,False,False,False,False,False,True
2022-06-22 10:30:00+00:00,1.6879311680793758,197.05521201089064,-0.6631405144929884,412.0,True,True,False,False,False,False,False,True
2022-06-22 10:40:00+00:00,1.2308999471366404,243.3388113132119,-0.1781890049576759,412.0,True,True,False,False,False,False,False,True
2022-06-22 10:50:00+00:00,1.5286686569452297,221.1367226173084,-0.1627175034955144,412.0,True,True,False,False,False,False,False,True
2022-06-22 11:00:00+00:00,1.6676813483238218,185.1132849934792,-0.693016505986452,412.0,True,True,False,False,False,False,False,True
2022-06-22 11:10:00+00:00,1.3684688150882718,176.09993383306482,-0.2134000066667794,412.0,True,True,False,False,False,False,False,True
2022-06-22 11:20:00+00:00,1.6773562550544736,103.40715101288856,-0.2848890103399753,412.0,True,True,False,False,False,False,False,True
2022-06-22 11:30:00+00:00,2.2523125939899016,341.2071875800338,-0.7480855704181718,412.0,True,True,False,False,False,False,False,True
2022-06-22 11:40:00+00:00,2.2916910508099724,11.252700446225733,-0.2090064795578226,412.0,True,True,False,False,False,False,False,True
2022-06-22 11:50:00+00:00,1.1745000266366543,21.78240665342105,-0.1742766714758343,412.0,True,True,False,False,False,False,False,True
2022-06-22 12:00:00+00:00,0.7246500879526142,293.48750455340326,-0.6796790160238746,412.0,True,True,False,False,False,False,False,True
2022-06-22 12:10:00+00:00,1.0525263014592623,138.801165846885,-0.1824570044875144,412.0,True,True,False,False,False,False,False,True
2022-06-22 12:20:00+00:00,0.7939500272274022,92.45896691493994,-0.1856580048799514,412.0,True,True,False,False,False,False,False,True
2022-06-22 12:30:00+00:00,1.3827750727534298,1.280817933764638,-0.6856879125300208,412.0,True,True,False,False,False,False,False,True
2022-06-22 12:40:00+00:00,2.367412489652633,358.31640567858017,-2.377809524908661,412.0,True,True,False,False,False,False,False,True
2022-06-22 12:50:00+00:00,1.5956249713897714,8.047824390441065,-1.0899405375123012,412.0,True,True,False,False,False,False,False,True
2022-06-22 13:00:00+00:00,1.2223875105381012,11.16872396263028,-0.1675190057605505,412.0,True,True,False,False,False,False,False,True
2022-06-22 13:10:00+00:00,0.9316875331103794,7.728615307372479,-0.1675190031528472,412.0,True,True,False,False,False,False,False,True
2022-06-22 13:20:00+00:00,1.1115376204252243,11.337545957815903,-0.7127560246735813,412.0,True,True,False,False,False,False,False,True
2022-06-22 13:30:00+00:00,1.1151188068091873,347.4411660852896,-0.176588507182896,412.0,True,True,False,False,False,False,False,True
2022-06-22 13:40:00+00:00,1.1785499781370163,321.9879236735983,-0.1637845046818256,412.0,True,True,False,False,False,False,False,True
2022-06-22 13:50:00+00:00,1.6725937604904169,345.23062998359,-0.6802125068381415,412.0,True,True,False,False,False,False,False,True
2022-06-22 14:00:00+00:00,1.0509374320507054,349.1934097845659,-0.1899260066449642,412.0,True,True,False,False,False,False,False,True
2022-06-22 14:10:00+00:00,0.941203186288476,312.41910870847425,-0.3627800112590194,412.0,True,True,False,False,False,False,False,True
2022-06-22 14:20:00+00:00,2.3278875067830085,77.6519391389927,-1.7653514955192802,412.0,True,True,False,False,False,False,False,True
2022-06-22 14:30:00+00:00,2.6481938287615767,39.40303405761824,-1.86885052099824,412.0,True,True,False,False,False,False,False,True
2022-06-22 14:40:00+00:00,2.235125553607941,48.11072832996382,-3.508833521604535,412.0,True,True,False,False,False,False,False,True
2022-06-22 14:50:00+00:00,1.5138561531901344,19.692814015225903,-1.1251515366137026,412.0,True,True,False,False,False,False,False,True
2022-06-22 15:00:00+00:00,0.7653188303112982,316.5553415572402,-0.2406085081398487,412.0,True,True,False,False,False,False,False,True
2022-06-22 15:10:00+00:00,1.4732061460614192,188.75857425300237,-0.2171345040202141,412.0,True,True,False,False,False,False,False,True
2022-06-22 15:20:00+00:00,1.3232499758402512,186.38367639678643,-0.7131116870376794,412.0,True,True,False,False,False,False,False,True
2022-06-22 15:30:00+00:00,0.9841124802827832,145.95886973367726,-0.2454100079834459,412.0,True,True,False,False,False,False,False,True
2022-06-22 15:40:00+00:00,1.810406294465066,79.43742914382767,-0.2091320067644119,412.0,True,True,False,False,False,False,False,True
2022-06-22 15:50:00+00:00,2.214956294000149,75.6519819553398,-0.9330915264785282,412.0,True,True,False,False,False,False,False,True
2022-06-22 16:00:00+00:00,1.6291876472532754,58.51141653491487,-1.055796539783478,412.0,True,True,False,False,False,False,False,True
2022-06-22 16:10:00+00:00,1.1005875974893562,68.5035341192052,-0.2406085062772033,412.0,True,True,False,False,False,False,False,True
2022-06-22 16:20:00+00:00,0.9486512086893386,127.91025950033723,-0.3543563226335925,412.0,True,True,False,False,False,False,False,True
2022-06-22 16:30:00+00:00,0.8277373790740968,132.42318261522314,-0.6903490155935285,412.0,True,True,False,False,False,False,False,True
2022-06-22 16:40:00+00:00,1.282987415790558,303.3195368089446,-0.1696530058979987,412.0,True,True,False,False,False,False,False,True
2022-06-22 16:50:00+00:00,1.6564311414957047,350.6442789472444,-0.1936605058610439,412.0,True,True,False,False,False,False,False,True
2022-06-22 17:00:00+00:00,1.159500103247794,346.9566300320945,-0.6514315950243103,412.0,True,True,False,False,False,False,False,True
2022-06-22 17:10:00+00:00,1.485809269704316,351.85202326741967,-0.539368515834212,412.0,True,True,False,False,False,False,False,True
2022-06-22 17:20:00+00:00,1.844156286120415,345.4974297894893,-0.3970363293039169,412.0,True,True,False,False,False,False,False,True
2022-06-22 17:30:00+00:00,2.0536500602960586,49.20755916049143,-0.5169615156948568,412.0,True,True,False,False,False,False,False,True
2022-06-22 17:40:00+00:00,2.597320146858693,51.64997738419697,-5.25034244060517,659.2,True,True,False,False,False,False,False,True
2022-06-22 17:50:00+00:00,2.502960795164108,43.24636074315396,-1.1726330280303945,412.0,True,True,False,False,False,False,False,True
2022-06-22 18:00:00+00:00,2.5124623239040367,37.31292433144739,-1.1464915245771397,412.0,True,True,False,False,False,False,False,True
2022-06-22 18:10:00+00:00,2.2985998921096327,39.83182185295618,-1.4335145294666285,412.0,True,True,False,False,False,False,False,True
2022-06-22 18:20:00+00:00,1.8319687843322756,54.61866735525911,-0.9005480155348767,412.0,True,True,False,False,False,False,False,True
2022-06-22 18:30:00+00:00,1.524731189012528,51.03066158785089,-0.2059310048818587,412.0,True,True,False,False,False,False,False,True
2022-06-22 18:40:00+00:00,1.5337874144315706,62.07759971990504,-0.2203355066478252,412.0,True,True,False,False,False,False,False,True
2022-06-22 18:50:00+00:00,1.223531237244606,46.20117290209453,-0.6914160251617425,412.0,True,True,False,False,False,False,False,True
2022-06-22 19:00:00+00:00,1.0831125438213351,44.93712477576895,-0.2251370072364805,412.0,True,True,False,False,False,False,False,True
2022-06-22 19:10:00+00:00,1.1575462378953645,35.52966557353648,-0.3178536954678987,412.0,True,True,False,False,False,False,False,True
2022-06-22 19:20:00+00:00,1.3022083938121791,34.55004755412318,-0.7480855762130685,412.0,True,True,False,False,False,False,False,True
2022-06-22 19:30:00+00:00,1.1110313832759862,47.44354598627604,-0.2523455075919628,412.0,True,True,False,False,False,False,False,True
2022-06-22 19:40:00+00:00,1.185712665319444,36.07820520153899,-0.1984620053321122,412.0,True,True,False,False,False,False,False,True
2022-06-22 19:50:00+00:00,1.0353375181555746,59.46096646784781,-0.6748775221407413,412.0,True,True,False,False,False,False,False,True
2022-06-22 20:00:00+00:00,1.9927686989307405,86.84202936014526,-0.1947275068610906,412.0,True,True,False,False,False,False,False,True
2022-06-22 20:10:00+00:00,2.8644914329051976,110.5783013678315,5.515319181233646,634.5684509277347,True,True,False,False,False,False,False,True
2022-06-22 20:20:00+00:00,2.047518777847292,127.0571976449678,-1.100610509142279,412.0,True,True,False,False,False,False,False,True
2022-06-22 20:30:00+00:00,3.196403241157533,124.95941942616275,9.776439929008482,626.9819030761726,True,True,False,False,False,False,False,True
2022-06-22 20:40:00+00:00,4.452166843414306,126.69594538848844,98.38577041625982,1135.454663085938,True,True,False,False,False,False,False,True
2022-06-22 20:50:00+00:00,3.957828855514528,134.00060987666006,70.49681072235107,1134.669412231447,True,True,False,False,False,False,False,True
2022-06-22 21:00:00+00:00,3.636326372623445,136.69604133105167,41.79860706329346,1172.302139282228,True,True,False,False,False,False,False,True
2022-06-22 21:10:00+00:00,4.325143647193908,130.86942390805643,82.92236461639408,1038.2984893798834,True,True,False,False,False,False,False,True
2022-06-22 21:20:00+00:00,3.9290940999984736,130.34823623406083,91.94810333251952,1296.4063964843758,True,True,False,False,False,False,False,True
2022-06-22 21:30:00+00:00,5.387234210968018,129.44804790898263,307.98865776062013,1309.245361328126,True,True,False,False,False,False,False,True
2022-06-22 21:40:00+00:00,7.289779090881348,148.3058109417558,724.9221832275391,1457.4566467285172,True,True,False,False,False,False,False,True
2022-06-22 21:50:00+00:00,7.463375520706177,153.9773687460107,682.8989425659181,1422.2366577148437,True,True,False,False,False,False,False,True
2022-06-22 22:00:00+00:00,6.492816710472107,156.61230813021268,495.8420913696289,1331.5396606445324,True,True,False,False,False,False,False,True
2022-06-22 22:10:00+00:00,7.124591398239136,157.05541609313616,647.0524307250977,1409.192425537111,True,True,False,False,False,False,False,True
2022-06-22 22:20:00+00:00,6.717728217442829,155.45514608873214,504.3291829427084,1305.2736002604186,True,True,False,False,False,False,False,True
2022-06-22 22:30:00+00:00,6.514144968986511,162.65752675977944,472.6973922729492,1321.0267333984389,True,True,False,False,False,False,False,True
2022-06-22 22:40:00+00:00,6.249295306205751,164.93109202739106,397.02156829833984,1263.2974975585944,True,True,False,False,False,False,False,True
2022-06-22 22:50:00+00:00,6.027120661735535,169.35914169600142,371.1099349975585,1202.8804565429691,True,True,False,False,False,False,False,True
2022-06-22 23:00:00+00:00,6.186498284339906,175.34614727574717,419.3590133666993,1195.204998779298,True,True,False,False,False,False,False,True
2022-06-22 23:10:00+00:00,6.231605148315429,175.0621990552993,484.5242233276368,1250.3145385742191,True,True,False,False,False,False,False,True
2022-06-22 23:20:00+00:00,6.089472103118895,179.7220991164504,413.7046112060548,1201.0296508789068,True,True,False,False,False,False,False,True
2022-06-22 23:30:00+00:00,6.2884063720703125,179.64664494631495,470.8380355834962,1221.5860107421893,True,True,False,False,False,False,False,True
2022-06-22 23:40:00+00:00,6.001597237586975,178.78225176192768,376.4335357666017,1162.8564880371114,True,True,False,False,False,False,False,True
2022-06-22 23:50:00+00:00,5.391744875907899,176.64068196723463,289.0428924560548,1069.3900634765637,True,True,False,False,False,False,False,True
2022-06-23 00:00:00+00:00,5.429445290565491,172.43025829427663,235.3155296325684,1029.0530944824234,True,True,False,False,False,False,False,True
2022-06-23 00:10:00+00:00,4.161440932750702,177.20108640535102,102.26451911926266,905.2248260498048,True,True,False,False,False,False,False,True
2022-06-23 00:20:00+00:00,1.9583911716938007,177.48318100998483,-7.364545536041261,695.0783691406252,True,True,True,False,False,False,False,False
2022-06-23 00:30:00+00:00,1.6345312178134923,187.5424384333413,-3.995381546020507,412.0,True,True,True,False,False,False,False,False
2022-06-23 00:40:00+00:00,1.3710189044475554,214.5170543545889,-2.2561715245246896,412.0,True,True,True,False,False,False,False,False
2022-06-23 00:50:00+00:00,0.6552374720573424,216.8517620587025,-2.782202571630476,412.0,True,True,False,False,False,False,False,True
2022-06-23 01:00:00+00:00,0.6804375678300858,215.0620767774637,-1.4607230424880986,412.0,True,True,False,False,False,False,False,True
2022-06-23 01:10:00+00:00,1.2354187577962883,214.26811860566735,-1.4399165272712715,412.0,True,True,False,False,False,False,False,True
2022-06-23 01:20:00+00:00,1.8551437199115743,207.5746999798059,-2.258839046955108,412.0,True,True,False,False,False,False,False,True
2022-06-23 01:30:00+00:00,1.8879374146461492,213.0815826073856,-1.4841970324516296,412.0,True,True,False,False,False,False,False,True
2022-06-23 01:40:00+00:00,2.222812497615815,211.7253228006551,-1.5226090312004092,412.0,True,True,False,False,False,False,False,True
2022-06-23 01:50:00+00:00,2.3504249572753904,202.16305858556663,-1.405772519111633,412.0,True,True,False,False,False,False,False,True
2022-06-23 02:00:00+00:00,2.84465615749359,188.5905056661365,-0.2907575082033872,412.0,True,True,False,False,False,False,False,True
2022-06-23 02:10:00+00:00,2.9727310299873366,185.73004488705348,18.42221438139677,914.170642089844,True,True,False,False,False,False,False,True
2022-06-23 02:20:00+00:00,3.848811256885529,180.14144152421227,56.3455078125,1148.4040527343766,True,True,False,False,False,False,False,True
2022-06-23 02:30:00+00:00,3.579469430446624,171.6261851662009,48.989629745483406,887.9657012939457,True,True,False,False,False,False,False,True
2022-06-23 02:40:00+00:00,3.3687108039855955,181.1647554681973,40.92041821479798,861.3973724365235,True,True,False,False,False,False,False,True
2022-06-23 02:50:00+00:00,2.3902470350265506,186.84373160917903,-6.401056528091429,717.8121185302736,True,True,False,False,False,False,False,True
2022-06-23 03:00:00+00:00,2.468999916315078,183.62052764511685,-1.5071375489234924,412.0,True,True,False,False,False,False,False,True
2022-06-23 03:10:00+00:00,2.317443698644639,176.56707198710137,-1.3844325363636023,412.0,True,True,False,False,False,False,False,True
2022-06-23 03:20:00+00:00,2.8358250260353097,174.1632951307513,-1.4596560537815106,412.0,True,True,False,False,False,False,False,True
2022-06-23 03:30:00+00:00,2.917709398269653,164.91912886619207,0.0069354772567741,602.9051849365234,True,True,False,False,False,False,False,True
2022-06-23 03:40:00+00:00,2.596306484937667,155.45607766133207,-4.307479047775269,1104.4552978515626,True,True,False,False,False,False,False,True
2022-06-23 03:50:00+00:00,2.6025482237339026,147.0755974503337,-6.49874863028526,777.8327697753905,True,True,False,False,False,False,False,True
2022-06-23 04:00:00+00:00,3.060603177547456,130.33512160012475,4.1482939779758485,925.4349853515628,True,True,False,False,False,False,False,True
2022-06-23 04:10:00+00:00,1.642157754302025,149.48747153633167,-2.866028033196924,576.8,True,True,False,False,False,False,False,True
2022-06-23 04:20:00+00:00,1.681837218999863,173.08229741902915,-0.1755215037614107,412.0,True,True,False,False,False,False,False,True
2022-06-23 04:30:00+00:00,1.3281513217248415,173.0239837564992,-0.1456455048173665,412.0,True,True,False,False,False,False,False,True
2022-06-23 04:40:00+00:00,1.1604376927018163,172.13221967218578,-0.5585745189338919,412.0,True,True,False,False,False,False,False,True
2022-06-23 04:50:00+00:00,1.1909627377986904,160.64881509588383,-0.1471336880012562,412.0,True,True,False,False,False,False,False,True
2022-06-23 05:00:00+00:00,1.1004938542842868,139.39318231700116,-0.131774502620101,412.0,True,True,False,False,False,False,False,True
2022-06-23 05:10:00+00:00,2.498756152391434,112.76675300729374,-1.2121165379881862,412.0,True,True,False,False,False,False,False,True
2022-06-23 05:20:00+00:00,2.0661403924226764,125.17092240789384,-2.113193538784981,412.0,True,True,False,False,False,False,False,True
2022-06-23 05:30:00+00:00,1.7443216651678086,118.39553883266797,-0.9368260193616156,412.0,True,True,False,False,False,False,False,True
2022-06-23 05:40:00+00:00,1.6284937143325802,105.14070918339836,-0.1323080036789178,412.0,True,True,False,False,False,False,False,True
2022-06-23 05:50:00+00:00,2.2471687734127044,107.06433304813264,-0.1296405028551817,412.0,True,True,False,False,False,False,False,True
2022-06-23 06:00:00+00:00,2.2324737059442628,121.54665558396027,-0.8726937123819407,412.0,True,True,False,False,False,False,False,True
2022-06-23 06:10:00+00:00,3.82145208120346,134.9514748027691,20.50566234886646,858.5577667236328,True,True,False,False,False,False,False,True
2022-06-23 06:20:00+00:00,2.5616578240143637,124.6179075007579,1.387094227891219,740.1360634251647,True,True,False,False,False,False,False,True
2022-06-23 06:30:00+00:00,2.610849148035049,123.37954203325376,-5.672848123311996,494.4,True,True,False,False,False,False,False,True
2022-06-23 06:40:00+00:00,2.276255589723588,112.1977228139272,-2.041221007704737,494.4,True,True,False,False,False,False,False,True
2022-06-23 06:50:00+00:00,1.967887476086617,110.10943675313548,-0.9976450264453884,412.0,True,True,False,False,False,False,False,True
2022-06-23 07:00:00+00:00,1.8466875344514848,115.0602435635716,-0.1984620068222284,412.0,True,True,False,False,False,False,False,True
2022-06-23 07:10:00+00:00,2.203856252133847,98.5052042546157,-0.6460685148835175,412.0,True,True,False,False,False,False,False,True
2022-06-23 07:20:00+00:00,2.183625179529192,88.4867091221189,-0.1307075034826994,412.0,True,True,False,False,False,False,False,True
2022-06-23 07:30:00+00:00,2.501587438583374,93.64274121591671,-0.1952610053122044,412.0,True,True,False,False,False,False,False,True
