timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-23 07:40:00+00:00,1.9864686951041215,91.05198643963904,-1.7941640466451645,412.0,True,True,False,False,False,False,False,True
2022-06-23 07:50:00+00:00,1.824375016987324,88.47919930106224,-1.042459025979042,412.0,True,True,False,False,False,False,False,True
2022-06-23 08:00:00+00:00,2.752199977636338,83.13929226524561,-1.0867395251989351,412.0,True,True,False,False,False,False,False,True
2022-06-23 08:10:00+00:00,2.464799946546556,83.5919080127162,-1.1262185305356978,412.0,True,True,False,False,False,False,False,True
2022-06-23 08:20:00+00:00,2.3846437364816664,81.40087305966807,-0.9997790247201912,412.0,True,True,False,False,False,False,False,True
2022-06-23 08:30:00+00:00,2.089322295628097,97.10498645764984,-1.0552068635037068,412.0,True,True,False,False,False,False,False,True
2022-06-23 08:40:00+00:00,2.5695374488830565,100.45249158792592,-1.0872730314731585,412.0,True,True,False,False,False,False,False,True
2022-06-23 08:50:00+00:00,2.6753063082695,98.72469451995102,-1.0835385292768476,412.0,True,True,False,False,False,False,False,True
2022-06-23 09:00:00+00:00,2.782694885134699,107.9950037233554,10.305189380049695,888.7361145019535,True,True,False,False,False,False,False,True
2022-06-23 09:10:00+00:00,2.2735418438911434,102.37164821052102,0.2161054208874793,1507.729553222657,True,True,False,False,False,False,False,True
2022-06-23 09:20:00+00:00,2.051681220531464,96.9587359932301,-1.0509950190782544,412.0,True,True,False,False,False,False,False,True
2022-06-23 09:30:00+00:00,2.774549502134323,96.01960218905197,0.9513439953327172,412.0,True,True,False,False,False,False,False,True
2022-06-23 09:40:00+00:00,3.6244092345237737,97.86139815329528,63.83466892242435,1101.829193115236,True,True,False,False,False,False,False,True
2022-06-23 09:50:00+00:00,3.391876834630966,86.93479312172553,75.61080741882321,1053.0206726074227,True,True,False,False,False,False,False,True
2022-06-23 10:00:00+00:00,3.899301278591156,95.73336544030089,125.38363952636723,1097.6281677246109,True,True,False,False,False,False,False,True
2022-06-23 10:10:00+00:00,4.206403192720916,95.59674957932664,112.37850329750468,1072.7830649928055,True,True,False,False,False,False,False,True
2022-06-23 10:20:00+00:00,2.9423301458358777,105.60781144013112,27.80894368886948,1194.7419860839852,True,True,False,False,False,False,False,True
2022-06-23 10:30:00+00:00,3.272130048274994,120.6619484054358,31.709114015102383,1275.63259277344,True,True,False,False,False,False,False,True
2022-06-23 10:40:00+00:00,3.4840953230857834,128.9413761968001,47.829162180423744,1277.837261962893,True,True,False,False,False,False,False,True
2022-06-23 10:50:00+00:00,3.002732527256012,129.8026481858535,31.099798161536444,1226.7308227539074,True,True,False,False,False,False,False,True
2022-06-23 11:00:00+00:00,3.3274649977684034,126.53348070190152,39.75180019736293,1409.7677856445318,True,True,False,False,False,False,False,True
2022-06-23 11:10:00+00:00,3.3170327723026274,129.83496813773388,40.07327253818512,1182.1930509868437,True,True,False,False,False,False,False,True
2022-06-23 11:20:00+00:00,2.5286711692810058,123.96409986440074,1.6369164764881148,1155.6412902832035,True,True,False,False,False,False,False,True
2022-06-23 11:30:00+00:00,2.3442039301520894,99.49234347672495,-4.107396339115342,412.0,True,True,False,False,False,False,False,True
2022-06-23 11:40:00+00:00,2.4086812198162075,95.14513721772926,-2.1211960375309,412.0,True,True,False,False,False,False,False,True
2022-06-23 11:50:00+00:00,2.579681253433228,79.89501066559313,-1.5748920381069187,412.0,True,True,False,False,False,False,False,True
2022-06-23 12:00:00+00:00,3.072715973854067,76.76333434791616,6.742222571372983,618.8445220947269,True,True,False,False,False,False,False,True
2022-06-23 12:10:00+00:00,3.173136150836944,84.10404522508543,26.40034174919129,1009.8829681396488,True,True,False,False,False,False,False,True
2022-06-23 12:20:00+00:00,3.73489327430725,75.82477279855993,62.96286678314209,1040.6991210937513,True,True,False,False,False,False,False,True
2022-06-23 12:30:00+00:00,2.3719659477472304,82.900853815191,0.2390713453292816,924.287402343751,True,True,False,False,False,False,False,True
2022-06-23 12:40:00+00:00,1.4802749529480934,78.52986088210321,-1.663453030586244,412.0,True,True,False,False,False,False,False,True
2022-06-23 12:50:00+00:00,1.9632186993956569,54.46329166393389,-1.257993036508561,412.0,True,True,False,False,False,False,False,True
2022-06-23 13:00:00+00:00,1.6377938300371162,43.30162290057672,-0.989109025895596,412.0,True,True,False,False,False,False,False,True
2022-06-23 13:10:00+00:00,1.919456255435944,44.501489665259214,-0.8642700135707857,412.0,True,True,False,False,False,False,False,True
2022-06-23 13:20:00+00:00,1.5993936479091648,52.46506838139629,-1.1032780259847637,412.0,True,True,False,False,False,False,False,True
2022-06-23 13:30:00+00:00,1.2313313215970996,69.9969822037362,-1.030722025036812,412.0,True,True,False,False,False,False,False,True
2022-06-23 13:40:00+00:00,1.1003811985254293,80.66385910623671,-0.7975825250148774,412.0,True,True,False,False,False,False,False,True
2022-06-23 13:50:00+00:00,0.8037373900413508,83.8212249790493,-0.9624340206384656,412.0,True,True,False,False,False,False,False,True
2022-06-23 14:00:00+00:00,1.256193767488004,161.1244332478227,-1.0419255256652833,412.0,True,True,False,False,False,False,False,True
2022-06-23 14:10:00+00:00,1.8951375246047977,180.61913498225667,-0.7511680245399475,412.0,True,True,False,False,False,False,False,True
2022-06-23 14:20:00+00:00,1.6888499975204467,191.6852369103475,-0.9373595237731936,412.0,True,True,False,False,False,False,False,True
2022-06-23 14:30:00+00:00,2.000486878972305,202.1887634399157,-0.953898034989834,412.0,True,True,False,False,False,False,False,True
2022-06-23 14:40:00+00:00,2.911068785190582,228.92445867590965,-2.2129580110311515,412.0,True,True,False,False,False,False,False,True
2022-06-23 14:50:00+00:00,5.204674863815306,225.4864369102208,205.18832473754887,1008.3720031738288,True,True,False,False,False,False,False,True
2022-06-23 15:00:00+00:00,5.206027030944825,229.9836563575638,196.6860919952393,1018.560565185548,True,True,False,False,False,False,False,True
2022-06-23 15:10:00+00:00,3.819445371627807,236.67787183893236,82.50034275054931,902.9115295410156,True,True,False,False,False,False,False,True
2022-06-23 15:20:00+00:00,2.122767561674118,255.98185163729508,7.271212847609272,639.9537506103517,True,True,False,False,False,False,False,True
2022-06-23 15:30:00+00:00,1.0400811463594442,1.6014050373545388,-0.9074835270643238,412.0,True,True,False,False,False,False,False,True
2022-06-23 15:40:00+00:00,1.136309186094685,31.83184994134604,-0.8255210738433031,412.0,True,True,False,False,False,False,False,True
2022-06-23 15:50:00+00:00,1.203500058915881,2.437873915506316,-1.1197572449843085,412.0,True,True,False,False,False,False,False,True
2022-06-23 16:00:00+00:00,1.0166062265634537,321.6306232079976,-0.5404355145990847,412.0,True,True,False,False,False,False,False,True
2022-06-23 16:10:00+00:00,1.788243752717973,273.92782853233393,-0.1269730027765036,412.0,True,True,False,False,False,False,False,True
2022-06-23 16:20:00+00:00,1.8614437937736508,276.3819780175904,-0.5436365164816374,412.0,True,True,False,False,False,False,False,True
2022-06-23 16:30:00+00:00,1.9436063766479503,281.3998641961027,-0.20379700679332,412.0,True,True,False,False,False,False,False,True
2022-06-23 16:40:00+00:00,0.851943674683571,279.16060543420696,-0.1536480039358138,412.0,True,True,False,False,False,False,False,True
2022-06-23 16:50:00+00:00,0.4809937842190265,282.07021732031654,-0.7154235102236267,412.0,True,True,False,False,False,False,False,True
2022-06-23 17:00:00+00:00,0.7377186127007009,214.2950978700647,-0.1909930026158689,412.0,True,True,False,False,False,False,False,True
2022-06-23 17:10:00+00:00,0.5109560370445252,120.6715657092106,-0.1349755043163895,412.0,True,True,False,False,False,False,False,True
2022-06-23 17:20:00+00:00,0.7603313893079756,214.29679296789675,-0.5457705151289708,412.0,True,True,False,False,False,False,False,True
2022-06-23 17:30:00+00:00,2.2595436692237847,198.544195973068,-0.2299385081976653,412.0,True,True,False,False,False,False,False,True
2022-06-23 17:40:00+00:00,2.224424934387207,199.93388258531093,-0.1483130034059285,412.0,True,True,False,False,False,False,False,True
2022-06-23 17:50:00+00:00,1.9584562182426453,192.3214458165806,-0.567110516130924,412.0,True,True,False,False,False,False,False,True
2022-06-23 18:00:00+00:00,2.1420188426971447,207.9850930580522,-0.1856580063700676,412.0,True,True,False,False,False,False,False,True
2022-06-23 18:10:00+00:00,2.184525030851363,215.40768630221208,-0.1520475037395953,412.0,True,True,False,False,False,False,False,True
2022-06-23 18:20:00+00:00,2.2789999776416345,216.9983201287771,-0.5091961249709129,412.0,True,True,False,False,False,False,False,True
2022-06-23 18:30:00+00:00,2.2290234118700023,231.66166738061796,-1.5057253311662102,412.0,True,True,False,False,False,False,False,True
2022-06-23 18:40:00+00:00,1.6341040465566854,218.7780898648455,-0.3345358915188731,412.0,True,True,False,False,False,False,False,True
2022-06-23 18:50:00+00:00,1.4004187643527983,211.85591754408176,-0.1419110048562289,412.0,True,True,False,False,False,False,False,True
2022-06-23 19:00:00+00:00,0.7245935663580895,222.6553430188506,-0.4326685205101966,412.0,True,True,False,False,False,False,False,True
2022-06-23 19:10:00+00:00,0.7170562006533142,259.37771215165566,-0.3563780173659328,412.0,True,True,False,False,False,False,False,True
2022-06-23 19:20:00+00:00,1.044675067067146,234.43476340349343,-0.1307075042277574,412.0,True,True,False,False,False,False,False,True
2022-06-23 19:30:00+00:00,1.164524984359741,236.73754549077668,-0.4203980136662719,412.0,True,True,False,False,False,False,False,True
2022-06-23 19:40:00+00:00,1.910437422990799,242.0304808242759,-0.3467750057578084,412.0,True,True,False,False,False,False,False,True
2022-06-23 19:50:00+00:00,2.297137540578843,244.89112522601224,-0.8797415357083078,412.0,True,True,False,False,False,False,False,True
2022-06-23 20:00:00+00:00,2.8929376482963565,241.82798719613984,-1.0787370264530174,412.0,True,True,False,False,False,False,False,True
2022-06-23 20:10:00+00:00,2.921587598323823,234.41057063187,-1.704532516002655,412.0,True,True,False,False,False,False,False,True
2022-06-23 20:20:00+00:00,2.51709371805191,233.0065042636897,-1.080337527394294,412.0,True,True,False,False,False,False,False,True
2022-06-23 20:30:00+00:00,2.259666668044196,242.65341340999785,-1.071149478356043,412.0,True,True,False,False,False,False,False,True
2022-06-23 20:40:00+00:00,1.1710659767452036,205.5570041555482,-0.3217847465880609,412.0,True,True,False,False,False,False,False,True
2022-06-23 20:50:00+00:00,1.884731429815292,191.87870049709733,-0.1531145047396421,412.0,True,True,False,False,False,False,False,True
2022-06-23 21:00:00+00:00,2.096887642145157,195.3475639595242,-0.4193310078233472,412.0,True,True,False,False,False,False,False,True
2022-06-23 21:10:00+00:00,2.4976685166358954,187.98528595388265,-0.3926560103893278,412.0,True,True,False,False,False,False,False,True
2022-06-23 21:20:00+00:00,2.5298812866210927,192.073612621525,-2.2631069868803038,412.0,True,True,False,False,False,False,False,True
2022-06-23 21:30:00+00:00,2.9623312830925,197.6743666999517,-1.1491590380668628,412.0,True,True,False,False,False,False,False,True
2022-06-23 21:40:00+00:00,2.894493663311004,191.07946627196907,-1.1416900306940077,412.0,True,True,False,False,False,False,False,True
2022-06-23 21:50:00+00:00,2.788218784332277,196.75402566270827,-1.6991975337266916,412.0,True,True,False,False,False,False,False,True
2022-06-23 22:00:00+00:00,2.665912473201752,185.96734898897944,-1.0467270314693444,412.0,True,True,False,False,False,False,False,True
2022-06-23 22:10:00+00:00,2.6419143676757804,196.9406075588476,-1.1585374003962452,412.0,True,True,False,False,False,False,False,True
2022-06-23 22:20:00+00:00,3.0085312843322742,199.732993276442,-1.7872249901294708,412.0,True,True,False,False,False,False,False,True
2022-06-23 22:30:00+00:00,3.264333856105805,213.1553201764221,30.535896968841552,893.3626800537113,True,True,False,False,False,False,False,True
2022-06-23 22:40:00+00:00,3.460056853294372,217.3449894319086,51.74320144653321,1030.222973632814,True,True,False,False,False,False,False,True
2022-06-23 22:50:00+00:00,3.568888759613037,222.09868660191373,68.7484540939331,910.8843475341798,True,True,False,False,False,False,False,True
2022-06-23 23:00:00+00:00,4.268397998809815,226.16880735965825,106.9414344787598,917.7317108154296,True,True,False,False,False,False,False,True
2022-06-23 23:10:00+00:00,4.393212270736695,222.86189272344825,102.5883926391602,918.0651184082031,True,True,False,False,False,False,False,True
2022-06-23 23:20:00+00:00,4.2165530920028695,224.16846271581977,98.16277770996098,907.5249969482422,True,True,False,False,False,False,False,True
2022-06-23 23:30:00+00:00,3.983612179756165,218.26277633276155,70.31336250305176,891.8388122558596,True,True,False,False,False,False,False,True
2022-06-23 23:40:00+00:00,3.7936064004898062,209.41891205211587,60.12441940307618,1042.2015502929698,True,True,False,False,False,False,False,True
2022-06-23 23:50:00+00:00,3.8508715867996215,209.697078156922,83.51084518432616,1065.334057617188,True,True,False,False,False,False,False,True
2022-06-24 00:00:00+00:00,4.044181621074676,207.76011019699789,99.39101486206047,1076.104211425784,True,True,False,False,False,False,False,True
2022-06-24 00:10:00+00:00,3.568684554100036,211.86248601061916,57.38476638793948,1042.707775878907,True,True,False,False,False,False,False,True
2022-06-24 00:20:00+00:00,3.534251153469085,206.45100660100832,38.11731567382813,1019.9018798828128,True,True,False,False,False,False,False,True
2022-06-24 00:30:00+00:00,3.891152322292327,193.0437349669959,82.910605430603,892.7127410888676,True,True,False,False,False,False,False,True
2022-06-24 00:40:00+00:00,4.572544527053831,184.7102160411414,138.26893463134775,937.573571777344,True,True,False,False,False,False,False,True
2022-06-24 00:50:00+00:00,5.038100920225445,180.0220850657758,163.5141429901125,956.1215466951072,True,True,False,False,False,False,False,True
2022-06-24 01:00:00+00:00,6.3075628757476805,178.22702758384116,305.46666870117195,1089.9396301269549,True,True,False,False,False,False,False,True
2022-06-24 01:10:00+00:00,5.894677186012268,202.949726917402,453.7209247789885,1229.295483398439,True,True,False,False,False,False,False,True
2022-06-24 01:20:00+00:00,5.845802235603333,198.6213288791584,386.2895011901856,1120.770745849611,True,True,False,False,False,False,False,True
2022-06-24 01:30:00+00:00,5.156298089027405,200.80787566951335,296.3805755615236,1066.8587890625015,True,True,False,False,False,False,False,True
2022-06-24 01:40:00+00:00,5.146237182617187,207.74117924930823,250.3094154357911,1022.7589477539076,True,True,False,False,False,False,False,True
2022-06-24 01:50:00+00:00,5.36113531589508,207.5218587728331,264.7196365356446,1033.7413665771487,True,True,False,False,False,False,False,True
2022-06-24 02:00:00+00:00,5.294662952423095,202.6959335425873,247.13168334960952,1046.9420715332049,True,True,False,False,False,False,False,True
2022-06-24 02:10:00+00:00,5.179501271247864,202.9169715974594,236.96203689575185,1033.2854614257824,True,True,False,False,False,False,False,True
2022-06-24 02:20:00+00:00,4.662981081008911,194.2689201065257,171.18690834045407,977.2573364257812,True,True,False,False,False,False,False,True
2022-06-24 02:30:00+00:00,4.6015763878822336,191.87576552530908,182.13929443359373,1007.3195556640628,True,True,False,False,False,False,False,True
2022-06-24 02:40:00+00:00,5.329579114913941,189.8508515876648,239.8100364685059,1042.9546356201186,True,True,False,False,False,False,False,True
2022-06-24 02:50:00+00:00,5.535195899009705,192.6362560403937,304.9880783081056,1114.129528808594,True,True,False,False,False,False,False,True
2022-06-24 03:00:00+00:00,5.86193311214447,198.7355934779433,354.04062194824235,1133.842150878909,True,True,False,False,False,False,False,True
2022-06-24 03:10:00+00:00,5.966851134049265,203.7339746521567,454.1241631758841,1196.6063746402149,True,True,False,False,False,False,False,True
2022-06-24 03:20:00+00:00,6.708234453201295,206.0555907643156,589.859228515625,1332.1996948242206,True,True,False,False,False,False,False,True
2022-06-24 03:30:00+00:00,7.074324107170105,212.22357511965424,628.0479797363281,1345.0669860839853,True,True,False,False,False,False,False,True
2022-06-24 03:40:00+00:00,6.122439050674438,207.05856852998247,391.54272155761726,1140.4288940429708,True,True,False,False,False,False,False,True
2022-06-24 03:50:00+00:00,5.148743081092834,198.25947937695503,196.74907836914065,1055.4204589843755,True,True,False,False,False,False,False,True
2022-06-24 04:00:00+00:00,5.182972431182861,198.06855198052983,250.5415229797364,1053.1953918457043,True,True,False,False,False,False,False,True
2022-06-24 04:10:00+00:00,5.419273066520691,196.67759884669445,243.43540878295903,1038.9944580078134,True,True,False,False,False,False,False,True
2022-06-24 04:20:00+00:00,5.436647617816925,206.50365662853883,269.4318012237549,1111.7436780427647,True,True,False,False,False,False,False,True
2022-06-24 04:30:00+00:00,5.309253025054932,204.97709424661116,236.99403724670424,1051.786856079102,True,True,False,False,False,False,False,True
2022-06-24 04:40:00+00:00,5.084364999424327,199.1245172790813,194.15617786754265,1019.3226928710948,True,True,False,False,False,False,False,True
2022-06-24 04:50:00+00:00,4.5231869618097935,191.8890494781343,160.0779355367025,979.9587131076393,True,True,False,False,False,False,False,True
2022-06-24 05:00:00+00:00,4.9838201372247,193.25820215640968,168.02264845998675,976.5636146946956,True,True,False,False,False,False,False,True
2022-06-24 05:10:00+00:00,4.205749595165253,191.9567737969485,108.134990310669,939.7237915039062,True,True,False,False,False,False,False,True
2022-06-24 05:20:00+00:00,4.203243708610534,191.54796121543328,116.17964115142829,927.3736572265624,True,True,False,False,False,False,False,True
2022-06-24 05:30:00+00:00,3.752304863929748,194.56198172201297,75.9336006164551,900.0196289062502,True,True,False,False,False,False,False,True
2022-06-24 05:40:00+00:00,3.954803156852722,192.54298519775344,96.19077339172372,919.7118103027344,True,True,False,False,False,False,False,True
2022-06-24 05:50:00+00:00,4.0016734957695,200.5497825218941,102.18081893920896,927.502932739258,True,True,False,False,False,False,False,True
2022-06-24 06:00:00+00:00,3.2953332901000976,196.6421867267376,51.0656080245972,901.7547637939454,True,True,False,False,False,False,False,True
2022-06-24 06:10:00+00:00,3.36460839509964,194.23185893563743,47.617414927482606,869.5355377197266,True,True,False,False,False,False,False,True
2022-06-24 06:20:00+00:00,3.5859477519989023,197.32863837567723,66.63790583610532,879.9259826660157,True,True,False,False,False,False,False,True
2022-06-24 06:30:00+00:00,3.6283815622329714,199.723591073162,72.90369739532473,929.5034637451172,True,True,False,False,False,False,False,True
2022-06-24 06:40:00+00:00,4.356532764434815,201.56952141689567,130.18649940490724,958.7015136718752,True,True,False,False,False,False,False,True
2022-06-24 06:50:00+00:00,4.295220923423766,215.7605380902673,147.44417770951983,969.8404449462892,True,True,False,False,False,False,False,True
2022-06-24 07:00:00+00:00,5.267877352237702,204.92478982390287,241.4906734466553,1094.6483276367198,True,True,False,False,False,False,False,True
2022-06-24 07:10:00+00:00,5.466291856765747,212.43143823470373,300.81958541870125,1081.8422790527356,True,True,False,False,False,False,False,True
2022-06-24 07:20:00+00:00,5.698211765289305,207.78482620964493,282.3198127746584,1065.89256591797,True,True,False,False,False,False,False,True
2022-06-24 07:30:00+00:00,6.272554135322571,211.2085492320508,412.4022445678711,1132.1070068359384,True,True,False,False,False,False,False,True
2022-06-24 07:40:00+00:00,6.088005757331848,217.37226275667408,471.0658645629884,1214.4208801269542,True,True,False,False,False,False,False,True
2022-06-24 07:50:00+00:00,6.2251082181930535,218.5380903821885,474.2078353881836,1191.898034667969,True,True,False,False,False,False,False,True
2022-06-24 08:00:00+00:00,7.235799241065978,217.14986150338316,637.2204650878906,1357.86708984375,True,True,False,False,False,False,False,True
2022-06-24 08:10:00+00:00,6.424339556694029,210.7348488589156,447.9804016113282,1386.780657958986,True,True,False,False,False,False,False,True
2022-06-24 08:20:00+00:00,5.8185338973999015,207.23695581733764,427.9131408691407,1489.2235900878927,True,True,False,False,False,False,False,True
2022-06-24 08:30:00+00:00,6.200030326843263,209.2828895834144,438.5944900512696,1410.125512695313,True,True,False,False,False,False,False,True
2022-06-24 08:40:00+00:00,5.834479010105133,213.56669170089705,340.0113410949708,1386.723510742188,True,True,False,False,False,False,False,True
2022-06-24 08:50:00+00:00,6.686089420318604,211.1387873078516,591.6113540649415,1508.771502685549,True,True,False,False,False,False,False,True
2022-06-24 09:00:00+00:00,7.091457414627075,215.2108894924484,666.9724212646486,1479.6292297363275,True,True,False,False,False,False,False,True
2022-06-24 09:10:00+00:00,6.74580500125885,205.79978524349727,598.6598693847661,1587.0130422491798,True,True,False,False,False,False,False,True
2022-06-24 09:20:00+00:00,6.63056902885437,201.557338315298,552.2723358154298,1583.2397888183605,True,True,False,False,False,False,False,True
2022-06-24 09:30:00+00:00,5.742316174507141,209.5695321636951,368.8056327819825,1343.7980712890642,True,True,False,False,False,False,False,True
2022-06-24 09:40:00+00:00,5.189190912246703,213.19414665383684,244.58193054199225,1229.5725646972655,True,True,False,False,False,False,False,True
2022-06-24 09:50:00+00:00,5.31070101261139,204.0200714212472,248.6047950744628,1365.1832397460944,True,True,False,False,False,False,False,True
2022-06-24 10:00:00+00:00,6.074083717245806,202.5531014155421,432.05887643914485,1429.8122436523456,True,True,False,False,False,False,False,True
2022-06-24 10:10:00+00:00,6.773555946350098,197.7248134337975,649.3156616210938,1772.872637939454,True,True,False,False,False,False,False,True
2022-06-24 10:20:00+00:00,6.1369364023208615,201.4377964705144,610.3234237670898,1537.0237426757835,True,True,False,False,False,False,False,True
2022-06-24 10:30:00+00:00,6.304648685455321,202.56440837376755,586.927471160889,1385.817187500001,True,True,False,False,False,False,False,True
2022-06-24 10:40:00+00:00,5.981772553920745,200.36081206015064,452.224659729004,1404.42606201172,True,True,False,False,False,False,False,True
2022-06-24 10:50:00+00:00,6.057358956336976,206.82045214019703,454.3657264709474,1327.500000000001,True,True,False,False,False,False,False,True
2022-06-24 11:00:00+00:00,5.7057480931282045,205.07369577906476,361.710147857666,1433.5193298339866,True,True,False,False,False,False,False,True
2022-06-24 11:10:00+00:00,6.849086761474609,204.282769408046,680.5994232177734,1858.919415283204,True,True,False,False,False,False,False,True
2022-06-24 11:20:00+00:00,7.672649288177491,210.55383956340756,974.669772338868,1841.0028808593745,True,True,False,False,False,False,False,True
2022-06-24 11:30:00+00:00,7.186868619918824,220.58502612188485,747.9457504272466,1486.3575378417986,True,True,False,False,False,False,False,True
2022-06-24 11:40:00+00:00,7.648406648635865,210.228895036132,862.0450805664062,1571.7510986328132,True,True,False,False,False,False,False,True
2022-06-24 11:50:00+00:00,6.051047778129577,199.69642031882933,518.4825782775881,1647.7892745168597,True,True,False,False,False,False,False,True
2022-06-24 12:00:00+00:00,6.682209873199463,206.51361513108668,556.5523391723634,1416.5353454589854,True,True,False,False,False,False,False,True
2022-06-24 12:10:00+00:00,6.643284249305724,207.48269553463007,582.2483734130858,1461.3862060546878,True,True,False,False,False,False,False,True
2022-06-24 12:20:00+00:00,5.441362464427948,206.78898709721437,348.09547004699715,1455.530993652345,True,True,False,False,False,False,False,True
2022-06-24 12:30:00+00:00,6.870992634031508,226.3377437423073,610.0417327880859,1499.928813733554,True,True,False,False,False,False,False,True
2022-06-24 12:40:00+00:00,6.337693158318015,220.1817196341057,549.861044491039,1351.667717428768,True,True,False,False,False,False,False,True
2022-06-24 12:50:00+00:00,6.26705961227417,210.5768020403088,470.1588638305665,1305.825537109377,True,True,False,False,False,False,False,True
2022-06-24 13:00:00+00:00,6.479878664016724,212.39406402484445,519.4450637817386,1358.1792114257837,True,True,False,False,False,False,False,True
2022-06-24 13:10:00+00:00,6.331954050064086,199.7270775642338,468.8282295227051,1315.208898925781,True,True,False,False,False,False,False,True
2022-06-24 13:20:00+00:00,7.546331357955933,201.9187344079228,850.3308227539067,1493.4115539550803,True,True,False,False,False,False,False,True
2022-06-24 13:30:00+00:00,8.193141651153564,190.60354041565355,1048.0322280883795,1805.061993408204,True,True,False,False,False,False,False,True
2022-06-24 13:40:00+00:00,7.405831813812256,189.83089955148728,746.2251068115237,1540.6006591796872,True,True,False,False,False,False,False,True
2022-06-24 13:50:00+00:00,6.977836275100708,198.82650294922297,709.233625793457,1445.841406250001,True,True,False,False,False,False,False,True
2022-06-24 14:00:00+00:00,7.331860256195069,198.3184274164475,803.046955871582,1515.5941772460951,True,True,False,False,False,False,False,True
2022-06-24 14:10:00+00:00,6.7653326988220215,199.1608639094557,654.4584136962892,1350.789544677735,True,True,False,False,False,False,False,True
2022-06-24 14:20:00+00:00,8.050897359848022,195.7959716902155,867.7485839843754,1540.607464599611,True,True,False,False,False,False,False,True
2022-06-24 14:30:00+00:00,8.074137377738952,193.03405665115903,957.2413497924816,1551.249664306642,True,True,False,False,False,False,False,True
2022-06-24 14:40:00+00:00,7.39283802509308,202.7259252224262,761.2200805664066,1475.2707824707054,True,True,False,False,False,False,False,True
2022-06-24 14:50:00+00:00,9.669405686227904,191.39791187736844,1666.0635279605274,1923.566894531251,True,True,False,False,False,False,False,True
2022-06-24 15:00:00+00:00,8.581599092483522,188.6076361633775,1179.833142089844,1583.7206726074232,True,True,False,False,False,False,False,True
2022-06-24 15:10:00+00:00,6.646347117424011,191.54701556459096,651.1606414794926,1354.4707702636729,True,True,False,False,False,False,False,True
2022-06-24 15:20:00+00:00,5.873943018913269,189.55136685547075,337.94498748779296,1264.957794189453,True,True,False,False,False,False,False,True
2022-06-24 15:30:00+00:00,5.096619653701781,178.1750029131141,269.6110580444336,1217.3536010742214,True,True,False,False,False,False,False,True
2022-06-24 15:40:00+00:00,5.607222593747652,179.1413687086424,411.2635897122897,1340.0311091496426,True,True,False,False,False,False,False,True
2022-06-24 15:50:00+00:00,6.056430828571319,193.46734704999423,447.61546936035177,1438.9552673339854,True,True,False,False,False,False,False,True
2022-06-24 16:00:00+00:00,5.929649043083192,195.29673268687708,422.4273437500002,1273.5178344726571,True,True,False,False,False,False,False,True
2022-06-24 16:10:00+00:00,6.102428722381592,187.51138225745376,533.3073646545411,1471.174511718751,True,True,False,False,False,False,False,True
2022-06-24 16:20:00+00:00,7.290948438644409,179.279358159514,698.784896850586,1637.986450195315,True,True,False,False,False,False,False,True
2022-06-24 16:30:00+00:00,8.082954788208008,191.8882606124317,1148.4816360473644,1860.4147827148463,True,True,False,False,False,False,False,True
2022-06-24 16:40:00+00:00,7.5051412105560305,185.37734763765596,772.4333328247071,1846.9182678222671,True,True,False,False,False,False,False,True
2022-06-24 16:50:00+00:00,8.824953556060795,182.9594455211476,1262.216070556642,1985.2667053222667,True,True,False,False,False,False,False,True
2022-06-24 17:00:00+00:00,8.34724760055542,185.2113767175969,1083.1995544433605,1804.3101623535176,True,True,False,False,False,False,False,True
2022-06-24 17:10:00+00:00,6.993744349479674,190.22159028015636,760.6379714965826,1777.5328308105486,True,True,False,False,False,False,False,True
2022-06-24 17:20:00+00:00,7.739158606529237,187.03306887300425,903.8917480468756,1856.345697021487,True,True,False,False,False,False,False,True
2022-06-24 17:30:00+00:00,9.322632789611816,191.44281621377883,1508.8317871093757,2005.7157226562508,True,True,False,False,False,False,False,True
2022-06-24 17:40:00+00:00,9.112263941764828,192.4977889093238,1520.9008483886723,1915.8371704101571,True,True,False,False,False,False,False,True
2022-06-24 17:50:00+00:00,7.281760025024414,193.3001356938701,764.1080902099613,1798.8869628906257,True,True,False,False,False,False,False,True
2022-06-24 18:00:00+00:00,7.752839136123657,185.0163234677797,973.2692474365248,1824.3358398437508,True,True,False,False,False,False,False,True
2022-06-24 18:10:00+00:00,8.989175939559937,188.36283321827244,1326.6194274902357,2012.0065307617197,True,True,False,False,False,False,False,True
2022-06-24 18:20:00+00:00,8.90022451877594,187.7178292929791,1368.0851074218758,1910.3169738769536,True,True,False,False,False,False,False,True
2022-06-24 18:30:00+00:00,7.69626088142395,185.34671586445535,956.0734390258796,1846.853624845807,True,True,False,False,False,False,False,True
2022-06-24 18:40:00+00:00,7.288247158652856,188.73423481907548,813.2186054430514,1639.3473266601573,True,True,False,False,False,False,False,True
2022-06-24 18:50:00+00:00,8.362449269545703,187.8290378918261,1114.6207002338608,1984.910914370888,True,True,False,False,False,False,False,True
2022-06-24 19:00:00+00:00,8.831619627335485,185.776729295395,1280.706553739661,1945.9731301700365,True,True,False,False,False,False,False,True
2022-06-24 19:10:00+00:00,7.516482925415039,192.67771159473975,745.3218368530279,1553.6788757324225,True,True,False,False,False,False,False,True
2022-06-24 19:20:00+00:00,6.868874359130859,201.063946140805,671.9631210327154,1375.3333251953134,True,True,False,False,False,False,False,True
2022-06-24 19:30:00+00:00,6.498366928100587,185.3467853914553,562.7029121398926,1453.033734130861,True,True,False,False,False,False,False,True
2022-06-24 19:40:00+00:00,8.432226777076718,188.20812564844385,1212.5355682373058,1983.1385375976572,True,True,False,False,False,False,False,True
2022-06-24 19:50:00+00:00,8.127801775932314,193.40292009726244,1083.9192779541029,1646.5600952148438,True,True,False,False,False,False,False,True
2022-06-24 20:00:00+00:00,6.281631064414979,185.17931576533903,482.9151062011719,1503.5638305664072,True,True,False,False,False,False,False,True
2022-06-24 20:10:00+00:00,7.114827513694765,177.15606744697584,693.5616180419921,1737.590496826173,True,True,False,False,False,False,False,True
2022-06-24 20:20:00+00:00,8.125592827796932,178.61945218227356,1036.6802276611338,1960.5222412109383,True,True,False,False,False,False,False,True
2022-06-24 20:30:00+00:00,7.559399366378781,174.68955229416792,856.1938354492195,1907.6804138183609,True,True,False,False,False,False,False,True
2022-06-24 20:40:00+00:00,8.469463038444514,178.1187314540523,1159.577563476563,2016.7022255345405,True,True,False,False,False,False,False,True
2022-06-24 20:50:00+00:00,9.535210466384878,177.98954955195688,1561.18690185547,2051.370245361328,True,True,False,False,False,False,False,True
2022-06-24 21:00:00+00:00,8.693753933906558,191.20275276218965,1258.3687469482438,2047.4186279296875,True,True,False,False,False,False,False,True
2022-06-24 21:10:00+00:00,10.00380415665476,187.47432658716437,1527.1565460205088,2019.6310363769533,True,True,False,False,False,False,False,True
2022-06-24 21:20:00+00:00,9.128524649143216,181.20556778272123,1426.459541320802,2050.7068725585946,True,True,False,False,False,False,False,True
2022-06-24 21:30:00+00:00,8.203499627113342,174.1279324482374,962.8197567588412,2042.9787475585936,True,True,False,False,False,False,False,True
2022-06-24 21:40:00+00:00,7.002171730995178,172.88943466682372,834.5713218688973,1828.8828063964852,True,True,False,False,False,False,False,True
2022-06-24 21:50:00+00:00,7.871602058410644,173.81216491664622,858.9852706909184,1678.221368408204,True,True,False,False,False,False,False,True
2022-06-24 22:00:00+00:00,6.91962435245514,173.77253289179487,728.424842834473,1614.0550781250008,True,True,False,False,False,False,False,True
2022-06-24 22:10:00+00:00,6.413202059268952,170.80822169266378,688.3948638916016,1591.1783874511734,True,True,False,False,False,False,False,True
2022-06-24 22:20:00+00:00,7.176492166519165,170.95826169020438,693.3487106323244,1454.762078857422,True,True,False,False,False,False,False,True
2022-06-24 22:30:00+00:00,8.047890186309818,170.445296081813,1149.686904907228,1772.885369873048,True,True,False,False,False,False,False,True
2022-06-24 22:40:00+00:00,7.222898340225218,185.917260462831,836.1719360351566,1667.5655517578148,True,True,False,False,False,False,False,True
2022-06-24 22:50:00+00:00,8.047704577445982,181.9648445549175,1091.9953826904307,1923.9889099121096,True,True,False,False,False,False,False,True
2022-06-24 23:00:00+00:00,8.551286602020268,184.0907203558033,1062.875128173829,1810.1432556152347,True,True,False,False,False,False,False,True
2022-06-24 23:10:00+00:00,7.337261915206909,186.1038098627856,837.463075256348,1735.8825561523452,True,True,False,False,False,False,False,True
2022-06-24 23:20:00+00:00,7.2278731107711796,192.8102447460307,754.9894714355471,1490.05014038086,True,True,False,False,False,False,False,True
2022-06-24 23:30:00+00:00,7.423689007759094,193.37976154470567,800.349942016602,1602.9025451660164,True,True,False,False,False,False,False,True
2022-06-24 23:40:00+00:00,7.979357433319092,189.0541033681564,1167.6973724365248,1754.5677001953125,True,True,False,False,False,False,False,True
2022-06-24 23:50:00+00:00,6.896662497520447,199.3045652036928,690.5167541503906,1536.531567382813,True,True,False,False,False,False,False,True
2022-06-25 00:00:00+00:00,6.368633508682252,204.52014495827464,485.8052642822266,1338.9905761718771,True,True,False,False,False,False,False,True
2022-06-25 00:10:00+00:00,6.369450283050537,197.17490776741437,550.4284378051759,1472.433337402345,True,True,False,False,False,False,False,True
2022-06-25 00:20:00+00:00,7.102650475502014,197.1191009514964,679.453938293457,1545.6904113769538,True,True,False,False,False,False,False,True
2022-06-25 00:30:00+00:00,6.439301061630249,197.80689119573952,595.5968627929688,1411.4651367187523,True,True,False,False,False,False,False,True
2022-06-25 00:40:00+00:00,6.559455990791321,206.15394825358692,601.9629837036133,1532.5441467285168,True,True,False,False,False,False,False,True
2022-06-25 00:50:00+00:00,7.08382818698883,207.21756550520652,705.8403625488281,1548.8749023437504,True,True,False,False,False,False,False,True
2022-06-25 01:00:00+00:00,7.384949016571047,205.71852915038335,782.0028060913082,1579.352172851564,True,True,False,False,False,False,False,True
2022-06-25 01:10:00+00:00,6.329670763015747,207.070478669406,548.6971298217775,1466.4385620117196,True,True,False,False,False,False,False,True
2022-06-25 01:20:00+00:00,7.562573623657227,207.8652244488298,890.33518371582,1651.330059814455,True,True,False,False,False,False,False,True
2022-06-25 01:30:00+00:00,7.380549740791321,204.90914067180557,841.6694381713872,1571.241241455078,True,True,False,False,False,False,False,True
2022-06-25 01:40:00+00:00,6.810049819946289,203.02007542885735,711.565191650391,1541.8594787597658,True,True,False,False,False,False,False,True
2022-06-25 01:50:00+00:00,6.415986442565918,210.08010585391227,576.7593795776368,1436.5804931640637,True,True,False,False,False,False,False,True
2022-06-25 02:00:00+00:00,7.338802766799925,211.65784783796036,881.0938415527347,1607.4887695312514,True,True,False,False,False,False,False,True
2022-06-25 02:10:00+00:00,7.68664538860321,208.8038237233515,946.652294921876,1662.6390808105475,True,True,False,False,False,False,False,True
2022-06-25 02:20:00+00:00,6.927160668373108,205.6545675727576,675.2064697265624,1574.5482299804698,True,True,False,False,False,False,False,True
2022-06-25 02:30:00+00:00,7.194293522834778,211.2359353431114,681.215104675293,1484.225488281251,True,True,False,False,False,False,False,True
2022-06-25 02:40:00+00:00,6.841346263885496,209.61783470158176,635.7863082885743,1418.480560302736,True,True,False,False,False,False,False,True
2022-06-25 02:50:00+00:00,6.43514301776886,204.7491917977971,519.011311340332,1428.8914184570324,True,True,False,False,False,False,False,True
2022-06-25 03:00:00+00:00,7.64302351474762,200.12825344820715,833.6707412719728,1702.043878173829,True,True,False,False,False,False,False,True
2022-06-25 03:10:00+00:00,7.251781654357911,204.5302391001436,792.2290313720703,1570.2750305175794,True,True,False,False,False,False,False,True
2022-06-25 03:20:00+00:00,6.527120184898377,206.18459893814676,533.0736724853516,1440.6291381835954,True,True,False,False,False,False,False,True
2022-06-25 03:30:00+00:00,6.95823428630829,206.290832462738,782.4909881591798,1540.4849914550796,True,True,False,False,False,False,False,True
2022-06-25 03:40:00+00:00,7.199175572395324,210.11570750552292,778.8069259643559,1631.0458679199232,True,True,False,False,False,False,False,True
2022-06-25 03:50:00+00:00,7.413628101348877,209.573170332896,868.4309600830081,1707.2288818359382,True,True,False,False,False,False,False,True
2022-06-25 04:00:00+00:00,7.226035404205322,202.07038903036928,792.1388610839846,1727.8532897949226,True,True,False,False,False,False,False,True
2022-06-25 04:10:00+00:00,7.711407709121704,200.01392308848693,894.3601562500004,1725.41049194336,True,True,False,False,False,False,False,True
2022-06-25 04:20:00+00:00,7.390610599517823,207.241412495208,797.1194046020512,1626.7863037109378,True,True,False,False,False,False,False,True
2022-06-25 04:30:00+00:00,7.129380559921264,209.21262669033936,750.2164672851562,1482.1440301192447,True,True,False,False,False,False,False,True
2022-06-25 04:40:00+00:00,7.1196063624488,207.98766619339293,667.2715182834203,1441.5371839735255,True,True,False,False,False,False,False,True
2022-06-25 04:50:00+00:00,7.003205349570827,207.63117122334103,668.0418909976357,1419.88909301758,True,True,False,False,False,False,False,True
2022-06-25 05:00:00+00:00,6.565173268318175,204.0536978577932,566.8100433349612,1405.2934570312514,True,True,False,False,False,False,False,True
2022-06-25 05:10:00+00:00,5.931078314781189,206.70804562882492,426.836989593506,1333.267999267579,True,True,False,False,False,False,False,True
2022-06-25 05:20:00+00:00,6.006479215621949,200.45859955124365,432.7400177001954,1470.650531005861,True,True,False,False,False,False,False,True
2022-06-25 05:30:00+00:00,6.07467782497406,201.7014317417405,514.7083694458008,1538.8655090332045,True,True,False,False,False,False,False,True
2022-06-25 05:40:00+00:00,7.643914389610292,200.0360599265836,862.5295562744147,1648.3700866699232,True,True,False,False,False,False,False,True
2022-06-25 05:50:00+00:00,6.597639155387879,201.205619170441,605.11723022461,1475.5157653808603,True,True,False,False,False,False,False,True
2022-06-25 06:00:00+00:00,6.424748039245605,197.4386897178668,498.0690719604493,1328.9607666015631,True,True,False,False,False,False,False,True
2022-06-25 06:10:00+00:00,6.2682660818099984,199.9304718080365,501.4351455688477,1410.3492004394543,True,True,False,False,False,False,False,True
2022-06-25 06:20:00+00:00,6.368540751934051,201.1506651537506,563.9417816162108,1431.2253601074224,True,True,False,False,False,False,False,True
2022-06-25 06:30:00+00:00,5.96159508228302,197.0004693173973,493.72664108276393,1503.7951965332045,True,True,False,False,False,False,False,True
2022-06-25 06:40:00+00:00,8.041597485542296,202.40119831622505,1042.5240295410165,1610.8841674804703,True,True,False,False,False,False,False,True
2022-06-25 06:50:00+00:00,6.3556399106979375,198.54923999673875,608.0511322021488,1633.8629455566415,True,True,False,False,False,False,False,True
2022-06-25 07:00:00+00:00,7.795774292945863,198.176239231,1060.688699340821,1758.698010253907,True,True,False,False,False,False,False,True
2022-06-25 07:10:00+00:00,6.745786452293397,197.61910051763,629.3006980895998,1484.5929504394544,True,True,False,False,False,False,False,True
2022-06-25 07:20:00+00:00,7.737339472770691,193.36728855751784,845.9980163574216,1691.6975952148446,True,True,False,False,False,False,False,True
2022-06-25 07:30:00+00:00,8.206042718887332,191.6476490598396,1094.2933242797856,1722.3481750488288,True,True,False,False,False,False,False,True
2022-06-25 07:40:00+00:00,8.924207139015198,196.6549889154124,1332.131881713868,1919.2716857910164,True,True,False,False,False,False,False,True
2022-06-25 07:50:00+00:00,7.957082319259643,197.4097143668349,961.9668487548832,1743.6566345214846,True,True,False,False,False,False,False,True
2022-06-25 08:00:00+00:00,7.827070569992065,201.99014559094124,1005.4861145019536,1722.498162841798,True,True,False,False,False,False,False,True
2022-06-25 08:10:00+00:00,8.178347396850587,196.0422363362837,1035.55980834961,1724.3898071289073,True,True,False,False,False,False,False,True
2022-06-25 08:20:00+00:00,8.142317509651184,201.3262059823322,942.8556900024424,1635.3327087402354,True,True,False,False,False,False,False,True
2022-06-25 08:30:00+00:00,7.250556540489197,197.72995240393317,759.0720809936527,1593.8082702636727,True,True,False,False,False,False,False,True
2022-06-25 08:40:00+00:00,8.463541603088375,188.8684344940885,1197.1478988647475,1797.0732935855278,True,True,False,False,False,False,False,True
2022-06-25 08:50:00+00:00,7.697949957847595,192.40708648374516,1073.9384696960446,1821.474291992188,True,True,False,False,False,False,False,True
2022-06-25 09:00:00+00:00,8.880882239341737,191.20552459840764,1456.9611267089854,1835.8013000488293,True,True,False,False,False,False,False,True
2022-06-25 09:10:00+00:00,7.211300724431088,189.9771037074072,718.7825975920026,1631.9917114257828,True,True,False,False,False,False,False,True
2022-06-25 09:20:00+00:00,8.106176400184628,192.40741183822163,1037.650070917039,1900.2515991210955,True,True,False,False,False,False,False,True
2022-06-25 09:30:00+00:00,9.159227037429805,194.60471479719007,1355.0514465332055,1987.1208557128907,True,True,False,False,False,False,False,True
2022-06-25 09:40:00+00:00,8.700492095947272,186.2391939871262,1174.2994946931549,1960.119000244141,True,True,False,False,False,False,False,True
2022-06-25 09:50:00+00:00,9.360630226135251,202.93397265730084,1522.8071594238295,1976.6097290039063,True,True,False,False,False,False,False,True
2022-06-25 10:00:00+00:00,9.080169415473945,183.45145326290856,1343.945919799805,2046.1938171386728,True,True,False,False,False,False,False,True
2022-06-25 10:10:00+00:00,8.898720836639407,180.5549744113618,1309.2011611938487,2041.1891723632807,True,True,False,False,False,False,False,True
2022-06-25 10:20:00+00:00,9.547183275222787,191.3701921581107,1634.5675170898453,2054.274090576172,True,True,False,False,False,False,False,True
2022-06-25 10:30:00+00:00,7.871824884414673,188.2084734138698,864.886149597169,1999.6665466308605,True,True,False,False,False,False,False,True
2022-06-25 10:40:00+00:00,8.871452569961544,185.6971159102013,1271.5385101318357,2034.855865478516,True,True,False,False,False,False,False,True
2022-06-25 10:50:00+00:00,9.669250226020816,196.7260033703734,1591.2877975463873,1975.473254394532,True,True,False,False,False,False,False,True
2022-06-25 11:00:00+00:00,7.7107950687408415,188.90625046635756,989.6631103515638,2038.764990234375,True,True,False,False,False,False,False,True
2022-06-25 11:10:00+00:00,9.44189667701721,181.74104337873143,1555.9998748779303,2057.507885742188,True,True,False,False,False,False,False,True
2022-06-25 11:20:00+00:00,9.08224833011627,186.5456302899811,1346.479139709474,2031.2222839355468,True,True,False,False,False,False,False,True
2022-06-25 11:30:00+00:00,8.951067161560058,185.8720957226064,1346.0000152587895,2009.9548095703133,True,True,False,False,False,False,False,True
2022-06-25 11:40:00+00:00,7.994857120513916,184.4185592214237,1249.556889343264,2058.508142089844,True,True,False,False,False,False,False,True
2022-06-25 11:50:00+00:00,9.014977693557736,183.56415103693047,1264.1127655029304,2054.335333251953,True,True,False,False,False,False,False,True
2022-06-25 12:00:00+00:00,8.28717920780182,182.86633033999428,1131.6678787231465,1972.0539428710936,True,True,False,False,False,False,False,True
2022-06-25 12:10:00+00:00,8.045291376113891,183.9666640445772,997.8304656982428,1863.8577331542976,True,True,False,False,False,False,False,True
2022-06-25 12:20:00+00:00,10.044565558433526,198.81352845965705,1784.2193786621108,2016.953277587891,True,True,False,False,False,False,False,True
2022-06-25 12:30:00+00:00,10.634444570541383,185.93121187163572,1629.3933166503923,2005.1214843750008,True,True,False,False,False,False,False,True
2022-06-25 12:40:00+00:00,7.040985822677612,190.4133721561608,747.6997940063482,1575.187854003908,True,True,False,False,False,False,False,True
2022-06-25 12:50:00+00:00,7.191546297073366,181.68440679040003,862.5370277404796,1695.8822265625008,True,True,False,False,False,False,False,True
2022-06-25 13:00:00+00:00,9.137434625625607,195.0889202978788,1460.2455627441425,2051.565905761719,True,True,False,False,False,False,False,True
2022-06-25 13:10:00+00:00,11.099212408065794,189.33927420794785,1928.219036865236,2060.0,True,True,False,False,False,False,False,True
2022-06-25 13:20:00+00:00,10.14777300357819,197.79460719225548,1867.116094970704,2060.0,True,True,False,False,False,False,False,True
2022-06-25 13:30:00+00:00,11.311010694503796,201.7565874251225,1932.179992675782,2059.99384765625,True,True,False,False,False,False,False,True
2022-06-25 13:40:00+00:00,9.616347241401671,202.06442785769156,1421.4368682861327,2057.582733154297,True,True,False,False,False,False,False,True
2022-06-25 13:50:00+00:00,8.256402754783633,200.94164570188477,999.3953063964852,1898.7070983886729,True,True,False,False,False,False,False,True
2022-06-25 14:00:00+00:00,7.437480950355531,191.52618902741912,775.7753799438476,1777.5667297363284,True,True,False,False,False,False,False,True
2022-06-25 14:10:00+00:00,6.738027358055115,204.3090760090039,725.3799598693851,1693.238879394532,True,True,False,False,False,False,False,True
2022-06-25 14:20:00+00:00,7.34132719039917,203.97699215959,816.1937591552735,1691.4220520019553,True,True,False,False,False,False,False,True
2022-06-25 14:30:00+00:00,6.634634184837341,219.79387102606665,661.2481582641605,1555.4820739746092,True,True,False,False,False,False,False,True
2022-06-25 14:40:00+00:00,5.752284383773803,236.73235232273032,399.8039192199707,1176.3701843261724,True,True,False,False,False,False,False,True
2022-06-25 14:50:00+00:00,5.1676769137382506,209.7316339621126,237.56544418334963,1033.3875396728522,True,True,False,False,False,False,False,True
2022-06-25 15:00:00+00:00,7.424487161636351,196.5144200986544,869.9600605010992,1500.7091979980476,True,True,False,False,False,False,False,True
2022-06-25 15:10:00+00:00,9.641759133338931,194.85930856658305,1474.2892364501963,2041.184045410157,True,True,False,False,False,False,False,True
2022-06-25 15:20:00+00:00,9.918173384666444,189.9816180065695,1491.0832427978523,2006.969415283203,True,True,False,False,False,False,False,True
