timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-25 15:30:00+00:00,9.141072821617133,188.11264997757263,1338.0285125732437,2043.7237976074225,True,True,False,False,False,False,False,True
2022-06-25 15:40:00+00:00,9.071927523612974,199.2803856703944,1425.3583404541027,2038.0948059082032,True,True,False,False,False,False,False,True
2022-06-25 15:50:00+00:00,9.17637872695924,200.6005930540133,1524.5672790527358,2060.0,True,True,False,False,False,False,False,True
2022-06-25 16:00:00+00:00,8.55546319484711,199.26861804348815,1386.7667907714856,1976.8903869628907,True,True,False,False,False,False,False,True
2022-06-25 16:10:00+00:00,7.538450115605406,193.64277010700843,896.2222045898445,1915.6245910644536,True,True,False,False,False,False,False,True
2022-06-25 16:20:00+00:00,8.012732768058783,200.35450430616265,1081.2681686401374,1944.4420349121112,True,True,False,False,False,False,False,True
2022-06-25 16:30:00+00:00,8.601201200485228,203.68546407133343,1250.0664154052745,1936.2387145996108,True,True,False,False,False,False,False,True
2022-06-25 16:40:00+00:00,8.971745777130126,209.07610148305665,1353.957690429688,2018.4505798339844,True,True,False,False,False,False,False,True
2022-06-25 16:50:00+00:00,9.14302191734314,208.02235914111924,1410.5200484426407,2051.977630615235,True,True,False,False,False,False,False,True
2022-06-25 17:00:00+00:00,9.543210935592649,200.10870649079183,1605.1015197753925,2060.0,True,True,False,False,False,False,False,True
2022-06-25 17:10:00+00:00,7.739362835884092,189.26693432209908,931.1953186035151,1869.701226806642,True,True,False,False,False,False,False,True
2022-06-25 17:20:00+00:00,7.721375727653506,198.24888818880933,973.3140396118168,1881.5782897949225,True,True,False,False,False,False,False,True
2022-06-25 17:30:00+00:00,9.468088531494136,196.84135112805336,1516.97138671875,2036.9737426757813,True,True,False,False,False,False,False,True
2022-06-25 17:40:00+00:00,7.473417937755585,197.1047203052777,881.1733474731449,1802.1564697265628,True,True,False,False,False,False,False,True
2022-06-25 17:50:00+00:00,6.971376490592957,199.68035329841476,570.1483657836915,1586.020605468752,True,True,False,False,False,False,False,True
2022-06-25 18:00:00+00:00,7.38613700866699,184.03157804256657,769.5442672729491,1663.60354614258,True,True,False,False,False,False,False,True
2022-06-25 18:10:00+00:00,8.94585108757019,173.89818049272765,1431.538262939455,2053.357147216797,True,True,False,False,False,False,False,True
2022-06-25 18:20:00+00:00,8.804813265800476,176.4321424277482,1412.7312011718752,1998.7004211425783,True,True,False,False,False,False,False,True
2022-06-25 18:30:00+00:00,6.433639454841614,178.12771739385266,632.5979492187508,1662.686730957034,True,True,False,False,False,False,False,True
2022-06-25 18:40:00+00:00,7.307933354377747,189.48728084291136,775.0791374206545,1725.614587402344,True,True,False,False,False,False,False,True
2022-06-25 18:50:00+00:00,8.135585625966389,180.17709108231887,1143.5368377685554,1947.5288004557292,True,True,False,False,False,False,False,True
2022-06-25 19:00:00+00:00,7.14823994636536,176.33528976321156,704.5540130615238,1762.270361328126,True,True,False,False,False,False,False,True
2022-06-25 19:10:00+00:00,9.563740944862372,165.75801256166756,1602.377301025391,2044.1184509277343,True,True,False,False,False,False,False,True
2022-06-25 19:20:00+00:00,9.006903171539308,163.69697803515362,1365.4745300292982,2054.940917968751,True,True,False,False,False,False,False,True
2022-06-25 19:30:00+00:00,7.276061367988585,168.24640889446005,867.1883544921878,1739.2456848144532,True,True,False,False,False,False,False,True
2022-06-25 19:40:00+00:00,8.176156902313235,167.1446732610417,913.932315063477,1596.118450927736,True,True,False,False,False,False,False,True
2022-06-25 19:50:00+00:00,7.366850709915161,164.21785650633933,781.5274246215822,1686.3459228515646,True,True,False,False,False,False,False,True
2022-06-25 20:00:00+00:00,6.530127310752869,167.92909483850735,515.9744628906251,1459.8382568359389,True,True,False,False,False,False,False,True
2022-06-25 20:10:00+00:00,6.205524873733519,163.83884632716365,420.9371841430665,1274.9944030761726,True,True,False,False,False,False,False,True
2022-06-25 20:20:00+00:00,6.515370154380797,166.42291642280577,501.669876098633,1391.7185180664078,True,True,False,False,False,False,False,True
2022-06-25 20:30:00+00:00,6.571800208091736,170.15880788302604,541.036653137207,1342.5697448730475,True,True,False,False,False,False,False,True
2022-06-25 20:40:00+00:00,6.21510317325592,170.58445994398517,461.2968627929688,1261.0928344726576,True,True,False,False,False,False,False,True
2022-06-25 20:50:00+00:00,5.984475788317229,170.6532858149974,416.2780825966283,1241.3727127878306,True,True,False,False,False,False,False,True
2022-06-25 21:00:00+00:00,6.552160978317261,166.758370658104,471.3352844238282,1326.9330078125006,True,True,False,False,False,False,False,True
2022-06-25 21:10:00+00:00,6.838617610931396,166.56213872576893,522.9344070434571,1407.906384277345,True,True,False,False,False,False,False,True
2022-06-25 21:20:00+00:00,7.065024375915529,164.2004657195862,603.1890548706056,1469.7999633789066,True,True,False,False,False,False,False,True
2022-06-25 21:30:00+00:00,6.538164901733398,167.0636158410573,568.4661544799806,1448.039233398438,True,True,False,False,False,False,False,True
2022-06-25 21:40:00+00:00,6.744784092903137,173.58345042425867,604.6423782348633,1447.65819091797,True,True,False,False,False,False,False,True
2022-06-25 21:50:00+00:00,7.470744800567627,173.740697909034,776.468994140625,1569.7850952148442,True,True,False,False,False,False,False,True
2022-06-25 22:00:00+00:00,7.265870594978333,180.78287100350676,891.3056762695318,1586.5649414062516,True,True,False,False,False,False,False,True
2022-06-25 22:10:00+00:00,7.160621094703674,179.1467644530228,747.1315826416017,1562.6267761230483,True,True,False,False,False,False,False,True
2022-06-25 22:20:00+00:00,7.325641870498657,178.2009919575579,766.2811645507813,1573.942651367189,True,True,False,False,False,False,False,True
2022-06-25 22:30:00+00:00,7.583437776565551,175.07274789851203,821.3194183349609,1596.6900207519548,True,True,False,False,False,False,False,True
2022-06-25 22:40:00+00:00,7.454669713973999,178.19865321458803,774.5205078125002,1538.668182373047,True,True,False,False,False,False,False,True
2022-06-25 22:50:00+00:00,6.866052889823914,180.50310219871216,726.8781173706058,1555.8427001953137,True,True,False,False,False,False,False,True
2022-06-25 23:00:00+00:00,7.708734726905822,183.52909023405016,893.6062713623047,1643.47084350586,True,True,False,False,False,False,False,True
2022-06-25 23:10:00+00:00,7.712985587120056,190.6519318239367,938.1093719482424,1802.471270751955,True,True,False,False,False,False,False,True
2022-06-25 23:20:00+00:00,8.404754185676577,188.90774089077672,1000.9174804687506,1767.4281799316414,True,True,False,False,False,False,False,True
2022-06-25 23:30:00+00:00,7.175545430183409,186.82006360479323,852.3822753906254,1705.5685974121102,True,True,False,False,False,False,False,True
2022-06-25 23:40:00+00:00,7.851090359687805,187.75686940250384,969.7809875488286,1786.3922851562515,True,True,False,False,False,False,False,True
2022-06-25 23:50:00+00:00,7.54549605846405,185.65178334823395,888.6604202270513,1791.2642883300805,True,True,False,False,False,False,False,True
2022-06-26 00:00:00+00:00,7.74762308597565,185.3935919260577,942.5814392089848,1844.5501892089865,True,True,False,False,False,False,False,True
2022-06-26 00:10:00+00:00,7.310234880447387,189.39794994027667,980.4585845947272,1903.761022949219,True,True,False,False,False,False,False,True
2022-06-26 00:20:00+00:00,7.933303785324097,186.3772706699992,963.7115203857426,1800.6612731933617,True,True,False,False,False,False,False,True
2022-06-26 00:30:00+00:00,7.474643087387086,190.75598346824543,920.3501770019532,1759.5077514648438,True,True,False,False,False,False,False,True
2022-06-26 00:40:00+00:00,7.450845932960509,195.2083437213644,836.0027923583984,1646.757446289064,True,True,False,False,False,False,False,True
2022-06-26 00:50:00+00:00,6.56179497241974,190.3341816725684,579.4649353027345,1524.929895019532,True,True,False,False,False,False,False,True
2022-06-26 01:00:00+00:00,6.482811450958252,195.3106572786636,563.0486373901368,1375.122375488283,True,True,False,False,False,False,False,True
2022-06-26 01:10:00+00:00,7.159563207626343,196.39816235349065,671.2177673339845,1444.7526794433606,True,True,False,False,False,False,False,True
2022-06-26 01:20:00+00:00,7.401933717727661,193.28680696368824,808.1048461914061,1602.7051696777348,True,True,False,False,False,False,False,True
2022-06-26 01:30:00+00:00,7.174821448326111,192.7841759260137,732.1024703979492,1476.495605468751,True,True,False,False,False,False,False,True
2022-06-26 01:40:00+00:00,6.682896733283997,193.93456217891676,611.8061523437501,1377.0820373535155,True,True,False,False,False,False,False,True
2022-06-26 01:50:00+00:00,6.660417580604554,190.2379286656748,609.8256576538085,1410.6281799316423,True,True,False,False,False,False,False,True
2022-06-26 02:00:00+00:00,6.86605291366577,187.59726742959324,672.2773483276367,1615.1301696777357,True,True,False,False,False,False,False,True
2022-06-26 02:10:00+00:00,7.094854307174683,184.10909331821176,720.6997924804688,1556.0672546386727,True,True,False,False,False,False,False,True
2022-06-26 02:20:00+00:00,7.137139558792114,183.69751055736663,726.6401519775392,1457.6199523925782,True,True,False,False,False,False,False,True
2022-06-26 02:30:00+00:00,6.778679251670837,181.38910283332268,592.8539840698243,1309.125695800783,True,True,False,False,False,False,False,True
2022-06-26 02:40:00+00:00,5.873590207099914,177.57777050033906,392.8493087768555,1177.0438476562515,True,True,False,False,False,False,False,True
2022-06-26 02:50:00+00:00,5.869283747673035,178.64005867583649,329.37642974853526,1165.129162597657,True,True,False,False,False,False,False,True
2022-06-26 03:00:00+00:00,6.334330105781556,177.60392210636553,437.11232299804686,1306.4522255345405,True,True,False,False,False,False,False,True
2022-06-26 03:10:00+00:00,6.400950789451601,175.3048950411336,580.20390625,1367.9436462402352,True,True,False,False,False,False,False,True
2022-06-26 03:20:00+00:00,6.695537757873535,176.04182739048792,598.880778503418,1421.1479003906247,True,True,False,False,False,False,False,True
2022-06-26 03:30:00+00:00,7.236189174652099,169.06547209285998,662.1151336669922,1488.5939819335954,True,True,False,False,False,False,False,True
2022-06-26 03:40:00+00:00,6.398686218261718,171.54562995610434,565.3343063354492,1496.3170654296896,True,True,False,False,False,False,False,True
2022-06-26 03:50:00+00:00,6.39744257926941,177.05349749052175,578.7009201049805,1420.6511779785153,True,True,False,False,False,False,False,True
2022-06-26 04:00:00+00:00,6.3651252508163445,174.32199967462066,485.0305587768556,1336.2619812011728,True,True,False,False,False,False,False,True
2022-06-26 04:10:00+00:00,6.789585775799221,168.34220701789252,590.366221110026,1386.2008056640636,True,True,False,False,False,False,False,True
2022-06-26 04:20:00+00:00,6.938409519195557,171.27670586454974,610.3314437866211,1453.8979003906263,True,True,False,False,False,False,False,True
2022-06-26 04:30:00+00:00,5.899930477142334,177.61320351800214,490.7644409179688,1345.427606201174,True,True,False,False,False,False,False,True
2022-06-26 04:40:00+00:00,6.529830384254455,182.04094567953229,542.94990234375,1403.8136757298523,True,True,False,False,False,False,False,True
2022-06-26 04:50:00+00:00,6.898388719558717,179.5265450207835,691.7171997070315,1569.4176574707042,True,True,False,False,False,False,False,True
2022-06-26 05:00:00+00:00,7.272033286094666,177.1288080819213,688.4519668579103,1649.2002502441428,True,True,False,False,False,False,False,True
2022-06-26 05:10:00+00:00,7.198265933990477,177.11540291248775,850.6525588989264,1724.920538330079,True,True,False,False,False,False,False,True
2022-06-26 05:20:00+00:00,7.254027700424196,175.83604022411816,832.8309310913091,1691.388024902344,True,True,False,False,False,False,False,True
2022-06-26 05:30:00+00:00,7.03794162273407,178.0765818821402,755.948764038086,1668.137133789065,True,True,False,False,False,False,False,True
2022-06-26 05:40:00+00:00,6.811850392818451,175.6451681314811,672.3387344360356,1667.6744201660172,True,True,False,False,False,False,False,True
2022-06-26 05:50:00+00:00,7.57854511863307,180.5562959272903,770.6305313110353,1584.4963745117204,True,True,False,False,False,False,False,True
2022-06-26 06:00:00+00:00,7.028122115135193,178.51267696957393,724.8823001259252,1698.0564636230472,True,True,False,False,False,False,False,True
2022-06-26 06:10:00+00:00,7.828196343253642,181.6702571258558,829.9881196863512,1614.4089068244498,True,True,False,False,False,False,False,True
2022-06-26 06:20:00+00:00,6.311662028817569,183.68028121638204,636.1284036075368,1835.880780388328,True,True,False,False,False,False,False,True
2022-06-26 06:30:00+00:00,7.165930008888242,186.46683733352884,705.7817001342771,1904.097912597658,True,True,False,False,False,False,False,True
2022-06-26 06:40:00+00:00,8.73731992244721,190.35139615204312,1250.6485198974617,1980.8130981445315,True,True,False,False,False,False,False,True
2022-06-26 06:50:00+00:00,8.43913199901581,186.9875840465733,1244.0924621582044,2054.534735107422,True,True,False,False,False,False,False,True
2022-06-26 07:00:00+00:00,9.649852561950684,187.91150001168077,1567.3790924072282,2050.456774902344,True,True,False,False,False,False,False,True
2022-06-26 07:10:00+00:00,10.618796443939214,190.7936951397655,1917.657196044924,2060.0,True,True,False,False,False,False,False,True
2022-06-26 07:20:00+00:00,9.118760824203497,190.41764426853635,1385.505520629884,2033.02650756836,True,True,False,False,False,False,False,True
2022-06-26 07:30:00+00:00,10.562793254852298,196.31692323945515,1667.7612930297869,2060.0,True,True,False,False,False,False,False,True
2022-06-26 07:40:00+00:00,10.14498853683471,199.92554197139947,1711.5787902832058,2060.0,True,True,False,False,False,False,False,True
2022-06-26 07:50:00+00:00,10.855449795722969,193.39713765184015,1858.549142456056,2059.842468261719,True,True,False,False,False,False,False,True
2022-06-26 08:00:00+00:00,8.495933079719546,206.09211363357085,1130.9593322753913,2034.6329956054688,True,True,False,False,False,False,False,True
2022-06-26 08:10:00+00:00,8.3161926984787,207.10009355340276,1159.2857177734386,2059.772106933594,True,True,False,False,False,False,False,True
2022-06-26 08:20:00+00:00,9.736223697662355,200.075360051128,1751.8974121093754,2060.0,True,True,False,False,False,False,False,True
2022-06-26 08:30:00+00:00,8.76785535812378,203.00843092546185,1165.7297225952154,2018.65785522461,True,True,False,False,False,False,False,True
2022-06-26 08:40:00+00:00,10.71082932949066,193.23425153843604,1859.6999938964864,2060.0,True,True,False,False,False,False,False,True
2022-06-26 08:50:00+00:00,10.79623539447784,186.8452399926588,1906.387356567385,2055.6098266601566,True,True,False,False,False,False,False,True
2022-06-26 09:00:00+00:00,10.169658112525948,210.8108135582415,1764.2743133544943,2053.122937011719,True,True,False,False,False,False,False,True
2022-06-26 09:10:00+00:00,10.2355550289154,202.8299414567629,1593.3360412597674,2058.6882568359374,True,True,False,False,False,False,False,True
2022-06-26 09:20:00+00:00,10.439553938413928,207.6312123522381,1735.427752685549,2060.0,True,True,False,False,False,False,False,True
2022-06-26 09:30:00+00:00,10.932710647583002,202.7114816139853,1882.675136990019,2047.9632889597035,True,True,False,False,False,False,False,True
2022-06-26 09:40:00+00:00,9.905142498016358,197.6791490965876,1741.3723846435569,2060.0,True,True,False,False,False,False,False,True
2022-06-26 09:50:00+00:00,9.270620608329777,196.38623136370552,1584.6826477050793,2002.8118896484384,True,True,False,False,False,False,False,True
2022-06-26 10:00:00+00:00,10.90339679718018,190.2009930390035,1918.6885070800795,2060.0,True,True,False,False,False,False,False,True
2022-06-26 10:10:00+00:00,11.09399642944337,197.55893647185565,1878.6452331542996,2060.0,True,True,False,False,False,False,False,True
2022-06-26 10:20:00+00:00,10.01102302074433,197.4285148927104,1784.821215820315,2060.0,True,True,False,False,False,False,False,True
2022-06-26 10:30:00+00:00,9.796885991096502,199.5330533130609,1627.3215667724623,2054.7095642089844,True,True,False,False,False,False,False,True
2022-06-26 10:40:00+00:00,7.941360020637513,200.0955911863932,1041.0808120727552,2003.1072570800784,True,True,False,False,False,False,False,True
2022-06-26 10:50:00+00:00,9.878004121780393,195.5759193686725,1619.249740600588,2060.0,True,True,False,False,False,False,False,True
2022-06-26 11:00:00+00:00,9.734126091003423,197.91104393750155,1637.6753540039078,2060.0,True,True,False,False,False,False,False,True
2022-06-26 11:10:00+00:00,11.495262026786804,191.85203561905092,1960.6078414917008,2060.0,True,True,False,False,False,False,False,True
2022-06-26 11:20:00+00:00,11.127304428502129,190.15149120158745,1877.208036723892,2060.0,True,True,False,False,False,False,False,True
2022-06-26 11:30:00+00:00,10.581762263649397,200.60207229743304,1829.0127349853533,2060.0,True,True,False,False,False,False,False,True
2022-06-26 11:40:00+00:00,9.556520223617555,201.01671601091536,1496.2275878906266,2060.0,True,True,False,False,False,False,False,True
2022-06-26 11:50:00+00:00,9.987467145919808,199.06133821471383,1631.2718719482436,2057.5351013183595,True,True,False,False,False,False,False,True
2022-06-26 12:00:00+00:00,10.708286237716663,188.09211587698965,1879.166362561679,2060.0,True,True,False,False,False,False,False,True
2022-06-26 12:10:00+00:00,9.860443997383111,193.90954420503547,1645.1432189941424,2057.6099548339844,True,True,False,False,False,False,False,True
2022-06-26 12:20:00+00:00,10.392315435409545,189.7728915610134,1852.8920959472664,2054.1532775878904,True,True,False,False,False,False,False,True
2022-06-26 12:30:00+00:00,8.765312242507939,202.12476470023967,1230.1853881835946,1893.314361572267,True,True,False,False,False,False,False,True
2022-06-26 12:40:00+00:00,7.55988206863403,204.7730346473089,933.1651245117196,1732.1213623046883,True,True,False,False,False,False,False,True
2022-06-26 12:50:00+00:00,9.69520065784454,210.48181900735904,1440.505903625489,2021.0921875000008,True,True,False,False,False,False,False,True
2022-06-26 13:00:00+00:00,9.125666093826297,195.5306717291099,1400.5778320312509,1903.216552734376,True,True,False,False,False,False,False,True
2022-06-26 13:10:00+00:00,9.121508073806762,203.9030754229601,1385.082415771485,2059.919274902344,True,True,False,False,False,False,False,True
2022-06-26 13:20:00+00:00,9.078572916984562,199.16668885426253,1423.322381591798,2040.3647888183596,True,True,False,False,False,False,False,True
2022-06-26 13:30:00+00:00,9.272597965441252,210.25041275246983,1474.3728284333902,2045.8718004728623,True,True,False,False,False,False,False,True
2022-06-26 13:40:00+00:00,10.880305099487304,194.0312475887885,1908.191198730471,2060.0,True,True,False,False,False,False,False,True
2022-06-26 13:50:00+00:00,10.282573938369737,194.4056941115509,1733.166625976564,2060.0,True,True,False,False,False,False,False,True
2022-06-26 14:00:00+00:00,9.48210327625274,207.39333647407636,1600.6475708007824,2060.0,True,True,False,False,False,False,False,True
2022-06-26 14:10:00+00:00,9.731861591339117,218.00415227801577,1431.5147705078143,2022.5955871582037,True,True,False,False,False,False,False,True
2022-06-26 14:20:00+00:00,9.183451008796691,209.20134771706483,1469.146511840822,1973.2908203125016,True,True,False,False,False,False,False,True
2022-06-26 14:30:00+00:00,7.885783791542056,195.67360031580304,1009.3408996582036,2056.526373291016,True,True,False,False,False,False,False,True
2022-06-26 14:40:00+00:00,8.180964756011962,197.89325792243977,1219.2031112670898,2032.13408203125,True,True,False,False,False,False,False,True
2022-06-26 14:50:00+00:00,8.760764408111568,205.198825608267,1272.7047882080085,2057.909356689453,True,True,False,False,False,False,False,True
2022-06-26 15:00:00+00:00,9.26122801303863,201.24916991228767,1325.1036560058612,2041.164569091797,True,True,False,False,False,False,False,True
2022-06-26 15:10:00+00:00,9.520768857002253,212.4883263053921,1654.5403503417976,2054.308105468751,True,True,False,False,False,False,False,True
2022-06-26 15:20:00+00:00,10.33623793125152,208.67318336703624,1790.433459472658,2060.0,True,True,False,False,False,False,False,True
2022-06-26 15:30:00+00:00,10.384314966201783,207.92871128458023,1869.7992370605475,2060.0,True,True,False,False,False,False,False,True
2022-06-26 15:40:00+00:00,9.89517450332642,205.92651935279704,1587.5269348144543,2058.888035824424,True,True,False,False,False,False,False,True
2022-06-26 15:50:00+00:00,8.90612726211548,207.38156512565251,1450.8137695312505,2060.0,True,True,False,False,False,False,False,True
2022-06-26 16:00:00+00:00,9.710663127899174,203.6431073253933,1600.866333007814,2060.0,True,True,False,False,False,False,False,True
2022-06-26 16:10:00+00:00,9.240438032150266,201.66234412419192,1585.4359832763682,2060.0,True,True,False,False,False,False,False,True
2022-06-26 16:20:00+00:00,9.699655699729924,209.2350911650863,1558.395455932617,2060.0,True,True,False,False,False,False,False,True
2022-06-26 16:30:00+00:00,9.453498291969298,204.3516237219192,1500.538006591798,2046.5884765625,True,True,False,False,False,False,False,True
2022-06-26 16:40:00+00:00,9.963611452203049,208.8112986600016,1642.1879669189457,2010.8649230957035,True,True,False,False,False,False,False,True
2022-06-26 16:50:00+00:00,9.619558548927309,212.88845005418068,1586.7527801513686,2041.7964538574224,True,True,False,False,False,False,False,True
2022-06-26 17:00:00+00:00,9.117869830131529,215.85325277869785,1408.1097229003906,2052.838336181641,True,True,False,False,False,False,False,True
2022-06-26 17:10:00+00:00,8.42118203639984,210.8003739375211,1239.3941650390636,2036.70502319336,True,True,False,False,False,False,False,True
2022-06-26 17:20:00+00:00,9.102184367179875,208.79632893208608,1488.300891113282,2014.7180603027343,True,True,False,False,False,False,False,True
2022-06-26 17:30:00+00:00,9.279883360862732,206.0259852900119,1428.633178710938,2045.8093017578128,True,True,False,False,False,False,False,True
2022-06-26 17:40:00+00:00,7.949230432510376,210.92309170378635,1107.6882141113288,1920.0033325195327,True,True,False,False,False,False,False,True
2022-06-26 17:50:00+00:00,8.998921322822573,207.5688439822761,1289.980802837172,1992.5575195312504,True,True,False,False,False,False,False,True
2022-06-26 18:00:00+00:00,7.36195011138916,205.0960207648706,1004.0407806396488,2008.1858825683596,True,True,False,False,False,False,False,True
2022-06-26 18:10:00+00:00,9.205930304527277,197.9980811989408,1507.6681396484396,2052.428387451172,True,True,False,False,False,False,False,True
2022-06-26 18:20:00+00:00,9.565077495574943,195.9026784497146,1593.7687255859398,2041.981842041016,True,True,False,False,False,False,False,True
2022-06-26 18:30:00+00:00,8.882107424736025,205.684031182597,1373.4785888671895,2053.7773620605467,True,True,False,False,False,False,False,True
2022-06-26 18:40:00+00:00,8.693772411346444,208.3857915129232,1306.4641296386724,2038.6970458984383,True,True,False,False,False,False,False,True
2022-06-26 18:50:00+00:00,9.222877955436704,204.18759730711548,1529.655068969728,2058.26318359375,True,True,False,False,False,False,False,True
2022-06-26 19:00:00+00:00,8.97595946788788,204.47950084298128,1412.6207427978518,2048.049761962891,True,True,False,False,False,False,False,True
2022-06-26 19:10:00+00:00,8.32064754962921,204.39653540380257,1025.3714538574227,1957.7596374511731,True,True,False,False,False,False,False,True
2022-06-26 19:20:00+00:00,8.288920137617326,203.5691970944766,1059.227184719511,2048.961873372396,True,True,False,False,False,False,False,True
2022-06-26 19:30:00+00:00,8.061106729507447,196.22860722400145,999.5265533447276,1882.7641967773448,True,True,False,False,False,False,False,True
2022-06-26 19:40:00+00:00,7.863583087921145,203.5106520592679,1011.508129882813,1936.9600952148444,True,True,False,False,False,False,False,True
2022-06-26 19:50:00+00:00,7.369300818443298,197.83076535105732,889.9136932373046,1768.4080200195324,True,True,False,False,False,False,False,True
2022-06-26 20:00:00+00:00,7.813965606689453,205.48790404863664,955.178713989258,1932.3007202148456,True,True,False,False,False,False,False,True
2022-06-26 20:10:00+00:00,8.212780904769897,208.8906046149635,1141.6358856201175,1982.2829895019545,True,True,False,False,False,False,False,True
2022-06-26 20:20:00+00:00,7.3406218290329,199.5888930652217,761.2611633300784,1755.1868957519546,True,True,False,False,False,False,False,True
2022-06-26 20:30:00+00:00,7.30017409324646,202.50547680700316,686.3039566040038,1601.18098754883,True,True,False,False,False,False,False,True
2022-06-26 20:40:00+00:00,6.813558053970338,203.77413412009855,688.3852584838867,1568.4446289062498,True,True,False,False,False,False,False,True
2022-06-26 20:50:00+00:00,7.214136934280395,197.93741819159683,767.310891723633,1677.3231811523438,True,True,False,False,False,False,False,True
2022-06-26 21:00:00+00:00,7.227984499931336,192.2297432774377,830.956106567383,1672.9614746093762,True,True,False,False,False,False,False,True
2022-06-26 21:10:00+00:00,7.001819014549255,194.4302584451337,701.7662811279298,1592.355578613283,True,True,False,False,False,False,False,True
2022-06-26 21:20:00+00:00,7.726220560073853,199.05385139368383,930.8239837646488,1676.2956970214836,True,True,False,False,False,False,False,True
2022-06-26 21:30:00+00:00,7.588227057456971,195.4367066389,758.2797515869142,1587.9258850097683,True,True,False,False,False,False,False,True
2022-06-26 21:40:00+00:00,7.671925210952759,192.44375680553048,807.3840454101563,1569.948394775392,True,True,False,False,False,False,False,True
2022-06-26 21:50:00+00:00,7.667080497741699,190.4460683368443,866.4275573730474,1692.9939331054702,True,True,False,False,False,False,False,True
2022-06-26 22:00:00+00:00,6.063874459266662,188.98058667613216,421.3074409484864,1282.0642456054695,True,True,False,False,False,False,False,True
2022-06-26 22:10:00+00:00,6.45894023180008,189.9066982656533,628.0378311157227,1501.0393859863289,True,True,False,False,False,False,False,True
2022-06-26 22:20:00+00:00,7.868799161911009,194.92848032033217,952.1653289794924,1750.5734558105469,True,True,False,False,False,False,False,True
2022-06-26 22:30:00+00:00,7.395306801795959,202.5553645536509,890.6462188720698,1747.5042175292988,True,True,False,False,False,False,False,True
2022-06-26 22:40:00+00:00,7.017968440055848,197.25642887061792,764.7547332763672,1573.3642395019554,True,True,False,False,False,False,False,True
2022-06-26 22:50:00+00:00,7.2765624761581424,198.62962214706175,781.475665283203,1567.7097229003916,True,True,False,False,False,False,False,True
2022-06-26 23:00:00+00:00,7.483274602890015,195.0343584799102,970.6992309570314,1811.6652343750009,True,True,False,False,False,False,False,True
2022-06-26 23:10:00+00:00,7.823785185813906,194.8116366243375,914.2278747558596,1676.4658203125011,True,True,False,False,False,False,False,True
2022-06-26 23:20:00+00:00,7.862098145484926,191.628771655522,848.317813110352,1581.842639160158,True,True,False,False,False,False,False,True
2022-06-26 23:30:00+00:00,7.920477128028868,191.14504219714124,974.7754180908212,1640.6885279605274,True,True,False,False,False,False,False,True
2022-06-26 23:40:00+00:00,7.368094325065613,192.15303811932347,806.4930511474612,1554.6995483398457,True,True,False,False,False,False,False,True
2022-06-26 23:50:00+00:00,7.327108311653136,196.39487332068583,803.2417083740236,1596.621966552735,True,True,False,False,False,False,False,True
2022-06-27 00:00:00+00:00,7.659243232325504,193.94236354436157,881.806112670899,1633.1008178710938,True,True,False,False,False,False,False,True
2022-06-27 00:10:00+00:00,6.905739545822144,203.82735225420475,743.4229949951173,1458.1983459472672,True,True,False,False,False,False,False,True
2022-06-27 00:20:00+00:00,7.349104809761047,201.01409074267303,729.1008087158202,1449.277661132814,True,True,False,False,False,False,False,True
2022-06-27 00:30:00+00:00,6.650208139419556,199.10030549416928,613.1570065146999,1399.6525329589847,True,True,False,False,False,False,False,True
2022-06-27 00:40:00+00:00,7.08399510383606,203.9216516235698,694.5822570800781,1398.1963806152355,True,True,False,False,False,False,False,True
2022-06-27 00:50:00+00:00,7.20687894821167,194.71627558452164,715.9582794189457,1447.0185607910175,True,True,False,False,False,False,False,True
2022-06-27 01:00:00+00:00,7.712113070487976,194.0687438145669,1032.9615295410165,1743.7961914062507,True,True,False,False,False,False,False,True
2022-06-27 01:10:00+00:00,7.424468541145326,197.52807719044955,959.3771118164066,1783.466345214844,True,True,False,False,False,False,False,True
2022-06-27 01:20:00+00:00,7.37381145954132,198.13920056914688,867.4225769042971,1796.027398681642,True,True,False,False,False,False,False,True
2022-06-27 01:30:00+00:00,7.8500324487686175,191.6318181151861,971.2855773925788,1675.3634948730482,True,True,False,False,False,False,False,True
2022-06-27 01:40:00+00:00,6.910881447792052,191.952895562552,683.7419219970707,1399.5096618652349,True,True,False,False,False,False,False,True
2022-06-27 01:50:00+00:00,5.97906231880188,187.80668492646316,461.7818466186525,1260.072161865235,True,True,False,False,False,False,False,True
2022-06-27 02:00:00+00:00,6.050231051445008,186.01172377376304,466.8605819702149,1327.314074707033,True,True,False,False,False,False,False,True
2022-06-27 02:10:00+00:00,5.956842994689941,186.3704732248159,439.8109527587891,1326.102880859377,True,True,False,False,False,False,False,True
2022-06-27 02:20:00+00:00,5.528216326236724,187.80399914157587,320.2700637817383,1239.1007263183592,True,True,False,False,False,False,False,True
2022-06-27 02:30:00+00:00,6.680149412155153,185.81228881508943,590.1244033813476,1395.263653564455,True,True,False,False,False,False,False,True
2022-06-27 02:40:00+00:00,6.757981896400453,180.6667281519272,566.4781860351563,1441.4116821289083,True,True,False,False,False,False,False,True
2022-06-27 02:50:00+00:00,5.722361588478089,186.5202644076049,372.8877021789551,1295.3534179687504,True,True,False,False,False,False,False,True
2022-06-27 03:00:00+00:00,6.025654220581054,183.87178208104464,406.75426330566415,1292.1961486816415,True,True,False,False,False,False,False,True
2022-06-27 03:10:00+00:00,5.793882966041565,184.0006712801155,393.5397071838378,1218.020434570313,True,True,False,False,False,False,False,True
2022-06-27 03:20:00+00:00,5.127544844150544,184.5848088883608,274.3301620483399,1163.8771423339854,True,True,False,False,False,False,False,True
2022-06-27 03:30:00+00:00,6.376689696311951,184.99048125620703,439.0517303466798,1290.7807861328129,True,True,False,False,False,False,False,True
2022-06-27 03:40:00+00:00,6.042638874053955,183.25872558058185,415.7619041442871,1293.8836303710943,True,True,False,False,False,False,False,True
2022-06-27 03:50:00+00:00,5.305986130237579,186.75737056902537,359.73129577636735,1193.7080139160169,True,True,False,False,False,False,False,True
2022-06-27 04:00:00+00:00,5.72026401758194,179.52236394461806,350.71935806274433,1197.341607666017,True,True,False,False,False,False,False,True
2022-06-27 04:10:00+00:00,6.051103484630585,180.44896165583845,446.7495147705078,1220.7013977050797,True,True,False,False,False,False,False,True
2022-06-27 04:20:00+00:00,6.213692331314087,180.00766796711892,465.3506622314454,1304.6959777832049,True,True,False,False,False,False,False,True
2022-06-27 04:30:00+00:00,6.587949466705322,178.0802209920637,529.4237625122071,1362.1734375000017,True,True,False,False,False,False,False,True
2022-06-27 04:40:00+00:00,6.329670858383179,183.4388129779115,580.5768173217773,1439.0028991699232,True,True,False,False,False,False,False,True
2022-06-27 04:50:00+00:00,7.263995766639709,183.5564186159852,720.8390472412111,1502.1281005859382,True,True,False,False,False,False,False,True
2022-06-27 05:00:00+00:00,6.79462435245514,186.9548734222668,650.4334442138672,1445.7869567871105,True,True,False,False,False,False,False,True
2022-06-27 05:10:00+00:00,6.845281386375428,192.7196317514709,633.0669265747072,1454.3061706542985,True,True,False,False,False,False,False,True
2022-06-27 05:20:00+00:00,7.222489976882935,190.09276464750369,758.7337921142581,1514.7027770996106,True,True,False,False,False,False,False,True
2022-06-27 05:30:00+00:00,7.347285676002502,190.3622175546242,860.2470993041995,1533.5376037597655,True,True,False,False,False,False,False,True
2022-06-27 05:40:00+00:00,7.492500162124635,189.5753882960244,876.3085754394535,1614.1231201171895,True,True,False,False,False,False,False,True
2022-06-27 05:50:00+00:00,7.040243291854859,195.7620953248956,818.9873596191405,1645.4033264160175,True,True,False,False,False,False,False,True
2022-06-27 06:00:00+00:00,7.054220867156984,191.8230379848817,711.2829437255863,1545.5203186035162,True,True,False,False,False,False,False,True
2022-06-27 06:10:00+00:00,7.570555472373963,192.3757645988275,901.9000473022464,1561.313537597657,True,True,False,False,False,False,False,True
2022-06-27 06:20:00+00:00,7.774483013153076,192.9570706638946,862.6186523437502,1600.5549560546876,True,True,False,False,False,False,False,True
2022-06-27 06:30:00+00:00,7.963133788108825,196.01767111167152,948.5533035278324,1691.653393554688,True,True,False,False,False,False,False,True
2022-06-27 06:40:00+00:00,6.919921278953552,195.41563146623147,818.7072341918954,1724.412372789887,True,True,False,False,False,False,False,True
2022-06-27 06:50:00+00:00,7.784061381691384,197.3051131020092,771.0380104466491,1671.6414123535171,True,True,False,False,False,False,False,True
2022-06-27 07:00:00+00:00,7.725032639503482,197.5092482963963,1006.1903961181636,1849.464697265628,True,True,False,False,False,False,False,True
2022-06-27 07:10:00+00:00,7.190673851966858,195.59345541783551,825.7840194702152,1781.1800354003924,True,True,False,False,False,False,False,True
2022-06-27 07:20:00+00:00,7.590992736816405,197.0577912073176,945.9240386962896,1630.1068542480473,True,True,False,False,False,False,False,True
2022-06-27 07:30:00+00:00,7.100422930717468,196.1399495400132,682.8856063842775,1452.0538757324232,True,True,False,False,False,False,False,True
2022-06-27 07:40:00+00:00,5.803219842910766,196.2039349187154,466.0084899902344,1347.3328552246107,True,True,False,False,False,False,False,True
2022-06-27 07:50:00+00:00,6.547483277320862,194.78780111071143,624.8515701293946,1341.515026855469,True,True,False,False,False,False,False,True
2022-06-27 08:00:00+00:00,6.841253423690796,197.84481516449543,843.8163909912113,1515.127903988488,True,True,False,False,False,False,False,True
2022-06-27 08:10:00+00:00,6.9208122253417965,194.6299989731956,654.6760910034179,1458.300415039063,True,True,False,False,False,False,False,True
2022-06-27 08:20:00+00:00,6.4533899307250975,193.241883754448,570.2214706420898,1377.483563232422,True,True,False,False,False,False,False,True
2022-06-27 08:30:00+00:00,5.696014517231992,200.9245480659285,451.0284568786622,1330.0698730468766,True,True,False,False,False,False,False,True
2022-06-27 08:40:00+00:00,6.3962507247924805,201.5260976389922,489.49102783203136,1353.2312654194093,True,True,False,False,False,False,False,True
2022-06-27 08:50:00+00:00,6.081181329839371,197.022849030258,412.0763136919808,1413.164249195773,True,True,False,False,False,False,False,True
2022-06-27 09:00:00+00:00,6.247791743278503,205.0493296107361,474.956918334961,1316.025408935547,True,True,False,False,False,False,False,True
2022-06-27 09:10:00+00:00,5.926029300689698,202.71060000580363,435.6093688964843,1314.3379211425795,True,True,False,False,False,False,False,True
2022-06-27 09:20:00+00:00,5.56014392375946,200.74677275587928,397.2355010986329,1296.537365722658,True,True,False,False,False,False,False,True
2022-06-27 09:30:00+00:00,6.969074726104736,196.6099972731193,618.6065475463868,1505.4895080566416,True,True,False,False,False,False,False,True
2022-06-27 09:40:00+00:00,6.76698489189148,209.94889339133636,673.1203536987305,1505.6051818847673,True,True,False,False,False,False,False,True
2022-06-27 09:50:00+00:00,6.091848111152649,207.78580493839132,483.1877662658693,1387.724285888672,True,True,False,False,False,False,False,True
2022-06-27 10:00:00+00:00,6.619951248168945,219.51351398250608,618.3995346069335,1385.1793823242192,True,True,False,False,False,False,False,True
2022-06-27 10:10:00+00:00,5.8413657426834105,217.04114110955615,411.6702384948732,1209.28347167969,True,True,False,False,False,False,False,True
2022-06-27 10:20:00+00:00,5.219670474529266,222.86107559157492,272.07224349975587,1173.022387695313,True,True,False,False,False,False,False,True
2022-06-27 10:30:00+00:00,7.182673358917237,223.3017911826142,742.159051513672,1438.5061584472664,True,True,False,False,False,False,False,True
2022-06-27 10:40:00+00:00,6.432692742347719,218.80580866560476,572.0024017333988,1404.0550537109382,True,True,False,False,False,False,False,True
2022-06-27 10:50:00+00:00,5.878732001781463,223.63462482783223,449.3361312866211,1209.4808166503915,True,True,False,False,False,False,False,True
2022-06-27 11:00:00+00:00,6.587968015670777,237.9598117858096,556.7017341613774,1368.0814208984389,True,True,False,False,False,False,False,True
2022-06-27 11:10:00+00:00,7.4726754426956195,253.6358150153205,780.7959365844729,1496.0380615234387,True,True,False,False,False,False,False,True
2022-06-27 11:20:00+00:00,5.409416365623473,275.4737182784621,373.0109489440919,1241.6523986816412,True,True,False,False,False,False,False,True
2022-06-27 11:30:00+00:00,4.957994860410691,280.1051310446586,341.5474039077759,1224.0696350097671,True,True,False,False,False,False,False,True
2022-06-27 11:40:00+00:00,4.6428222298622135,274.9174302195992,213.5185920715332,1091.878884887696,True,True,False,False,False,False,False,True
2022-06-27 11:50:00+00:00,5.562909758090972,265.0716327281449,347.5960746765137,1102.5210876464855,True,True,False,False,False,False,False,True
2022-06-27 12:00:00+00:00,4.570614147186278,262.69604270131896,209.37887268066407,1012.4773620605472,True,True,False,False,False,False,False,True
2022-06-27 12:10:00+00:00,3.880386173725128,250.77685556661612,73.85392884761089,903.4558837890625,True,True,False,False,False,False,False,True
2022-06-27 12:20:00+00:00,3.781485080718994,251.6721029496528,84.96632416248315,1014.4322540283208,True,True,False,False,False,False,False,True
2022-06-27 12:30:00+00:00,3.758857393264769,239.13351531244237,93.7515788137913,964.8384460449232,True,True,False,False,False,False,False,True
2022-06-27 12:40:00+00:00,4.166397082805633,230.1022370491985,115.99557547569276,931.7693572998048,True,True,False,False,False,False,False,True
2022-06-27 12:50:00+00:00,4.98860442638397,245.91601223247835,217.6112676620484,1012.0758789062504,True,True,False,False,False,False,False,True
2022-06-27 13:00:00+00:00,4.628640472888947,242.96811519478467,179.00102195739754,948.3110534667968,True,True,False,False,False,False,False,True
2022-06-27 13:10:00+00:00,4.171000683307648,246.1789474763617,132.4267659187317,1004.849279785157,True,True,False,False,False,False,False,True
2022-06-27 13:20:00+00:00,5.457140552997589,238.65717494517756,273.9881477355958,1142.2338653564457,True,True,False,False,False,False,False,True
2022-06-27 13:30:00+00:00,6.463933420181275,241.0281938988136,584.89150390625,1306.1385070800802,True,True,False,False,False,False,False,True
2022-06-27 13:40:00+00:00,7.48819366693497,247.0192465300136,921.26360321045,1723.1410095214856,True,True,False,False,False,False,False,True
2022-06-27 13:50:00+00:00,7.759614539146423,245.46985383552453,915.095956420899,1624.8537719726587,True,True,False,False,False,False,False,True
2022-06-27 14:00:00+00:00,7.128489589691162,254.01904052794,778.5134819030758,1503.5842224121102,True,True,False,False,False,False,False,True
2022-06-27 14:10:00+00:00,7.588449692726134,251.86207517088505,864.8514907836918,1542.8257324218769,True,True,False,False,False,False,False,True
2022-06-27 14:20:00+00:00,7.79512460231781,242.61027803491865,1036.4102752685558,1595.2815246582045,True,True,False,False,False,False,False,True
2022-06-27 14:30:00+00:00,8.153974938392636,237.83865303715655,1209.8812286376956,1774.9402160644538,True,True,False,False,False,False,False,True
2022-06-27 14:40:00+00:00,7.5635573387146,243.38965744310445,798.3102493286133,1642.4535400390637,True,True,False,False,False,False,False,True
2022-06-27 14:50:00+00:00,8.231102132797242,238.84175427223133,1057.557931518555,1702.9284545898445,True,True,False,False,False,False,False,True
2022-06-27 15:00:00+00:00,7.400355911254882,247.82278000223064,802.0700607299804,1426.380566406251,True,True,False,False,False,False,False,True
2022-06-27 15:10:00+00:00,7.465807247161865,236.08172571384196,885.7179626464847,1606.658581542971,True,True,False,False,False,False,False,True
2022-06-27 15:20:00+00:00,6.301140332221985,228.5259749614088,507.6593246459962,1257.9541465357734,True,True,False,False,False,False,False,True
2022-06-27 15:30:00+00:00,6.320705318450927,244.8684893230109,657.9280036926277,1532.9454956054688,True,True,False,False,False,False,False,True
2022-06-27 15:40:00+00:00,6.87000470412405,234.44678089380145,685.1787399291994,1317.869451904298,True,True,False,False,False,False,False,True
2022-06-27 15:50:00+00:00,7.590751576423647,236.6007337723593,859.315559387207,1578.7057861328144,True,True,False,False,False,False,False,True
2022-06-27 16:00:00+00:00,7.749869084358215,228.05651183169695,1028.2696854440787,1609.9655700683593,True,True,False,False,False,False,False,True
2022-06-27 16:10:00+00:00,6.02450339794159,241.06792995990503,422.3494361877442,1279.0838745117194,True,True,False,False,False,False,False,True
2022-06-27 16:20:00+00:00,6.569498372077942,250.47441763596817,607.2257240295411,1374.0472839355468,True,True,False,False,False,False,False,True
2022-06-27 16:30:00+00:00,6.840548062324524,244.4314901961491,651.4716896057132,1290.0390991210952,True,True,False,False,False,False,False,True
2022-06-27 16:40:00+00:00,7.14738619327545,230.30599626738484,693.7142097473145,1420.106829833985,True,True,False,False,False,False,False,True
2022-06-27 16:50:00+00:00,6.7917471647262575,250.5212905524619,701.7118759155275,1423.0191528320318,True,True,False,False,False,False,False,True
2022-06-27 17:00:00+00:00,6.987934231758118,241.8665279009496,655.2528381347656,1337.2078125000012,True,True,False,False,False,False,False,True
2022-06-27 17:10:00+00:00,6.947839283943177,231.44682923647383,829.425393676758,1594.2608093261722,True,True,False,False,False,False,False,True
2022-06-27 17:20:00+00:00,7.469890999794006,233.41906795664875,940.02262878418,1623.982812500001,True,True,False,False,False,False,False,True
2022-06-27 17:30:00+00:00,6.803905653953552,233.1599455678548,672.3312637329107,1502.0056213378923,True,True,False,False,False,False,False,True
2022-06-27 17:40:00+00:00,7.128006839752198,238.24093056798188,790.7111419677742,1723.6345031738292,True,True,False,False,False,False,False,True
2022-06-27 17:50:00+00:00,6.480732464790345,225.8058554242577,498.94298858642577,1302.1782958984384,True,True,False,False,False,False,False,True
2022-06-27 18:00:00+00:00,5.808918380737305,225.6591829139968,374.4173393249512,1221.3750366210938,True,True,False,False,False,False,False,True
2022-06-27 18:10:00+00:00,5.850767160716811,224.639286372252,429.6939102975947,1260.5983615451398,True,True,False,False,False,False,False,True
2022-06-27 18:20:00+00:00,6.336713866183632,220.78092691478727,446.99952296206834,1275.2665527343756,True,True,False,False,False,False,False,True
2022-06-27 18:30:00+00:00,7.640554594993591,225.42842007953783,888.3296417236337,1521.3099243164072,True,True,False,False,False,False,False,True
2022-06-27 18:40:00+00:00,6.564041042327881,230.3787470300416,519.6035293579102,1313.2492126464856,True,True,False,False,False,False,False,True
2022-06-27 18:50:00+00:00,5.97386486530304,233.08286199320676,407.9226715087892,1170.933392333986,True,True,False,False,False,False,False,True
2022-06-27 19:00:00+00:00,5.278068137168884,234.8959896632137,304.06559982299814,1116.0960510253915,True,True,False,False,False,False,False,True
2022-06-27 19:10:00+00:00,5.6074783325195305,230.84900303496497,258.9238655090332,1125.5338806152354,True,True,False,False,False,False,False,True
2022-06-27 19:20:00+00:00,5.39568018913269,230.9033570921059,311.0260848999023,1123.376849365235,True,True,False,False,False,False,False,True
2022-06-27 19:30:00+00:00,5.820984029769898,231.5849662596208,327.80142822265645,1134.7471313476578,True,True,False,False,False,False,False,True
2022-06-27 19:40:00+00:00,5.786959147453309,228.19933291134132,332.83958435058605,1149.4720153808598,True,True,False,False,False,False,False,True
2022-06-27 19:50:00+00:00,5.918734192848205,227.6762502732649,347.06413116455093,1139.632769775391,True,True,False,False,False,False,False,True
2022-06-27 20:00:00+00:00,6.088117039203643,229.1000447821897,418.519239807129,1208.079095458986,True,True,False,False,False,False,False,True
2022-06-27 20:10:00+00:00,6.203130316734314,233.32439839271768,503.8707061767579,1251.9068054199238,True,True,False,False,False,False,False,True
2022-06-27 20:20:00+00:00,6.628471469879152,241.0492266114641,530.8899230957032,1256.4521850585943,True,True,False,False,False,False,False,True
2022-06-27 20:30:00+00:00,6.387251806259156,240.9564780886932,526.0571716308594,1220.3271545410166,True,True,False,False,False,False,False,True
2022-06-27 20:40:00+00:00,5.960314202308655,244.0371821469293,481.57486572265645,1207.119647216798,True,True,False,False,False,False,False,True
2022-06-27 20:50:00+00:00,6.443291926383971,245.2210941319896,443.4021408081055,1161.9855041503924,True,True,False,False,False,False,False,True
2022-06-27 21:00:00+00:00,6.396440196037292,240.2937585264665,409.3941848754883,1117.17796020508,True,True,False,False,False,False,False,True
2022-06-27 21:10:00+00:00,6.52604353427887,242.74659336579708,443.5104446411133,1135.9583496093771,True,True,False,False,False,False,False,True
2022-06-27 21:20:00+00:00,6.26850745677948,236.55922757664572,321.96083984375,1076.487158203127,True,True,False,False,False,False,False,True
2022-06-27 21:30:00+00:00,6.7644045829772965,234.5171682546695,439.8386749267579,1177.1741879111862,True,True,False,False,False,False,False,True
2022-06-27 21:40:00+00:00,7.636303853988648,237.9994583985801,724.453192138672,1383.825305175783,True,True,False,False,False,False,False,True
2022-06-27 21:50:00+00:00,7.271847701072694,237.92254493696373,855.0387329101565,1490.451605224611,True,True,False,False,False,False,False,True
2022-06-27 22:00:00+00:00,7.641520926826878,238.80027484383615,862.3054595947266,1458.7359008789078,True,True,False,False,False,False,False,True
2022-06-27 22:10:00+00:00,7.671554017066955,238.63340099741916,794.4769865337172,1412.0707275390628,True,True,False,False,False,False,False,True
2022-06-27 22:20:00+00:00,7.384800601005554,240.40343376624747,789.480258178711,1414.0100158691412,True,True,False,False,False,False,False,True
2022-06-27 22:30:00+00:00,7.439058709144592,241.82946054493544,770.5398529052734,1385.8666748046894,True,True,False,False,False,False,False,True
2022-06-27 22:40:00+00:00,7.066973447799681,239.2295229219013,676.2110946655273,1317.5019958496089,True,True,False,False,False,False,False,True
