timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-27 22:50:00+00:00,6.760339450836183,233.9884343133972,551.7089263916016,1273.034710693361,True,True,False,False,False,False,False,True
2022-06-27 23:00:00+00:00,6.990403079986573,235.8253869694236,599.5850128173828,1298.1908752441427,True,True,False,False,False,False,False,True
2022-06-27 23:10:00+00:00,6.971914768218994,238.9352252695932,660.0658416748048,1324.33372192383,True,True,False,False,False,False,False,True
2022-06-27 23:20:00+00:00,6.873326477251556,239.5010366584598,582.764120001542,1266.1338854338003,True,True,False,False,False,False,False,True
2022-06-27 23:30:00+00:00,6.992036581039429,236.60745889557995,542.4078414916992,1236.1952026367208,True,True,False,False,False,False,False,True
2022-06-27 23:40:00+00:00,6.590381193161011,233.66037756074076,504.4245086669924,1232.3574707031248,True,True,False,False,False,False,False,True
2022-06-27 23:50:00+00:00,6.2206161499023445,225.32049613973317,393.607458496094,1161.9822741056753,True,True,False,False,False,False,False,True
2022-06-28 00:00:00+00:00,5.309642982482911,218.6229425193619,251.3668899536133,1032.8363708496092,True,True,False,False,False,False,False,True
2022-06-28 00:10:00+00:00,4.553462195396424,218.07056375882536,137.97708320617673,949.107196044922,True,True,False,False,False,False,False,True
2022-06-28 00:20:00+00:00,4.514295542240142,216.5477138488704,149.4405910491944,998.3648468017587,True,True,False,False,False,False,False,True
2022-06-28 00:30:00+00:00,5.214862871170043,221.34983000785832,227.8679199218752,1050.4736022949228,True,True,False,False,False,False,False,True
2022-06-28 00:40:00+00:00,5.135303902626037,219.09381311173283,197.5200195312501,1030.203033447266,True,True,False,False,False,False,False,True
2022-06-28 00:50:00+00:00,5.324028849601745,216.91443081425723,211.78832778930663,1029.2640228271491,True,True,False,False,False,False,False,True
2022-06-28 01:00:00+00:00,6.312834644317626,217.82898261768693,346.5823806762697,1140.4493225097672,True,True,False,False,False,False,False,True
2022-06-28 01:10:00+00:00,6.5010407347428165,210.2675727671771,416.5819717407227,1216.1015991210948,True,True,False,False,False,False,False,True
2022-06-28 01:20:00+00:00,6.636007809638977,212.56676077293463,456.47264556884784,1259.5618225097671,True,True,False,False,False,False,False,True
2022-06-28 01:30:00+00:00,6.054073452949524,206.3974567957932,400.9457122802736,1179.1600463867203,True,True,False,False,False,False,False,True
2022-06-28 01:40:00+00:00,6.591662120819092,211.39411122793223,522.8335632324219,1320.9723022460944,True,True,False,False,False,False,False,True
2022-06-28 01:50:00+00:00,6.825586676597595,217.75110685294996,466.7575576782227,1240.3935852050788,True,True,False,False,False,False,False,True
2022-06-28 02:00:00+00:00,5.310663890838622,209.5759681758796,273.0566192626954,1119.369012451173,True,True,False,False,False,False,False,True
2022-06-28 02:10:00+00:00,4.203318023681641,205.56070516611905,141.24325481214026,1020.4249969482438,True,True,False,False,False,False,False,True
2022-06-28 02:20:00+00:00,4.990479254722595,208.5237343208213,227.307218170166,1075.2487365722668,True,True,False,False,False,False,False,True
2022-06-28 02:30:00+00:00,4.899040532112122,203.24033405135165,224.51199645996104,1040.8997009277357,True,True,False,False,False,False,False,True
2022-06-28 02:40:00+00:00,5.250298595428466,204.58053404565155,273.705965423584,1118.7157897949226,True,True,False,False,False,False,False,True
2022-06-28 02:50:00+00:00,5.743095850944519,194.19359926567685,332.87001800537115,1164.2922180175808,True,True,False,False,False,False,False,True
2022-06-28 03:00:00+00:00,6.471488285064697,188.70360785081849,450.8049194335937,1253.0703430175795,True,True,False,False,False,False,False,True
2022-06-28 03:10:00+00:00,7.167786372335335,189.91763846395415,635.6758880615236,1382.1825850637358,True,True,False,False,False,False,False,True
2022-06-28 03:20:00+00:00,6.552235221862793,186.46468378784968,621.4582262541119,1322.9047607421894,True,True,False,False,False,False,False,True
2022-06-28 03:30:00+00:00,7.232235264778137,189.05565934001132,792.4653900146484,1496.493981933595,True,True,False,False,False,False,False,True
2022-06-28 03:40:00+00:00,6.57634792327881,185.6623388287869,519.4082839965822,1278.0087829589856,True,True,False,False,False,False,False,True
2022-06-28 03:50:00+00:00,5.870416116714479,187.5310655862517,352.6417167663575,1226.1926269531273,True,True,False,False,False,False,False,True
2022-06-28 04:00:00+00:00,5.70617504119873,187.526948606076,341.8882949829103,1256.4249633789084,True,True,False,False,False,False,False,True
2022-06-28 04:10:00+00:00,5.606717228889465,193.4266033562932,382.595867919922,1244.3673767089854,True,True,False,False,False,False,False,True
2022-06-28 04:20:00+00:00,5.700142264366151,193.25261220715743,313.2711807250976,1139.816510009766,True,True,False,False,False,False,False,True
2022-06-28 04:30:00+00:00,5.196207439899445,194.02835992749027,269.7017623901369,1132.2566955566413,True,True,False,False,False,False,False,True
2022-06-28 04:40:00+00:00,4.952092003822327,186.57870939843647,224.12091903686536,1132.134210205079,True,True,False,False,False,False,False,True
2022-06-28 04:50:00+00:00,5.22436683177948,184.98813059791084,231.9457458496093,1142.2184631347664,True,True,False,False,False,False,False,True
2022-06-28 05:00:00+00:00,5.38307626247406,185.16799203268195,232.47714309692387,1119.7976867675786,True,True,False,False,False,False,False,True
2022-06-28 05:10:00+00:00,5.1472209930419925,179.46903406128763,230.00527954101568,1101.0445434570324,True,True,False,False,False,False,False,True
2022-06-28 05:20:00+00:00,5.415189254283904,178.42924285362687,257.4598487854005,1073.98309326172,True,True,False,False,False,False,False,True
2022-06-28 05:30:00+00:00,5.749054396152498,181.97905421775585,349.12464523315447,1143.5453308105484,True,True,False,False,False,False,False,True
2022-06-28 05:40:00+00:00,6.250204849243163,179.18158438621333,465.3927886962891,1165.6599487304698,True,True,False,False,False,False,False,True
2022-06-28 05:50:00+00:00,5.790523076057434,183.54123195486437,347.15803070068364,1154.9156616210953,True,True,False,False,False,False,False,True
2022-06-28 06:00:00+00:00,5.907503938674926,188.89099328173717,368.3350410461427,1227.2949340820323,True,True,False,False,False,False,False,True
2022-06-28 06:10:00+00:00,5.684679675102234,188.27705320331185,367.64838714599614,1313.2764221191424,True,True,False,False,False,False,False,True
2022-06-28 06:20:00+00:00,5.445706093311311,186.7353957891799,390.7920112609864,1311.3847778320314,True,True,False,False,False,False,False,True
2022-06-28 06:30:00+00:00,6.236598491668701,189.79774415614625,562.5791191101075,1438.2443719161192,True,True,False,False,False,False,False,True
2022-06-28 06:40:00+00:00,6.612357189780788,192.6079915995757,601.5759630705181,1443.507427978518,True,True,False,False,False,False,False,True
2022-06-28 06:50:00+00:00,7.685995674133298,187.6566712283237,838.9463073730473,1452.3464904785176,True,True,False,False,False,False,False,True
2022-06-28 07:00:00+00:00,6.911326766014101,196.2864878456691,639.0995742797853,1784.6212864926,True,True,False,False,False,False,False,True
2022-06-28 07:10:00+00:00,9.50300748724686,192.76231654670644,1496.1426616467927,1895.7945312500008,True,True,False,False,False,False,False,True
2022-06-28 07:20:00+00:00,8.992609930038451,192.81647048691107,1408.302880859376,2017.135321044922,True,True,False,False,False,False,False,True
2022-06-28 07:30:00+00:00,8.419511461257935,196.48592448484212,1201.9347717285157,1990.2900878906253,True,True,False,False,False,False,False,True
2022-06-28 07:40:00+00:00,9.43072218894958,194.67429221509417,1656.745422363283,2059.916674804688,True,True,False,False,False,False,False,True
2022-06-28 07:50:00+00:00,9.034078693389894,194.33974561387703,1571.0556793212909,2059.8010009765626,True,True,False,False,False,False,False,True
2022-06-28 08:00:00+00:00,8.852333211898804,199.76859331156865,1484.2257598876977,1997.2373352050788,True,True,False,False,False,False,False,True
2022-06-28 08:10:00+00:00,8.775001692771918,187.58986435667748,1372.0439239501964,2022.1434204101563,True,True,False,False,False,False,False,True
2022-06-28 08:20:00+00:00,9.077106499671938,188.67430592966568,1328.318197631837,1870.4104675292976,True,True,False,False,False,False,False,True
2022-06-28 08:30:00+00:00,8.23756186962128,202.79580467703403,1030.7329376220707,1899.1610717773444,True,True,False,False,False,False,False,True
2022-06-28 08:40:00+00:00,9.64049701690674,194.53334758643197,1702.4500396728529,2054.565008544922,True,True,False,False,False,False,False,True
2022-06-28 08:50:00+00:00,8.564670157432554,197.21046472653563,1310.1465721130382,2012.6681274414057,True,True,False,False,False,False,False,True
2022-06-28 09:00:00+00:00,8.869651985168462,194.1958001118485,1369.362380981447,2010.082531738282,True,True,False,False,False,False,False,True
2022-06-28 09:10:00+00:00,9.65081777572632,198.201743581416,1534.493688964845,2022.1886821546047,True,True,False,False,False,False,False,True
2022-06-28 09:20:00+00:00,9.841565871238704,194.2628364384969,1716.522509765627,2055.7931579589845,True,True,False,False,False,False,False,True
2022-06-28 09:30:00+00:00,10.493170361769828,185.8015012168518,1720.3351623535175,2060.0,True,True,False,False,False,False,False,True
2022-06-28 09:40:00+00:00,10.45147392749786,196.41478682456275,1685.5263793945328,2021.2027221679696,True,True,False,False,False,False,False,True
2022-06-28 09:50:00+00:00,10.8619836807251,194.9996502749561,1841.459008789064,2059.983764648437,True,True,False,False,False,False,False,True
2022-06-28 10:00:00+00:00,8.811495685577393,197.5567469885024,1340.8850357055676,2033.6854980468756,True,True,False,False,False,False,False,True
2022-06-28 10:10:00+00:00,9.156888246536251,193.0417759270753,1422.6149108886732,2022.597662353516,True,True,False,False,False,False,False,True
2022-06-28 10:20:00+00:00,10.121154332160955,187.66446860344016,1716.017797851564,2019.278729248048,True,True,False,False,False,False,False,True
2022-06-28 10:30:00+00:00,10.8163015127182,192.8439390150193,1772.7635208932988,2043.085845947266,True,True,False,False,False,False,False,True
2022-06-28 10:40:00+00:00,10.355598711967462,195.40925273210044,1772.3434875488288,2052.0,True,True,False,False,False,False,False,True
2022-06-28 10:50:00+00:00,8.116460084915158,196.79967737684785,1187.7102142333997,1959.6393371582035,True,True,False,False,False,False,False,True
2022-06-28 11:00:00+00:00,7.937276220321655,200.0574804955558,1190.3074783325208,1841.8503662109376,True,True,False,False,False,False,False,True
2022-06-28 11:10:00+00:00,8.083660101890562,190.2494588595145,1123.0198211669929,2011.4547241210944,True,True,False,False,False,False,False,True
2022-06-28 11:20:00+00:00,10.51689115323518,183.155830441366,1692.8283020019542,2051.909886410362,True,True,False,False,False,False,False,True
2022-06-28 11:30:00+00:00,9.287975587342924,191.1756559193072,1498.652506510418,2060.0,True,True,False,False,False,False,False,True
2022-06-28 11:40:00+00:00,8.42066072162829,196.11709843327756,852.3179472998581,1324.9991390830594,True,True,True,False,False,True,False,False
2022-06-28 11:50:00+00:00,10.151824368370908,192.46546811519192,1113.1363376776392,1419.111111111111,True,True,True,False,False,True,False,False
2022-06-28 12:00:00+00:00,10.288959312438966,192.75831160534327,1845.906542968752,2060.0,True,True,False,False,False,True,False,True
2022-06-28 12:10:00+00:00,10.329555511474616,200.6324136702316,1690.5047393798843,2059.7819213867188,True,True,False,False,False,True,False,True
2022-06-28 12:20:00+00:00,10.433579730987548,187.0782400851622,1783.5604797363292,2059.999938964844,True,True,False,False,False,True,False,True
2022-06-28 12:30:00+00:00,9.02086226940155,194.78590479041335,1459.430871582032,2030.9225524902351,True,True,False,False,False,True,False,True
2022-06-28 12:40:00+00:00,9.217940211296082,186.06982416241996,1460.5171356201197,2052.775427246094,True,True,False,False,False,True,False,True
2022-06-28 12:50:00+00:00,10.664571595191948,197.36191702866455,1908.720526123049,2060.0,True,True,False,False,False,True,False,True
2022-06-28 13:00:00+00:00,9.224270081520086,195.56812235456067,1594.559967041016,2049.9736511230467,True,True,False,False,False,True,False,True
2022-06-28 13:10:00+00:00,9.4235384464264,192.5540485180704,1438.360543823244,2054.491827392578,True,True,False,False,False,True,False,True
2022-06-28 13:20:00+00:00,8.407984161376948,200.0504516901064,1039.8963516235362,1963.481433105469,True,True,False,False,False,True,False,True
2022-06-28 13:30:00+00:00,8.343813562393189,181.9244897706716,1256.3733489990238,2010.2151611328125,True,True,False,False,False,True,False,True
2022-06-28 13:40:00+00:00,9.954611778259276,189.8472623306269,1657.0527343750011,2014.2978515625,True,True,False,False,False,True,False,True
2022-06-28 13:50:00+00:00,9.139829182624815,181.49519360938163,1363.7096130371106,2044.8397155761727,True,True,False,False,False,True,False,True
2022-06-28 14:00:00+00:00,10.534392690658573,184.60471627631463,1797.2973388671896,2060.0,True,True,False,False,False,False,False,True
2022-06-28 14:10:00+00:00,8.012844109535212,183.1082850591196,1023.52221069336,2047.9816101074216,True,True,False,False,False,False,False,True
2022-06-28 14:20:00+00:00,9.412883520126345,194.06333743651925,1628.1357574462909,2060.0,True,True,False,False,False,False,False,True
2022-06-28 14:30:00+00:00,8.051732699076336,193.76921978551783,1188.4341922336157,2015.1736992730043,True,True,False,False,False,False,False,True
2022-06-28 14:40:00+00:00,9.10333530902862,190.2237911791795,1366.6899291992197,2046.8759338378916,True,True,False,False,False,False,False,True
2022-06-28 14:50:00+00:00,8.668044662475587,182.8198079974892,1251.1692230224614,1995.0821044921888,True,True,False,False,False,False,False,True
2022-06-28 15:00:00+00:00,9.693975615501405,175.83725135180657,1581.0876983642595,2059.079724121094,True,True,False,False,False,False,False,True
2022-06-28 15:10:00+00:00,9.21864562034607,181.28640573288192,1479.5061248779314,2060.0,True,True,False,False,False,False,False,True
2022-06-28 15:20:00+00:00,9.769432258605958,189.8289878718624,1527.8634719848644,2057.3990173339844,True,True,False,False,False,False,False,True
2022-06-28 15:30:00+00:00,9.009260511398312,192.54726582816332,1338.9136459350598,2039.777185058594,True,True,False,False,False,False,False,True
2022-06-28 15:40:00+00:00,9.126427054405216,211.66977315359645,1419.7146179199226,2003.5196533203127,True,True,False,False,False,False,False,True
2022-06-28 15:50:00+00:00,10.309065341949454,192.91855917521409,1800.7132306780145,2047.710658482143,True,True,False,False,False,False,False,True
2022-06-28 16:00:00+00:00,8.996021160712607,193.86952651150244,1438.604539137621,1992.078387920673,True,True,False,False,False,False,False,True
2022-06-28 16:10:00+00:00,9.742541965685392,187.54016388997525,1514.9578568307995,2014.9920076069084,True,True,False,False,False,False,False,True
2022-06-28 16:20:00+00:00,8.949656367301941,202.6965214876377,1332.5362976074225,2048.0326965332038,True,True,False,False,False,False,False,True
2022-06-28 16:30:00+00:00,8.50270850658417,212.45757830018985,1213.7760208129898,2032.5959536903783,True,True,False,False,False,False,False,True
2022-06-28 16:40:00+00:00,8.94538702964783,206.12174742265256,1290.5845581054712,1957.8072570800784,True,True,False,False,False,False,False,True
2022-06-28 16:50:00+00:00,7.628303360939029,199.00727194633848,903.0140777587892,1749.7297119140644,True,True,False,False,False,False,False,True
2022-06-28 17:00:00+00:00,8.208771329177054,190.00711916476808,988.9310974121096,1761.732800292971,True,True,False,False,False,False,False,True
2022-06-28 17:10:00+00:00,7.686682415008545,197.5668396650009,902.0851951599124,1593.0904357910165,True,True,False,False,False,False,False,True
2022-06-28 17:20:00+00:00,9.212222909927371,193.3578782163677,1486.3772968493029,2037.41435546875,True,True,False,False,False,False,False,True
2022-06-28 17:30:00+00:00,8.029624629020693,202.18175635533137,991.1735549926772,1982.165612792971,True,True,False,False,False,False,False,True
2022-06-28 17:40:00+00:00,7.76147084236145,204.9755965012399,878.1754211425783,1866.6375305175795,True,True,False,False,False,False,False,True
2022-06-28 17:50:00+00:00,7.678143596649174,208.2255234596653,954.5832893371588,1786.8379089355485,True,True,False,False,False,False,False,True
2022-06-28 18:00:00+00:00,8.186589169502259,205.87679573234877,1052.3309097290048,1791.743945312502,True,True,False,False,False,False,False,True
2022-06-28 18:10:00+00:00,8.655106711387633,202.96398551259443,1121.315716552735,1708.780291748047,True,True,False,False,False,False,False,True
2022-06-28 18:20:00+00:00,9.231657910346987,188.28594199998335,1572.749096679688,2003.8020019531252,True,True,False,False,False,False,False,True
2022-06-28 18:30:00+00:00,8.636061501502994,193.22085712969695,1232.3642944335943,1749.3910278320316,True,True,False,False,False,False,False,True
2022-06-28 18:40:00+00:00,7.032799816131593,190.2327035061907,714.8549285888676,1579.535906982423,True,True,False,False,False,False,False,True
2022-06-28 18:50:00+00:00,7.908671331405641,192.75909336060585,981.2439620971676,1756.4762756347657,True,True,False,False,False,False,False,True
2022-06-28 19:00:00+00:00,8.081655383110046,194.88092527101435,1106.1020202636726,1582.672784423829,True,True,False,False,False,False,False,True
2022-06-28 19:10:00+00:00,8.308284974098203,192.2194352547112,1085.498016357422,1767.0266906738282,True,True,False,False,False,False,False,True
2022-06-28 19:20:00+00:00,6.446466088294981,195.1554775412198,495.437680053711,1417.2364180715472,True,True,False,False,False,False,False,True
2022-06-28 19:30:00+00:00,7.048652243614197,189.76552186355315,626.6095565795906,1305.900366210939,True,True,False,False,False,False,False,True
2022-06-28 19:40:00+00:00,7.097527241706848,185.5157356832482,785.174130249024,1519.8878112792988,True,True,False,False,False,False,False,True
2022-06-28 19:50:00+00:00,7.896706355245487,187.7944025579612,822.144792175293,1550.7461486816428,True,True,False,False,False,False,False,True
2022-06-28 20:00:00+00:00,7.475088477134705,186.60896474153617,808.6678547106299,1549.330798339845,True,True,False,False,False,False,False,True
2022-06-28 20:10:00+00:00,6.324213469028473,180.8769941984065,516.1670410156253,1410.560156250002,True,True,False,False,False,False,False,True
2022-06-28 20:20:00+00:00,7.012436723709106,185.11059646924704,668.4556549072265,1527.5360534667986,True,True,False,False,False,False,False,True
2022-06-28 20:30:00+00:00,6.373200011253357,186.92075214769255,590.107307434082,1380.2529602050788,True,True,False,False,False,False,False,True
2022-06-28 20:40:00+00:00,6.018693304061889,182.83458623262905,447.4970230102541,1307.2816772460935,True,True,False,False,False,False,False,True
2022-06-28 20:50:00+00:00,5.855231976509094,179.80660876920433,397.255241394043,1264.1956665039063,True,True,False,False,False,False,False,True
2022-06-28 21:00:00+00:00,6.641056799888612,179.360091439675,508.1496398925781,1360.9597232216288,True,True,False,False,False,False,False,True
2022-06-28 21:10:00+00:00,6.853448915481567,178.22627353370285,640.8890533447267,1435.4898158482156,True,True,False,False,False,False,False,True
2022-06-28 21:20:00+00:00,7.28335642814636,175.29746273067883,615.7238723754883,1403.1160217285174,True,True,False,False,False,False,False,True
2022-06-28 21:30:00+00:00,6.821205830574035,177.28857427672176,600.3074462890626,1425.366693115236,True,True,False,False,False,False,False,True
2022-06-28 21:40:00+00:00,7.04811396598816,177.1639439650337,621.320100402832,1390.9904602050792,True,True,False,False,False,False,False,True
2022-06-28 21:50:00+00:00,6.414594292640686,174.14064845907967,480.0975067138673,1345.9469122635703,True,True,False,False,False,False,False,True
2022-06-28 22:00:00+00:00,7.199732422828676,169.63757882611026,619.4746078491211,1438.3020080566416,True,True,False,False,False,False,False,True
2022-06-28 22:10:00+00:00,6.795088434219361,167.40562124367068,519.2631439208986,1436.8935241699246,True,True,False,False,False,False,False,True
2022-06-28 22:20:00+00:00,6.846859264373779,165.260069530559,514.861494445801,1384.1042846679698,True,True,False,False,False,False,False,True
2022-06-28 22:30:00+00:00,6.761013608229789,165.0794546622542,501.3081481933594,1344.440936279298,True,True,False,False,False,False,False,True
2022-06-28 22:40:00+00:00,5.994357872009276,170.3629029460118,363.4196090698245,1279.131518554689,True,True,False,False,False,False,False,True
2022-06-28 22:50:00+00:00,5.848308134078979,167.65112872999248,370.8378608703615,1232.2554260253914,True,True,False,False,False,False,False,True
2022-06-28 23:00:00+00:00,5.8980370759964,166.86745684713446,347.079913490697,1238.7297170538664,True,True,False,False,False,False,False,True
2022-06-28 23:10:00+00:00,5.515880057686253,166.08805704634062,300.20602416992193,1256.826403808594,True,True,False,False,False,False,False,True
2022-06-28 23:20:00+00:00,5.455080115795137,169.11867336387184,289.1021026611328,1175.3291076660166,True,True,False,False,False,False,False,True
2022-06-28 23:30:00+00:00,5.410418748855591,160.06717626681552,241.74783630371084,1058.128652954102,True,True,False,False,False,False,False,True
2022-06-28 23:40:00+00:00,5.311480522155763,162.02289808210958,274.2160756964432,1127.6228393554698,True,True,False,False,False,False,False,True
2022-06-28 23:50:00+00:00,6.13160901069641,164.27213275875351,407.310208129883,1217.4624816894543,True,True,False,False,False,False,False,True
2022-06-29 00:00:00+00:00,6.355101561546324,163.53335143676406,437.7568359375,1270.0407409667982,True,True,False,False,False,False,False,True
2022-06-29 00:10:00+00:00,5.993559670448304,162.9871311040131,341.4716224670412,1235.698486328127,True,True,False,False,False,False,False,True
2022-06-29 00:20:00+00:00,6.540930581092835,159.0853211024712,454.74027557373057,1203.6153381347672,True,True,False,False,False,False,False,True
2022-06-29 00:30:00+00:00,5.668158996105193,164.9557831671102,366.3423110961916,1200.9479858398452,True,True,False,False,False,False,False,True
2022-06-29 00:40:00+00:00,6.124351072311402,166.78444162703636,463.0938125610352,1270.4830322265634,True,True,False,False,False,False,False,True
2022-06-29 00:50:00+00:00,6.082231722379985,167.6378055814804,447.6005416870117,1286.482852333471,True,True,False,False,False,False,False,True
2022-06-29 01:00:00+00:00,6.431069976405094,165.62974852528464,501.64671156141503,1325.9918662623356,True,True,False,False,False,False,False,True
2022-06-29 01:10:00+00:00,7.202108430862427,166.55231535046266,580.1350540161133,1374.7119654605272,True,True,False,False,False,False,False,True
2022-06-29 01:20:00+00:00,6.865686542109439,166.10970835108344,566.3357406616211,1388.1665832519552,True,True,False,False,False,False,False,True
2022-06-29 01:30:00+00:00,6.538424634933472,171.36234269059537,531.9687255859375,1364.1195129394544,True,True,False,False,False,False,False,True
2022-06-29 01:40:00+00:00,6.301845753192902,171.72096207262564,582.2857376098633,1428.9050170898458,True,True,False,False,False,False,False,True
2022-06-29 01:50:00+00:00,6.556077718734743,171.41103163068794,534.5995403089023,1432.477392578127,True,True,False,False,False,False,False,True
2022-06-29 02:00:00+00:00,7.018729424476625,168.3887991413734,681.9076446533203,1533.2109863281264,True,True,False,False,False,False,False,True
2022-06-29 02:10:00+00:00,7.092812418937683,172.83902293131382,685.3670684814454,1589.4092407226572,True,True,False,False,False,False,False,True
2022-06-29 02:20:00+00:00,7.105230665206909,166.7669147431327,713.4784149169922,1685.8356018066413,True,True,False,False,False,False,False,True
2022-06-29 02:30:00+00:00,7.437239503860473,166.99240311229187,839.5614471435547,1552.7126220703135,True,True,False,False,False,False,False,True
2022-06-29 02:40:00+00:00,6.481512141227722,170.7493015873481,543.924661254883,1425.6864929199228,True,True,False,False,False,False,False,True
2022-06-29 02:50:00+00:00,5.83772747516632,173.23305656280706,403.362575531006,1279.723510742188,True,True,False,False,False,False,False,True
2022-06-29 03:00:00+00:00,6.956860589981079,168.71919870873808,574.2251083374024,1412.1455505371102,True,True,False,False,False,False,False,True
2022-06-29 03:10:00+00:00,6.606827592849731,161.66883349408351,478.8661361694338,1278.6824035644547,True,True,False,False,False,False,False,True
2022-06-29 03:20:00+00:00,6.1160907506942745,161.44669990177658,391.8014465332032,1095.206280517579,True,True,False,False,False,False,False,True
2022-06-29 03:30:00+00:00,6.236746954917908,159.0279587006106,407.050393676758,1157.3788879394538,True,True,False,False,False,False,False,True
2022-06-29 03:40:00+00:00,6.110544430582147,162.18271888355196,426.9858302066201,1209.4560675370074,True,True,False,False,False,False,False,True
2022-06-29 03:50:00+00:00,6.05115909576416,158.94912153311407,384.75295410156247,1110.3190612792976,True,True,False,False,False,False,False,True
2022-06-29 04:00:00+00:00,6.04156231880188,156.52265208288645,431.2018386840821,1195.919451904298,True,True,False,False,False,False,False,True
2022-06-29 04:10:00+00:00,6.625223040580751,163.529334549331,557.735726928711,1345.4956481933614,True,True,False,False,False,False,False,True
2022-06-29 04:20:00+00:00,6.763439345359802,167.2104733729102,655.4907638549809,1480.850463867188,True,True,False,False,False,False,False,True
2022-06-29 04:30:00+00:00,6.241183400154114,166.2531470018829,510.7532669067385,1398.0126708984385,True,True,False,False,False,False,False,True
2022-06-29 04:40:00+00:00,6.399577355384826,167.63562001339392,535.956886291504,1315.6239868164064,True,True,False,False,False,False,False,True
2022-06-29 04:50:00+00:00,6.045144820213318,163.82525493699245,440.5845535278322,1283.418353271484,True,True,False,False,False,False,False,True
2022-06-29 05:00:00+00:00,5.88229603767395,169.63596546905694,439.38410873413096,1256.309271240235,True,True,False,False,False,False,False,True
2022-06-29 05:10:00+00:00,6.002209830284119,166.3213249445064,402.1488067626953,1205.248419189454,True,True,False,False,False,False,False,True
2022-06-29 05:20:00+00:00,5.5631509780883786,161.8840359563169,332.01424560546894,1172.8930969238284,True,True,False,False,False,False,False,True
2022-06-29 05:30:00+00:00,5.770828211307526,168.9122586985178,383.70189056396487,1214.536523437501,True,True,False,False,False,False,False,True
2022-06-29 05:40:00+00:00,5.595208430290223,177.7780964604484,382.5371871948242,1232.915435791016,True,True,False,False,False,False,False,True
2022-06-29 05:50:00+00:00,5.792119443416595,181.79814408844996,453.7073677062989,1294.0809631347672,True,True,False,False,False,False,False,True
2022-06-29 06:00:00+00:00,5.320409214496612,185.18610760294987,387.4638206481935,1277.192242431642,True,True,False,False,False,False,False,True
2022-06-29 06:10:00+00:00,5.618857061862945,188.77288547877896,459.3057304382325,1268.0470153808606,True,True,False,False,False,False,False,True
2022-06-29 06:20:00+00:00,5.426196908950805,179.75797094770883,348.32753753662126,1180.90198364258,True,True,False,False,False,False,False,True
2022-06-29 06:30:00+00:00,6.043270063400268,166.77944255584634,428.7774589538575,1301.9605346679682,True,True,False,False,False,False,False,True
2022-06-29 06:40:00+00:00,5.7674313426017765,181.8546977999395,439.7431747436525,1258.330187988283,True,True,False,False,False,False,False,True
2022-06-29 06:50:00+00:00,7.52992972205667,184.4999866824137,760.9231369916133,1570.7000804227955,True,True,False,False,False,False,False,True
2022-06-29 07:00:00+00:00,7.675526356697081,192.01350121888527,834.1615585327152,1485.5387451171891,True,True,False,False,False,False,False,True
2022-06-29 07:10:00+00:00,5.407374465465546,200.05068120209637,329.0184230804444,1242.2171752929703,True,True,False,False,False,False,False,True
2022-06-29 07:20:00+00:00,7.040466117858886,184.19032318561247,656.978805541993,1570.0300537109374,True,True,False,False,False,False,False,True
2022-06-29 07:30:00+00:00,5.483406472206116,199.77573626521036,381.9396347045898,1369.4746704101576,True,True,False,False,False,False,False,True
2022-06-29 07:40:00+00:00,6.330023539066316,186.77540145512452,451.5518814086915,1330.1708129882825,True,True,False,False,False,False,False,True
2022-06-29 07:50:00+00:00,6.425991630554198,188.8660203985848,530.2800872802734,1452.5884303042783,True,True,False,False,False,False,False,True
2022-06-29 08:00:00+00:00,5.557303880390369,187.14816231504253,374.8687011718751,1339.262750244141,True,True,False,False,False,False,False,True
2022-06-29 08:10:00+00:00,6.045664680004119,197.694111979632,452.7026804873817,1277.15140991211,True,True,False,False,False,False,False,True
2022-06-29 08:20:00+00:00,6.976481103897095,189.48825105337272,644.3015289306644,1311.1602416992198,True,True,False,False,False,False,False,True
2022-06-29 08:30:00+00:00,6.597434878349304,186.8895239656361,539.298376464844,1330.607452392579,True,True,False,False,False,False,False,True
2022-06-29 08:40:00+00:00,6.766557812690735,197.4340255238353,636.8085937500001,1334.989544677735,True,True,False,False,False,False,False,True
2022-06-29 08:50:00+00:00,5.53432343006134,198.8997766788366,322.6597839355469,1187.121276855471,True,True,False,False,False,False,False,True
2022-06-29 09:00:00+00:00,5.760767352581025,188.0664188864788,383.5354217529297,1240.318750000001,True,True,False,False,False,False,False,True
2022-06-29 09:10:00+00:00,6.211260747909545,181.6588362576419,477.6635368347168,1322.8571289062504,True,True,False,False,False,False,False,True
2022-06-29 09:20:00+00:00,5.501894772052765,199.03984709439945,372.5596038818359,1169.164202880861,True,True,False,False,False,False,False,True
2022-06-29 09:30:00+00:00,6.130439591407777,190.94708893686715,502.5480773925782,1227.7440551757825,True,True,False,False,False,False,False,True
2022-06-29 09:40:00+00:00,4.316809022426606,197.56930194846632,152.95560073852528,1026.9669607062087,True,True,False,False,False,False,False,True
2022-06-29 09:50:00+00:00,4.975647902488708,183.16407297912215,236.8328880310058,1063.2909923735122,True,True,False,False,False,False,False,True
2022-06-29 10:00:00+00:00,4.635601365566254,184.05042080128848,168.85220909118664,960.5408582185448,True,True,False,False,False,False,False,True
2022-06-29 10:10:00+00:00,4.094356071949006,182.49895282259143,132.07898279428483,976.529248046875,True,True,False,False,False,False,False,True
2022-06-29 10:20:00+00:00,4.625759350626091,190.3311174333321,197.53602161407463,1047.7109863281264,True,True,False,False,False,False,False,True
2022-06-29 10:30:00+00:00,5.407801496982574,172.00629078409497,291.1043697156405,1156.7392639160169,True,True,False,False,False,False,False,True
2022-06-29 10:40:00+00:00,4.397221839427948,179.2442280388891,209.81210371330377,1054.0119445800792,True,True,False,False,False,False,False,True
2022-06-29 10:50:00+00:00,5.981494045257569,199.26121343716497,393.7675155639649,1126.731460571289,True,True,False,False,False,False,False,True
2022-06-29 11:00:00+00:00,5.072989535331726,184.9089681931436,253.31002960205083,1243.4856920744246,True,True,False,False,False,False,False,True
2022-06-29 11:10:00+00:00,5.781297469139099,176.73089222314502,468.7972892761237,1328.817864990235,True,True,False,False,False,False,False,True
2022-06-29 11:20:00+00:00,5.198676323890688,185.40409790613563,264.8892852783205,1121.4783935546886,True,True,False,False,False,False,False,True
2022-06-29 11:30:00+00:00,4.785790622234344,168.98886484278137,175.80252952575677,1078.6101287841805,True,True,False,False,False,False,False,True
2022-06-29 11:40:00+00:00,7.311608576774597,176.60017015275048,637.2033874511718,1415.7315734863291,True,True,False,False,False,False,False,True
2022-06-29 11:50:00+00:00,5.830680596201043,179.07164686532508,413.436231994629,1276.620684814456,True,True,False,False,False,False,False,True
2022-06-29 12:00:00+00:00,6.764107656478882,187.7898026544773,615.4792882015835,1384.4036926269532,True,True,False,False,False,False,False,True
2022-06-29 12:10:00+00:00,5.611766231060027,167.33781104404557,346.2681350708007,1195.6268859863285,True,True,False,False,False,False,False,True
2022-06-29 12:20:00+00:00,6.336483335494995,172.22716956664408,528.6576004028323,1370.5293457031255,True,True,False,False,False,False,False,True
2022-06-29 12:30:00+00:00,5.501560640335084,190.45762666305592,338.6743154525757,1137.9384704589845,True,True,False,False,False,False,False,True
2022-06-29 12:40:00+00:00,5.301902341842653,190.15218823133415,279.3528631210329,1183.9980010986346,True,True,False,False,False,False,False,True
2022-06-29 12:50:00+00:00,6.231605052947998,186.7197236218313,517.6673492431643,1294.7158142089854,True,True,False,False,False,False,False,True
2022-06-29 13:00:00+00:00,4.645736539363861,187.0516492364272,186.05811691284177,1244.9809204101573,True,True,False,False,False,False,False,True
2022-06-29 13:10:00+00:00,5.347733080387116,182.1218363316247,355.69719619750987,1194.1503265380857,True,True,False,False,False,False,False,True
2022-06-29 13:20:00+00:00,5.814505839347839,175.1715263062324,369.7851875305176,1214.400439453127,True,True,False,False,False,False,False,True
2022-06-29 13:30:00+00:00,6.054648816585541,200.9966078397693,449.8253494262696,1095.9275543212902,True,True,False,False,False,False,False,True
2022-06-29 13:40:00+00:00,5.3995224833488455,197.7694872192434,316.56680374145515,1070.0429591128702,True,True,False,False,False,False,False,True
2022-06-29 13:50:00+00:00,6.243429517745971,212.23903421953247,472.861205291748,1166.5716979980484,True,True,False,False,False,False,False,True
2022-06-29 14:00:00+00:00,5.446300054851331,204.73440172065887,294.3723194122316,1332.764453125002,True,True,False,False,False,False,False,True
2022-06-29 14:10:00+00:00,4.257279127836228,208.83561300241013,132.57522743626643,1189.985961914063,True,True,False,False,False,False,False,True
2022-06-29 14:20:00+00:00,7.200994753837586,196.9139372054846,672.3131401062014,1378.619921875001,True,True,False,False,False,False,False,True
2022-06-29 14:30:00+00:00,6.36133840084076,194.54341935447712,510.8754745483399,1347.802380371096,True,True,False,False,False,False,False,True
2022-06-29 14:40:00+00:00,5.847751188278198,194.62353855248992,391.9695343017578,1208.7867553710953,True,True,False,False,False,False,False,True
2022-06-29 14:50:00+00:00,6.4312263488769545,209.16018250345743,591.5558700561526,1453.5304382324227,True,True,False,False,False,False,False,True
2022-06-29 15:00:00+00:00,6.59080822467804,211.5022931689636,608.2015892028809,1336.7858947753912,True,True,False,False,False,False,False,True
2022-06-29 15:10:00+00:00,6.698860454559328,204.51760721126576,561.7121284484865,1366.6984313964865,True,True,False,False,False,False,False,True
2022-06-29 15:20:00+00:00,6.877635836601257,185.09705037961888,637.7049194335942,1476.6045043945312,True,True,False,False,False,False,False,True
2022-06-29 15:30:00+00:00,6.815525770187378,193.6818344451144,622.883351135254,1398.386932373047,True,True,False,False,False,False,False,True
2022-06-29 15:40:00+00:00,6.624294996261595,209.5601523877488,613.4590278625493,1345.4344238281262,True,True,False,False,False,False,False,True
2022-06-29 15:50:00+00:00,7.133835601806642,204.02250971631767,637.0316268920902,1498.69182739258,True,True,False,False,False,False,False,True
2022-06-29 16:00:00+00:00,6.677773356437683,195.6713067929749,693.8491668701172,1375.8232482910166,True,True,False,False,False,False,False,True
2022-06-29 16:10:00+00:00,6.713951659202576,204.1212869093929,612.3375442504882,1347.3532592773454,True,True,False,False,False,False,False,True
2022-06-29 16:20:00+00:00,6.670385479927063,191.38064946398356,567.2256942749025,1368.794207763673,True,True,False,False,False,False,False,True
2022-06-29 16:30:00+00:00,6.417360186576843,213.0541847780047,544.4283058166504,1407.9539978027358,True,True,False,False,False,False,False,True
2022-06-29 16:40:00+00:00,7.001707649230957,208.066413887183,602.1299865722659,1305.7370544433602,True,True,False,False,False,False,False,True
2022-06-29 16:50:00+00:00,8.278696250915523,206.93702824687773,1064.046771240235,1716.9525146484386,True,True,False,False,False,False,False,True
2022-06-29 17:00:00+00:00,5.949009656906129,210.75673043104996,432.3435997009278,1419.0181213378908,True,True,False,False,False,False,False,True
2022-06-29 17:10:00+00:00,5.827481031417848,217.2502116223217,445.4034416198732,1450.060168457033,True,True,False,False,False,False,False,True
2022-06-29 17:20:00+00:00,5.4030865788459765,216.5670795295826,347.5635360717774,1168.0210815429705,True,True,False,False,False,False,False,True
2022-06-29 17:30:00+00:00,5.633094453811646,222.7371125783653,344.59013671875005,1191.3264526367198,True,True,False,False,False,False,False,True
2022-06-29 17:40:00+00:00,6.143080663681031,226.73703061526675,389.5147361755372,1214.9175903320331,True,True,False,False,False,False,False,True
2022-06-29 17:50:00+00:00,6.853727376461028,221.49477637513104,574.413966369629,1360.3022094726575,True,True,False,False,False,False,False,True
2022-06-29 18:00:00+00:00,7.272627329826355,213.1514834538607,679.1823547363285,1490.33592529297,True,True,False,False,False,False,False,True
2022-06-29 18:10:00+00:00,7.399798989295958,218.2155320618735,720.40848236084,1458.871978759767,True,True,False,False,False,False,False,True
2022-06-29 18:20:00+00:00,6.619320154190064,216.6287647181778,523.3062606811524,1247.517877197267,True,True,False,False,False,False,False,True
2022-06-29 18:30:00+00:00,6.31922013759613,218.32646654315212,445.3762252807617,1247.7968750000018,True,True,False,False,False,False,False,True
2022-06-29 18:40:00+00:00,5.624500107765199,217.0462005062727,365.24216384887694,1221.157299804688,True,True,False,False,False,False,False,True
2022-06-29 18:50:00+00:00,6.432191586494445,210.8868252039646,464.3582794189453,1163.162670898438,True,True,False,False,False,False,False,True
2022-06-29 19:00:00+00:00,5.414094161987304,225.9543687221151,321.3782356262208,1167.7080688476562,True,True,False,False,False,False,False,True
2022-06-29 19:10:00+00:00,5.638904595375061,239.73609142364725,322.32579994201666,1050.1236765008236,True,True,False,False,False,False,False,True
2022-06-29 19:20:00+00:00,4.971099991547435,233.3186227688028,149.42873743960735,995.0918884277344,True,True,False,False,False,False,False,True
2022-06-29 19:30:00+00:00,4.394920015335083,229.1316134162499,133.65550498962395,950.6518035888672,True,True,False,False,False,False,False,True
2022-06-29 19:40:00+00:00,4.147834527492524,226.5881386821468,85.6780217170716,931.619647216797,True,True,False,False,False,False,False,True
2022-06-29 19:50:00+00:00,4.295517885684967,219.9332513779194,132.0335599899292,954.8025329589848,True,True,False,False,False,False,False,True
2022-06-29 20:00:00+00:00,4.783024740219117,224.8747494629052,172.9294265747071,985.1029113769532,True,True,False,False,False,False,False,True
2022-06-29 20:10:00+00:00,4.195930063724519,218.502748670422,106.84710655212398,933.926382446289,True,True,False,False,False,False,False,True
2022-06-29 20:20:00+00:00,4.445874059200286,214.93063211711203,130.5002071380615,959.0281219482422,True,True,False,False,False,False,False,True
2022-06-29 20:30:00+00:00,4.957493734359741,212.65237171727856,209.06247253417968,1024.0947715357745,True,True,False,False,False,False,False,True
2022-06-29 20:40:00+00:00,5.0906982064247135,209.20921500820967,181.3214096069337,988.260180664062,True,True,False,False,False,False,False,True
2022-06-29 20:50:00+00:00,4.045593349557174,204.82579088287483,109.3178272247314,938.9684936523438,True,True,False,False,False,False,False,True
2022-06-29 21:00:00+00:00,3.743524825572969,211.80531012439175,80.55912178441095,895.0115234375,True,True,False,False,False,False,False,True
2022-06-29 21:10:00+00:00,4.227282071113587,202.74791239041468,92.5718482971192,891.8678497314453,True,True,False,False,False,False,False,True
2022-06-29 21:20:00+00:00,4.301142346858978,209.84210579776985,98.8477775573731,901.3873168945312,True,True,False,False,False,False,False,True
2022-06-29 21:30:00+00:00,3.326276910305024,218.63053014490836,37.10950341224671,864.1872192382814,True,True,False,False,False,False,False,True
2022-06-29 21:40:00+00:00,4.256833589076996,219.24581558875465,105.00795707702642,914.6356689453124,True,True,False,False,False,False,False,True
2022-06-29 21:50:00+00:00,4.314952790737154,212.9651145928497,132.68496017456067,961.641052246094,True,True,False,False,False,False,False,True
2022-06-29 22:00:00+00:00,4.5267509698867805,211.98374197809088,135.94490051269534,946.78005065918,True,True,False,False,False,False,False,True
2022-06-29 22:10:00+00:00,4.899782884120941,216.92624869043763,194.89506912231445,1008.9028545178868,True,True,False,False,False,False,False,True
2022-06-29 22:20:00+00:00,4.553248455649928,217.96149644036703,160.38577109888988,988.6752532958984,True,True,False,False,False,False,False,True
2022-06-29 22:30:00+00:00,4.472288572788239,208.3982435597424,141.5405818939211,949.5902923583984,True,True,False,False,False,False,False,True
2022-06-29 22:40:00+00:00,4.345061206817627,207.8939715842133,110.70448074340818,969.0005279541024,True,True,False,False,False,False,False,True
2022-06-29 22:50:00+00:00,4.41043827533722,211.26515971439028,107.0828327178956,1073.058520507814,True,True,False,False,False,False,False,True
2022-06-29 23:00:00+00:00,4.407004249095917,208.42770903983737,127.61378402709964,1109.5986206054706,True,True,False,False,False,False,False,True
2022-06-29 23:10:00+00:00,4.363976395130158,219.70981548115287,130.5134944915771,1002.2302429199224,True,True,False,False,False,False,False,True
2022-06-29 23:20:00+00:00,4.619841837882996,214.19796306360087,159.8637573242188,991.1180725097654,True,True,False,False,False,False,False,True
2022-06-29 23:30:00+00:00,4.365776872634887,212.039705675988,133.76698875427252,979.9383026123048,True,True,False,False,False,False,False,True
2022-06-29 23:40:00+00:00,4.1645965695381175,220.59412384166103,114.10314865112306,937.2877746582031,True,True,False,False,False,False,False,True
2022-06-29 23:50:00+00:00,4.095265579223633,218.6960416145684,107.69484443664552,938.5602325439456,True,True,False,False,False,False,False,True
2022-06-30 00:00:00+00:00,4.235635232925414,219.05805621310472,120.26380958557134,947.34482421875,True,True,False,False,False,False,False,True
2022-06-30 00:10:00+00:00,4.217016994953156,220.3606206131973,119.79586524963376,938.3969329833984,True,True,False,False,False,False,False,True
2022-06-30 00:20:00+00:00,3.6602348685264583,212.4602441944368,61.3910587310791,882.0217651367187,True,True,False,False,False,False,False,True
2022-06-30 00:30:00+00:00,4.2315886378288265,208.8704410000328,115.11037025451654,925.631707763672,True,True,False,False,False,False,False,True
2022-06-30 00:40:00+00:00,4.670090639591217,210.01825880309983,146.6401294708252,952.3869415283204,True,True,False,False,False,False,False,True
2022-06-30 00:50:00+00:00,4.624408185482025,206.8792371742329,141.61689033508293,945.2354278564452,True,True,False,False,False,False,False,True
2022-06-30 01:00:00+00:00,4.024393987655641,210.26257500483248,76.70194530487062,958.3714630126956,True,True,False,False,False,False,False,True
2022-06-30 01:10:00+00:00,3.607610177993773,207.89598149950143,69.33542060852048,1062.1985717773457,True,True,False,False,False,False,False,True
2022-06-30 01:20:00+00:00,4.806172335147858,202.38624603217457,138.17877616882333,1042.500073242188,True,True,False,False,False,False,False,True
2022-06-30 01:30:00+00:00,4.175734102725983,202.3077913629696,109.96608428955078,934.3571075439452,True,True,False,False,False,False,False,True
2022-06-30 01:40:00+00:00,3.640428686141968,202.0307375809964,60.06518964767455,1051.526416015625,True,True,False,False,False,False,False,True
2022-06-30 01:50:00+00:00,3.775916302204133,202.39109291734317,58.93682975769043,1052.5389343261727,True,True,False,False,False,False,False,True
2022-06-30 02:00:00+00:00,3.107425117492676,214.03348888329103,32.540249872207646,1024.2120727539077,True,True,False,False,False,False,False,True
2022-06-30 02:10:00+00:00,3.7884646177291854,212.68719220943427,67.11212873458858,877.5920501708985,True,True,False,False,False,False,False,True
2022-06-30 02:20:00+00:00,4.472492754459379,209.5856931369337,117.69696426391609,936.0876946700248,True,True,False,False,False,False,False,True
2022-06-30 02:30:00+00:00,4.384135222434997,212.0178020843016,111.85479278564446,928.1221435546876,True,True,False,False,False,False,False,True
2022-06-30 02:40:00+00:00,4.392395555973055,211.25904203846443,119.72064933776852,940.6083831787108,True,True,False,False,False,False,False,True
2022-06-30 02:50:00+00:00,4.189892317119398,207.0087679436472,110.52256660461424,957.4222595214844,True,True,False,False,False,False,False,True
2022-06-30 03:00:00+00:00,3.573473715782165,207.93371534112168,57.0224454779374,1024.530578613282,True,True,False,False,False,False,False,True
2022-06-30 03:10:00+00:00,3.172078156471253,202.37212761548065,35.58190894126893,1044.357196044923,True,True,False,False,False,False,False,True
2022-06-30 03:20:00+00:00,2.848385328054428,203.92865977040023,8.472671937942506,996.8592010498054,True,True,False,False,False,False,False,True
2022-06-30 03:30:00+00:00,2.309181839227676,214.213063448044,-2.2711459532380087,1065.093176269531,True,True,False,False,False,False,False,True
2022-06-30 03:40:00+00:00,2.516525000333787,204.76299291894625,-4.87620700597763,1421.4136047363286,True,True,False,False,False,False,False,True
2022-06-30 03:50:00+00:00,2.377417522668838,207.95154540765805,-3.5990269854664816,1648.095251464844,True,True,False,False,False,False,False,True
2022-06-30 04:00:00+00:00,2.746235817670821,203.49781316735863,1.1790350370109073,1648.9526000976566,True,True,False,False,False,False,False,True
2022-06-30 04:10:00+00:00,2.716628634929658,203.42956371319949,-9.133182179927823,1647.1970886230465,True,True,False,False,False,False,False,True
2022-06-30 04:20:00+00:00,2.469928169250489,201.3084286160941,-7.3800910472869905,842.694781494141,True,True,False,False,False,False,False,True
2022-06-30 04:30:00+00:00,2.7461437463760374,208.64626606875345,-2.588008558750152,412.0,True,True,False,False,False,False,False,True
2022-06-30 04:40:00+00:00,3.770087444782258,215.1144518802608,47.86891951560976,972.588610839844,True,True,False,False,False,False,False,True
2022-06-30 04:50:00+00:00,3.84970234632492,212.19212266318485,92.64009132385256,905.89870300293,True,True,False,False,False,False,False,True
2022-06-30 05:00:00+00:00,4.397110450267792,213.25046886047423,135.2182456970216,949.6923797607424,True,True,False,False,False,False,False,True
2022-06-30 05:10:00+00:00,4.579635417461395,219.07791469397247,164.50919418334968,979.638897705078,True,True,False,False,False,False,False,True
2022-06-30 05:20:00+00:00,4.501821434497834,214.5095980447204,176.6492301940919,974.290591430664,True,True,False,False,False,False,False,True
2022-06-30 05:30:00+00:00,4.283767795562744,218.06127819946585,132.50037269592283,933.9399810791016,True,True,False,False,False,False,False,True
2022-06-30 05:40:00+00:00,3.679725432395936,226.6328197963318,82.15514049530033,892.4054016113283,True,True,False,False,False,False,False,True
2022-06-30 05:50:00+00:00,3.984336233139038,228.628566813896,94.84687271118165,894.3242645263672,True,True,False,False,False,False,False,True
