timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-06-30 06:00:00+00:00,3.7615860223770143,226.5039425007511,85.81675596237186,881.8108154296875,True,True,False,False,False,False,False,True
2022-06-30 06:10:00+00:00,4.177126216888428,225.8135548509596,92.57930097579948,1537.2954986572277,True,True,False,False,False,False,False,True
2022-06-30 06:20:00+00:00,3.158935904502868,233.93461132664265,43.26643824130296,1073.9526720548934,True,True,False,False,False,False,False,True
2022-06-30 06:30:00+00:00,2.6476132988929746,242.40163499476813,6.988630640506749,993.2582977294926,True,True,False,False,False,False,False,True
2022-06-30 06:40:00+00:00,2.884043866395952,253.59276343516063,5.241749961674211,1096.4781585693363,True,True,False,False,False,False,False,True
2022-06-30 06:50:00+00:00,2.807200927483408,237.4267775867996,9.715103795751936,1005.77052307129,True,True,False,False,False,False,False,True
2022-06-30 07:00:00+00:00,3.225445532798767,236.66585517544263,61.53840738534922,869.1340881347656,True,True,False,False,False,False,False,True
2022-06-30 07:10:00+00:00,3.843985080718994,233.50630387299543,87.77983017971641,897.0869110107424,True,True,False,False,False,False,False,True
2022-06-30 07:20:00+00:00,3.7771600723266583,234.57961299194096,80.47183160781864,918.9905273437502,True,True,False,False,False,False,False,True
2022-06-30 07:30:00+00:00,4.178444218635559,225.07690084415728,108.2476070404053,921.406118774414,True,True,False,False,False,False,False,True
2022-06-30 07:40:00+00:00,3.628103125095366,222.9583811406252,102.9853200912476,896.4497777035361,True,True,False,False,False,False,False,True
2022-06-30 07:50:00+00:00,3.194037687778473,224.46791881995972,51.39599262475967,1204.703393554688,True,True,False,False,False,False,False,True
2022-06-30 08:00:00+00:00,3.777238218407881,230.7358090618211,84.60149309635167,1023.7775939941416,True,True,False,False,False,False,False,True
2022-06-30 08:10:00+00:00,3.089208996295928,235.70524550052835,44.16089097261424,813.0226348876953,True,True,False,False,False,False,False,True
2022-06-30 08:20:00+00:00,3.260666680335998,226.26814271256623,8.679005324840537,825.5071716308596,True,True,False,False,False,False,False,True
2022-06-30 08:30:00+00:00,2.4804022967815404,230.4851912931282,2.6922450363040054,1487.4629455566403,True,True,False,False,False,False,False,True
2022-06-30 08:40:00+00:00,2.59630678743124,211.6570873277166,-5.635042607784272,722.5684204101565,True,True,False,False,False,False,False,True
2022-06-30 08:50:00+00:00,4.257594799995422,202.72209054500087,135.14299564361582,1329.3531372070322,True,True,False,False,False,False,False,True
2022-06-30 09:00:00+00:00,4.298469257354736,228.9529173368188,170.33168945312485,1062.3054290771497,True,True,False,False,False,False,False,True
2022-06-30 09:10:00+00:00,3.8428898096084607,225.34779787215905,90.08876581192015,939.9075225830078,True,True,False,False,False,False,False,True
2022-06-30 09:20:00+00:00,3.5481172919273383,223.11241581555305,68.76616716384892,897.8886657714847,True,True,False,False,False,False,False,True
2022-06-30 09:30:00+00:00,3.0422685503959643,201.28947749711543,21.99745820760727,919.0323852539055,True,True,False,False,False,False,False,True
2022-06-30 09:40:00+00:00,4.082888329029084,216.99751858129412,50.26945171952248,737.2507934570318,True,True,False,False,False,False,False,True
2022-06-30 09:50:00+00:00,3.680041080713272,208.7498284320466,40.74131773710252,1016.1998352050788,True,True,False,False,False,False,False,True
2022-06-30 10:00:00+00:00,4.2028538346290585,203.2181401678592,114.58545985221868,993.2882354736332,True,True,False,False,False,False,False,True
2022-06-30 10:10:00+00:00,4.020050334930421,217.1834533879579,103.0264201164246,911.6961181640625,True,True,False,False,False,False,False,True
2022-06-30 10:20:00+00:00,4.533154976367952,210.4880374489585,146.3877553939821,916.193881225586,True,True,False,False,False,False,False,True
2022-06-30 10:30:00+00:00,4.3821861743927,216.34892860126763,161.49104995727538,967.9760284423828,True,True,False,False,False,False,False,True
2022-06-30 10:40:00+00:00,3.9975712418556215,211.07145971212503,115.29819393157968,937.3830505371096,True,True,False,False,False,False,False,True
2022-06-30 10:50:00+00:00,2.893083792924881,228.52087929273227,29.093830598890783,993.4215606689456,True,True,False,False,False,False,False,True
2022-06-30 11:00:00+00:00,2.6405554533004763,223.686824622796,3.886323857307443,1424.4619934082034,True,True,False,False,False,False,False,True
2022-06-30 11:10:00+00:00,2.2042685106396664,185.95140451467788,-3.476819562911987,412.0,True,True,False,False,False,False,False,True
2022-06-30 11:20:00+00:00,2.761673660576343,157.027483714583,-4.727827000617977,412.0,True,True,False,False,False,False,False,True
2022-06-30 11:30:00+00:00,2.991727715730668,151.57370918999925,5.605272579193118,988.8,True,True,False,False,False,False,False,True
2022-06-30 11:40:00+00:00,3.137496370077133,157.24134298665604,-2.7043115198612213,412.0,True,True,False,False,False,False,False,True
2022-06-30 11:50:00+00:00,2.67671532034874,149.58012655725787,-1.6613190114498138,412.0,True,True,False,False,False,False,False,True
2022-06-30 12:00:00+00:00,3.0553934454917906,171.94294899795386,-3.792117995023728,412.0,True,True,False,False,False,False,False,True
2022-06-30 12:10:00+00:00,2.7861266881227498,189.05155147623304,41.63732550330461,1007.7776200143924,True,True,False,False,False,False,False,True
2022-06-30 12:20:00+00:00,2.561277487874032,186.69710001735731,-0.954950082302094,651.2131347656252,True,True,False,False,False,False,False,True
2022-06-30 12:30:00+00:00,3.769467240571976,153.7298663567368,52.19535875022407,863.5900207519535,True,True,False,False,False,False,False,True
2022-06-30 12:40:00+00:00,3.915460410871004,162.27814672066688,97.6057449340821,1365.7731997841286,True,True,False,False,False,False,False,True
2022-06-30 12:50:00+00:00,5.600888550281525,148.6716864127659,347.2989381489001,1115.1774383544937,True,True,False,False,False,False,False,True
2022-06-30 13:00:00+00:00,7.1978019237518325,158.51312994082446,659.4266708374024,1280.390338134767,True,True,False,False,False,False,False,True
2022-06-30 13:10:00+00:00,6.913294434547424,165.0200750693142,600.7780014038087,1354.3959106445332,True,True,False,False,False,False,False,True
2022-06-30 13:20:00+00:00,6.422761797904968,175.20077098397385,586.4723510742188,1409.1243957519523,True,True,False,False,False,False,False,True
2022-06-30 13:30:00+00:00,5.322506713867187,177.38262321110074,265.1805976867676,1068.3149658203135,True,True,False,False,False,False,False,True
2022-06-30 13:40:00+00:00,4.754011619091033,173.36981216181402,173.1748991012574,989.3557159423824,True,True,False,False,False,False,False,True
2022-06-30 13:50:00+00:00,4.23906928896904,170.61606876574,140.0632617473602,933.9127655029296,True,True,False,False,False,False,False,True
2022-06-30 14:00:00+00:00,2.7709066390991217,203.5439074691699,-2.8857161104679028,706.4964477539063,True,True,False,False,False,False,False,True
2022-06-30 14:10:00+00:00,2.2225311905145646,243.65522596129512,-4.065813517570497,412.0,True,True,False,False,False,False,False,True
2022-06-30 14:20:00+00:00,2.182106119394301,186.04151027091848,-1.902461040019989,412.0,True,True,False,False,False,False,False,True
2022-06-30 14:30:00+00:00,2.4347249865531917,190.0031639894999,-2.668035024404525,412.0,True,True,False,False,False,False,False,True
2022-06-30 14:40:00+00:00,3.423931121826171,187.6394061883349,23.87723836898804,670.2368286132814,True,True,False,False,False,False,False,True
2022-06-30 14:50:00+00:00,3.2259465932846063,199.9538781291864,39.96386300921442,1129.2727844238293,True,True,False,False,False,False,False,True
2022-06-30 15:00:00+00:00,3.635398197174072,211.98921551187829,68.66860926747319,1081.0778037623363,True,True,False,False,False,False,False,True
2022-06-30 15:10:00+00:00,4.654498052597047,217.4006873029027,134.05240783691423,1006.8358367919924,True,True,False,False,False,False,False,True
2022-06-30 15:20:00+00:00,4.160426842538933,214.87304775994733,104.69167368035568,906.497494506836,True,True,False,False,False,False,False,True
2022-06-30 15:30:00+00:00,3.4873251795768736,215.97353369500453,58.58203858137129,1040.7131805419936,True,True,False,False,False,False,False,True
2022-06-30 15:40:00+00:00,3.78660831451416,213.3627450945121,67.02522506117816,969.049295043946,True,True,False,False,False,False,False,True
2022-06-30 15:50:00+00:00,3.518176078796388,220.361177186116,66.84922021925448,900.1421081542969,True,True,False,False,False,False,False,True
2022-06-30 16:00:00+00:00,5.332029247283936,217.94109448959443,260.56232910156257,1046.7583526611334,True,True,False,False,False,False,False,True
2022-06-30 16:10:00+00:00,4.687799131870269,203.7642622798148,173.82471122741717,1025.2902038574216,True,True,False,False,False,False,False,True
2022-06-30 16:20:00+00:00,2.7206382095813746,201.5499501018822,15.769348359107976,871.1506927490234,True,True,False,False,False,False,False,True
2022-06-30 16:30:00+00:00,2.826017493009568,184.23053236451145,6.208571987599131,1435.6489105224614,True,True,False,False,False,False,False,True
2022-06-30 16:40:00+00:00,3.383041059970855,196.4676815660969,53.097310256958,1124.0178894042972,True,True,False,False,False,False,False,True
2022-06-30 16:50:00+00:00,3.8633642196655273,210.03733674863352,108.32067508697511,953.8401519775394,True,True,False,False,False,False,False,True
2022-06-30 17:00:00+00:00,4.704338419437407,212.7776233917015,232.79830436706555,1052.0794494628913,True,True,False,False,False,False,False,True
2022-06-30 17:10:00+00:00,4.911198866367339,213.80905230812007,245.70287246704112,1120.4577331542976,True,True,False,False,False,False,False,True
2022-06-30 17:20:00+00:00,5.730863237380982,217.77339973628992,385.7885215759278,1214.781488037111,True,True,False,False,False,False,False,True
2022-06-30 17:30:00+00:00,5.4959547996520985,212.2912591918092,348.42198486328124,1132.9847778320325,True,True,False,False,False,False,False,True
2022-06-30 17:40:00+00:00,5.233462381362915,209.7296488734136,287.0826835632325,1062.9938812255864,True,True,False,False,False,False,False,True
2022-06-30 17:50:00+00:00,4.818163621425629,222.04706926457703,188.75994033813487,963.8356772974918,True,True,False,False,False,False,False,True
2022-06-30 18:00:00+00:00,3.902401387691498,231.33649040424336,109.11186828613285,983.4462249755863,True,True,False,False,False,False,False,True
2022-06-30 18:10:00+00:00,4.557211875915527,224.30025862290069,142.72083511352537,1021.3503845214846,True,True,False,False,False,False,False,True
2022-06-30 18:20:00+00:00,3.639983141422271,222.16384589975672,60.568339157104525,926.6932098388672,True,True,False,False,False,False,False,True
2022-06-30 18:30:00+00:00,3.583602051985892,226.86602545862397,110.83952102661132,948.8349945068364,True,True,False,False,False,False,False,True
2022-06-30 18:40:00+00:00,4.0710971593856815,246.97415043211743,99.4086259540759,939.2338653564456,True,True,False,False,False,False,False,True
2022-06-30 18:50:00+00:00,3.5873730998290214,250.4427564285101,75.71126767208705,1023.579233269943,True,True,False,False,False,False,False,True
2022-06-30 19:00:00+00:00,4.489625990390778,241.5174905623887,135.72615242004406,1030.5906280517588,True,True,False,False,False,False,False,True
2022-06-30 19:10:00+00:00,4.092239904403687,243.5359901925791,117.7684921264648,1010.5623107910172,True,True,False,False,False,False,False,True
2022-06-30 19:20:00+00:00,4.448361527919769,234.3561253257643,145.10459632873528,928.01328125,True,True,False,False,False,False,False,True
2022-06-30 19:30:00+00:00,4.477560305595398,232.4765312470745,135.81203155517582,938.4513581928454,True,True,False,False,False,False,False,True
2022-06-30 19:40:00+00:00,4.968481766550165,228.5313292982148,207.44059448242177,1005.7613311767587,True,True,False,False,False,False,False,True
2022-06-30 19:50:00+00:00,5.6947034120559685,233.67943656396284,294.3269243742291,1075.684216308595,True,True,False,False,False,False,False,True
2022-06-30 20:00:00+00:00,5.476853942871094,250.14268160814976,308.7703002929688,1082.441085815431,True,True,False,False,False,False,False,True
2022-06-30 20:10:00+00:00,5.261974477767945,239.9007348902333,242.0599800109865,979.0333160400398,True,True,False,False,False,False,False,True
2022-06-30 20:20:00+00:00,5.163537549972534,238.32278768835087,235.43881301879887,991.1793060302738,True,True,False,False,False,False,False,True
2022-06-30 20:30:00+00:00,4.537591409683228,238.5732569281335,136.81882019042973,927.775112915039,True,True,False,False,False,False,False,True
2022-06-30 20:40:00+00:00,4.492070260800814,231.95459564649144,129.0556331433748,927.6143124229028,True,True,False,False,False,False,False,True
2022-06-30 20:50:00+00:00,4.310052227973937,237.1224457532631,108.91822547912598,980.6681701660164,True,True,False,False,False,False,False,True
2022-06-30 21:00:00+00:00,3.957439088821411,232.2945704732542,79.30610771179201,1054.8742309570312,True,True,False,False,False,False,False,True
2022-06-30 21:10:00+00:00,4.065157210826873,238.1378591576235,104.08657913208025,1066.477233886719,True,True,False,False,False,False,False,True
2022-06-30 21:20:00+00:00,4.626208794116974,233.67231015562717,155.52663841247562,1021.9471313476568,True,True,False,False,False,False,False,True
2022-06-30 21:30:00+00:00,4.997867274284362,234.51832852829503,227.58297195434565,990.0222039473688,True,True,False,False,False,False,False,True
2022-06-30 21:40:00+00:00,5.840140628814696,250.4418973812502,377.24881744384777,1068.0359893798843,True,True,False,False,False,False,False,True
2022-06-30 21:50:00+00:00,5.6453272819519045,251.43278542192775,334.1456466674805,1049.357678222657,True,True,False,False,False,False,False,True
2022-06-30 22:00:00+00:00,5.671473001178941,244.4151513778853,312.2177011590255,1025.2561798095717,True,True,False,False,False,False,False,True
2022-06-30 22:10:00+00:00,6.064969635009765,232.09160234230845,329.1918174743653,1068.6755798339857,True,True,False,False,False,False,False,True
2022-06-30 22:20:00+00:00,5.719707059860228,229.82733835038408,246.33782043457032,1042.9138275146493,True,True,False,False,False,False,False,True
2022-06-30 22:30:00+00:00,6.003007936477661,229.6426590702501,304.971534729004,1119.416638183595,True,True,False,False,False,False,False,True
2022-06-30 22:40:00+00:00,5.799674415588379,228.30793499164204,299.11225128173834,1113.0068237304704,True,True,False,False,False,False,False,True
2022-06-30 22:50:00+00:00,5.776991009712219,228.89285778828483,297.8168533325196,1110.5300048828135,True,True,False,False,False,False,False,True
2022-06-30 23:00:00+00:00,6.173894381523132,230.41438110018927,356.46551513671886,1140.6806579589852,True,True,False,False,False,False,False,True
2022-06-30 23:10:00+00:00,5.790188932418824,229.646825753084,314.29445343017585,1107.8217895507814,True,True,False,False,False,False,False,True
2022-06-30 23:20:00+00:00,5.015000343322754,231.1446263257158,186.1135810852051,987.6273895263678,True,True,False,False,False,False,False,True
2022-06-30 23:30:00+00:00,5.09233181476593,233.24553734537528,194.1843429565429,967.6766235351564,True,True,False,False,False,False,False,True
2022-06-30 23:40:00+00:00,5.820520091056823,234.92653663468928,280.3425590515137,1032.8499664306644,True,True,False,False,False,False,False,True
2022-06-30 23:50:00+00:00,5.218612408638,240.7662349266196,250.6055335998536,982.7417480468752,True,True,False,False,False,False,False,True
2022-07-01 00:00:00+00:00,4.978562068939209,242.7806183186932,190.5221839904786,955.4693756103516,True,True,False,False,False,False,False,True
2022-07-01 00:10:00+00:00,4.380589783191681,246.91958924805053,157.9578994750977,938.9820983886718,True,True,False,False,False,False,False,True
2022-07-01 00:20:00+00:00,4.518657684326172,245.2072472492098,158.02676849365224,934.484344482422,True,True,False,False,False,False,False,True
2022-07-01 00:30:00+00:00,5.372588300704956,245.427304378664,257.5623054504396,993.7037899619654,True,True,False,False,False,False,False,True
2022-07-01 00:40:00+00:00,5.532918578700016,246.6451420568636,316.28029174804703,1035.1362884521493,True,True,False,False,False,False,False,True
2022-07-01 00:50:00+00:00,5.679370856285096,241.8754248466631,316.4456779479981,1029.631469726563,True,True,False,False,False,False,False,True
2022-07-01 01:00:00+00:00,5.6180032730102525,238.40509888755776,305.2261866519328,1042.7505065917976,True,True,False,False,False,False,False,True
2022-07-01 01:10:00+00:00,4.815212237834929,241.4439777946885,211.73279495239265,980.2649261474614,True,True,False,False,False,False,False,True
2022-07-01 01:20:00+00:00,4.619823217391969,244.82341110084724,184.61914367675777,958.0074584960936,True,True,False,False,False,False,False,True
2022-07-01 01:30:00+00:00,5.277010083198547,239.31513796517785,253.2502540588379,1012.3684661865244,True,True,False,False,False,False,False,True
2022-07-01 01:40:00+00:00,5.760358881950379,243.3430360769498,348.44865264892576,1091.1235900878914,True,True,False,False,False,False,False,True
2022-07-01 01:50:00+00:00,5.295869612693786,244.59472774515467,278.5787010192872,1036.3679046630864,True,True,False,False,False,False,False,True
2022-07-01 02:00:00+00:00,5.381851100921631,238.9243828564104,297.93477325439466,1059.993069458009,True,True,False,False,False,False,False,True
2022-07-01 02:10:00+00:00,5.734482955932618,232.0996329293227,338.80984878540045,1081.672171020508,True,True,False,False,False,False,False,True
2022-07-01 02:20:00+00:00,4.850648045539854,235.05108805036417,199.6226554870605,969.2280487060548,True,True,False,False,False,False,False,True
2022-07-01 02:30:00+00:00,4.770123934745788,238.77344771041385,188.63348770141616,960.7904907226564,True,True,False,False,False,False,False,True
2022-07-01 02:40:00+00:00,5.856512773036957,237.7689206608281,314.6322257995606,1058.8158782958983,True,True,False,False,False,False,False,True
2022-07-01 02:50:00+00:00,5.013663792610169,242.220252291353,228.07280120849617,984.8375427246098,True,True,False,False,False,False,False,True
2022-07-01 03:00:00+00:00,4.852392876148224,244.68613999183052,230.5372383117676,996.4255737304692,True,True,False,False,False,False,False,True
2022-07-01 03:10:00+00:00,4.748071563243867,245.0161600062841,194.80324630737312,964.1859252929688,True,True,False,False,False,False,False,True
2022-07-01 03:20:00+00:00,4.133615756034851,247.87483072090103,134.2141315460205,912.6487396240234,True,True,False,False,False,False,False,True
2022-07-01 03:30:00+00:00,4.460278618335724,248.0476671634142,155.33774909973152,928.8026092529296,True,True,False,False,False,False,False,True
2022-07-01 03:40:00+00:00,4.05765801668167,249.81081824901577,126.56164855957032,932.9873443603516,True,True,False,False,False,False,False,True
2022-07-01 03:50:00+00:00,3.854621291160582,248.3866639166885,118.0347652435303,908.2258239746094,True,True,False,False,False,False,False,True
2022-07-01 04:00:00+00:00,4.240795564651489,251.70281463124277,145.4220527648925,927.7615142822266,True,True,False,False,False,False,False,True
2022-07-01 04:10:00+00:00,3.690231847763061,252.80330315376443,107.77114219665518,909.2533111572266,True,True,False,False,False,False,False,True
2022-07-01 04:20:00+00:00,4.0616303324699405,251.85947523616412,122.76878318786616,970.7174811112257,True,True,False,False,False,False,False,True
2022-07-01 04:30:00+00:00,4.585445535182954,254.49046514568133,203.3232780456544,1117.9833435058592,True,True,False,False,False,False,False,True
2022-07-01 04:40:00+00:00,4.541036191739534,257.4863885346614,201.18221740722652,992.9824859619142,True,True,False,False,False,False,False,True
2022-07-01 04:50:00+00:00,4.694555854797364,259.6710317147749,214.3536312705592,1003.6111267089852,True,True,False,False,False,False,False,True
2022-07-01 05:00:00+00:00,4.848773205280304,250.34904211325184,187.19243278503416,981.2924072265632,True,True,False,False,False,False,False,True
2022-07-01 05:10:00+00:00,5.32835385799408,249.06119323566304,244.217529296875,989.866055297852,True,True,False,False,False,False,False,True
2022-07-01 05:20:00+00:00,4.486433112621307,251.7788177248076,147.6858636856079,936.1174072265624,True,True,False,False,False,False,False,True
2022-07-01 05:30:00+00:00,4.320243084430695,250.2408743562513,121.09344177246096,915.8604614257812,True,True,False,False,False,False,False,True
2022-07-01 05:40:00+00:00,4.162127768993378,262.52406013143,119.82257518768309,931.0616973876952,True,True,False,False,False,False,False,True
2022-07-01 05:50:00+00:00,4.749705219268799,249.3319856254725,145.7112480163574,936.1854461669922,True,True,False,False,False,False,False,True
2022-07-01 06:00:00+00:00,4.665097260475158,252.89768973807892,161.12346076965326,949.767221069336,True,True,False,False,False,False,False,True
2022-07-01 06:10:00+00:00,4.417232215404511,248.40729965907343,117.71618852615374,902.4497375488284,True,True,False,False,False,False,False,True
2022-07-01 06:20:00+00:00,4.0638392806053165,245.70448832179687,102.11566977500917,971.6268310546876,True,True,False,False,False,False,False,True
2022-07-01 06:30:00+00:00,3.748647999763489,243.947697581234,70.8831625938416,885.029333496094,True,True,False,False,False,False,False,True
2022-07-01 06:40:00+00:00,4.106031775474548,248.2154787295064,123.90674877166752,1006.9760613692448,True,True,False,False,False,False,False,True
2022-07-01 06:50:00+00:00,4.771895157663446,249.61525329968413,218.58074645996095,935.266864013672,True,True,False,False,False,False,False,True
2022-07-01 07:00:00+00:00,4.277409679011294,246.67866593648807,145.99916246202258,929.512415835732,True,True,False,False,False,False,False,True
2022-07-01 07:10:00+00:00,3.8768516147837935,253.74643640043175,107.96223943373744,916.5889461741727,True,True,False,False,False,False,False,True
2022-07-01 07:20:00+00:00,5.413239165356284,248.26929956691828,295.21597209729657,984.5284712942024,True,True,False,False,False,False,False,True
2022-07-01 07:30:00+00:00,4.680095779895782,247.32775860437064,170.1449661254883,925.9447082519532,True,True,False,False,False,False,False,True
2022-07-01 07:40:00+00:00,4.821449184417725,239.35570580829796,228.78721923828135,999.2494384765628,True,True,False,False,False,False,False,True
2022-07-01 07:50:00+00:00,4.642488086223603,236.9491813677574,208.10316085815447,1009.483380126953,True,True,False,False,False,False,False,True
2022-07-01 08:00:00+00:00,4.300771045684814,231.1581363869724,142.79174079895023,936.3828002929688,True,True,False,False,False,False,False,True
2022-07-01 08:10:00+00:00,4.468149030208587,229.77498271494952,157.92060680389406,938.920867919922,True,True,False,False,False,False,False,True
2022-07-01 08:20:00+00:00,4.343539011478424,235.43196016850155,160.7889013767244,925.148587036133,True,True,False,False,False,False,False,True
2022-07-01 08:30:00+00:00,4.769921654149106,243.36238719492496,220.3014114379883,1002.406362433183,True,True,False,False,False,False,False,True
2022-07-01 08:40:00+00:00,5.106197905540467,239.1584722582371,244.80991564298932,1005.1489379882812,True,True,False,False,False,False,False,True
2022-07-01 08:50:00+00:00,4.691381740570068,250.93537427341192,232.6489353179932,993.370358276368,True,True,False,False,False,False,False,True
2022-07-01 09:00:00+00:00,4.250726556777954,254.0200230295812,151.61580505371097,978.2303833007818,True,True,False,False,False,False,False,True
2022-07-01 09:10:00+00:00,5.429241180419924,256.34514662303474,316.5150722503663,1046.7787658691418,True,True,False,False,False,False,False,True
2022-07-01 09:20:00+00:00,4.751821196079254,243.6115030153166,206.16701030731207,1029.3524597167975,True,True,False,False,False,False,False,True
2022-07-01 09:30:00+00:00,5.052942180633545,240.81862162544616,235.79143600463863,1026.1475616455095,True,True,False,False,False,False,False,True
2022-07-01 09:40:00+00:00,5.177552163600921,235.10436581572495,293.71502456665047,1076.058459472658,True,True,False,False,False,False,False,True
2022-07-01 09:50:00+00:00,5.515241122245788,246.06960258016355,380.3086044311525,1163.45526123047,True,True,False,False,False,False,False,True
2022-07-01 10:00:00+00:00,5.3128356456756585,239.913473772016,297.41348953247086,1099.9898424650498,True,True,False,False,False,False,False,True
2022-07-01 10:10:00+00:00,6.397169062965794,241.4209881366582,471.1517478541325,1146.30115966797,True,True,False,False,False,False,False,True
2022-07-01 10:20:00+00:00,5.986524534225464,239.7519381171443,445.1814697265625,1165.598706054688,True,True,False,False,False,False,False,True
2022-07-01 10:30:00+00:00,5.406390619277954,227.03731874683493,314.3585021972656,1114.3867091128716,True,True,False,False,False,False,False,True
2022-07-01 10:40:00+00:00,6.736249420377942,245.8472130723977,610.69798956977,1249.2730712890636,True,True,False,False,False,False,False,True
2022-07-01 10:50:00+00:00,5.440174443381174,251.1141538151801,347.9951874869212,1112.9475141252808,True,True,False,False,False,False,False,True
2022-07-01 11:00:00+00:00,4.81305060121748,247.45959919496005,235.5292470831621,1042.5221828884576,True,True,False,False,False,False,False,True
2022-07-01 11:10:00+00:00,5.819183552265168,254.0568733468333,452.9745242470189,1201.9346008300788,True,True,False,False,False,False,False,True
2022-07-01 11:20:00+00:00,7.062017202377319,257.8052965743018,650.2909729003907,1263.440362548829,True,True,False,False,False,False,False,True
2022-07-01 11:30:00+00:00,5.918084585666657,255.2599600409946,429.6092430114746,1163.2307250976576,True,True,False,False,False,False,False,True
2022-07-01 11:40:00+00:00,5.080618751049042,242.2089613411438,222.2071266174317,1007.414819335938,True,True,False,False,False,False,False,True
2022-07-01 11:50:00+00:00,4.835222566127777,239.15289456501452,208.55776296257983,1216.3481994628917,True,True,False,False,False,False,False,True
2022-07-01 12:00:00+00:00,6.171611166000366,234.6189560241146,474.2852043151856,1265.0207214355478,True,True,False,False,False,False,False,True
2022-07-01 12:10:00+00:00,6.239438509941101,250.41925763511077,401.440266418457,1158.8486389160169,True,True,False,False,False,False,False,True
2022-07-01 12:20:00+00:00,5.752284312248229,247.0696251629988,364.1089141845704,1205.5954528808604,True,True,False,False,False,False,False,True
2022-07-01 12:30:00+00:00,6.191974210739136,246.6418940040135,494.8011810302734,1250.7023986816428,True,True,False,False,False,False,False,True
2022-07-01 12:40:00+00:00,6.321391975879669,248.882608904069,549.1682235717774,1196.436602783204,True,True,False,False,False,False,False,True
2022-07-01 12:50:00+00:00,5.960277140140533,248.506870420124,395.8067024230959,1148.2812500000016,True,True,False,False,False,False,False,True
2022-07-01 13:00:00+00:00,5.952276659011842,252.6600080485839,397.2931152343751,1089.647036903784,True,True,False,False,False,False,False,True
2022-07-01 13:10:00+00:00,5.716978359222412,258.4980337723201,345.97359237670906,1058.986022949219,True,True,False,False,False,False,False,True
2022-07-01 13:20:00+00:00,5.162832152843475,247.49786665524005,281.00464057922375,1061.7078094482415,True,True,False,False,False,False,False,True
2022-07-01 13:30:00+00:00,5.383688712120057,260.7833601252194,297.6125007629395,1140.7486877441413,True,True,False,False,False,False,False,True
2022-07-01 13:40:00+00:00,6.024668467672249,282.04645690469664,407.00394325256354,1299.9600463867205,True,True,False,False,False,False,False,True
2022-07-01 13:50:00+00:00,5.060497081279754,278.1792140704754,238.9361125946045,1162.1828186035164,True,True,False,False,False,False,False,True
2022-07-01 14:00:00+00:00,4.566845893859862,278.1413368951123,185.92155704498288,1062.8713592529307,True,True,False,False,False,False,False,True
2022-07-01 14:10:00+00:00,4.548339003324509,265.4969520690727,155.45841388702382,945.9824310302736,True,True,False,False,False,False,False,True
2022-07-01 14:20:00+00:00,4.602504587173462,246.9860831761733,197.81521144666175,1691.503277587891,True,True,False,False,False,False,False,True
2022-07-01 14:30:00+00:00,5.442364776134491,262.0127566290407,296.2456317901612,1260.7643493652354,True,True,False,False,False,False,False,True
2022-07-01 14:40:00+00:00,5.2725551724433934,240.33993317520031,302.1006374359134,1106.8271881103524,True,True,False,False,False,False,False,True
2022-07-01 14:50:00+00:00,8.885801434516907,237.2506205317155,1306.6786209106456,1714.0943603515636,True,True,False,False,False,False,False,True
2022-07-01 15:00:00+00:00,9.322725415229794,242.93926197434317,1414.2565765380868,1992.0099365234375,True,True,False,False,False,False,False,True
2022-07-01 15:10:00+00:00,8.744410824775699,240.81104622194889,1243.7264495849618,1934.704376220704,True,True,False,False,False,False,False,True
2022-07-01 15:20:00+00:00,8.32985446453095,244.48969174593287,1099.6041168212894,1891.6303039550792,True,True,False,False,False,False,False,True
2022-07-01 15:30:00+00:00,8.29959764480591,239.2355385351849,1180.067895507813,1944.7930114746105,True,True,False,False,False,False,False,True
2022-07-01 15:40:00+00:00,9.544398951530455,227.8113312288519,1400.67867126465,2012.184655761719,True,True,False,False,False,False,False,True
2022-07-01 15:50:00+00:00,9.82285501956939,226.2597019544809,1695.0798034667987,2060.0,True,True,False,False,False,False,False,True
2022-07-01 16:00:00+00:00,10.163519809120578,225.6173544484693,1733.1483732524678,2060.0,True,True,False,False,False,False,False,True
2022-07-01 16:10:00+00:00,9.96417140960694,231.55276891727047,1689.7706085205075,2017.514904785157,True,True,False,False,False,False,False,True
2022-07-01 16:20:00+00:00,10.499810767173765,228.4261620102148,1892.7209045410164,2054.058013916016,True,True,False,False,False,False,False,True
2022-07-01 16:30:00+00:00,8.437424159049991,224.97344573217904,1209.6742126464856,1992.2089538574223,True,True,False,False,False,False,False,True
2022-07-01 16:40:00+00:00,7.9108803272247314,221.3893177670587,1104.1738113403335,1904.5537170410164,True,True,False,False,False,False,False,True
2022-07-01 16:50:00+00:00,7.935030055046082,224.51831129539576,995.0496704101572,1697.702593994142,True,True,False,False,False,False,False,True
2022-07-01 17:00:00+00:00,8.940356540679929,223.0077607031314,1314.7173538208017,1951.616851806641,True,True,False,False,False,False,False,True
2022-07-01 17:10:00+00:00,8.970056509971629,221.49387934274543,1319.9854553222665,2014.3660156250007,True,True,False,False,False,False,False,True
2022-07-01 17:20:00+00:00,7.999442005157469,228.9381054994787,952.5990707397472,1728.222393798828,True,True,False,False,False,False,False,True
2022-07-01 17:30:00+00:00,9.09862048625946,222.39334210476736,1381.7798461914076,1905.6254760742208,True,True,False,False,False,False,False,True
2022-07-01 17:40:00+00:00,7.718480014801027,234.9131487554464,962.9800277709974,1814.6580810546889,True,True,False,False,False,False,False,True
2022-07-01 17:50:00+00:00,7.379046106338501,232.12099863667527,782.2492980957039,1448.1072937011736,True,True,False,False,False,False,False,True
2022-07-01 18:00:00+00:00,6.715993571281433,229.56290645264897,583.4963027954102,1359.4584350585944,True,True,False,False,False,False,False,True
2022-07-01 18:10:00+00:00,6.1064607720626025,233.74746477832585,474.0552769711144,1229.5472412109384,True,True,False,False,False,False,False,True
2022-07-01 18:20:00+00:00,6.373274230957032,223.3092875922569,412.7938583374025,1201.512750244141,True,True,False,False,False,False,False,True
2022-07-01 18:30:00+00:00,5.937315392494202,221.12410899922384,415.19477233886727,1201.4787292480478,True,True,False,False,False,False,False,True
2022-07-01 18:40:00+00:00,5.560255265235903,228.99656863737013,386.75210800170896,1233.0719543457058,True,True,False,False,False,False,False,True
2022-07-01 18:50:00+00:00,7.177513027191163,229.55351556720444,654.1873794555667,1454.6055786132831,True,True,False,False,False,False,False,True
2022-07-01 19:00:00+00:00,8.160657405853275,226.05284781081505,1103.3292236328136,1791.3323364257824,True,True,False,False,False,False,False,True
2022-07-01 19:10:00+00:00,6.580816864967345,227.00791729797868,565.3443012237549,1526.2993164062516,True,True,False,False,False,False,False,True
2022-07-01 19:20:00+00:00,7.041430192835191,223.89026046146776,631.9002811207492,1402.0128891888796,True,True,False,False,False,False,False,True
2022-07-01 19:30:00+00:00,7.3484923362731935,222.07445532748727,719.720776367188,1479.02010498047,True,True,False,False,False,False,False,True
2022-07-01 19:40:00+00:00,7.019100761413574,221.14735056915808,769.8595764160159,1704.8949584960956,True,True,False,False,False,False,False,True
2022-07-01 19:50:00+00:00,7.182172250747681,220.2407571759579,785.4697021484377,1659.032739257813,True,True,False,False,False,False,False,True
2022-07-01 20:00:00+00:00,6.690358877182007,219.3537744888093,682.490789794922,1620.158715820313,True,True,False,False,False,False,False,True
2022-07-01 20:10:00+00:00,7.134726500511169,219.48605993720668,673.1118103027344,1536.5451843261726,True,True,False,False,False,False,False,True
2022-07-01 20:20:00+00:00,7.345837807655334,215.8106571028896,784.7942535400391,1580.8424011230484,True,True,False,False,False,False,False,True
2022-07-01 20:30:00+00:00,6.988751029968261,211.08641874396963,568.0681304931642,1385.6206440172712,True,True,False,False,False,False,False,True
2022-07-01 20:40:00+00:00,6.094855213165284,211.23488924053945,485.962110900879,1297.605682373048,True,True,False,False,False,False,False,True
2022-07-01 20:50:00+00:00,5.253894881198281,208.22994254510172,243.78913040161137,1091.749609375,True,True,False,False,False,False,False,True
2022-07-01 21:00:00+00:00,5.596025204658509,209.86721215993217,260.1307289123536,1093.4915405273466,True,True,False,False,False,False,False,True
2022-07-01 21:10:00+00:00,5.390185630321502,208.44233564117428,280.0555358886719,1143.756286621095,True,True,False,False,False,False,False,True
2022-07-01 21:20:00+00:00,5.72338240146637,209.3914172906453,322.7170924136513,1166.279119873048,True,True,False,False,False,False,False,True
2022-07-01 21:30:00+00:00,5.628249716758729,208.47253238062729,349.3311080932617,1211.236352539064,True,True,False,False,False,False,False,True
2022-07-01 21:40:00+00:00,6.280758810043336,212.3886532365199,414.2840454101564,1298.986968994142,True,True,False,False,False,False,False,True
2022-07-01 21:50:00+00:00,6.286197543144227,216.90309466689595,449.2459335327149,1339.5349243164071,True,True,False,False,False,False,False,True
2022-07-01 22:00:00+00:00,6.511119270324707,207.4404266601947,443.69825897216816,1306.8598266601573,True,True,False,False,False,False,False,True
2022-07-01 22:10:00+00:00,6.829132127761841,210.64823054734865,568.2617996215821,1411.4038818359384,True,True,False,False,False,False,False,True
2022-07-01 22:20:00+00:00,6.405127453804016,207.0215911391663,467.223371887207,1339.1402770996117,True,True,False,False,False,False,False,True
2022-07-01 22:30:00+00:00,6.009560489654541,208.3941981886902,430.0013977050782,1312.3033813476582,True,True,False,False,False,False,False,True
2022-07-01 22:40:00+00:00,6.168548393249512,209.7927155271773,441.2536254882813,1287.8956787109391,True,True,False,False,False,False,False,True
2022-07-01 22:50:00+00:00,5.895122790336608,212.4612985081331,384.4274841308594,1242.6254516601573,True,True,False,False,False,False,False,True
2022-07-01 23:00:00+00:00,6.204578113555908,209.3367703682328,407.1768188476563,1255.6968566894527,True,True,False,False,False,False,False,True
2022-07-01 23:10:00+00:00,5.531464838981629,203.93697256616124,304.0133033752441,1160.7062500000018,True,True,False,False,False,False,False,True
2022-07-01 23:20:00+00:00,6.338896369934082,203.69032974756044,427.79950408935554,1288.2291198730477,True,True,False,False,False,False,False,True
2022-07-01 23:30:00+00:00,6.581124025232652,202.9868155400765,560.3590985466452,1414.7813289866738,True,True,False,False,False,False,False,True
2022-07-01 23:40:00+00:00,7.186993598937988,203.54605511439624,694.250732421875,1429.3125899465472,True,True,False,False,False,False,False,True
2022-07-01 23:50:00+00:00,6.679332756996155,196.61912258646035,533.8686416625977,1347.2444091796883,True,True,False,False,False,False,False,True
2022-07-02 00:00:00+00:00,6.390593075752259,199.8568353128769,514.0553100585938,1287.7528015136736,True,True,False,False,False,False,False,True
2022-07-02 00:10:00+00:00,6.333884644508362,192.94987985887,540.7736145019531,1256.5950805664074,True,True,False,False,False,False,False,True
2022-07-02 00:20:00+00:00,7.3595741271972654,198.65680923667668,664.9177932739258,1456.8986938476576,True,True,False,False,False,False,False,True
2022-07-02 00:30:00+00:00,7.405943226814268,195.415884603517,788.4457458496094,1640.5449401855471,True,True,False,False,False,False,False,True
2022-07-02 00:40:00+00:00,7.517095494270324,195.0852775310125,860.9444183349613,1681.1609069824233,True,True,False,False,False,False,False,True
2022-07-02 00:50:00+00:00,7.230508971214294,193.3115877302797,842.4857666015625,1615.511242675781,True,True,False,False,False,False,False,True
2022-07-02 01:00:00+00:00,7.446706414222717,194.1338584636836,836.950885009766,1504.734204101564,True,True,False,False,False,False,False,True
2022-07-02 01:10:00+00:00,7.91037917137146,193.74596853600792,975.5511566162112,1593.3694519042997,True,True,False,False,False,False,False,True
2022-07-02 01:20:00+00:00,7.7334228515625,192.0462454064968,964.7316406250004,1683.6309509277348,True,True,False,False,False,False,False,True
2022-07-02 01:30:00+00:00,7.835405135154724,196.54169257050623,989.1637725830076,1777.560052490237,True,True,False,False,False,False,False,True
2022-07-02 01:40:00+00:00,8.15907950401306,197.29095008979908,1057.6272827148448,1815.4542175292995,True,True,False,False,False,False,False,True
2022-07-02 01:50:00+00:00,7.392726635932922,198.88881379783467,814.1135223388671,1584.7198807565803,True,True,False,False,False,False,False,True
2022-07-02 02:00:00+00:00,6.516985034942627,200.5150391669376,649.3546325683594,1457.456652832032,True,True,False,False,False,False,False,True
2022-07-02 02:10:00+00:00,8.252894425392151,192.26285217012057,1097.5532073974623,1820.7089599609385,True,True,False,False,False,False,False,True
2022-07-02 02:20:00+00:00,9.211424756050109,191.9478429686135,1393.827551269532,2057.029901123047,True,True,False,False,False,False,False,True
2022-07-02 02:30:00+00:00,8.780633123297443,195.1088875253536,1355.507061767579,2049.1384948730474,True,True,False,False,False,False,False,True
2022-07-02 02:40:00+00:00,8.874051237106325,190.0682101499937,1389.645208740236,2052.768621826172,True,True,False,False,False,False,False,True
2022-07-02 02:50:00+00:00,8.55603854656219,192.36264776311955,1242.642855834962,1976.39676513672,True,True,False,False,False,False,False,True
2022-07-02 03:00:00+00:00,8.848583531379699,196.4086897324555,1299.4807006835958,1995.4564758300792,True,True,False,False,False,False,False,True
2022-07-02 03:10:00+00:00,8.38093860149384,198.20658592101364,1203.4063013980265,1970.1557434082035,True,True,False,False,False,False,False,True
2022-07-02 03:20:00+00:00,8.633054375648497,194.44129846884664,1267.733880615235,2038.091467285157,True,True,False,False,False,False,False,True
2022-07-02 03:30:00+00:00,9.390961241722112,194.42705012971277,1488.9678039550784,2060.0,True,True,False,False,False,False,False,True
2022-07-02 03:40:00+00:00,8.798520517349242,191.5584266171712,1358.72800292969,2059.9302856445315,True,True,False,False,False,False,False,True
2022-07-02 03:50:00+00:00,8.617220640182497,195.87621275039496,1370.2309753417971,2041.747143554688,True,True,False,False,False,False,False,True
2022-07-02 04:00:00+00:00,9.28331730365753,197.76363307210644,1677.2112426757826,2056.063671875,True,True,False,False,False,False,False,True
2022-07-02 04:10:00+00:00,8.38116118907929,196.05404075236075,1335.0001647949234,2051.4502258300786,True,True,False,False,False,False,False,True
2022-07-02 04:20:00+00:00,9.258480811119076,201.37858359674468,1441.483312988283,2054.265600585938,True,True,False,False,False,False,False,True
2022-07-02 04:30:00+00:00,8.988637685775755,204.8002643273752,1481.4823333740246,2059.33662109375,True,True,False,False,False,False,False,True
2022-07-02 04:40:00+00:00,8.512992143630985,206.34785956025232,1337.2340881347673,2053.9287292480467,True,True,False,False,False,False,False,True
2022-07-02 04:50:00+00:00,9.459679698944097,203.3948005499871,1556.9757385253913,2060.0,True,True,False,False,False,False,False,True
2022-07-02 05:00:00+00:00,9.385856580734252,202.31354593759045,1606.4817687988302,2060.0,True,True,False,False,False,False,False,True
2022-07-02 05:10:00+00:00,8.686774301528933,203.9123014733279,1291.0775390625004,2060.0,True,True,False,False,False,False,False,True
2022-07-02 05:20:00+00:00,8.427604699134829,200.74671062968144,1312.4845184326182,2031.5115295410164,True,True,False,False,False,False,False,True
2022-07-02 05:30:00+00:00,7.966270875930786,200.1119377489912,1056.1040451049798,1904.014471435548,True,True,False,False,False,False,False,True
2022-07-02 05:40:00+00:00,7.474624443054198,203.8417094327483,823.5495788574223,1775.4642517089844,True,True,False,False,False,False,False,True
2022-07-02 05:50:00+00:00,7.265536522865294,204.84728258455988,748.8922515869143,1755.5543457031272,True,True,False,False,False,False,False,True
2022-07-02 06:00:00+00:00,7.7826506376266495,206.85005031839933,956.6928771972656,1881.644787597657,True,True,False,False,False,False,False,True
2022-07-02 06:10:00+00:00,6.891297888755799,210.3983488527683,722.7165588378905,1781.4386047363296,True,True,False,False,False,False,False,True
2022-07-02 06:20:00+00:00,7.514570951461792,205.68308976336343,884.6551986694343,1834.499981689455,True,True,False,False,False,False,False,True
2022-07-02 06:30:00+00:00,7.199045538902283,207.23173343632607,798.59515991211,1848.0425659179723,True,True,False,False,False,False,False,True
2022-07-02 06:40:00+00:00,7.13749234676361,202.3700554961346,780.091674804688,1670.845300292969,True,True,False,False,False,False,False,True
2022-07-02 06:50:00+00:00,7.282279908657077,206.9062375994904,818.5605201721198,1891.9116394042985,True,True,False,False,False,False,False,True
2022-07-02 07:00:00+00:00,8.504026436805725,212.62770440572905,1244.6585235595714,1722.688653564453,True,True,False,False,False,False,False,True
2022-07-02 07:10:00+00:00,7.791690468788147,218.6111022693127,1045.2930603027346,1810.2556091308604,True,True,False,False,False,False,False,True
2022-07-02 07:20:00+00:00,7.838672399520871,217.3590205518422,1050.978402709963,1888.2689025878924,True,True,False,False,False,False,False,True
2022-07-02 07:30:00+00:00,7.544567918777467,203.09302093179463,924.0673065185556,1723.4796691894546,True,True,False,False,False,False,False,True
2022-07-02 07:40:00+00:00,7.597508287429809,201.9128418991168,1006.1749267578138,1929.7183410644543,True,True,False,False,False,False,False,True
2022-07-02 07:50:00+00:00,7.340176248550414,213.13525398948175,793.7976272583013,1910.5960815429696,True,True,False,False,False,False,False,True
2022-07-02 08:00:00+00:00,6.662422192096711,210.37673253955376,659.2361877441407,1807.7157409667996,True,True,False,False,False,False,False,True
2022-07-02 08:10:00+00:00,7.262083840370177,211.484962210639,810.4886871337892,1724.3762023925792,True,True,False,False,False,False,False,True
2022-07-02 08:20:00+00:00,8.709828948974609,206.8374003560268,1266.6870605468748,1796.7622863769543,True,True,False,False,False,False,False,True
2022-07-02 08:30:00+00:00,7.378916263580322,206.85858889532005,831.7142578125009,1694.8719543457055,True,True,False,False,False,False,False,True
2022-07-02 08:40:00+00:00,6.214713287353516,202.73480588036264,546.6302154541016,1477.822460937501,True,True,False,False,False,False,False,True
2022-07-02 08:50:00+00:00,6.026693725585938,206.0468889252436,463.8844947814943,1437.226916503907,True,True,False,False,False,False,False,True
2022-07-02 09:00:00+00:00,6.741238617897034,202.60042899205305,629.4645187377935,1447.9711914062511,True,True,False,False,False,False,False,True
2022-07-02 09:10:00+00:00,5.918864274024965,196.9888788335552,369.4271858215333,1319.8427490234392,True,True,False,False,False,False,False,True
2022-07-02 09:20:00+00:00,6.294866204261781,197.5330226581127,479.8680770874024,1468.4526916503914,True,True,False,False,False,False,False,True
2022-07-02 09:30:00+00:00,8.003006029129029,196.54944750632652,1016.5452087402352,1689.428369140626,True,True,False,False,False,False,False,True
2022-07-02 09:40:00+00:00,6.458141899108886,212.774236338865,595.2057708740233,1384.5942260742193,True,True,False,False,False,False,False,True
2022-07-02 09:50:00+00:00,5.697450649738312,208.3657262775303,352.21114425659187,1361.3977416992198,True,True,False,False,False,False,False,True
2022-07-02 10:00:00+00:00,5.576343631744384,263.5239632325828,142.24912467002872,845.811254882813,True,True,False,False,False,False,False,True
2022-07-02 10:10:00+00:00,7.196632528305052,265.1780280834157,792.8874191284182,1635.2407104492193,True,True,False,False,False,False,False,True
2022-07-02 10:20:00+00:00,6.575364089012146,252.35794585439288,578.2831634521484,1348.2106750488294,True,True,False,False,False,False,False,True
2022-07-02 10:30:00+00:00,6.727298164367676,245.7122998509542,654.1084182739257,1337.473181152345,True,True,False,False,False,False,False,True
2022-07-02 10:40:00+00:00,6.724996399879456,248.61720078178791,610.9860885620119,1309.969427490235,True,True,False,False,False,False,False,True
2022-07-02 10:50:00+00:00,5.854210996627808,241.0438796116244,406.7958679199219,1149.5605224609378,True,True,False,False,False,False,False,True
2022-07-02 11:00:00+00:00,4.715735757350921,242.40062900187112,173.20367698669432,958.8171844482424,True,True,False,False,False,False,False,True
2022-07-02 11:10:00+00:00,4.176086747646331,238.08430083345377,107.82717342376714,931.1637512207031,True,True,False,False,False,False,False,True
2022-07-02 11:20:00+00:00,4.7517098784446725,236.56725150698725,177.41380395889288,956.796246337891,True,True,False,False,False,False,False,True
2022-07-02 11:30:00+00:00,3.8882194519042974,238.06849091373044,84.9919181346894,924.2640167236328,True,True,False,False,False,False,False,True
2022-07-02 11:40:00+00:00,5.878045201301575,235.2413984823496,357.9700997352601,1072.1662902832045,True,True,False,False,False,False,False,True
2022-07-02 11:50:00+00:00,5.032857477664948,255.1803285619863,278.81080932617186,1063.9465026855476,True,True,False,False,False,False,False,True
2022-07-02 12:00:00+00:00,5.102838051319123,260.1653664805783,239.43918991088867,1024.3171478271493,True,True,False,False,False,False,False,True
2022-07-02 12:10:00+00:00,5.1603075742721565,251.8133310069568,239.34264678955088,964.7506958007814,True,True,False,False,False,False,False,True
2022-07-02 12:20:00+00:00,5.637790703773499,258.8235978189456,379.8786102294923,1106.622414036802,True,True,False,False,False,False,False,True
2022-07-02 12:30:00+00:00,5.355343699455261,257.4653339089298,292.110703277588,1154.7108619326657,True,True,False,False,False,False,False,True
2022-07-02 12:40:00+00:00,6.442939269542694,250.3835134853177,533.2054412841795,1217.0986263877478,True,True,False,False,False,False,False,True
2022-07-02 12:50:00+00:00,6.071986293792724,242.96965255044196,509.5490829467773,1184.4743469238283,True,True,False,False,False,False,False,True
2022-07-02 13:00:00+00:00,6.496566271781921,234.91744722335096,542.5369537353515,1209.923089599611,True,True,False,False,False,False,False,True
