timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-02 13:10:00+00:00,5.805800008773804,227.21886592190253,356.7210937500001,1194.6334411621108,True,True,False,False,False,False,False,True
2022-07-02 13:20:00+00:00,5.513904750347137,231.6504158951996,301.2368110656739,1146.38285522461,True,True,False,False,False,False,False,True
2022-07-02 13:30:00+00:00,6.09411277770996,240.97899791939705,377.0028221130374,1097.179598999024,True,True,False,False,False,False,False,True
2022-07-02 13:40:00+00:00,6.327814626693725,236.05114056246276,486.7987121582032,1257.316345214844,True,True,False,False,False,False,False,True
2022-07-02 13:50:00+00:00,6.731307697296144,229.8438666412844,556.0897659301759,1309.1393066406267,True,True,False,False,False,False,False,True
2022-07-02 14:00:00+00:00,5.796701381081029,244.5632581593639,377.5059618949893,1239.7335693359385,True,True,False,False,False,False,False,True
2022-07-02 14:10:00+00:00,5.875576400756836,256.0604774009155,362.365403024774,1140.1431030273448,True,True,False,False,False,False,False,True
2022-07-02 14:20:00+00:00,4.734910798072816,246.4835045584584,226.8681026458741,984.7763000488284,True,True,False,False,False,False,False,True
2022-07-02 14:30:00+00:00,4.634710383415223,245.0129455054364,159.4001100540162,933.4960876464842,True,True,False,False,False,False,False,True
2022-07-02 14:40:00+00:00,4.390762054920197,243.8563018716361,132.19364585876474,1094.3456787109396,True,True,False,False,False,False,False,True
2022-07-02 14:50:00+00:00,4.33546439409256,236.92451392502997,131.20498285293584,936.9475769042969,True,True,False,False,False,False,False,True
2022-07-02 15:00:00+00:00,4.154090118408204,225.18633454308923,111.00006284713746,909.2533020019532,True,True,False,False,False,False,False,True
2022-07-02 15:10:00+00:00,3.374706482887268,209.06186350328352,36.43900460004808,859.4444793701172,True,True,False,False,False,False,False,True
2022-07-02 15:20:00+00:00,2.856571376323699,196.78274615487888,32.93573761880399,882.1102294921875,True,True,False,False,False,False,False,True
2022-07-02 15:30:00+00:00,3.788594532012941,195.67393249843056,84.38534717559813,887.3836883544922,True,True,False,False,False,False,False,True
2022-07-02 15:40:00+00:00,3.4531329751014708,194.53857714153216,51.39640832543376,863.1461242675781,True,True,False,False,False,False,False,True
2022-07-02 15:50:00+00:00,3.1907707452774057,191.62027906354456,59.75863417088984,973.5245697021498,True,True,False,False,False,False,False,True
2022-07-02 16:00:00+00:00,3.777048683166503,200.8460331318633,114.65156784057616,905.0413391113282,True,True,False,False,False,False,False,True
2022-07-02 16:10:00+00:00,4.845023536682129,190.21695873535617,182.38420734405528,954.0880676269538,True,True,False,False,False,False,False,True
2022-07-02 16:20:00+00:00,4.79542453289032,192.56531371131268,193.60871353149412,991.982238769531,True,True,False,False,False,False,False,True
2022-07-02 16:30:00+00:00,5.223475766181946,194.05458357205416,291.1274253845215,1038.0145904541016,True,True,False,False,False,False,False,True
2022-07-02 16:40:00+00:00,5.3385261535644535,189.71963258217156,315.5147163391116,1102.7456420898457,True,True,False,False,False,False,False,True
2022-07-02 16:50:00+00:00,4.180077695846558,197.16848015603884,132.15310440063476,992.5538177490238,True,True,False,False,False,False,False,True
2022-07-02 17:00:00+00:00,3.971936309337616,187.24322817757724,98.92570176124576,1002.5972442626968,True,True,False,False,False,False,False,True
2022-07-02 17:10:00+00:00,5.651267123222351,187.01302757951493,296.7684486389161,1089.1979125976582,True,True,False,False,False,False,False,True
2022-07-02 17:20:00+00:00,4.938974459966024,192.36943873661207,246.9636286417644,1066.529907226564,True,True,False,False,False,False,False,True
2022-07-02 17:30:00+00:00,3.7716607451438895,256.9027938595152,17.9775260567665,597.9687255859374,True,True,False,False,False,False,False,True
2022-07-02 17:40:00+00:00,4.066066789627075,255.33643805644613,95.06023736000068,1276.1635934930107,True,True,False,False,False,False,False,True
2022-07-02 17:50:00+00:00,3.7823204040527343,238.05111102817492,62.03187923431396,936.4721435546886,True,True,False,False,False,False,False,True
2022-07-02 18:00:00+00:00,3.3940485715866098,223.40427934437085,47.176658976078,1019.4083404541032,True,True,False,False,False,False,False,True
2022-07-02 18:10:00+00:00,4.022296380996704,212.4266813834664,90.20134532451632,961.7226867675788,True,True,False,False,False,False,False,True
2022-07-02 18:20:00+00:00,3.775285232067109,215.25978758761687,73.56257185935975,897.7401336669922,True,True,False,False,False,False,False,True
2022-07-02 18:30:00+00:00,3.3658521533012395,230.9628107863142,51.08753201961521,1029.111953735351,True,True,False,False,False,False,False,True
2022-07-02 18:40:00+00:00,5.786834051734524,230.58977716742183,343.39873409271246,1447.0855590820324,True,True,False,False,False,False,False,True
2022-07-02 18:50:00+00:00,4.885805356502532,229.0176782247476,177.7856647491454,1007.9183654785164,True,True,False,False,False,False,False,True
2022-07-02 19:00:00+00:00,5.331156826019288,243.2539587232111,265.1405563354492,1034.5647247314462,True,True,False,False,False,False,False,True
2022-07-02 19:10:00+00:00,4.168643116950989,289.7481044633745,132.72298426628114,964.2267395019526,True,True,False,False,False,False,False,True
2022-07-02 19:20:00+00:00,3.0911086678504933,282.9586818486801,15.666847417229093,856.1368377685546,True,True,False,False,False,False,False,True
2022-07-02 19:30:00+00:00,2.568344610929489,258.8419325205589,-2.3511561065912256,729.7381011962891,True,True,False,False,False,False,False,True
2022-07-02 19:40:00+00:00,3.233300399780275,244.09321480146417,9.01302890777588,631.523889160157,True,True,False,False,False,False,False,True
2022-07-02 19:50:00+00:00,3.839065992832184,249.8664461477619,81.39219627380372,1084.6562652587904,True,True,False,False,False,False,False,True
2022-07-02 20:00:00+00:00,4.648093926906585,254.33077874296092,185.0091857910156,973.38558959961,True,True,False,False,False,False,False,True
2022-07-02 20:10:00+00:00,5.383039093017578,246.3945113722973,276.1783256530762,1020.0439514160169,True,True,False,False,False,False,False,True
2022-07-02 20:20:00+00:00,5.241704249382019,240.98256709249375,274.13756179809565,1023.289688110351,True,True,False,False,False,False,False,True
2022-07-02 20:30:00+00:00,5.1972098588943485,235.35175742533352,232.28880691528312,1016.2266357421884,True,True,False,False,False,False,False,True
2022-07-02 20:40:00+00:00,5.282504534721374,238.48327673109003,227.96446304321285,985.7493286132818,True,True,False,False,False,False,False,True
2022-07-02 20:50:00+00:00,4.928536176681519,243.01332470977576,205.95626602172865,960.6135864257816,True,True,False,False,False,False,False,True
2022-07-02 21:00:00+00:00,5.124444842338562,244.30841025550572,221.89346923828128,969.4654830129524,True,True,False,False,False,False,False,True
2022-07-02 21:10:00+00:00,4.931747508049012,242.7209541752128,188.5737495422364,946.8344818115236,True,True,False,False,False,False,False,True
2022-07-02 21:20:00+00:00,5.141095519065857,242.0229278348565,230.36596221923824,978.6658813476564,True,True,False,False,False,False,False,True
2022-07-02 21:30:00+00:00,5.015864999670732,239.8888543925192,194.79048843383805,953.4144134521484,True,True,False,False,False,False,False,True
2022-07-02 21:40:00+00:00,5.849718880653381,242.6565080041329,362.53396148681645,1049.7319000244152,True,True,False,False,False,False,False,True
2022-07-02 21:50:00+00:00,6.644602274894714,240.60877235689003,538.3108367919922,1179.3301208496114,True,True,False,False,False,False,False,True
2022-07-02 22:00:00+00:00,7.053200054168701,245.1781652786701,630.1958104183799,1270.6327209472663,True,True,False,False,False,False,False,True
2022-07-02 22:10:00+00:00,7.136174416542053,246.94373755322965,640.1799865722658,1244.850537109376,True,True,False,False,False,False,False,True
2022-07-02 22:20:00+00:00,6.44528740644455,239.24266764410703,466.7506484985352,1167.4562911987302,True,True,False,False,False,False,False,True
2022-07-02 22:30:00+00:00,6.910788464546203,248.43695477926912,641.2614700317383,1316.0526306152346,True,True,False,False,False,False,False,True
2022-07-02 22:40:00+00:00,6.954577445983887,250.51425529695396,738.5256866455078,1414.7108642578137,True,True,False,False,False,False,False,True
2022-07-02 22:50:00+00:00,7.302160334587098,252.94466662186227,686.3055419921876,1408.668475341799,True,True,False,False,False,False,False,True
2022-07-02 23:00:00+00:00,6.571967220306396,254.34251914517176,564.5804412841799,1311.7862304687503,True,True,False,False,False,False,False,True
2022-07-02 23:10:00+00:00,6.373979616165161,254.1735908747588,477.4938552856447,1262.8823852539076,True,True,False,False,False,False,False,True
2022-07-02 23:20:00+00:00,5.781408882141113,259.57091200241547,403.2687042236329,1219.6739379882831,True,True,False,False,False,False,False,True
2022-07-02 23:30:00+00:00,5.765259408950806,264.2921220766382,415.5154220581056,1229.4519897460943,True,True,False,False,False,False,False,True
2022-07-02 23:40:00+00:00,6.404403448104858,266.36883719550553,510.8253036499024,1274.0281555175786,True,True,False,False,False,False,False,True
2022-07-02 23:50:00+00:00,6.065247988700866,263.2607257200026,458.6553131103516,1254.3904052734383,True,True,False,False,False,False,False,True
2022-07-03 00:00:00+00:00,6.199362134933471,266.5488540581075,498.4836273193361,1263.8826782226577,True,True,False,False,False,False,False,True
2022-07-03 00:10:00+00:00,6.46679208278656,269.0112181344765,535.4447158813477,1277.5801086425786,True,True,False,False,False,False,False,True
2022-07-03 00:20:00+00:00,6.664111375808716,266.34180646484646,565.5968170166016,1314.2426696777347,True,True,False,False,False,False,False,True
2022-07-03 00:30:00+00:00,7.209329271316529,263.4252253873763,711.1799530029298,1395.1275451660165,True,True,False,False,False,False,False,True
2022-07-03 00:40:00+00:00,7.120303416252135,264.6751558030527,660.430780029297,1372.8769042968768,True,True,False,False,False,False,False,True
2022-07-03 00:50:00+00:00,6.4568055152893065,263.0462621659203,522.0545944213868,1273.5858581542966,True,True,False,False,False,False,False,True
2022-07-03 01:00:00+00:00,6.371176528930664,262.07327270222675,486.5201705932617,1284.071575927735,True,True,False,False,False,False,False,True
2022-07-03 01:10:00+00:00,5.952907872200012,257.21514763826883,405.61247558593766,1259.514166259767,True,True,False,False,False,False,False,True
2022-07-03 01:20:00+00:00,5.796982765197754,257.8864840533448,353.7695587158203,1211.19553833008,True,True,False,False,False,False,False,True
2022-07-03 01:30:00+00:00,6.057878708839417,257.35181769962566,380.4926849365237,1202.2884521484382,True,True,False,False,False,False,False,True
2022-07-03 01:40:00+00:00,6.053349471092224,258.6049924118786,387.8074340820313,1201.0976867675795,True,True,False,False,False,False,False,True
2022-07-03 01:50:00+00:00,5.938987907610442,260.74978226078724,423.2825958251953,1237.6768092105278,True,True,False,False,False,False,False,True
2022-07-03 02:00:00+00:00,5.79792331059774,258.75539129142663,385.2114911760604,1225.6460042317726,True,True,False,False,False,False,False,True
2022-07-03 02:10:00+00:00,5.403462012608845,255.32567901005547,305.44968133223693,1149.5794135199658,True,True,False,False,False,False,False,True
2022-07-03 02:20:00+00:00,5.753676509857177,252.86737062440525,307.7085479736329,1121.5260192871096,True,True,False,False,False,False,False,True
2022-07-03 02:30:00+00:00,6.003824687004089,251.56266262497135,377.7908554077149,1149.4720642089856,True,True,False,False,False,False,False,True
2022-07-03 02:40:00+00:00,6.10820164680481,250.13898894760308,391.8136275442024,1171.477746582033,True,True,False,False,False,False,False,True
2022-07-03 02:50:00+00:00,6.361282825469971,246.02551154842573,450.4645385742189,1181.0516723632825,True,True,False,False,False,False,False,True
2022-07-03 03:00:00+00:00,6.363566017150879,245.2383320955996,483.1749481201173,1218.3470520019546,True,True,False,False,False,False,False,True
2022-07-03 03:10:00+00:00,6.210796618461609,245.41504758739592,451.43290100097664,1211.2091491699234,True,True,False,False,False,False,False,True
2022-07-03 03:20:00+00:00,6.086390733718873,249.39772105778408,403.62083587646487,1209.6577331542974,True,True,False,False,False,False,False,True
2022-07-03 03:30:00+00:00,6.324659037590028,249.2422202235739,446.5974822998047,1217.7414611816416,True,True,False,False,False,False,False,True
2022-07-03 03:40:00+00:00,6.506293058395384,258.51066483067643,541.9623641967775,1368.2158203125,True,True,False,False,False,False,False,True
2022-07-03 03:50:00+00:00,6.734370446205139,260.68497933268577,615.6257141113282,1472.5149475097664,True,True,False,False,False,False,False,True
2022-07-03 04:00:00+00:00,6.848158621788025,260.2438919139445,633.0114257812501,1454.4354675292975,True,True,False,False,False,False,False,True
2022-07-03 04:10:00+00:00,7.322281980514527,257.4055231633755,664.2364746093751,1462.8117675781268,True,True,False,False,False,False,False,True
2022-07-03 04:20:00+00:00,7.012288236618042,256.65809537643673,628.9304321289062,1391.4259216308617,True,True,False,False,False,False,False,True
2022-07-03 04:30:00+00:00,7.241200971603393,255.08724718546532,637.4413650512695,1372.9517333984384,True,True,False,False,False,False,False,True
2022-07-03 04:40:00+00:00,6.772646355628967,255.3725479809329,542.1827026367188,1240.2030700683604,True,True,False,False,False,False,False,True
2022-07-03 04:50:00+00:00,6.313187336921692,255.9833577186512,462.0848907470704,1191.6122314453132,True,True,False,False,False,False,False,True
2022-07-03 05:00:00+00:00,5.810774683952332,257.2404105798368,400.3870895385743,1181.0516418457034,True,True,False,False,False,False,False,True
2022-07-03 05:10:00+00:00,5.3186643600463865,250.9750177493725,311.71645126342787,1107.7061157226576,True,True,False,False,False,False,False,True
2022-07-03 05:20:00+00:00,5.278921985626219,246.84087889285004,258.7483123779298,1007.646157836914,True,True,False,False,False,False,False,True
2022-07-03 05:30:00+00:00,4.721118879318238,250.1011378914096,191.16726074218747,967.9896362304688,True,True,False,False,False,False,False,True
2022-07-03 05:40:00+00:00,4.393583595752715,257.4067897163609,170.7798526763916,962.525637817383,True,True,False,False,False,False,False,True
2022-07-03 05:50:00+00:00,5.478431725502014,256.0220857439223,329.1406250000001,1077.0587402343765,True,True,False,False,False,False,False,True
2022-07-03 06:00:00+00:00,5.25787205696106,256.742453620822,301.8316711425781,1069.1315124511734,True,True,False,False,False,False,False,True
2022-07-03 06:10:00+00:00,4.851984441280366,269.20909110194026,256.81052551269534,1051.310528564455,True,True,False,False,False,False,False,True
2022-07-03 06:20:00+00:00,4.893323230743409,270.5608727955415,252.56519851684573,1061.9731842041033,True,True,False,False,False,False,False,True
2022-07-03 06:30:00+00:00,4.44813975165872,270.46935333730426,199.7243333704332,1021.9679145812992,True,True,False,False,False,False,False,True
2022-07-03 06:40:00+00:00,4.018433445378354,277.7102481486426,102.43340171010864,990.6485565185554,True,True,False,False,False,False,False,True
2022-07-03 06:50:00+00:00,4.2396447300910935,276.17442130622214,173.70465803146365,986.8720825195312,True,True,False,False,False,False,False,True
2022-07-03 07:00:00+00:00,4.100203204154968,269.9349661618392,139.8012718200684,929.6191345214844,True,True,False,False,False,False,False,True
2022-07-03 07:10:00+00:00,3.650860810279847,274.72525327580775,75.94740667343142,899.1386535644533,True,True,False,False,False,False,False,True
2022-07-03 07:20:00+00:00,2.444353908300399,279.56772810828545,25.92411359548568,975.4645355224608,True,True,False,False,False,False,False,True
2022-07-03 07:30:00+00:00,3.306656312942505,278.07279385283834,73.94841520786288,861.0571472167969,True,True,False,False,False,False,False,True
2022-07-03 07:40:00+00:00,3.62335114479065,277.85711604342634,75.97682718038558,893.119891357422,True,True,False,False,False,False,False,True
2022-07-03 07:50:00+00:00,2.998054772615433,276.66270841408704,45.21393747329711,874.7749755859375,True,True,False,False,False,False,False,True
2022-07-03 08:00:00+00:00,2.3635865211486826,285.0172090525996,2.488960550725454,879.5317810058601,True,True,False,False,False,False,False,True
2022-07-03 08:10:00+00:00,2.772458248668247,283.66893852674383,-3.4155856106016333,412.0,True,True,False,False,False,False,False,True
2022-07-03 08:20:00+00:00,3.6628345439308574,276.16083358353865,84.30229345120885,974.6498894942442,True,True,False,False,False,False,False,True
2022-07-03 08:30:00+00:00,3.607814347743988,270.19591432145694,84.66540632247924,1152.5329925537114,True,True,False,False,False,False,False,True
2022-07-03 08:40:00+00:00,3.851892626285553,287.19183103460966,91.34796018600456,903.7688995361328,True,True,False,False,False,False,False,True
2022-07-03 08:50:00+00:00,4.15995591878891,294.558796916214,114.00651082992565,921.1135345458983,True,True,False,False,False,False,False,True
2022-07-03 09:00:00+00:00,3.221788632869721,282.4420535911475,30.20036514103411,902.2519470214852,True,True,False,False,False,False,False,True
2022-07-03 09:10:00+00:00,3.3413125395774843,278.94968052494823,57.39069869518281,1180.3988281250008,True,True,False,False,False,False,False,True
2022-07-03 09:20:00+00:00,3.171859622001649,292.8149686474428,22.178275054693223,947.940686035157,True,True,False,False,False,False,False,True
2022-07-03 09:30:00+00:00,2.6815875232219684,315.312301471358,-4.56996105313301,412.0,True,True,False,False,False,False,False,True
2022-07-03 09:40:00+00:00,2.2747875183820714,288.5313490190145,-3.3861245989799493,412.0,True,True,False,False,False,False,False,True
2022-07-03 09:50:00+00:00,2.3644500464200973,301.30877710408555,-2.640825039148329,412.0,True,True,False,False,False,False,False,True
2022-07-03 10:00:00+00:00,2.9866181969642644,279.973303969495,14.747361744195226,1225.081018066406,True,True,False,False,False,False,False,True
2022-07-03 10:10:00+00:00,2.933958393335342,277.3944482983401,7.780938019603492,1681.814196777344,True,True,False,False,False,False,False,True
2022-07-03 10:20:00+00:00,2.678890925645829,258.5119567447442,-6.874798038601876,625.3512830232315,True,True,False,False,False,False,False,True
2022-07-03 10:30:00+00:00,3.117340487241745,265.86825433446575,34.71374352872372,1093.4681579589844,True,True,False,False,False,False,False,True
2022-07-03 10:40:00+00:00,3.2774625495076197,223.17665492390552,-1.6789245307445522,412.0,True,True,False,False,False,False,False,True
2022-07-03 10:50:00+00:00,3.25830324292183,241.98831807898512,16.030091148614908,741.6,True,True,False,False,False,False,False,True
2022-07-03 11:00:00+00:00,3.047854009427522,260.71095882657914,6.04818769991399,676.337072753906,True,True,False,False,False,False,False,True
2022-07-03 11:10:00+00:00,3.531576776504516,265.0418573545216,38.63094359950019,902.3019592285156,True,True,False,False,False,False,False,True
2022-07-03 11:20:00+00:00,4.302929588726589,237.24270900972152,94.116359438215,1067.6119009164672,True,True,False,False,False,False,False,True
2022-07-03 11:30:00+00:00,4.361312138406854,247.39888171582623,167.30663861726472,968.4591461181644,True,True,False,False,False,False,False,True
2022-07-03 11:40:00+00:00,4.077222830057144,245.12563006878923,122.6897985458374,925.0941558837892,True,True,False,False,False,False,False,True
2022-07-03 11:50:00+00:00,4.018008524179459,247.7408692391392,97.70177454948416,1039.1352172851566,True,True,False,False,False,False,False,True
2022-07-03 12:00:00+00:00,3.479974436759949,259.60761048633776,64.64193814098829,1027.0530364990236,True,True,False,False,False,False,False,True
2022-07-03 12:10:00+00:00,4.670239078998565,274.1784572554093,192.5885553359985,1244.5448333740246,True,True,False,False,False,False,False,True
2022-07-03 12:20:00+00:00,3.893695425987244,267.69782711759115,108.08963810205448,952.5978637695314,True,True,False,False,False,False,False,True
2022-07-03 12:30:00+00:00,5.737657046318055,270.58901642295484,344.12435379028324,1118.9403472900394,True,True,False,False,False,False,False,True
2022-07-03 12:40:00+00:00,5.296519291400911,290.7534986058803,330.64302825927746,1101.5480682373054,True,True,False,False,False,False,False,True
2022-07-03 12:50:00+00:00,4.893360328674317,279.6708184490449,170.7110567092896,999.222219848633,True,True,False,False,False,False,False,True
2022-07-03 13:00:00+00:00,5.256906962394714,266.54300494260724,290.5448240280151,1068.5316226356929,True,True,False,False,False,False,False,True
2022-07-03 13:10:00+00:00,4.036683295902453,264.7155923138779,123.8511770148026,942.4251892089844,True,True,False,False,False,False,False,True
2022-07-03 13:20:00+00:00,4.413519740104677,276.44066102838315,203.1434530258179,1029.9104461669929,True,True,False,False,False,False,False,True
2022-07-03 13:30:00+00:00,8.368575835227968,299.674326352127,1219.1769699096692,1793.2562072753913,True,True,False,False,False,False,False,True
2022-07-03 13:40:00+00:00,8.24008629322052,287.0061162698413,1154.0143859863288,1586.911987304689,True,True,False,False,False,False,False,True
2022-07-03 13:50:00+00:00,6.786159777641298,287.0324565595124,588.3114501953125,1469.1467651367186,True,True,False,False,False,False,False,True
2022-07-03 14:00:00+00:00,6.061999654769897,289.68128424662086,405.1040603637697,1242.6322692871108,True,True,False,False,False,False,False,True
2022-07-03 14:10:00+00:00,5.362805891036986,286.3741295657076,335.12580337524423,1122.526293945314,True,True,False,False,False,False,False,True
2022-07-03 14:20:00+00:00,4.713267028331758,301.3943276201076,219.71821327209463,999.6849243164064,True,True,False,False,False,False,False,True
2022-07-03 14:30:00+00:00,4.05932868719101,320.2748816785013,125.27489261627196,1021.5817535400404,True,True,False,False,False,False,False,True
2022-07-03 14:40:00+00:00,2.569075393676757,331.4000687399479,4.084155474603172,934.9742645263674,True,True,False,False,False,False,False,True
2022-07-03 14:50:00+00:00,2.4218569785356534,314.5958996162348,-6.932922083139424,479.85597839355466,True,True,False,False,False,False,False,True
2022-07-03 15:00:00+00:00,2.615311640501022,308.0622173045292,13.988232180476198,1287.5733886718758,True,True,False,False,False,False,False,True
2022-07-03 15:10:00+00:00,3.619063186645507,295.27747754028894,85.87439475059513,1673.0579956054694,True,True,False,False,False,False,False,True
2022-07-03 15:20:00+00:00,3.9818486332893377,289.4804178408208,87.39172759056093,1222.545074462891,True,True,False,False,False,False,False,True
2022-07-03 15:30:00+00:00,4.187168562412261,294.2280071244305,126.10549259185794,1099.58787841797,True,True,False,False,False,False,False,True
2022-07-03 15:40:00+00:00,4.377471303939819,285.9875130159561,139.77571506500257,985.1425903320314,True,True,False,False,False,False,False,True
2022-07-03 15:50:00+00:00,3.5827734589576723,286.06762719888786,95.72234299778944,1014.088848876954,True,True,False,False,False,False,False,True
2022-07-03 16:00:00+00:00,4.2099818110466005,300.3038394308787,145.8649103164673,937.0292205810543,True,True,False,False,False,False,False,True
2022-07-03 16:10:00+00:00,3.059682273864746,300.10276094765635,48.43544337302443,906.202880859375,True,True,False,False,False,False,False,True
2022-07-03 16:20:00+00:00,3.5852980196475976,282.110197360719,64.34795837402348,1696.502886962891,True,True,False,False,False,False,False,True
2022-07-03 16:30:00+00:00,4.506072223186494,292.1357931141422,157.8795352935792,994.5429840087894,True,True,False,False,False,False,False,True
2022-07-03 16:40:00+00:00,5.175565969944,289.4405438943908,303.1249954223634,1027.889529418946,True,True,False,False,False,False,False,True
2022-07-03 16:50:00+00:00,4.825440216064454,294.2209301002502,236.13447341918936,1042.3898620605487,True,True,False,False,False,False,False,True
2022-07-03 17:00:00+00:00,5.098587310314177,299.7250863248236,250.41612434387216,1018.4652923583996,True,True,False,False,False,False,False,True
2022-07-03 17:10:00+00:00,4.672188127040863,297.2379579696149,186.70851020812992,965.1113403320312,True,True,False,False,False,False,False,True
2022-07-03 17:20:00+00:00,4.668178582191468,298.2174797784734,161.5416934967042,953.5286704615544,True,True,False,False,False,False,False,True
2022-07-03 17:30:00+00:00,6.250390374660492,292.4516223177363,452.2619995117187,1116.341024780275,True,True,False,False,False,False,False,True
2022-07-03 17:40:00+00:00,4.928517639636993,293.9900527179608,274.2955284118653,1044.805444335939,True,True,False,False,False,False,False,True
2022-07-03 17:50:00+00:00,4.88732749223709,298.8533535583366,218.86080474853503,953.8226898193363,True,True,False,False,False,False,False,True
2022-07-03 18:00:00+00:00,4.157412934303283,284.07676613841795,143.10871925354007,893.2015350341796,True,True,False,False,False,False,False,True
2022-07-03 18:10:00+00:00,5.202134797447608,292.3693350442819,249.274891281128,1004.2711456298832,True,True,False,False,False,False,False,True
2022-07-03 18:20:00+00:00,4.204580104351043,274.75640777101324,127.13518829345716,958.61305847168,True,True,False,False,False,False,False,True
2022-07-03 18:30:00+00:00,5.285752952098847,293.5373124102149,285.6672401428224,1003.7744018554693,True,True,False,False,False,False,False,True
2022-07-03 18:40:00+00:00,5.019826686382293,306.80927044209216,244.58811067280013,1040.5866943359383,True,True,False,False,False,False,False,True
2022-07-03 18:50:00+00:00,5.034935461847405,299.6719715431954,248.05271309300488,1015.0698659796458,True,True,False,False,False,False,False,True
2022-07-03 19:00:00+00:00,4.689729630947114,300.88352349692934,173.11619873046877,951.0668701171876,True,True,False,False,False,False,False,True
2022-07-03 19:10:00+00:00,5.122198712825774,305.9674700686013,252.79143981933603,1048.0375823974612,True,True,False,False,False,False,False,True
2022-07-03 19:20:00+00:00,3.436445343494417,317.0026054954191,79.19887764900918,974.9778381347658,True,True,False,False,False,False,False,True
2022-07-03 19:30:00+00:00,2.5459835618734354,306.6962332274102,31.250314211845392,938.2267913818362,True,True,False,False,False,False,False,True
2022-07-03 19:40:00+00:00,3.473180544376373,303.91897803989235,78.25661258697504,937.5735839843752,True,True,False,False,False,False,False,True
2022-07-03 19:50:00+00:00,4.950514173507691,299.7045998359316,166.87646522521973,934.0896881103516,True,True,False,False,False,False,False,True
2022-07-03 20:00:00+00:00,5.834701800346375,299.9921231770309,278.4751937866212,993.3431457519532,True,True,False,False,False,False,False,True
2022-07-03 20:10:00+00:00,3.8346667110919936,302.5751630377989,143.48534049987796,1061.258721923829,True,True,False,False,False,False,False,True
2022-07-03 20:20:00+00:00,4.629865634441376,303.0356650076488,162.0432243347168,970.4596679687502,True,True,False,False,False,False,False,True
2022-07-03 20:30:00+00:00,5.281520748138428,300.5236438799311,200.728687286377,962.124154663086,True,True,False,False,False,False,False,True
2022-07-03 20:40:00+00:00,5.009375870227812,298.2182792803524,168.20342178344737,945.5212219238284,True,True,False,False,False,False,False,True
2022-07-03 20:50:00+00:00,5.032096421718597,298.37685946650186,172.9043647766113,974.127285766602,True,True,False,False,False,False,False,True
2022-07-03 21:00:00+00:00,5.6632770776748655,297.91144813498016,256.76891784667964,980.6255584716796,True,True,False,False,False,False,False,True
2022-07-03 21:10:00+00:00,5.99222321510315,297.8804919186756,330.62433624267595,1019.79217529297,True,True,False,False,False,False,False,True
2022-07-03 21:20:00+00:00,5.9206461191177375,298.25292905378546,315.68327636718755,1030.2846984863295,True,True,False,False,False,False,False,True
2022-07-03 21:30:00+00:00,5.520902729034424,300.4609027364054,229.59980278015144,1019.4723510742195,True,True,False,False,False,False,False,True
2022-07-03 21:40:00+00:00,3.0643600413673804,322.7078743339524,73.1599162252326,1079.003340871712,True,True,False,False,False,False,False,True
2022-07-03 21:50:00+00:00,4.264035928249358,312.4727654256554,140.67683296203614,1098.9963806152357,True,True,False,False,False,False,False,True
2022-07-03 22:00:00+00:00,4.643304884433746,304.28452095897904,169.53191108703624,1074.8200469970714,True,True,False,False,False,False,False,True
2022-07-03 22:10:00+00:00,4.118691372871398,302.66684363443096,95.78320827484131,965.8598358154296,True,True,False,False,False,False,False,True
2022-07-03 22:20:00+00:00,3.30292518734932,310.81484523828783,76.55673198699954,985.5860260009772,True,True,False,False,False,False,False,True
2022-07-03 22:30:00+00:00,2.9572358250617983,315.4113438996382,76.29909114837646,1004.1350555419928,True,True,False,False,False,False,False,True
2022-07-03 22:40:00+00:00,3.462173014879226,304.3546177456012,77.36930828094482,948.3927215576172,True,True,False,False,False,False,False,True
2022-07-03 22:50:00+00:00,4.4701168060302745,299.30219789990804,108.80454368591302,908.6408966064456,True,True,False,False,False,False,False,True
2022-07-03 23:00:00+00:00,5.225740480422974,296.3680116425634,192.0251083374024,929.3877838134764,True,True,False,False,False,False,False,True
2022-07-03 23:10:00+00:00,5.212672400474549,293.91978635308647,193.2789825439454,929.823260498047,True,True,False,False,False,False,False,True
2022-07-03 23:20:00+00:00,5.3159170866012575,295.4069779432266,203.40218505859383,942.874282836914,True,True,False,False,False,False,False,True
2022-07-03 23:30:00+00:00,5.4636745929718025,294.5763387808871,212.5390060424804,971.8954010009766,True,True,False,False,False,False,False,True
2022-07-03 23:40:00+00:00,5.40644633769989,293.1993856444469,213.47796554565429,983.3473541259766,True,True,False,False,False,False,False,True
2022-07-03 23:50:00+00:00,5.46272783279419,290.85868530900194,220.6455238342284,997.5279022216796,True,True,False,False,False,False,False,True
2022-07-04 00:00:00+00:00,5.237898826599121,291.9037298559196,198.1042739868164,979.2850646972656,True,True,False,False,False,False,False,True
2022-07-04 00:10:00+00:00,5.956861662864685,291.36492964315505,274.496640777588,1053.8281951904307,True,True,False,False,False,False,False,True
2022-07-04 00:20:00+00:00,5.752934002876282,284.8612753748629,342.4987030029297,1149.6557861328135,True,True,False,False,False,False,False,True
2022-07-04 00:30:00+00:00,5.510985009810504,280.47258566047367,376.9867733226104,1181.2273810891568,True,True,False,False,False,False,False,True
2022-07-04 00:40:00+00:00,5.957530749471565,281.0301922946535,350.5624678762336,1161.5382080078132,True,True,False,False,False,False,False,True
2022-07-04 00:50:00+00:00,5.483703470230102,279.71179822113027,260.68238830566423,1066.6954956054697,True,True,False,False,False,False,False,True
2022-07-04 01:00:00+00:00,5.330432915687561,277.8893514053849,223.72985229492195,1027.9167205810563,True,True,False,False,False,False,False,True
2022-07-04 01:10:00+00:00,5.249110651016236,275.4711432637449,242.65857391357432,1028.0528350830086,True,True,False,False,False,False,False,True
2022-07-04 01:20:00+00:00,5.045442843437194,268.8041045520922,232.23812408447264,1024.8038651315796,True,True,False,False,False,False,False,True
2022-07-04 01:30:00+00:00,5.50757486820221,275.42096055709305,313.2626358032225,1093.6752685546894,True,True,False,False,False,False,False,True
2022-07-04 01:40:00+00:00,5.493931436538697,271.105135141452,310.8420135498047,1107.7333099365246,True,True,False,False,False,False,False,True
2022-07-04 01:50:00+00:00,5.204133653640747,260.58860334177564,231.58935012817375,1021.187091064454,True,True,False,False,False,False,False,True
2022-07-04 02:00:00+00:00,5.662386107444762,252.7323267315437,286.5315582275391,1063.783172607422,True,True,False,False,False,False,False,True
2022-07-04 02:10:00+00:00,5.338489079475403,243.57735270183207,267.5388168334961,1032.1083038330096,True,True,False,False,False,False,False,True
2022-07-04 02:20:00+00:00,5.862764358520508,249.0099681610738,316.9621734619141,1078.6169555664071,True,True,False,False,False,False,False,True
2022-07-04 02:30:00+00:00,6.039409136772155,251.9958888035116,355.9032119750977,1149.4856567382826,True,True,False,False,False,False,False,True
2022-07-04 02:40:00+00:00,6.1054915428161625,258.7184268063919,423.75373438784953,1241.250970458984,True,True,False,False,False,False,False,True
2022-07-04 02:50:00+00:00,6.479915690422058,259.41923726935295,518.1742019653321,1269.45555419922,True,True,False,False,False,False,False,True
2022-07-04 03:00:00+00:00,6.72317728996277,256.03974167735726,554.895738220215,1333.7102966308594,True,True,False,False,False,False,False,True
2022-07-04 03:10:00+00:00,6.365125226974488,257.3360954623176,539.33309173584,1333.853204345705,True,True,False,False,False,False,False,True
2022-07-04 03:20:00+00:00,6.780999541282654,260.13124723893725,591.2245574951173,1370.0870788574243,True,True,False,False,False,False,False,True
2022-07-04 03:30:00+00:00,6.992849375072279,253.66903147010368,598.4264237253291,1377.7489013671889,True,True,False,False,False,False,False,True
2022-07-04 03:40:00+00:00,6.278935608110929,252.1043153804201,428.02649728875423,1234.3318642064153,True,True,False,False,False,False,False,True
2022-07-04 03:50:00+00:00,6.228727960586548,251.29263794135693,443.3535949707031,1221.225360107424,True,True,False,False,False,False,False,True
2022-07-04 04:00:00+00:00,6.0568763256073,247.0200218575285,414.07433776855487,1172.9066894531277,True,True,False,False,False,False,False,True
2022-07-04 04:10:00+00:00,5.482608222961425,237.83094739089472,361.6445281982423,1137.0742675781266,True,True,False,False,False,False,False,True
2022-07-04 04:20:00+00:00,6.421759462356569,242.1047944523341,492.0646606445314,1207.8069274902343,True,True,False,False,False,False,False,True
2022-07-04 04:30:00+00:00,6.157280921936035,241.93762975026797,512.8916824340821,1220.7082153320332,True,True,False,False,False,False,False,True
2022-07-04 04:40:00+00:00,5.652826404571533,243.1160972920652,392.97629852294926,1161.2370117187509,True,True,False,False,False,False,False,True
2022-07-04 04:50:00+00:00,6.403568196296691,245.16113066037724,562.6682571411134,1260.2354614257824,True,True,False,False,False,False,False,True
2022-07-04 05:00:00+00:00,7.524520492553712,239.9218295521639,904.459408569336,1444.4941162109392,True,True,False,False,False,False,False,True
2022-07-04 05:10:00+00:00,7.837484288215637,236.75178036112897,920.624935913086,1464.9892089843756,True,True,False,False,False,False,False,True
2022-07-04 05:20:00+00:00,7.26631600856781,237.8426421873937,726.8439636230469,1354.2257934570323,True,True,False,False,False,False,False,True
2022-07-04 05:30:00+00:00,7.341062319906137,235.9917683011644,680.4591033935546,1363.7889532791949,True,True,False,False,False,False,False,True
2022-07-04 05:40:00+00:00,6.713320708274841,235.92185065221335,645.5580108642578,1297.3947631835947,True,True,False,False,False,False,False,True
2022-07-04 05:50:00+00:00,6.605639505386352,238.08305561644647,561.1759475708008,1253.6759460449227,True,True,False,False,False,False,False,True
2022-07-04 06:00:00+00:00,6.644212484359741,241.27728355301667,603.6665496826172,1303.1989624023458,True,True,False,False,False,False,False,True
2022-07-04 06:10:00+00:00,6.047799301147462,246.1390206690819,447.1155334472657,1149.574127197266,True,True,False,False,False,False,False,True
2022-07-04 06:20:00+00:00,6.475739121437073,244.9139367525394,542.8522659301759,1180.194329833986,True,True,False,False,False,False,False,True
2022-07-04 06:30:00+00:00,6.037274408340454,238.5308611585283,462.171322631836,1197.9131713867198,True,True,False,False,False,False,False,True
2022-07-04 06:40:00+00:00,6.1290473461151125,241.83996077488743,497.49930773283313,1221.6336181640631,True,True,False,False,False,False,False,True
2022-07-04 06:50:00+00:00,6.423170208930971,245.4166498084737,533.3372131347658,1173.4306396484394,True,True,False,False,False,False,False,True
2022-07-04 07:00:00+00:00,6.513699460029602,246.25339521997145,623.9194854736328,1287.119982910157,True,True,False,False,False,False,False,True
2022-07-04 07:10:00+00:00,6.890555453300476,248.76290201040248,659.0777420043951,1390.9904479980478,True,True,False,False,False,False,False,True
2022-07-04 07:20:00+00:00,7.010079264640808,251.64928847327576,699.8770370483401,1297.9459167480484,True,True,False,False,False,False,False,True
2022-07-04 07:30:00+00:00,5.527046942710877,257.6672735805126,384.088697052002,1263.7942260742198,True,True,False,False,False,False,False,True
2022-07-04 07:40:00+00:00,6.83763358592987,256.8706734826614,649.231384277344,1355.8520812988293,True,True,False,False,False,False,False,True
2022-07-04 07:50:00+00:00,6.887344098091127,257.8286537111422,648.7565399169924,1386.2409118652347,True,True,False,False,False,False,False,True
2022-07-04 08:00:00+00:00,7.364790153503416,253.2160409862417,900.1884765625006,1598.500048828127,True,True,False,False,False,False,False,True
2022-07-04 08:10:00+00:00,7.68866868019104,256.6715511874854,918.0479751586925,1662.16278076172,True,True,False,False,False,False,False,True
2022-07-04 08:20:00+00:00,7.188316512107849,256.01112861890545,837.8498977661136,1604.8758178710957,True,True,False,False,False,False,False,True
2022-07-04 08:30:00+00:00,9.213967919349669,258.9687674316155,1535.7757598876958,1896.0854553222655,True,True,False,False,False,False,False,True
2022-07-04 08:40:00+00:00,8.532482838630676,265.4104309866716,1390.9774475097672,1911.250146484376,True,True,False,False,False,False,False,True
2022-07-04 08:50:00+00:00,8.17862582206726,276.43657867583283,1307.7317810058605,1941.2058593750005,True,True,False,False,False,False,False,True
2022-07-04 09:00:00+00:00,7.886396384239198,271.79444532585933,980.4281921386728,1651.5519042968758,True,True,False,False,False,False,False,True
2022-07-04 09:10:00+00:00,7.227334880828859,270.31916695151114,745.086004638672,1498.0181884765627,True,True,False,False,False,False,False,True
2022-07-04 09:20:00+00:00,6.049414253234863,267.31863368701954,505.018337249756,1265.5089294433606,True,True,False,False,False,False,False,True
2022-07-04 09:30:00+00:00,6.9767781734466565,256.52354334512665,787.3168090820318,1424.0942565917985,True,True,False,False,False,False,False,True
2022-07-04 09:40:00+00:00,6.690061807632446,269.09173958915966,654.7801376342776,1423.6247192382832,True,True,False,False,False,False,False,True
2022-07-04 09:50:00+00:00,5.710036051273346,269.13512128212443,425.0245887756348,1268.3804382324238,True,True,False,False,False,False,False,True
2022-07-04 10:00:00+00:00,6.107422077655793,262.8650137966944,515.7658363342285,1181.276199340822,True,True,False,False,False,False,False,True
2022-07-04 10:10:00+00:00,6.961222863197328,268.98177610036043,720.7915512084961,1417.718475341797,True,True,False,False,False,False,False,True
2022-07-04 10:20:00+00:00,6.536399168126724,276.8746287967585,620.1845326143152,1304.5967299517465,True,True,False,False,False,False,False,True
2022-07-04 10:30:00+00:00,5.59705846508344,269.90097837593595,400.3666245142618,1204.2912597656275,True,True,False,False,False,False,False,True
2022-07-04 10:40:00+00:00,6.221243169572618,273.74157318267066,417.91396755642376,1318.655761718751,True,True,False,False,False,False,False,True
2022-07-04 10:50:00+00:00,7.195004764356111,263.53376073569325,650.311737060547,1319.8176912006595,True,True,False,False,False,False,False,True
2022-07-04 11:00:00+00:00,5.703929054737091,271.5074515435755,378.9363521575928,1209.664532470705,True,True,False,False,False,False,False,True
2022-07-04 11:10:00+00:00,6.083532118797303,256.71127185573994,428.19911575317394,1125.0167419433603,True,True,False,False,False,False,False,True
2022-07-04 11:20:00+00:00,6.306764769554137,260.50041895107256,461.8816192626954,1195.1641723632813,True,True,False,False,False,False,False,True
2022-07-04 11:30:00+00:00,6.215530061721802,272.1971832738647,479.6504020690919,1246.9735229492196,True,True,False,False,False,False,False,True
2022-07-04 11:40:00+00:00,6.005458259582521,269.2475011760083,537.896807861328,1258.9358154296888,True,True,False,False,False,False,False,True
2022-07-04 11:50:00+00:00,5.470152807235719,274.0123733130934,351.8376487731934,1149.5128662109385,True,True,False,False,False,False,False,True
2022-07-04 12:00:00+00:00,4.912832307815551,281.7917454150806,284.503579902649,1252.4511413574226,True,True,False,False,False,False,False,True
2022-07-04 12:10:00+00:00,4.69507565498352,283.8955132596782,231.69710311889645,1102.6912139892602,True,True,False,False,False,False,False,True
2022-07-04 12:20:00+00:00,4.857237625122071,275.8393609557942,253.2230651855469,1034.306155395508,True,True,False,False,False,False,False,True
2022-07-04 12:30:00+00:00,5.423560881614685,280.1331419275543,300.4706314086914,1127.4663574218764,True,True,False,False,False,False,False,True
2022-07-04 12:40:00+00:00,5.9296675443649285,268.9922612395047,331.042630004883,1190.618774414063,True,True,False,False,False,False,False,True
2022-07-04 12:50:00+00:00,5.978319823741912,271.833579617945,465.4088245391848,1212.7061157226578,True,True,False,False,False,False,False,True
2022-07-04 13:00:00+00:00,6.575716829299926,264.2400688340892,523.0186798095705,1211.3043945312509,True,True,False,False,False,False,False,True
2022-07-04 13:10:00+00:00,6.794680047035219,260.77741935608753,656.4020797729493,1241.92459716797,True,True,False,False,False,False,False,True
2022-07-04 13:20:00+00:00,7.244839191436768,265.7108822565883,742.8963958740236,1373.1558837890632,True,True,False,False,False,False,False,True
2022-07-04 13:30:00+00:00,6.229080677032471,279.1343133690857,616.558853912354,1292.352636718751,True,True,False,False,False,False,False,True
2022-07-04 13:40:00+00:00,5.069574105739595,269.9948452550468,252.7087646484375,1119.838525390627,True,True,False,False,False,False,False,True
2022-07-04 13:50:00+00:00,5.15221437215805,262.1409597520016,331.35528831481935,1067.5936859130877,True,True,False,False,False,False,False,True
2022-07-04 14:00:00+00:00,5.804909050464631,273.2893607789557,416.6523735046388,1260.1265930175791,True,True,False,False,False,False,False,True
2022-07-04 14:10:00+00:00,6.318978869915009,260.0915813072125,512.7273544311523,1298.7828796386734,True,True,False,False,False,False,False,True
2022-07-04 14:20:00+00:00,6.592016696929931,264.91982461040675,535.2818892629523,1224.7912597656264,True,True,False,False,False,False,False,True
2022-07-04 14:30:00+00:00,5.013876385158962,289.98490037611015,266.0620303683813,1081.761819278492,True,True,False,False,False,False,False,True
2022-07-04 14:40:00+00:00,4.389462685585022,294.0687849630548,201.4703324317932,1031.5950549897702,True,True,False,False,False,False,False,True
2022-07-04 14:50:00+00:00,3.8673366218805314,294.9575034361212,133.07727890014652,1015.7571350097658,True,True,False,False,False,False,False,True
2022-07-04 15:00:00+00:00,5.463026894463434,266.89257261323576,265.77924770779083,1290.7195705837685,True,True,False,False,False,False,False,True
2022-07-04 15:10:00+00:00,5.560329520702362,276.3985123954703,378.5111534118654,1175.1521606445328,True,True,False,False,False,False,False,True
2022-07-04 15:20:00+00:00,6.765407037734986,268.0650904761203,604.5815658569338,1246.6537078857425,True,True,False,False,False,False,False,True
2022-07-04 15:30:00+00:00,5.213359296321868,269.210462525112,347.3543742179872,1203.901147460938,True,True,False,False,False,False,False,True
2022-07-04 15:40:00+00:00,5.703650522232056,254.71247390102064,324.47056350708016,1089.9191986083986,True,True,False,False,False,False,False,True
2022-07-04 15:50:00+00:00,6.096915745735169,252.18040770824663,477.9847221374513,1147.8662078857435,True,True,False,False,False,False,False,True
2022-07-04 16:00:00+00:00,5.046463727951052,271.7350936011344,282.62179908752444,1093.920245361329,True,True,False,False,False,False,False,True
2022-07-04 16:10:00+00:00,5.937519419193268,268.1206103748314,442.6423782348635,1189.8771087646496,True,True,False,False,False,False,False,True
2022-07-04 16:20:00+00:00,5.4529825210571286,267.4830327658933,326.2995323181155,1025.4671386718742,True,True,False,False,False,False,False,True
2022-07-04 16:30:00+00:00,6.443254804611206,264.2780697092188,531.0606529235841,1240.332354736329,True,True,False,False,False,False,False,True
2022-07-04 16:40:00+00:00,4.526583743095399,266.12394192779186,189.96469027996056,1081.2843048095706,True,True,False,False,False,False,False,True
2022-07-04 16:50:00+00:00,6.337949776649476,265.5093920252631,495.6580215454102,1223.09656982422,True,True,False,False,False,False,False,True
2022-07-04 17:00:00+00:00,4.163779747486115,300.2808285670157,131.77482891082758,982.5308258056642,True,True,False,False,False,False,False,True
2022-07-04 17:10:00+00:00,5.7150479555130005,294.9493203120629,323.1655717849732,1083.0942993164074,True,True,False,False,False,False,False,True
2022-07-04 17:20:00+00:00,5.794495356082917,300.53525736039137,396.1092025756836,1143.3003906250017,True,True,False,False,False,False,False,True
2022-07-04 17:30:00+00:00,5.180447840690613,297.78579503478784,223.0415721893312,1104.718957519532,True,True,False,False,False,False,False,True
2022-07-04 17:40:00+00:00,3.9324725031852727,279.79814316467764,106.40575838088988,963.1584442138676,True,True,False,False,False,False,False,True
2022-07-04 17:50:00+00:00,4.959869718551635,288.4360250803429,245.47025527954105,1088.7106689453128,True,True,False,False,False,False,False,True
2022-07-04 18:00:00+00:00,6.7107219219207765,289.1207711032967,630.7993942260744,1340.7554260253917,True,True,False,False,False,False,False,True
2022-07-04 18:10:00+00:00,6.009968900680542,284.84994440445223,413.9847145080568,1184.222570800783,True,True,False,False,False,False,False,True
2022-07-04 18:20:00+00:00,4.953762674331665,291.5620570595119,245.99099578857417,1007.462448120117,True,True,False,False,False,False,False,True
2022-07-04 18:30:00+00:00,5.823434352874756,301.87776541329373,362.6411552429199,1140.7379471628308,True,True,False,False,False,False,False,True
2022-07-04 18:40:00+00:00,6.069573187828064,300.6894906105052,421.9754486083986,1090.9602905273448,True,True,False,False,False,False,False,True
2022-07-04 18:50:00+00:00,5.816232156753539,308.22159903653187,397.7775527954103,1074.2893188476576,True,True,False,False,False,False,False,True
2022-07-04 19:00:00+00:00,5.417491173744201,301.75412373930004,282.6970417022705,1011.7833068847658,True,True,False,False,False,False,False,True
2022-07-04 19:10:00+00:00,5.542981323442961,303.2748988812449,324.9961128234864,996.1533843994142,True,True,False,False,False,False,False,True
2022-07-04 19:20:00+00:00,6.995674800872803,298.7770468082288,654.9337921142578,1135.373144531252,True,True,False,False,False,False,False,True
2022-07-04 19:30:00+00:00,6.511527681350708,297.32791636585034,491.1240524291993,1076.3510742187525,True,True,False,False,False,False,False,True
2022-07-04 19:40:00+00:00,6.159397125244141,296.4682329692358,420.4111404418946,1039.9198333740246,True,True,False,False,False,False,False,True
2022-07-04 19:50:00+00:00,5.7919895410537725,298.73908072664005,322.76426455849094,1031.305368041994,True,True,False,False,False,False,False,True
2022-07-04 20:00:00+00:00,3.8547884225845337,307.4820424084647,137.54923973083496,1012.1099182128912,True,True,False,False,False,False,False,True
2022-07-04 20:10:00+00:00,3.86273317337036,306.19582014821094,113.84170608520508,974.8145324707026,True,True,False,False,False,False,False,True
