timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-04 20:20:00+00:00,3.0222788333892825,309.04828973210505,78.22030725479127,1010.5584808349616,True,True,False,False,False,False,False,True
2022-07-04 20:30:00+00:00,3.0566751122474685,318.72641636302603,60.52791285514828,1022.4595245361332,True,True,False,False,False,False,False,True
2022-07-04 20:40:00+00:00,2.262571316957474,318.32514211357926,11.943488898873332,936.4372283935548,True,True,False,False,False,False,False,True
2022-07-04 20:50:00+00:00,3.2137138664722427,309.40553636501915,99.00780668258668,1027.0049255371111,True,True,False,False,False,False,False,True
2022-07-04 21:00:00+00:00,3.4865084290504447,309.4704021905092,105.14565238952646,1072.390863037111,True,True,False,False,False,False,False,True
2022-07-04 21:10:00+00:00,1.9612277746200557,328.62834420840386,-0.1540020346641541,982.4015411376956,True,True,False,False,False,False,False,True
2022-07-04 21:20:00+00:00,2.4918738961219797,335.49318747290005,11.748756980895994,1024.1538543701183,True,True,False,False,False,False,False,True
2022-07-04 21:30:00+00:00,2.9604285478591925,326.66551349511707,40.19431207180023,1074.6431396484395,True,True,False,False,False,False,False,True
2022-07-04 21:40:00+00:00,2.711022752523423,326.11618281349683,42.52799389362336,1064.1778381347667,True,True,False,False,False,False,False,True
2022-07-04 21:50:00+00:00,2.6836801767349243,319.3558924493374,35.284195280075075,1054.7876342773443,True,True,False,False,False,False,False,True
2022-07-04 22:00:00+00:00,3.759674203395844,302.0722543620027,76.411114692688,938.9208831787108,True,True,False,False,False,False,False,True
2022-07-04 22:10:00+00:00,3.6669915437698366,307.92890318441096,72.89086990356444,918.031091308594,True,True,False,False,False,False,False,True
2022-07-04 22:20:00+00:00,4.449363768100739,301.6206360309208,103.14860038757334,917.6568420410158,True,True,False,False,False,False,False,True
2022-07-04 22:30:00+00:00,4.452315378189087,302.7973602400818,140.79682960510266,930.3472290039062,True,True,False,False,False,False,False,True
2022-07-04 22:40:00+00:00,5.479062891006469,299.24197366168,242.8933387756349,977.6179870605474,True,True,False,False,False,False,False,True
2022-07-04 22:50:00+00:00,5.048765635490417,300.0595460053017,219.5367965698243,971.4258911132812,True,True,False,False,False,False,False,True
2022-07-04 23:00:00+00:00,4.819351720809936,294.37538434871067,198.25789947509776,937.9818603515624,True,True,False,False,False,False,False,True
2022-07-04 23:10:00+00:00,5.799414491653442,289.10100436359403,303.9604812622072,1031.693225097657,True,True,False,False,False,False,False,True
2022-07-04 23:20:00+00:00,6.061981129646301,286.74588095172754,370.9221725463868,1099.8537597656266,True,True,False,False,False,False,False,True
2022-07-04 23:30:00+00:00,6.680687689781189,284.8100219087164,493.8205459594727,1207.3510192871104,True,True,False,False,False,False,False,True
2022-07-04 23:40:00+00:00,6.318217825889588,285.4057292381866,450.3946380615234,1189.298712158204,True,True,False,False,False,False,False,True
2022-07-04 23:50:00+00:00,6.406445336341859,282.7329000416493,428.4263916015626,1181.9022216796884,True,True,False,False,False,False,False,True
2022-07-05 00:00:00+00:00,6.124072575569153,287.95915336812,447.7563003540039,1155.834222412111,True,True,False,False,False,False,False,True
2022-07-05 00:10:00+00:00,6.111728596687317,288.7275407220087,417.34276123046885,1113.9049987792978,True,True,False,False,False,False,False,True
2022-07-05 00:20:00+00:00,6.066955828666687,286.05126347814587,368.4268402099611,1101.74539794922,True,True,False,False,False,False,False,True
2022-07-05 00:30:00+00:00,6.163091015815736,289.52895226908964,381.9652450561525,1103.8888183593758,True,True,False,False,False,False,False,True
2022-07-05 00:40:00+00:00,5.371437358856202,281.56111319671083,279.109027862549,1050.262646484376,True,True,False,False,False,False,False,True
2022-07-05 00:50:00+00:00,5.4861537456512455,278.4705471347652,245.37584457397475,1034.9457763671887,True,True,False,False,False,False,False,True
2022-07-05 01:00:00+00:00,5.139201998710632,276.8547032558021,217.13701553344748,1003.2300598144528,True,True,False,False,False,False,False,True
2022-07-05 01:10:00+00:00,4.949493336677551,275.43838910678346,193.80612869262683,985.1505340576174,True,True,False,False,False,False,False,True
2022-07-05 01:20:00+00:00,4.512489055332384,274.5807825704562,132.98800619024993,939.8878648546008,True,True,False,False,False,False,False,True
2022-07-05 01:30:00+00:00,4.871920633316039,275.44321777041006,177.45005874633802,974.2497558593756,True,True,False,False,False,False,False,True
2022-07-05 01:40:00+00:00,5.289836716651917,277.279194801288,244.44217910766605,1035.5241485595702,True,True,False,False,False,False,False,True
2022-07-05 01:50:00+00:00,4.54488322314094,271.0813279416745,189.02607278262863,1003.5929497612852,True,True,False,False,False,False,False,True
2022-07-05 02:00:00+00:00,4.707512604562859,267.16202714432603,200.3104946738797,1002.4278564453136,True,True,False,False,False,False,False,True
2022-07-05 02:10:00+00:00,4.544385218620301,267.6226568580669,189.20167541503903,986.8924896240233,True,True,False,False,False,False,False,True
2022-07-05 02:20:00+00:00,4.590290355682374,261.6659500129458,173.22711563110337,964.4377014160156,True,True,False,False,False,False,False,True
2022-07-05 02:30:00+00:00,4.907226395606995,260.1155155038468,181.3214035034179,980.5847320556644,True,True,False,False,False,False,False,True
2022-07-05 02:40:00+00:00,4.965809774398804,253.10635681532423,172.43911666870127,967.7991149902344,True,True,False,False,False,False,False,True
2022-07-05 02:50:00+00:00,4.668197226524354,255.9807680257402,167.72965927124034,965.7169250488284,True,True,False,False,False,False,False,True
2022-07-05 03:00:00+00:00,5.305150747299194,267.1633556611307,294.3649070739747,1079.596807861329,True,True,False,False,False,False,False,True
2022-07-05 03:10:00+00:00,6.075451549730803,276.6251666245949,421.6958602905273,1194.2713623046884,True,True,False,False,False,False,False,True
2022-07-05 03:20:00+00:00,5.738226232074557,279.55038677419094,418.3436920166017,1205.9065115792423,True,True,False,False,False,False,False,True
2022-07-05 03:30:00+00:00,6.30789701938629,273.6452151933744,455.5016204833986,1240.3484529194095,True,True,False,False,False,False,False,True
2022-07-05 03:40:00+00:00,6.124202609062195,273.3281449451857,456.1445327758791,1234.0245788574225,True,True,False,False,False,False,False,True
2022-07-05 03:50:00+00:00,5.799692940711975,273.40691813786145,450.06331481933614,1237.835107421875,True,True,False,False,False,False,False,True
2022-07-05 04:00:00+00:00,6.008026027679444,280.9771129789953,542.4516174316408,1292.3696441650402,True,True,False,False,False,False,False,True
2022-07-05 04:10:00+00:00,6.85633072257042,275.9138923077816,564.2098827362062,1294.5981140136723,True,True,False,False,False,False,False,True
2022-07-05 04:20:00+00:00,6.551659774780274,274.93218600099283,513.8419235229492,1268.7955139160154,True,True,False,False,False,False,False,True
2022-07-05 04:30:00+00:00,6.8757795810699465,278.3966609534305,556.906623840332,1281.336169433595,True,True,False,False,False,False,False,True
2022-07-05 04:40:00+00:00,6.664297151565552,276.19706660512367,511.4020599365237,1249.4639587402355,True,True,False,False,False,False,False,True
2022-07-05 04:50:00+00:00,6.474940991401672,274.9880182479349,482.2001617431641,1232.303070068361,True,True,False,False,False,False,False,True
2022-07-05 05:00:00+00:00,5.934141087532043,271.910945666114,426.0671249389648,1194.5517761230485,True,True,False,False,False,False,False,True
2022-07-05 05:10:00+00:00,5.212744662636204,266.03493020667366,289.6009184184828,1119.7371633429302,True,True,False,False,False,False,False,True
2022-07-05 05:20:00+00:00,5.037651488655492,268.66146709314245,246.0348623175371,1085.5858025801815,True,True,False,False,False,False,False,True
2022-07-05 05:30:00+00:00,4.908637225627897,274.9511022563833,235.33101348876949,1051.2220947265637,True,True,False,False,False,False,False,True
2022-07-05 05:40:00+00:00,4.784584069252015,271.55459919517625,205.53798217773448,1012.0622833251956,True,True,False,False,False,False,False,True
2022-07-05 05:50:00+00:00,4.319296419620514,274.7517430541619,174.71625595092777,991.2065368652344,True,True,False,False,False,False,False,True
2022-07-05 06:00:00+00:00,4.2180751085281365,271.0643723555636,161.63879928588872,935.8112121582031,True,True,False,False,False,False,False,True
2022-07-05 06:10:00+00:00,3.3316600680351245,275.0864026153082,74.6174032211304,899.5308441162108,True,True,False,False,False,False,False,True
2022-07-05 06:20:00+00:00,3.54013546705246,280.4854885696386,85.521734905243,1128.5178100585956,True,True,False,False,False,False,False,True
2022-07-05 06:30:00+00:00,3.600872039794922,282.1767650043978,95.85844769477848,1030.43280029297,True,True,False,False,False,False,False,True
2022-07-05 06:40:00+00:00,3.832142138481141,279.99657225211735,117.32724580764771,996.0388055098688,True,True,False,False,False,False,False,True
2022-07-05 06:50:00+00:00,3.3104431271553025,289.56681598814055,61.72884926795964,941.7651397705076,True,True,False,False,False,False,False,True
2022-07-05 07:00:00+00:00,3.6583785653114327,295.9126278289231,87.43181873811406,942.3367279052734,True,True,False,False,False,False,False,True
2022-07-05 07:10:00+00:00,4.063041120767593,291.84994426585405,119.88347814083104,959.3887481689452,True,True,False,False,False,False,False,True
2022-07-05 07:20:00+00:00,3.811725315294769,283.7790143244584,116.84282093048094,938.6691009521484,True,True,False,False,False,False,False,True
2022-07-05 07:30:00+00:00,5.07027941942215,279.4738967302192,241.7606063842774,972.2424346923832,True,True,False,False,False,False,False,True
2022-07-05 07:40:00+00:00,4.068368542194365,291.5436024112089,141.61635160446164,992.4381408691412,True,True,False,False,False,False,False,True
2022-07-05 07:50:00+00:00,5.532318603992462,291.6865917305228,343.9534253572164,1194.0958801269546,True,True,False,False,False,False,False,True
2022-07-05 08:00:00+00:00,6.730620908737184,296.9606879479174,619.4735534667968,1278.7708740234382,True,True,False,False,False,False,False,True
2022-07-05 08:10:00+00:00,5.166878771781921,299.0842816571363,278.1999076843262,1069.8732025146487,True,True,False,False,False,False,False,True
2022-07-05 08:20:00+00:00,4.545666205883027,303.9531564856642,239.32930346727363,1058.3055603027344,True,True,False,False,False,False,False,True
2022-07-05 08:30:00+00:00,6.364215672016142,306.74167108637846,657.7102951049812,1389.3641662597672,True,True,False,False,False,False,False,True
2022-07-05 08:40:00+00:00,6.143804502487182,308.46655234755065,554.7100433349611,1307.002682495119,True,True,False,False,False,False,False,True
2022-07-05 08:50:00+00:00,3.728025114536286,308.8668886075347,128.9684199810028,987.117037963868,True,True,False,False,False,False,False,True
2022-07-05 09:00:00+00:00,3.795221388339995,311.3372543829228,118.8591342449188,999.7393402099613,True,True,False,False,False,False,False,True
2022-07-05 09:10:00+00:00,3.9802152633667,317.3377863812325,149.59964330196388,1072.0778564453135,True,True,False,False,False,False,False,True
2022-07-05 09:20:00+00:00,4.160865497589112,298.6356721818841,167.90366117954258,985.7901641845704,True,True,False,False,False,False,False,True
2022-07-05 09:30:00+00:00,4.758745014667513,302.34655012768087,277.34571075439464,1053.9711151123047,True,True,False,False,False,False,False,True
2022-07-05 09:40:00+00:00,4.885137116909027,307.2179082995004,294.1546938598156,1137.6322418212883,True,True,False,False,False,False,False,True
2022-07-05 09:50:00+00:00,5.555521857738495,295.5663027810557,357.5960868835451,1076.602828979493,True,True,False,False,False,False,False,True
2022-07-05 10:00:00+00:00,4.827908885478971,296.8302193645641,217.60649909973148,1073.1801544189468,True,True,False,False,False,False,False,True
2022-07-05 10:10:00+00:00,5.235430097579956,293.1758865805749,319.36626281738296,1083.740722656251,True,True,False,False,False,False,False,True
2022-07-05 10:20:00+00:00,5.313021254539489,290.9303981921083,277.0864356994629,1077.2832733154305,True,True,False,False,False,False,False,True
2022-07-05 10:30:00+00:00,5.850517070293427,293.1206956194192,309.2750228881837,1108.8832855224614,True,True,False,False,False,False,False,True
2022-07-05 10:40:00+00:00,4.602690130472183,273.80582577524046,226.39964351654055,1063.170767211915,True,True,False,False,False,False,False,True
2022-07-05 10:50:00+00:00,5.274893891811371,274.97861816133843,315.5040723800661,1126.43207397461,True,True,False,False,False,False,False,True
2022-07-05 11:00:00+00:00,5.284546387195588,286.0522254705887,279.673543548584,1098.5404754638691,True,True,False,False,False,False,False,True
2022-07-05 11:10:00+00:00,6.418715178966522,277.3306320868313,530.4038604736329,1203.3839935302751,True,True,False,False,False,False,False,True
2022-07-05 11:20:00+00:00,4.337524783611297,291.16862472804894,199.221438407898,1077.943301391603,True,True,False,False,False,False,False,True
2022-07-05 11:30:00+00:00,5.289632499217987,282.9735862683845,275.4644470214844,1027.6377380371107,True,True,False,False,False,False,False,True
2022-07-05 11:40:00+00:00,4.19179202914238,267.92663701641834,135.27558206319813,744.5866149902348,True,True,True,False,False,False,False,False
2022-07-05 11:50:00+00:00,3.7417554974555975,291.86306669308027,31.483766961097736,550.9409308182566,True,True,True,False,False,False,False,False
2022-07-05 12:00:00+00:00,4.755440890789032,288.72045762132416,229.6104682922364,1034.7960937500006,True,True,False,False,False,False,False,True
2022-07-05 12:10:00+00:00,4.8879029154777545,282.86764787209745,285.1656875610353,1070.070529174806,True,True,False,False,False,False,False,True
2022-07-05 12:20:00+00:00,4.196789710145247,275.70476403959856,144.81443665027624,945.657293701172,True,True,False,False,False,False,False,True
2022-07-05 12:30:00+00:00,4.568980741500854,269.2741371075813,171.01783528327934,1000.9165313720714,True,True,False,False,False,False,False,True
2022-07-05 12:40:00+00:00,4.402270865440369,276.42806270162225,184.36738939285283,980.6732116699228,True,True,False,False,False,False,False,True
2022-07-05 12:50:00+00:00,4.492001968622207,290.41671593848247,159.38196182250982,1059.4283081054696,True,True,False,False,False,False,False,True
2022-07-05 13:00:00+00:00,4.653384184837342,289.3861799873047,185.8376601369759,1004.1758972167976,True,True,False,False,False,False,False,True
2022-07-05 13:10:00+00:00,4.104435503482819,297.7775634756738,139.6108491897583,958.0891052246096,True,True,False,False,False,False,False,True
2022-07-05 13:20:00+00:00,4.898817586898804,298.83820852938806,223.54951543808,1034.5035003662128,True,True,False,False,False,False,False,True
2022-07-05 13:30:00+00:00,5.431784129142761,294.5515772614508,309.98460388183605,1019.50639038086,True,True,False,False,False,False,False,True
2022-07-05 13:40:00+00:00,4.962115800380706,299.002588515296,226.607209777832,961.2259857177736,True,True,False,False,False,False,False,True
2022-07-05 13:50:00+00:00,4.961818778514862,278.9388268450781,220.1781219482422,986.5250488281256,True,True,False,False,False,False,False,True
2022-07-05 14:00:00+00:00,4.865145337581636,301.26203073547134,182.29189987182625,977.5363372802742,True,True,False,False,False,False,False,True
2022-07-05 14:10:00+00:00,4.890724456310273,286.09797102384005,227.2949615478517,1033.4827850341794,True,True,False,False,False,False,False,True
2022-07-05 14:20:00+00:00,5.674191880226134,286.1046043514078,363.1624588012695,1072.812722778321,True,True,False,False,False,False,False,True
2022-07-05 14:30:00+00:00,5.380217504501342,279.797933597909,345.5211551666261,1087.7417663574229,True,True,False,False,False,False,False,True
2022-07-05 14:40:00+00:00,4.457085919380189,294.29160927021405,189.3143066406249,1006.5506713867196,True,True,False,False,False,False,False,True
2022-07-05 14:50:00+00:00,6.002878046035766,280.4225193605953,399.98532257080086,1215.7137268066415,True,True,False,False,False,False,False,True
2022-07-05 15:00:00+00:00,6.121721092023348,282.8670945138638,510.6983650609068,1361.3537083676,True,True,False,False,False,False,False,True
2022-07-05 15:10:00+00:00,6.170961451530457,287.24112168758427,525.7221237182617,1319.1758911132815,True,True,False,False,False,False,False,True
2022-07-05 15:20:00+00:00,5.658636438846588,301.9105906970634,352.929257965088,1227.9413757324228,True,True,False,False,False,False,False,True
2022-07-05 15:30:00+00:00,5.608220803737641,280.68757798925714,406.94366798400887,1243.231048583985,True,True,False,False,False,False,False,True
2022-07-05 15:40:00+00:00,6.328390037312227,283.91231194798536,582.4932197122013,1448.0271929572616,True,True,False,False,False,False,False,True
2022-07-05 15:50:00+00:00,7.176227368806538,296.28619435599524,676.2020339965819,1464.2374974300992,True,True,False,False,False,False,False,True
2022-07-05 16:00:00+00:00,8.671961188316342,296.0372452558762,1202.5787628173832,1539.0152160644543,True,True,False,False,False,False,False,True
2022-07-05 16:10:00+00:00,7.849596726266959,298.8622150394329,1017.5658986944908,1710.323486328125,True,True,False,False,False,False,False,True
2022-07-05 16:20:00+00:00,7.338004386425018,294.0178586993381,860.0392504240343,1467.2550781250006,True,True,False,False,False,False,False,True
2022-07-05 16:30:00+00:00,6.5816011190414425,291.7075413830926,669.8358886718751,1359.9347900390628,True,True,False,False,False,False,False,True
2022-07-05 16:40:00+00:00,8.336963891983032,297.01573242074505,1217.250396728516,1538.0966064453128,True,True,False,False,False,False,False,True
2022-07-05 16:50:00+00:00,6.522034049034119,304.8926828054717,595.563757705689,1350.55139770508,True,True,False,False,False,False,False,True
2022-07-05 17:00:00+00:00,6.029738044738769,305.28592712783166,492.17352447509774,1317.9195942125832,True,True,False,False,False,False,False,True
2022-07-05 17:10:00+00:00,5.777083823555394,305.9458969281588,378.7987477151972,1175.995938110353,True,True,False,False,False,False,False,True
2022-07-05 17:20:00+00:00,7.891538143157959,292.0386639531573,874.9619445800788,1472.3040161132833,True,True,False,False,False,False,False,True
2022-07-05 17:30:00+00:00,5.409249234199524,310.9940741761993,423.0739883422853,1374.870629882813,True,True,False,False,False,False,False,True
2022-07-05 17:40:00+00:00,4.812334966659546,314.07425672355214,264.23677349090576,1378.5110229492195,True,True,False,False,False,False,False,True
2022-07-05 17:50:00+00:00,6.641780757904053,301.46726010384566,563.5832336425781,1245.7351135253916,True,True,False,False,False,False,False,True
2022-07-05 18:00:00+00:00,4.767877840995789,308.0431682661642,270.8589851379396,1152.751794433594,True,True,False,False,False,False,False,True
2022-07-05 18:10:00+00:00,6.701013708114623,298.0038384095777,571.4629936218263,1269.9999023437522,True,True,False,False,False,False,False,True
2022-07-05 18:20:00+00:00,6.722527539730072,300.43905167083267,646.4810134887696,1335.3093383789076,True,True,False,False,False,False,False,True
2022-07-05 18:30:00+00:00,5.396329790353775,310.1512679627439,363.8069810867311,1337.8338134765645,True,True,False,False,False,False,False,True
2022-07-05 18:40:00+00:00,6.769360852241516,299.9118876898641,745.6542175292971,1300.7357788085944,True,True,False,False,False,False,False,True
2022-07-05 18:50:00+00:00,7.37585334777832,302.2878475772671,622.6427276611329,1310.5205932617198,True,True,False,False,False,False,False,True
2022-07-05 19:00:00+00:00,5.374481737613678,306.3357296836768,297.46683883667004,1192.5580749511737,True,True,False,False,False,False,False,True
2022-07-05 19:10:00+00:00,6.15755934715271,302.5425382497753,538.2014663696289,1262.1203125000025,True,True,False,False,False,False,False,True
2022-07-05 19:20:00+00:00,6.817790341377257,303.53820724244486,633.6255233764648,1384.9412536621105,True,True,False,False,False,False,False,True
2022-07-05 19:30:00+00:00,7.244301056861877,298.7748938243108,624.3601654052735,1207.4870727539071,True,True,False,False,False,False,False,True
2022-07-05 19:40:00+00:00,7.274372243881226,299.05080194145705,640.1751907348633,1173.430651855469,True,True,False,False,False,False,False,True
2022-07-05 19:50:00+00:00,6.730138158798219,299.70239418920823,519.4466857910156,1156.7936889648447,True,True,False,False,False,False,False,True
2022-07-05 20:00:00+00:00,6.789222621917726,300.0298925181848,589.6367630004885,1171.8724243164074,True,True,False,False,False,False,False,True
2022-07-05 20:10:00+00:00,6.588469314575195,302.2903407227968,542.6180511474611,1175.1045593261729,True,True,False,False,False,False,False,True
2022-07-05 20:20:00+00:00,6.201236963272095,302.38446911457066,437.2505081176759,1168.2320129394543,True,True,False,False,False,False,False,True
2022-07-05 20:30:00+00:00,7.234054470062256,304.63167149134085,609.8630004882813,1250.0559570312512,True,True,False,False,False,False,False,True
2022-07-05 20:40:00+00:00,6.954317545890808,302.0874570888483,573.3687973022462,1270.2584777832042,True,True,False,False,False,False,False,True
2022-07-05 20:50:00+00:00,5.957296371459961,306.7897275077308,347.49417114257824,1217.67159873561,True,True,False,False,False,False,False,True
2022-07-05 21:00:00+00:00,3.8784582841964,310.7684226775263,105.8307060241699,1051.2901672363291,True,True,False,False,False,False,False,True
2022-07-05 21:10:00+00:00,3.863698399066925,315.58144588834256,120.56898231506356,1214.733850097658,True,True,False,False,False,False,False,True
2022-07-05 21:20:00+00:00,3.05072147595255,323.8857760570213,62.41337926764237,1161.475170898439,True,True,False,False,False,False,False,True
2022-07-05 21:30:00+00:00,4.662702691555023,311.98869357011665,184.62556877136225,1199.95452270508,True,True,False,False,False,False,False,True
2022-07-05 21:40:00+00:00,5.291210341453552,301.1333394754115,261.8289627075195,1195.3478820800794,True,True,False,False,False,False,False,True
2022-07-05 21:50:00+00:00,4.488790607452392,309.364085966277,221.44690551757813,1206.092193603517,True,True,False,False,False,False,False,True
2022-07-05 22:00:00+00:00,3.41682472229004,320.7080634358308,103.3982698440552,1143.9195678710953,True,True,False,False,False,False,False,True
2022-07-05 22:10:00+00:00,2.354659950733184,332.43755421254,24.514894160628327,1049.4937530517595,True,True,False,False,False,False,False,True
2022-07-05 22:20:00+00:00,1.8551616698503492,333.8234554070396,-8.78689160346984,1024.0790222167975,True,True,False,False,False,False,False,True
2022-07-05 22:30:00+00:00,2.20080344080925,332.3884560667216,-7.7033739566803,602.9099365234375,True,True,False,False,False,False,False,True
2022-07-05 22:40:00+00:00,2.628468745946885,317.34083902218595,-1.185970547795296,412.0,True,True,False,False,False,False,False,True
2022-07-05 22:50:00+00:00,3.967017197608947,300.5312783760052,56.35305039286614,859.1910675048828,True,True,False,False,False,False,False,True
2022-07-05 23:00:00+00:00,3.4335496425628653,303.86624048473936,80.0621255874634,976.8830963134766,True,True,False,False,False,False,False,True
2022-07-05 23:10:00+00:00,4.511102724075318,305.15996178789555,127.21782226562507,1039.6000183105475,True,True,False,False,False,False,False,True
2022-07-05 23:20:00+00:00,3.28141131401062,318.42639637719606,103.3108270645142,1152.915106201173,True,True,False,False,False,False,False,True
2022-07-05 23:30:00+00:00,5.162368047237397,303.2300221210421,185.9802394866944,1085.9009688527974,True,True,False,False,False,False,False,True
2022-07-05 23:40:00+00:00,6.657410407066346,302.72036670509857,363.260597229004,1112.5645263671886,True,True,False,False,False,False,False,True
2022-07-05 23:50:00+00:00,6.167583155632019,309.4723880513667,368.3264984130859,1225.9748901367202,True,True,False,False,False,False,False,True
2022-07-06 00:00:00+00:00,5.835584966759932,305.72085502125674,272.873105621338,1206.2962951660154,True,True,False,False,False,False,False,True
2022-07-06 00:10:00+00:00,4.317013263702392,312.8648652132988,167.76004600524908,1191.0134399414071,True,True,False,False,False,False,False,True
2022-07-06 00:20:00+00:00,4.173692142963409,310.23321274732695,156.39273151598474,1166.1566528320327,True,True,False,False,False,False,False,True
2022-07-06 00:30:00+00:00,5.366759693622591,300.4239843510533,285.87338329496845,1066.4709289550794,True,True,False,False,False,False,False,True
2022-07-06 00:40:00+00:00,4.395811057090761,305.3384738344098,168.98361647756482,1022.8542053222668,True,True,False,False,False,False,False,True
2022-07-06 00:50:00+00:00,4.943868851661684,298.4841570410364,224.12571945190425,974.4198608398438,True,True,False,False,False,False,False,True
2022-07-06 01:00:00+00:00,6.149540400505066,295.5083285647996,404.0119171142579,1062.5923980712903,True,True,False,False,False,False,False,True
2022-07-06 01:10:00+00:00,6.167805933952332,294.4900405488237,425.2748229980469,1093.0696899414083,True,True,False,False,False,False,False,True
2022-07-06 01:20:00+00:00,7.1609924793243405,290.7705002023092,702.1600616455079,1251.4712829589855,True,True,False,False,False,False,False,True
2022-07-06 01:30:00+00:00,6.905182647705078,291.80072557312843,665.8370666503907,1238.9238281250014,True,True,False,False,False,False,False,True
2022-07-06 01:40:00+00:00,7.120266270637512,297.6630029859799,625.7526947021486,1182.4397766113295,True,True,False,False,False,False,False,True
2022-07-06 01:50:00+00:00,5.923219505109285,292.8964103474458,389.7154284025495,1072.084292763159,True,True,False,False,False,False,False,True
2022-07-06 02:00:00+00:00,5.720344490475124,298.1548655549278,328.27080451117627,1033.623426649306,True,True,False,False,False,False,False,True
2022-07-06 02:10:00+00:00,4.784472727775574,294.87255133320895,217.3248107910157,990.0429626464849,True,True,False,False,False,False,False,True
2022-07-06 02:20:00+00:00,5.309197437763215,289.2116443619761,263.64987869262694,988.7297058105472,True,True,False,False,False,False,False,True
2022-07-06 02:30:00+00:00,5.337950718402864,289.5672821489117,270.9859786987305,995.1055084228524,True,True,False,False,False,False,False,True
2022-07-06 02:40:00+00:00,5.946874952316284,288.63256107704467,405.5335281372071,1141.762579345705,True,True,False,False,False,False,False,True
2022-07-06 02:50:00+00:00,6.007537293434143,290.38889287146856,390.587142944336,1125.7243957519545,True,True,False,False,False,False,False,True
2022-07-06 03:00:00+00:00,5.787107610702515,276.8311158180076,335.8401931762697,1187.17572631836,True,True,False,False,False,False,False,True
2022-07-06 03:10:00+00:00,5.494339704513551,271.4421388373198,297.05122451782233,1080.229602050783,True,True,False,False,False,False,False,True
2022-07-06 03:20:00+00:00,5.137735605239868,266.0925652693653,230.48653182983395,1028.3522094726573,True,True,False,False,False,False,False,True
2022-07-06 03:30:00+00:00,5.937296795845033,270.17887356989866,391.3490005493165,1140.932434082033,True,True,False,False,False,False,False,True
2022-07-06 03:40:00+00:00,6.177848219871522,265.59555172651017,397.6158859252931,1164.8910217285156,True,True,False,False,False,False,False,True
2022-07-06 03:50:00+00:00,5.491944212662546,269.44216261399345,313.9772419176604,1096.515984786185,True,True,False,False,False,False,False,True
2022-07-06 04:00:00+00:00,5.859833516572651,271.7125400919007,335.3146426552221,1154.4042262027156,True,True,False,False,False,False,False,True
2022-07-06 04:10:00+00:00,5.830840921401978,263.26215994319915,300.3030929565431,1078.5148864746104,True,True,False,False,False,False,False,True
2022-07-06 04:20:00+00:00,5.117613863945007,258.3251949635942,197.6689247131347,1027.277096557617,True,True,False,False,False,False,False,True
2022-07-06 04:30:00+00:00,4.94298267364502,256.7113283347512,172.05672334369854,982.436986019738,True,True,False,False,False,False,False,True
2022-07-06 04:40:00+00:00,5.187204670906068,263.8712502771458,213.14934844970716,1023.0243072509768,True,True,False,False,False,False,False,True
2022-07-06 04:50:00+00:00,5.243059265613555,265.2353036327847,290.0592933654786,1082.7132751464849,True,True,False,False,False,False,False,True
2022-07-06 05:00:00+00:00,5.812575244903565,266.4290209005477,359.2969787597658,1135.5636779785175,True,True,False,False,False,False,False,True
2022-07-06 05:10:00+00:00,5.628806519508362,275.107772798257,408.7945007324219,1272.8918090820318,True,True,False,False,False,False,False,True
2022-07-06 05:20:00+00:00,5.83371798992157,274.2642006409767,370.8218582153321,1230.254901123048,True,True,False,False,False,False,False,True
2022-07-06 05:30:00+00:00,5.479749643802643,275.328568246613,322.82676925659183,1153.8677429199215,True,True,False,False,False,False,False,True
2022-07-06 05:40:00+00:00,5.519324910640716,272.2863388088565,349.3583198547364,1204.492425215873,True,True,False,False,False,False,False,True
2022-07-06 05:50:00+00:00,6.0647654056549065,276.5588062004364,415.1200752258302,1276.6070495605484,True,True,False,False,False,False,False,True
2022-07-06 06:00:00+00:00,5.629957437515258,270.6098510501595,347.6968986511232,1196.1780517578134,True,True,False,False,False,False,False,True
2022-07-06 06:10:00+00:00,5.511473035812378,266.2951051944301,295.008871459961,1142.1844543457034,True,True,False,False,False,False,False,True
2022-07-06 06:20:00+00:00,5.880388987691778,273.0841024435764,410.0975132992394,1189.6389526367204,True,True,False,False,False,False,False,True
2022-07-06 06:30:00+00:00,5.054352879524232,277.3018036174521,261.3861170768738,1166.190667724611,True,True,False,False,False,False,False,True
2022-07-06 06:40:00+00:00,5.646830654144287,271.506794808932,351.3526756286622,1304.927331542969,True,True,False,False,False,False,False,True
2022-07-06 06:50:00+00:00,5.546797394752502,274.3606653209859,327.0059398651124,1087.837011718751,True,True,False,False,False,False,False,True
2022-07-06 07:00:00+00:00,4.186704397201537,271.83432507252576,134.10000410079968,1023.595886230469,True,True,False,False,False,False,False,True
2022-07-06 07:10:00+00:00,5.3969980716705335,264.64565050713605,309.6180809020997,1102.112860107423,True,True,False,False,False,False,False,True
2022-07-06 07:20:00+00:00,6.201069915294648,265.3953316298211,444.0066307067872,1088.0751983642592,True,True,False,False,False,False,False,True
2022-07-06 07:30:00+00:00,5.094763386249542,265.512038951028,322.98841705322263,1026.7803833007824,True,True,False,False,False,False,False,True
2022-07-06 07:40:00+00:00,5.774559354782104,267.9106893405689,411.9812995910645,1150.1690704345706,True,True,False,False,False,False,False,True
2022-07-06 07:50:00+00:00,6.35105483531952,266.7548399083495,570.1686447143554,1355.012603759767,True,True,False,False,False,False,False,True
2022-07-06 08:00:00+00:00,5.745601809024811,271.59702863484785,412.3398262023926,1143.8447387695328,True,True,False,False,False,False,False,True
2022-07-06 08:10:00+00:00,4.722362601757049,273.0131038584411,262.18956723213194,1102.6912231445326,True,True,False,False,False,False,False,True
2022-07-06 08:20:00+00:00,6.866442680358887,275.74936200315585,626.9029998779299,1384.3535461425795,True,True,False,False,False,False,False,True
2022-07-06 08:30:00+00:00,5.930224406719208,284.5115925001025,458.1922021865845,1487.7502075195314,True,True,False,False,False,False,False,True
2022-07-06 08:40:00+00:00,7.325604772567749,285.1219996980237,778.5044250488284,1444.813922119142,True,True,False,False,False,False,False,True
2022-07-06 08:50:00+00:00,6.239327096939086,295.44179878436364,517.2421020507813,1355.3417602539068,True,True,False,False,False,False,False,True
2022-07-06 09:00:00+00:00,5.861246132850646,293.3806663535212,457.4522171020508,1184.0388366699224,True,True,False,False,False,False,False,True
2022-07-06 09:10:00+00:00,7.542652916908264,292.0529354370289,542.4081195354463,1011.8015625000002,True,True,True,False,False,False,False,False
2022-07-06 09:20:00+00:00,7.705274939537047,301.198435645568,-1.693862533569336,412.0,True,True,True,False,False,False,False,False
2022-07-06 09:30:00+00:00,7.971583313412136,307.5682703356812,-1.2205294768015535,412.0,True,True,True,False,False,False,False,False
2022-07-06 09:40:00+00:00,6.31811029069564,294.90258273714926,-0.6621676665895122,412.0,True,True,True,False,False,False,False,False
2022-07-06 09:50:00+00:00,7.051049971580507,302.78799871765136,-0.5980535209178923,412.0,True,True,True,False,False,False,False,False
2022-07-06 10:00:00+00:00,6.627198443693273,301.4567450446368,-0.7330917856272526,412.0,True,True,True,False,False,False,False,False
2022-07-06 10:10:00+00:00,5.505833241674635,312.7989813467029,-0.4813355695870187,412.0,True,True,True,False,False,False,False,False
2022-07-06 10:20:00+00:00,4.865306150913239,312.71269619686456,-0.3051620073616504,412.0,True,True,True,False,False,False,False,False
2022-07-06 10:30:00+00:00,5.569574958086013,318.8145660823367,-0.300894009321928,412.0,True,True,True,False,False,True,False,False
2022-07-06 10:40:00+00:00,4.718381249904632,318.6511789903452,-0.2699510090053081,412.0,True,True,True,False,False,True,False,False
2022-07-06 10:50:00+00:00,5.862168717384338,304.750820826165,-0.2592810083180665,412.0,True,True,True,False,False,True,False,False
2022-07-06 11:00:00+00:00,5.577712488174439,309.7841557355909,-0.22673750706017,412.0,True,True,True,False,False,True,False,False
2022-07-06 11:10:00+00:00,6.250649964809417,313.80654259070093,-0.2016630064696073,412.0,True,True,True,False,False,True,False,False
2022-07-06 11:20:00+00:00,6.241800105571747,295.5506817375256,-0.1979285057634115,412.0,True,True,True,False,False,True,False,False
2022-07-06 11:30:00+00:00,6.524174952507019,298.7173371180302,-0.2294050088152289,412.0,True,True,True,False,False,True,False,False
2022-07-06 11:40:00+00:00,6.624149966239929,299.94098524983536,-0.2203355029225349,412.0,True,True,True,False,False,True,False,False
2022-07-06 11:50:00+00:00,6.071493649482727,296.7745099562188,-0.2235365077853201,412.0,True,True,True,False,False,True,False,False
2022-07-06 12:00:00+00:00,5.40410635471344,299.61274163312333,-0.2272710096091032,412.0,True,True,True,False,False,True,False,False
2022-07-06 12:10:00+00:00,5.302874958515166,304.4446967414343,-0.3942565135657786,412.0,True,True,True,False,False,True,False,False
2022-07-06 12:20:00+00:00,5.0130750179290775,303.3384914939616,-0.6220610156655311,412.0,True,True,True,False,False,True,False,False
2022-07-06 12:30:00+00:00,5.687812507152559,285.8692410724223,-0.628463016450405,412.0,True,True,True,False,False,True,False,False
2022-07-06 12:40:00+00:00,6.613893723487854,297.634156378958,-1.940873040258884,412.0,True,True,True,False,False,True,False,False
2022-07-06 12:50:00+00:00,6.549600005149841,293.1950558920978,-0.5900510191917419,412.0,True,True,True,False,False,True,False,False
2022-07-06 13:00:00+00:00,6.775781345367432,291.94095575227743,-1.764284530282022,412.0,True,True,True,False,False,True,False,False
2022-07-06 13:10:00+00:00,6.074568772315979,291.2670557481325,-0.9192205235362054,412.0,True,True,True,False,False,True,False,False
2022-07-06 13:20:00+00:00,6.599920630455017,289.6448404362343,378.8576586037874,1070.098406982422,True,True,True,False,False,False,False,False
2022-07-06 13:30:00+00:00,6.478356516361238,291.66428652399435,670.1768493652351,1477.4453703227805,True,True,False,False,False,False,False,True
2022-07-06 13:40:00+00:00,7.2695087671279905,288.0079072221968,768.0999778747562,1570.6969055175805,True,True,False,False,False,False,False,True
2022-07-06 13:50:00+00:00,7.210814213752745,291.37474017388354,771.0056091308595,1585.9117370605472,True,True,False,False,False,False,False,True
2022-07-06 14:00:00+00:00,6.843518030643464,281.8973214697637,721.8922424316405,1470.7458312988294,True,True,False,False,False,False,False,True
2022-07-06 14:10:00+00:00,7.836466186924984,285.3047835495239,892.0579528808594,1535.6742004394544,True,True,False,False,False,False,False,True
2022-07-06 14:20:00+00:00,6.910974192619324,287.73828751925066,601.8713764391446,1450.754248046877,True,True,False,False,False,False,False,True
2022-07-06 14:30:00+00:00,7.166579818725586,295.5805605766714,653.3187789916993,1360.0096374511727,True,True,False,False,False,False,False,True
2022-07-06 14:40:00+00:00,5.883001351356507,287.9410024367341,419.85731048583983,1309.874176025391,True,True,False,False,False,False,False,True
2022-07-06 14:50:00+00:00,5.951886916160584,279.93136350963664,506.5186447143557,1337.4187255859383,True,True,False,False,False,False,False,True
2022-07-06 15:00:00+00:00,6.675211811065674,294.0060349378108,579.8037307739261,1314.2630798339865,True,True,False,False,False,False,False,True
2022-07-06 15:10:00+00:00,7.444516003131866,286.05250413349546,719.3254074096685,1462.1041198730484,True,True,False,False,False,False,False,True
2022-07-06 15:20:00+00:00,7.681002306938171,287.6415659233993,877.654712677002,1575.7458190917969,True,True,False,False,False,False,False,True
2022-07-06 15:30:00+00:00,7.959174281672428,295.9493642911817,875.9430461682775,1645.9387142783726,True,True,False,False,False,False,False,True
2022-07-06 15:40:00+00:00,8.291848871443007,298.3164208045798,1061.993262396919,1438.2407769097235,True,True,False,False,False,False,False,True
2022-07-06 15:50:00+00:00,7.2829563352796765,297.5874908851575,724.6862572564021,1334.2228936089427,True,True,False,False,False,False,False,True
2022-07-06 16:00:00+00:00,5.860763597488402,295.55501211991924,497.1017509460453,1244.1564758300783,True,True,False,False,False,False,False,True
2022-07-06 16:10:00+00:00,7.171925783157349,293.6657019784094,866.9024017333988,1543.2135681152365,True,True,False,False,False,False,False,True
2022-07-06 16:20:00+00:00,6.792378377914429,303.3594686152693,669.2495559692383,1538.6613708496102,True,True,False,False,False,False,False,True
2022-07-06 16:30:00+00:00,7.51011598110199,296.2008487582116,897.2449584960945,1573.0988891601578,True,True,False,False,False,False,False,True
2022-07-06 16:40:00+00:00,7.06025369167328,297.6040786274211,805.7589263916026,1518.5337158203135,True,True,False,False,False,False,False,True
2022-07-06 16:50:00+00:00,7.39057343006134,292.6071939586174,842.7637374877934,1442.411938476564,True,True,False,False,False,False,False,True
2022-07-06 17:00:00+00:00,5.500985157489776,299.94002308104314,338.80396194458007,1213.5838928222663,True,True,False,False,False,False,False,True
2022-07-06 17:10:00+00:00,6.069313228130341,299.0465635704827,526.4354408264163,1251.239935302736,True,True,False,False,False,False,False,True
2022-07-06 17:20:00+00:00,7.576643943786621,299.5486830863688,890.5731384277344,1360.5199401855486,True,True,False,False,False,False,False,True
2022-07-06 17:30:00+00:00,7.258761096000671,294.8526417446999,756.7746658325199,1263.9847473144553,True,True,False,False,False,False,False,True
2022-07-06 17:40:00+00:00,7.968182802200319,298.18470074290906,936.40739440918,1496.3783203125004,True,True,False,False,False,False,False,True
2022-07-06 17:50:00+00:00,8.988025021553042,297.2705435662721,1272.6333007812511,1691.4900817871098,True,True,False,False,False,False,False,True
2022-07-06 18:00:00+00:00,7.990197896957397,293.25884030443416,1114.5734588623047,1558.4896484375015,True,True,False,False,False,False,False,True
2022-07-06 18:10:00+00:00,7.964952874183655,292.48249200304895,959.275732421876,1447.229498291016,True,True,False,False,False,False,False,True
2022-07-06 18:20:00+00:00,7.858663988113404,287.7091454371638,896.0215805053715,1442.9495117187514,True,True,False,False,False,False,False,True
2022-07-06 18:30:00+00:00,9.177585339546209,284.70219302838086,1355.7786315917988,2004.7363525390624,True,True,False,False,False,False,False,True
2022-07-06 18:40:00+00:00,6.643042993545532,285.3619855337148,617.7534439086915,1392.222045898439,True,True,False,False,False,False,False,True
2022-07-06 18:50:00+00:00,8.899556183815001,292.0128612415176,1377.6524322509777,1979.9386657714845,True,True,False,False,False,False,False,True
2022-07-06 19:00:00+00:00,7.904030823707577,289.8375506983272,999.6940841674808,1828.3487243652355,True,True,False,False,False,False,False,True
2022-07-06 19:10:00+00:00,8.637936329841613,292.14708975679497,1310.8193572998057,1816.132861328125,True,True,False,False,False,False,False,True
2022-07-06 19:20:00+00:00,8.83299112319946,286.0700379360371,1342.8628479003908,1959.1290039062508,True,True,False,False,False,False,False,True
2022-07-06 19:30:00+00:00,6.968740653991699,279.8378575346728,675.0613510131835,1625.925445556643,True,True,False,False,False,False,False,True
2022-07-06 19:40:00+00:00,6.655145716667176,272.4162952730257,462.9027862548828,1318.5431152343754,True,True,False,False,False,False,False,True
2022-07-06 19:50:00+00:00,7.741738772392273,269.30942187676,899.7461730957036,1557.713916015627,True,True,False,False,False,False,False,True
2022-07-06 20:00:00+00:00,7.817121267318728,264.72304824736256,872.203063964844,1554.5158203125002,True,True,False,False,False,False,False,True
2022-07-06 20:10:00+00:00,6.626559495925903,267.59354274065106,584.9469863891602,1359.0910156250004,True,True,False,False,False,False,False,True
2022-07-06 20:20:00+00:00,5.309698534011841,272.3504356116022,343.34328536987306,1138.8094482421884,True,True,False,False,False,False,False,True
2022-07-06 20:30:00+00:00,5.952926433086395,269.59892428159606,436.8258178710938,1225.253613281251,True,True,False,False,False,False,False,True
2022-07-06 20:40:00+00:00,5.177273714542389,273.17077277125253,273.91563377380373,1112.64617919922,True,True,False,False,False,False,False,True
2022-07-06 20:50:00+00:00,6.668399381637575,268.65355716815304,489.8067687988281,1249.559234619143,True,True,False,False,False,False,False,True
2022-07-06 21:00:00+00:00,7.712298774719239,265.9273414180185,733.835385131836,1413.9963989257824,True,True,False,False,False,False,False,True
2022-07-06 21:10:00+00:00,5.967349410057069,270.38611203928315,488.4003570556641,1329.498345947267,True,True,False,False,False,False,False,True
2022-07-06 21:20:00+00:00,7.169809675216674,264.3504206124256,697.846957397461,1344.243646240235,True,True,False,False,False,False,False,True
2022-07-06 21:30:00+00:00,7.661641621589661,262.54620300669137,804.3167724609375,1580.852044356497,True,True,False,False,False,False,False,True
2022-07-06 21:40:00+00:00,6.869227051734924,267.14753497181954,654.4359985351564,1378.3885375976577,True,True,False,False,False,False,False,True
2022-07-06 21:50:00+00:00,7.370191740989687,269.66153677677727,737.7280471801757,1452.747955322268,True,True,False,False,False,False,False,True
2022-07-06 22:00:00+00:00,7.399446296691894,268.79350086751214,753.1103469848633,1480.5646972656264,True,True,False,False,False,False,False,True
2022-07-06 22:10:00+00:00,8.843003247913558,267.68038597819253,1170.939685058595,1780.6084594726567,True,True,False,False,False,False,False,True
2022-07-06 22:20:00+00:00,7.933749270439148,271.80846277983073,934.5533828735356,1822.1311035156268,True,True,False,False,False,False,False,True
2022-07-06 22:30:00+00:00,6.535937428474426,270.1235750675592,537.7569130345395,1472.964062500002,True,True,False,False,False,False,False,True
2022-07-06 22:40:00+00:00,6.944201016426088,272.7231994795338,675.4326782226566,1464.0093811035165,True,True,False,False,False,False,False,True
2022-07-06 22:50:00+00:00,7.224086403846739,270.46768134372945,949.147109985352,1672.7437500000008,True,True,False,False,False,False,False,True
2022-07-06 23:00:00+00:00,7.18517932891846,277.3936646142437,880.1745712280281,1678.745300292971,True,True,False,False,False,False,False,True
2022-07-06 23:10:00+00:00,6.2026105284690844,287.6456808228876,493.89735651016224,1474.0833618164068,True,True,False,False,False,False,False,True
2022-07-06 23:20:00+00:00,7.2473081111907955,287.76532866110364,813.3916458129886,1545.8945495605485,True,True,False,False,False,False,False,True
2022-07-06 23:30:00+00:00,9.166670632362358,293.0427986637861,1422.736004638674,2049.747430419922,True,True,False,False,False,False,False,True
2022-07-06 23:40:00+00:00,8.608477616310118,293.0902543786516,1270.0307128906263,1798.5517578125018,True,True,False,False,False,False,False,True
2022-07-06 23:50:00+00:00,7.437536621093753,294.39056286689697,859.6137863159183,1503.380120849611,True,True,False,False,False,False,False,True
2022-07-07 00:00:00+00:00,7.337169098854065,292.4643723831708,976.2122085571297,1597.540582275392,True,True,False,False,False,False,False,True
2022-07-07 00:10:00+00:00,8.049690604209898,287.7913882730676,977.9115234375,1724.3966247558608,True,True,False,False,False,False,False,True
2022-07-07 00:20:00+00:00,6.610246934388814,287.7271243801826,663.487213134766,1339.1209395559226,True,True,False,False,False,False,False,True
2022-07-07 00:30:00+00:00,8.29503118991852,298.6786347754159,1122.5945831298834,1464.363208007813,True,True,False,False,False,False,False,True
2022-07-07 00:40:00+00:00,7.948079490661618,298.92959580103167,979.809297180176,1392.3989501953138,True,True,False,False,False,False,False,True
2022-07-07 00:50:00+00:00,5.815285480022433,303.8508903166248,545.0440238952639,1424.0122712787845,True,True,False,False,False,False,False,True
2022-07-07 01:00:00+00:00,9.026300907135012,299.44230459655137,1236.9132293701173,1805.8257629394536,True,True,False,False,False,False,False,True
2022-07-07 01:10:00+00:00,8.785452413558966,297.4802360813832,1531.4221282959002,1895.2908691406255,True,True,False,False,False,False,False,True
2022-07-07 01:20:00+00:00,9.510540938377378,296.5971263286032,1701.9703887939472,2033.246551513672,True,True,False,False,False,False,False,True
2022-07-07 01:30:00+00:00,8.750949298634248,296.76740292405174,1292.1863439223357,1708.514919704863,True,True,False,False,False,False,False,True
2022-07-07 01:40:00+00:00,8.033603297339546,301.1223215399656,1146.0206383599177,1546.4698825412338,True,True,False,False,False,False,False,True
2022-07-07 01:50:00+00:00,8.465657782554628,296.32420434164374,1150.589636230471,1503.9108764648445,True,True,False,False,False,False,False,True
2022-07-07 02:00:00+00:00,7.144416117668152,304.7599110594572,762.4023788452149,1363.663641357423,True,True,False,False,False,False,False,True
2022-07-07 02:10:00+00:00,6.517649499993576,302.5242307216761,530.9305082622328,1240.291156969574,True,True,False,False,False,False,False,True
2022-07-07 02:20:00+00:00,5.804296386241913,304.98204579451465,478.83145027160646,1317.2638671875015,True,True,False,False,False,False,False,True
2022-07-07 02:30:00+00:00,5.497402667999267,312.1613934295565,400.5135368347169,1560.5734863281257,True,True,False,False,False,False,False,True
2022-07-07 02:40:00+00:00,5.655573654174805,318.5586892273007,552.6260730743409,1942.9307617187503,True,True,False,False,False,False,False,True
2022-07-07 02:50:00+00:00,5.334405255317688,321.57884266907456,441.7738044738774,2044.907788085938,True,True,False,False,False,False,False,True
2022-07-07 03:00:00+00:00,5.472343289852143,309.1017494854747,341.1050987243653,1729.7789306640648,True,True,False,False,False,False,False,True
2022-07-07 03:10:00+00:00,7.4215913772583,303.71899092682287,777.8604446411139,1694.504492187502,True,True,False,False,False,False,False,True
2022-07-07 03:20:00+00:00,7.511934971809387,307.7333453785316,893.5075714111333,1966.581561279298,True,True,False,False,False,False,False,True
2022-07-07 03:30:00+00:00,5.581360864639282,313.50881796153925,435.0262054443359,1692.8850341796892,True,True,False,False,False,False,False,True
