timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-07 03:40:00+00:00,5.04778174161911,315.05769255784367,348.02395401001,1569.648999023439,True,True,False,False,False,False,False,True
2022-07-07 03:50:00+00:00,4.79228744506836,320.9091453422347,217.9863742828369,1355.1920410156265,True,True,False,False,False,False,False,True
2022-07-07 04:00:00+00:00,4.55315069148415,319.8173496625269,218.46014671325693,1396.8559082031263,True,True,False,False,False,False,False,True
2022-07-07 04:10:00+00:00,4.567235696315765,312.73483671638576,205.4440666198731,1290.6651245117205,True,True,False,False,False,False,False,True
2022-07-07 04:20:00+00:00,4.348662269115448,307.47687505017973,190.36210556030284,1234.977215576173,True,True,False,False,False,False,False,True
2022-07-07 04:30:00+00:00,4.352857518196106,315.3448077228696,214.44123438784945,1262.5898010253925,True,True,False,False,False,False,False,True
2022-07-07 04:40:00+00:00,4.200960552692413,322.243663583568,154.19013938903805,1233.9429260253917,True,True,False,False,False,False,False,True
2022-07-07 04:50:00+00:00,4.066660869121552,314.8911082484927,123.60162773132323,1225.1515502929692,True,True,False,False,False,False,False,True
2022-07-07 05:00:00+00:00,3.63645629286766,313.83134927190923,96.25482220649717,1104.766598510743,True,True,False,False,False,False,False,True
2022-07-07 05:10:00+00:00,4.0807869076728815,312.4822037963744,130.59089479446413,1047.8402740478537,True,True,False,False,False,False,False,True
2022-07-07 05:20:00+00:00,4.07945032119751,310.4468826964537,137.1240365982055,1066.6682861328134,True,True,False,False,False,False,False,True
2022-07-07 05:30:00+00:00,4.47633512020111,310.6466279757458,173.77779121398942,1063.6539123535165,True,True,False,False,False,False,False,True
2022-07-07 05:40:00+00:00,3.973922657966612,310.8108607514828,117.69374456405642,1005.4687225341796,True,True,False,False,False,False,False,True
2022-07-07 05:50:00+00:00,4.306172716617584,310.2979973566038,149.24164848327638,1029.3728912353529,True,True,False,False,False,False,False,True
2022-07-07 06:00:00+00:00,3.2179276347160357,317.1214695147645,66.029072535038,1040.0899627685544,True,True,False,False,False,False,False,True
2022-07-07 06:10:00+00:00,3.361638420820237,313.8830774492252,76.29531607627867,1610.367755126954,True,True,False,False,False,False,False,True
2022-07-07 06:20:00+00:00,3.122126621007918,317.22394192937725,43.46170616149903,1007.5463714599616,True,True,False,False,False,False,False,True
2022-07-07 06:30:00+00:00,3.288067434963428,327.3637742990704,53.61625673896389,1029.7245804636102,True,True,False,False,False,False,False,True
2022-07-07 06:40:00+00:00,3.189819350838662,330.6886376913746,52.629949118010735,1003.272594451906,True,True,False,False,False,False,False,True
2022-07-07 06:50:00+00:00,4.043253560860953,339.76470820498145,94.87152449289968,1055.43182373047,True,True,False,False,False,False,False,True
2022-07-07 07:00:00+00:00,4.007075226306916,339.3649681901833,144.84161280803386,1036.7625762939451,True,True,False,False,False,False,False,True
2022-07-07 07:10:00+00:00,4.000262832641601,339.92551359477403,137.8634990692139,1072.186709594728,True,True,False,False,False,False,False,True
2022-07-07 07:20:00+00:00,4.2637759923934935,338.6015165633994,216.58959579467785,1096.308605957032,True,True,False,False,False,False,False,True
2022-07-07 07:30:00+00:00,4.046687495708467,345.9374093136132,144.46065139770525,1088.8849090576175,True,True,False,False,False,False,False,True
2022-07-07 07:40:00+00:00,3.902568328380585,339.8066312938115,139.1781425476075,1081.059747314454,True,True,False,False,False,False,False,True
2022-07-07 07:50:00+00:00,4.134376776218414,343.87564493756,145.10998449325567,982.3062774658204,True,True,False,False,False,False,False,True
2022-07-07 08:00:00+00:00,3.774115836620331,349.70846853022243,97.76951866149902,997.4190307617196,True,True,False,False,False,False,False,True
2022-07-07 08:10:00+00:00,4.025582015514375,352.5256353989193,125.25077848434452,1054.0255371093767,True,True,False,False,False,False,False,True
2022-07-07 08:20:00+00:00,4.410746913207205,342.8109183200896,136.62564046759346,1048.526453921671,True,True,False,False,False,False,False,True
2022-07-07 08:30:00+00:00,5.171649301052095,351.1223657638803,266.2108589172363,1060.6803314208985,True,True,False,False,False,False,False,True
2022-07-07 08:40:00+00:00,5.132463896274567,7.792341813572136,294.1082626342774,1156.4942993164063,True,True,False,False,False,False,False,True
2022-07-07 08:50:00+00:00,5.179111385345459,359.30271445076346,240.6823547363281,1126.1530639648452,True,True,False,False,False,False,False,True
2022-07-07 09:00:00+00:00,5.1486689209938055,346.71449924992817,214.37486815452576,1119.9746276855492,True,True,False,False,False,False,False,True
2022-07-07 09:10:00+00:00,5.147276782989502,357.10504095570514,276.0956459045412,1088.1092163085957,True,True,False,False,False,False,False,True
2022-07-07 09:20:00+00:00,5.220858550071716,352.6073794090332,250.48922615051276,1119.6071594238297,True,True,False,False,False,False,False,True
2022-07-07 09:30:00+00:00,5.736852093746788,347.3232374238528,333.2119437769841,1090.1698897512354,True,True,False,False,False,False,False,True
2022-07-07 09:40:00+00:00,5.290156658957986,346.45910944500906,284.86058044433594,1052.9283218383796,True,True,False,False,False,False,False,True
2022-07-07 09:50:00+00:00,4.954667405078285,353.12025781185145,174.59677925109872,1074.064755249025,True,True,False,False,False,False,False,True
2022-07-07 10:00:00+00:00,4.537721294164658,359.94682961771514,186.2864437103272,1061.285934448243,True,True,False,False,False,False,False,True
2022-07-07 10:10:00+00:00,5.751634538173676,354.6655747415645,416.34454116821314,1117.6406738281255,True,True,False,False,False,False,False,True
2022-07-07 10:20:00+00:00,5.8780452489852895,356.5882872392092,427.5069965563323,1157.181506347658,True,True,False,False,False,False,False,True
2022-07-07 10:30:00+00:00,5.05826956431071,1.9052090253155711,321.44012260437006,1135.1826416015626,True,True,False,False,False,False,False,True
2022-07-07 10:40:00+00:00,4.146219623088836,8.296830437216613,191.8548096104672,1036.422341918946,True,True,False,False,False,False,False,True
2022-07-07 10:50:00+00:00,4.709238779544831,8.44541534987593,240.26403427124012,1021.5273071289068,True,True,False,False,False,False,False,True
2022-07-07 11:00:00+00:00,5.290059566497802,357.1892213039894,282.8859104156495,1068.566720581056,True,True,False,False,False,False,False,True
2022-07-07 11:10:00+00:00,4.484354197978974,1.1354606268175758,122.97369961738588,977.760879516602,True,True,False,False,False,False,False,True
2022-07-07 11:20:00+00:00,4.468835973739624,349.4592550589825,163.70895977020268,967.7786987304692,True,True,False,False,False,False,False,True
2022-07-07 11:30:00+00:00,4.576201426982882,351.40987900441814,172.32227859497067,986.7087799072262,True,True,False,False,False,False,False,True
2022-07-07 11:40:00+00:00,3.499205219745636,344.57703834715005,62.42422629594811,981.8247070312508,True,True,False,False,False,False,False,True
2022-07-07 11:50:00+00:00,3.9869534254074095,345.945234781336,114.05460445880894,958.7899597167968,True,True,False,False,False,False,False,True
2022-07-07 12:00:00+00:00,4.278960064053536,352.53189531946424,131.58881227150562,1060.8410949707036,True,True,False,False,False,False,False,True
2022-07-07 12:10:00+00:00,4.555485653877259,349.8203314305647,182.6541784286499,973.3855895996106,True,True,False,False,False,False,False,True
2022-07-07 12:20:00+00:00,3.4515922904014587,358.5640182957597,71.22416731119158,917.0852691650388,True,True,False,False,False,False,False,True
2022-07-07 12:30:00+00:00,3.0435515165328977,347.51798837313174,23.6439653724432,937.9342163085936,True,True,False,False,False,False,False,True
2022-07-07 12:40:00+00:00,3.0645456843905965,348.11810385561057,48.12148708436226,942.6461690266924,True,True,False,False,False,False,False,True
2022-07-07 12:50:00+00:00,3.4000230516706185,340.7046291563817,20.54311374255591,1576.7983136858263,True,True,False,False,False,False,False,True
2022-07-07 13:00:00+00:00,3.0908311479970023,5.094055371600007,85.57245917696703,1626.3157894736842,True,True,False,False,False,False,False,True
2022-07-07 13:10:00+00:00,2.8923005044460304,325.1552769313921,-3.337451994419097,541.6038754111842,True,True,False,False,False,False,False,True
2022-07-07 13:20:00+00:00,2.2380187720060354,322.0787803654556,-1.4559215307235736,412.0,True,True,False,False,False,False,False,True
2022-07-07 13:30:00+00:00,3.0079270035028465,328.1605963097531,9.163481384515752,484.26913757324246,True,True,False,False,False,False,False,True
2022-07-07 13:40:00+00:00,4.152576107727854,347.6393787964246,42.09566906094553,780.091784667969,True,True,False,False,False,False,False,True
2022-07-07 13:50:00+00:00,3.517217272520066,347.21333146255853,23.82877066888308,828.3281829833999,True,True,False,False,False,False,False,True
2022-07-07 14:00:00+00:00,3.444004443784554,342.4628540020908,29.389683733383823,618.9478912353516,True,True,False,False,False,False,False,True
2022-07-07 14:10:00+00:00,2.828359621412613,330.2682350675252,21.307627293798703,727.3357938878688,True,True,False,False,False,False,False,True
2022-07-07 14:20:00+00:00,3.2622019380331047,314.0765904147551,48.25179692318565,1373.786032104493,True,True,False,False,False,False,False,True
2022-07-07 14:30:00+00:00,3.663038522005081,352.2482564992414,10.410396045446388,504.81764831542966,True,True,False,False,False,False,False,True
2022-07-07 14:40:00+00:00,3.116761988401412,0.5006079337121037,46.50362520217899,858.9885864257812,True,True,False,False,False,False,False,True
2022-07-07 14:50:00+00:00,3.075001949071884,338.5594927080951,-4.156545466184619,643.112042236329,True,True,False,False,False,False,False,True
2022-07-07 15:00:00+00:00,2.9211407445371145,353.1018941695808,-1.9718220174312544,612.5602447509765,True,True,False,False,False,False,False,True
2022-07-07 15:10:00+00:00,2.7724881738424303,331.8442357254057,0.1997232258319878,576.8,True,True,False,False,False,False,False,True
2022-07-07 15:20:00+00:00,3.1879307925701137,309.68760991784507,13.874645769596103,675.785794067383,True,True,False,False,False,False,False,True
2022-07-07 15:30:00+00:00,1.7613562837243084,324.1572658849291,-1.6906615614891052,412.0,True,True,False,False,False,False,False,True
2022-07-07 15:40:00+00:00,3.374527150392533,299.6504069602664,25.89350955486293,741.6,True,True,False,False,False,False,False,True
2022-07-07 15:50:00+00:00,3.5197352528572083,311.3736718808203,60.35975227057935,1138.0561431884782,True,True,False,False,False,False,False,True
2022-07-07 16:00:00+00:00,2.7274601802229888,289.08040339718946,-3.673666524887085,752.6563476562501,True,True,False,False,False,False,False,True
2022-07-07 16:10:00+00:00,3.7522905111312874,301.0143370268848,88.07393596768381,885.5739685058606,True,True,False,False,False,False,False,True
2022-07-07 16:20:00+00:00,2.794816607236864,280.8255028803816,-6.077632081508641,412.0,True,True,False,False,False,False,False,True
2022-07-07 16:30:00+00:00,3.5346223980188363,275.7493530808748,54.88224626779562,1013.6866729736344,True,True,False,False,False,False,False,True
2022-07-07 16:40:00+00:00,4.269251930713654,271.775551581955,105.59752750396726,960.2173004150396,True,True,False,False,False,False,False,True
2022-07-07 16:50:00+00:00,4.129531967639923,294.0071431843332,136.04845657348636,1057.654556274415,True,True,False,False,False,False,False,True
2022-07-07 17:00:00+00:00,3.726533224708154,283.9770761150121,73.71256279945374,933.0177933542356,True,True,False,False,False,False,False,True
2022-07-07 17:10:00+00:00,3.0662897586822515,278.3853220798803,16.648295484483274,810.4784332275397,True,True,False,False,False,False,False,True
2022-07-07 17:20:00+00:00,3.3581509590148926,273.8952531254388,52.29128530025478,1027.972930908204,True,True,False,False,False,False,False,True
2022-07-07 17:30:00+00:00,3.635954982042312,287.6374339066652,95.0128091037274,1066.5459747314449,True,True,False,False,False,False,False,True
2022-07-07 17:40:00+00:00,4.195558774471284,286.5269565327439,112.68767011165612,969.738381958008,True,True,False,False,False,False,False,True
2022-07-07 17:50:00+00:00,4.567551279067993,288.0952949161583,142.14771957397463,956.653353881836,True,True,False,False,False,False,False,True
2022-07-07 18:00:00+00:00,4.061741745471954,285.7305125483254,102.68073978424076,941.9538799085116,True,True,False,False,False,False,False,True
2022-07-07 18:10:00+00:00,4.815026557445526,297.5416712808542,161.3117492675781,934.712123325893,True,True,False,False,False,False,False,True
2022-07-07 18:20:00+00:00,5.18462462425232,294.35900939774564,235.58655700683596,974.5939234683387,True,True,False,False,False,False,False,True
2022-07-07 18:30:00+00:00,5.181301724910737,297.8156458411757,246.1275806427002,945.5008087158204,True,True,False,False,False,False,False,True
2022-07-07 18:40:00+00:00,5.186090958118439,293.02226363061845,246.71713867187503,1000.025137329102,True,True,False,False,False,False,False,True
2022-07-07 18:50:00+00:00,4.432434856891632,292.0006058139923,152.19420547485365,933.1098510742188,True,True,False,False,False,False,False,True
2022-07-07 19:00:00+00:00,5.014035081863404,292.1507081772386,209.91936187744145,947.6306121826173,True,True,False,False,False,False,False,True
2022-07-07 19:10:00+00:00,5.572450852394104,299.37281137716974,276.02093200683595,986.9673248291016,True,True,False,False,False,False,False,True
2022-07-07 19:20:00+00:00,6.002764777133339,296.23250741942786,380.362515258789,1038.0554199218757,True,True,False,False,False,False,False,True
2022-07-07 19:30:00+00:00,6.403234076499939,293.43639052120443,477.6352615356445,1061.8983367919932,True,True,False,False,False,False,False,True
2022-07-07 19:40:00+00:00,6.590009927749634,297.6354183325898,560.0356365003084,1117.2664123535164,True,True,False,False,False,False,False,True
2022-07-07 19:50:00+00:00,6.423689913749696,300.57472098274206,543.4770217895509,1154.8203796386726,True,True,False,False,False,False,False,True
2022-07-07 20:00:00+00:00,6.736133933067322,302.2302470046845,549.7972793579103,1158.331494140626,True,True,False,False,False,False,False,True
2022-07-07 20:10:00+00:00,6.961649799346922,303.9408820293369,587.2870849609376,1186.0189575195327,True,True,False,False,False,False,False,True
2022-07-07 20:20:00+00:00,7.1241087198257445,303.4324739874394,698.4679779052734,1214.543359375002,True,True,False,False,False,False,False,True
2022-07-07 20:30:00+00:00,7.704520988464355,303.03865567752496,774.7520721435546,1252.2674133300789,True,True,False,False,False,False,False,True
2022-07-07 20:40:00+00:00,7.508464002609253,298.66956823268634,858.1150939941406,1333.6490295410165,True,True,False,False,False,False,False,True
2022-07-07 20:50:00+00:00,7.031512832641601,300.37280764525667,670.5864013671875,1223.6590738932298,True,True,False,False,False,False,False,True
2022-07-07 21:00:00+00:00,7.279439777135848,296.2262636875223,705.6562728881837,1244.8828506469742,True,True,False,False,False,False,False,True
2022-07-07 21:10:00+00:00,7.625244542172081,301.57362648036786,752.487902189556,1236.774317691203,True,True,False,False,False,False,False,True
2022-07-07 21:20:00+00:00,7.303404021263122,297.909407167675,731.1986663818359,1272.6740600585945,True,True,False,False,False,False,False,True
2022-07-07 21:30:00+00:00,8.441210889816285,297.3792344010509,1044.781939697267,1419.9775390625025,True,True,False,False,False,False,False,True
2022-07-07 21:40:00+00:00,7.460795426368714,293.77826132819405,787.3728118896485,1322.0609680175785,True,True,False,False,False,False,False,True
2022-07-07 21:50:00+00:00,8.29118881225586,302.4803991694255,987.60101928711,1391.2285705566417,True,True,False,False,False,False,False,True
2022-07-07 22:00:00+00:00,8.628654956817629,300.767205731522,1212.6593261718767,1515.961608886719,True,True,False,False,False,False,False,True
2022-07-07 22:10:00+00:00,7.964047938585281,296.52764154166886,889.7340278625493,1318.4818649292013,True,True,False,False,False,False,False,True
2022-07-07 22:20:00+00:00,5.915411531925201,303.2934564248884,485.770574951172,1231.323205566408,True,True,False,False,False,False,False,True
2022-07-07 22:30:00+00:00,6.878916716575622,302.00935249328825,590.222039794922,1374.8501831054696,True,True,False,False,False,False,False,True
2022-07-07 22:40:00+00:00,7.73765513896942,299.15915674761504,738.9365142822267,1252.2265869140642,True,True,False,False,False,False,False,True
2022-07-07 22:50:00+00:00,7.313984584808351,304.45492075909584,697.5999298095704,1354.246246337893,True,True,False,False,False,False,False,True
2022-07-07 23:00:00+00:00,4.6285476088523865,312.4872636565413,371.84890899658217,1518.59495239258,True,True,False,False,False,False,False,True
2022-07-07 23:10:00+00:00,4.055579030513764,313.79782030657725,176.1391983032226,1494.445849609377,True,True,False,False,False,False,False,True
2022-07-07 23:20:00+00:00,3.609893405437469,313.31913960510525,195.20447196960453,1363.0444335937514,True,True,False,False,False,False,False,True
2022-07-07 23:30:00+00:00,4.256146812438965,308.3977879264186,200.65345878601084,1305.40364379883,True,True,False,False,False,False,False,True
2022-07-07 23:40:00+00:00,3.558252382278442,323.44152806053387,85.4593800544739,1292.611206054688,True,True,False,False,False,False,False,True
2022-07-07 23:50:00+00:00,4.207030463218689,309.47059608240795,194.28895988464348,1257.4524230957034,True,True,False,False,False,False,False,True
2022-07-08 00:00:00+00:00,3.0574547529220584,322.0700927739314,74.8212148666382,1226.2062133789077,True,True,False,False,False,False,False,True
2022-07-08 00:10:00+00:00,2.8802570819854747,331.50907594828857,31.152036106586458,1174.2948242187515,True,True,False,False,False,False,False,True
2022-07-08 00:20:00+00:00,2.965533262491226,327.82199607094105,37.8121241092682,1106.4268920898444,True,True,False,False,False,False,False,True
2022-07-08 00:30:00+00:00,3.3050598740577697,314.79191126039416,66.05095329284674,1064.606500244142,True,True,False,False,False,False,False,True
2022-07-08 00:40:00+00:00,5.145476150512695,301.51465438387726,207.37329559326184,1100.7494354248051,True,True,False,False,False,False,False,True
2022-07-08 00:50:00+00:00,3.127156990766525,322.3861941700916,82.08792219161991,1212.3847656250002,True,True,False,False,False,False,False,True
2022-07-08 01:00:00+00:00,3.2378266215324407,332.9513628421969,120.49326438903807,1261.27655029297,True,True,False,False,False,False,False,True
2022-07-08 01:10:00+00:00,2.9811815142631533,326.31698364777094,90.97280044555664,1269.6392517089855,True,True,False,False,False,False,False,True
2022-07-08 01:20:00+00:00,3.241000831127168,325.8724296177139,110.0263675689697,1275.1781127929694,True,True,False,False,False,False,False,True
2022-07-08 01:30:00+00:00,3.459202921390534,320.4322925951964,128.26095428466806,1283.792596435548,True,True,False,False,False,False,False,True
2022-07-08 01:40:00+00:00,3.8129299700260177,311.0816756322845,130.44949188232417,1182.0315124511724,True,True,False,False,False,False,False,True
2022-07-08 01:50:00+00:00,4.852318620681762,305.4128128795612,181.41264572143547,1196.239294433596,True,True,False,False,False,False,False,True
2022-07-08 02:00:00+00:00,5.091793394088745,303.38880943653896,185.52615051269547,1105.9914062500009,True,True,False,False,False,False,False,True
2022-07-08 02:10:00+00:00,5.910455441474914,301.8254967395966,291.14020843505864,1156.459896689969,True,True,False,False,False,False,False,True
2022-07-08 02:20:00+00:00,6.201905179023743,303.5725956098013,351.7448089599611,1232.4115920293914,True,True,False,False,False,False,False,True
2022-07-08 02:30:00+00:00,6.7979656457901,302.5086942425104,528.3449615478517,1246.6587299547705,True,True,False,False,False,False,False,True
2022-07-08 02:40:00+00:00,6.323229694366455,307.0234238611165,426.1722305297853,1298.6943969726583,True,True,False,False,False,False,False,True
2022-07-08 02:50:00+00:00,6.196243631839752,305.3880354474754,453.1604690551759,1338.419006347656,True,True,False,False,False,False,False,True
2022-07-08 03:00:00+00:00,6.2716073274612425,306.3458149849376,478.39340667724616,1303.961090087891,True,True,False,False,False,False,False,True
2022-07-08 03:10:00+00:00,5.910128116607666,307.11909706858665,382.8871704101564,1249.5456420898456,True,True,False,False,False,False,False,True
2022-07-08 03:20:00+00:00,6.477688193321228,308.5192193091945,373.1506187037419,1224.287365722657,True,True,False,False,False,False,False,True
2022-07-08 03:30:00+00:00,6.377209496498109,304.152077901533,417.0226577758791,1205.5478271484387,True,True,False,False,False,False,False,True
2022-07-08 03:40:00+00:00,6.078316044807435,307.4688300049003,342.345021057129,1191.2243652343764,True,True,False,False,False,False,False,True
2022-07-08 03:50:00+00:00,5.745205720265706,307.2415602554449,314.8860249837241,1211.8737141927093,True,True,False,False,False,False,False,True
2022-07-08 04:00:00+00:00,5.881142980912154,306.39398620114497,328.3322376924404,1224.3673248291025,True,True,False,False,False,False,False,True
2022-07-08 04:10:00+00:00,5.833181657289204,303.6590936476203,308.6037051552221,1142.4226135253928,True,True,False,False,False,False,False,True
2022-07-08 04:20:00+00:00,6.127989292144775,305.5804394081894,332.9041290283204,1151.8127746582034,True,True,False,False,False,False,False,True
2022-07-08 04:30:00+00:00,5.974069046974182,305.3697150927826,332.57014999389656,1142.0755859374997,True,True,False,False,False,False,False,True
2022-07-08 04:40:00+00:00,5.665504562854767,307.736812922581,265.9926300048829,1098.4498804995897,True,True,False,False,False,False,False,True
2022-07-08 04:50:00+00:00,5.724626207351685,304.3789819637872,290.33029785156253,1116.245721435547,True,True,False,False,False,False,False,True
2022-07-08 05:00:00+00:00,5.5262116432189945,309.60677937664866,300.05714263916025,1128.337292480469,True,True,False,False,False,False,False,True
2022-07-08 05:10:00+00:00,5.799247455596923,306.9814946263128,313.8420547485352,1126.7518737792984,True,True,False,False,False,False,False,True
2022-07-08 05:20:00+00:00,5.98045055489791,293.54364859555005,368.2067164370888,1140.639819335938,True,True,False,False,False,False,False,True
2022-07-08 05:30:00+00:00,5.792908370494842,293.2208950217576,321.78893280029314,1085.2581253051758,True,True,False,False,False,False,False,True
2022-07-08 05:40:00+00:00,5.85272108881097,291.69813035042023,330.39883422851574,1080.6078009354442,True,True,False,False,False,False,False,True
2022-07-08 05:50:00+00:00,6.357867240905763,296.6292682071244,449.59220275878914,1098.3363464355475,True,True,False,False,False,False,False,True
2022-07-08 06:00:00+00:00,6.205766129493713,300.6984485685396,370.2072113037111,1056.6860992431657,True,True,False,False,False,False,False,True
2022-07-08 06:10:00+00:00,5.174860644340514,303.6497467161727,263.2022735595704,1007.639361572266,True,True,False,False,False,False,False,True
2022-07-08 06:20:00+00:00,5.4647326350212095,296.66709888543767,298.78731918334967,993.9011047363284,True,True,False,False,False,False,False,True
2022-07-08 06:30:00+00:00,5.1377727627754215,297.2131236479557,258.98361282348634,973.773440551758,True,True,False,False,False,False,False,True
2022-07-08 06:40:00+00:00,4.95441243648529,299.72423283266386,205.9023345947266,953.9519805908204,True,True,False,False,False,False,False,True
2022-07-08 06:50:00+00:00,4.457345747947693,298.13275247557385,148.3581020355225,928.3603149414064,True,True,False,False,False,False,False,True
2022-07-08 07:00:00+00:00,4.190806794166565,299.4374485676548,119.6316005706788,900.5231384277344,True,True,False,False,False,False,False,True
2022-07-08 07:10:00+00:00,4.178926813602446,306.63064357314454,122.52275352478038,909.0968200683594,True,True,False,False,False,False,False,True
2022-07-08 07:20:00+00:00,4.178425598144531,306.2838821631709,119.56116123199467,920.0248168945316,True,True,False,False,False,False,False,True
2022-07-08 07:30:00+00:00,4.717963230609895,293.0397121776873,183.6491748809815,941.4317352294923,True,True,False,False,False,False,False,True
2022-07-08 07:40:00+00:00,4.362825536727906,289.7154446576563,131.8708909988404,925.2846801757812,True,True,False,False,False,False,False,True
2022-07-08 07:50:00+00:00,4.118468761444093,297.1951381918305,113.36846580505367,903.4354675292968,True,True,False,False,False,False,False,True
2022-07-08 08:00:00+00:00,4.206343555450438,302.3629491865647,143.93243064880377,923.3113861083988,True,True,False,False,False,False,False,True
2022-07-08 08:10:00+00:00,3.552349603176116,297.4163262340683,79.15505437850953,921.4918304443364,True,True,False,False,False,False,False,True
2022-07-08 08:20:00+00:00,2.48658863902092,298.47533283174096,13.617882859706889,747.1936260022621,True,True,False,False,False,False,False,True
2022-07-08 08:30:00+00:00,2.764030623435973,293.5299869306351,-6.381440907716749,450.4410051618305,True,True,False,False,False,False,False,True
2022-07-08 08:40:00+00:00,2.7982500076293944,306.7048900245858,-1.4143085420131687,412.0,True,True,False,False,False,False,False,True
2022-07-08 08:50:00+00:00,3.059705466032028,308.417997771637,-3.4053305327892334,412.0,True,True,False,False,False,False,False,True
2022-07-08 09:00:00+00:00,2.6909873723983777,323.7773387122305,-1.8810910522937767,1153.6,True,True,False,False,False,False,False,True
2022-07-08 09:10:00+00:00,3.1972123920917506,300.3889654776397,-2.559733057022094,412.0,True,True,False,False,False,False,False,True
2022-07-08 09:20:00+00:00,2.7184853583574298,312.8991197483769,3.52041237354281,786.2974792480475,True,True,False,False,False,False,False,True
2022-07-08 09:30:00+00:00,3.011884933710099,309.53394052327,4.989188629388792,664.9204132080077,True,True,False,False,False,False,False,True
2022-07-08 09:40:00+00:00,3.392759912892392,294.3962265247868,63.500351199507705,2017.932434082032,True,True,False,False,False,False,False,True
2022-07-08 09:50:00+00:00,2.7487907767295847,294.4965122632776,7.907079726457617,996.6965698242202,True,True,False,False,False,False,False,True
2022-07-08 10:00:00+00:00,2.340307152933544,299.43056092815743,-3.250584167592665,412.0,True,True,False,False,False,False,False,True
2022-07-08 10:10:00+00:00,2.366772078415926,323.1545694224095,4.413962153827443,467.055332183838,True,True,False,False,False,False,False,True
2022-07-08 10:20:00+00:00,3.636696771571511,297.53835476857523,54.48996540119767,777.071145629883,True,True,False,False,False,False,False,True
2022-07-08 10:30:00+00:00,3.760482737421989,298.2608388928236,23.36501491665839,718.9834655761716,True,True,False,False,False,False,False,True
2022-07-08 10:40:00+00:00,3.413650584220885,289.262196328814,48.71915569305418,1562.892199707032,True,True,False,False,False,False,False,True
2022-07-08 10:50:00+00:00,3.400294303894044,294.71670628771665,20.874146747589077,556.3831512451176,True,True,False,False,False,False,False,True
2022-07-08 11:00:00+00:00,3.893994694948197,278.28259363937786,44.60067898035054,922.39828491211,True,True,False,False,False,False,False,True
2022-07-08 11:10:00+00:00,3.2976439744234085,276.1706614012011,77.80937718749047,913.2698822021496,True,True,False,False,False,False,False,True
2022-07-08 11:20:00+00:00,4.177234190702438,281.212064504594,26.95483208894733,454.37003784179694,True,True,False,False,False,False,False,True
2022-07-08 11:30:00+00:00,4.140632325410843,285.78325507391963,166.63910248279575,1101.732220458984,True,True,False,False,False,False,False,True
2022-07-08 11:40:00+00:00,4.576498520374299,292.3283311825207,209.77636528015145,1060.5771209716804,True,True,False,False,False,False,False,True
2022-07-08 11:50:00+00:00,4.697600162029266,299.6952071143415,209.1947710037232,1105.9959106445317,True,True,False,False,False,False,False,True
2022-07-08 12:00:00+00:00,4.603061330318452,295.0645291263392,200.05377335548397,1087.687316894531,True,True,False,False,False,False,False,True
2022-07-08 12:10:00+00:00,4.16708390712738,291.0837483260436,191.4244997024536,1024.3715942382828,True,True,False,False,False,False,False,True
2022-07-08 12:20:00+00:00,4.552682721614838,289.3638753593906,162.91828041076656,1022.3778778076176,True,True,False,False,False,False,False,True
2022-07-08 12:30:00+00:00,5.458272802829742,280.2544427427736,280.04484105110174,1005.7205078125008,True,True,False,False,False,False,False,True
2022-07-08 12:40:00+00:00,4.74129621606124,299.81982493063504,208.94476215462936,1022.5977622584292,True,True,False,False,False,False,False,True
2022-07-08 12:50:00+00:00,4.282202867361215,296.9599271228642,99.66277093153734,988.3753286508412,True,True,False,False,False,False,False,True
2022-07-08 13:00:00+00:00,4.638612887438608,304.6247827261392,207.7224835819669,1029.823597627528,True,True,False,False,False,False,False,True
2022-07-08 13:10:00+00:00,4.758689367771149,295.18660330216574,197.68047413073103,1040.3825622558604,True,True,False,False,False,False,False,True
2022-07-08 13:20:00+00:00,3.9705032110214233,307.35467574498205,118.17157862060948,1019.7399002878296,True,True,False,False,False,False,False,True
2022-07-08 13:30:00+00:00,4.422607396778306,316.5384395360259,128.8157883694298,1057.2791748046882,True,True,False,False,False,False,False,True
2022-07-08 13:40:00+00:00,4.527026389774522,295.92857421926044,190.30027139814285,999.0041118421062,True,True,False,False,False,False,False,True
2022-07-08 13:50:00+00:00,4.661496031284331,281.4934580194789,163.30079231262206,1034.3061492919928,True,True,False,False,False,False,False,True
2022-07-08 14:00:00+00:00,4.406544864177704,305.2209108002642,180.52402384140916,1002.7367630004884,True,True,False,False,False,False,False,True
2022-07-08 14:10:00+00:00,4.613389783045824,297.1152087646128,188.40216612815863,1231.579356474036,True,True,False,False,False,False,False,True
2022-07-08 14:20:00+00:00,4.725039444471659,295.73169038867206,196.9486501593339,983.540006938734,True,True,False,False,False,False,False,True
2022-07-08 14:30:00+00:00,4.294422608613967,289.63415882782635,211.40363540649415,1020.2752990722664,True,True,False,False,False,False,False,True
2022-07-08 14:40:00+00:00,4.506922578811646,291.4305274633898,70.39957289695752,855.158758544923,True,True,False,False,False,False,False,True
2022-07-08 14:50:00+00:00,4.566289079189301,303.8920582155156,216.99511501789095,1013.7702026367195,True,True,False,False,False,False,False,True
2022-07-08 15:00:00+00:00,4.147314882278442,306.77200318854614,177.503999876976,1010.7286102294923,True,True,False,False,False,False,False,True
2022-07-08 15:10:00+00:00,4.76054985523224,315.8218253054203,3.648472058773062,662.4128265380859,True,True,False,False,False,False,False,True
2022-07-08 15:20:00+00:00,4.16497952687113,298.81208679258674,149.2917426259895,979.3254458778796,True,True,False,False,False,False,False,True
2022-07-08 15:30:00+00:00,5.038399451308781,295.5142093474526,264.9611846655608,1020.8158840603312,True,True,False,False,False,False,False,True
2022-07-08 15:40:00+00:00,5.707066059112549,294.20644940674185,316.0284805297851,1019.0981140136726,True,True,False,False,False,False,False,True
2022-07-08 15:50:00+00:00,3.606971257611325,315.9625798356448,110.53703083490076,993.3957808645158,True,True,False,False,False,False,False,True
2022-07-08 16:00:00+00:00,4.085705924034119,329.0768733786909,129.11353321075447,1094.2808624267589,True,True,False,False,False,False,False,True
2022-07-08 16:10:00+00:00,4.325663328170776,311.77452578628424,133.7771759033203,1056.835791015627,True,True,False,False,False,False,False,True
2022-07-08 16:20:00+00:00,3.240963691473007,329.2486025637473,75.53456468842919,1012.2664154052736,True,True,False,False,False,False,False,True
2022-07-08 16:30:00+00:00,4.0479869127273576,324.64697473415293,137.89025568962097,1107.644873046877,True,True,False,False,False,False,False,True
2022-07-08 16:40:00+00:00,4.170938968658447,313.98082286242675,127.8566418948926,1178.4757826063385,True,True,False,False,False,False,False,True
2022-07-08 16:50:00+00:00,4.45713097708566,318.4783451669548,235.46540696280363,1264.007097516742,True,True,False,False,False,False,False,True
2022-07-08 17:00:00+00:00,4.128492426872254,313.96243529469206,188.53795051574716,1353.0554504394552,True,True,False,False,False,False,False,True
2022-07-08 17:10:00+00:00,4.372607958316802,314.51328529483635,204.1139455795288,1235.0316528320325,True,True,False,False,False,False,False,True
2022-07-08 17:20:00+00:00,3.603934800624847,327.8894599527289,85.62204586267472,1175.8734558105475,True,True,False,False,False,False,False,True
2022-07-08 17:30:00+00:00,3.769949975766633,329.6275333891039,127.14618175908132,1168.8852661132833,True,True,False,False,False,False,False,True
2022-07-08 17:40:00+00:00,3.79128612279892,334.8808754764209,127.69915027618416,1215.6524597167986,True,True,False,False,False,False,False,True
2022-07-08 17:50:00+00:00,3.616928517818452,327.875852572883,124.19758262634272,1230.921734619142,True,True,False,False,False,False,False,True
2022-07-08 18:00:00+00:00,3.835279190540313,335.1311767790059,115.02079524993898,1167.8577819824218,True,True,False,False,False,False,False,True
2022-07-08 18:10:00+00:00,4.735616219043733,330.7152501910519,217.1268375396729,1228.8259643554682,True,True,False,False,False,False,False,True
2022-07-08 18:20:00+00:00,3.729640042781829,324.7322189714528,125.26944961547863,1243.659747314454,True,True,False,False,False,False,False,True
2022-07-08 18:30:00+00:00,3.987380313873291,335.5239844334783,117.21571140289308,1284.3709899902362,True,True,False,False,False,False,False,True
2022-07-08 18:40:00+00:00,4.907170832157135,332.7892792118875,256.8553310394287,1312.8409484863296,True,True,False,False,False,False,False,True
2022-07-08 18:50:00+00:00,5.530184030532837,338.0136136700266,336.51617965698256,1304.348944091798,True,True,False,False,False,False,False,True
2022-07-08 19:00:00+00:00,5.927755677700044,336.0817215113479,363.19125671386735,1344.3456787109392,True,True,False,False,False,False,False,True
2022-07-08 19:10:00+00:00,5.297243130207062,336.3238366077687,291.34399871826173,1264.3453674316422,True,True,False,False,False,False,False,True
2022-07-08 19:20:00+00:00,3.9586642146110536,337.6295678825104,147.23397274017327,1168.701519775392,True,True,False,False,False,False,False,True
2022-07-08 19:30:00+00:00,3.9050000071525575,337.66679221047184,144.24187698364267,1083.8564208984378,True,True,False,False,False,False,False,True
2022-07-08 19:40:00+00:00,5.651916909217833,339.86190451912324,290.37937316894545,1074.6499389648443,True,True,False,False,False,False,False,True
2022-07-08 19:50:00+00:00,5.573935747146606,338.81175325646217,290.933740234375,1135.6657531738283,True,True,False,False,False,False,False,True
2022-07-08 20:00:00+00:00,3.2949434161186217,335.18752009208754,89.31268497705462,1082.672442626955,True,True,False,False,False,False,False,True
2022-07-08 20:10:00+00:00,3.1373662710189825,335.61755110167496,74.7864971160889,1190.775250244143,True,True,False,False,False,False,False,True
2022-07-08 20:20:00+00:00,2.96627180199874,328.7992880473957,58.11592884048034,1290.6013826069095,True,True,False,False,False,False,False,True
2022-07-08 20:30:00+00:00,3.5667169451713567,327.4432481095209,66.58979969024662,1382.9543457031275,True,True,False,False,False,False,False,True
2022-07-08 20:40:00+00:00,2.8755794703960422,331.823466086305,17.561362975835806,1203.0369689941426,True,True,False,False,False,False,False,True
2022-07-08 20:50:00+00:00,2.684004626776042,320.1698274813332,19.100114765920136,1087.6772974917772,True,True,False,False,False,False,False,True
2022-07-08 21:00:00+00:00,2.564750277996063,322.930141810712,15.11509897708894,1203.3567749023443,True,True,False,False,False,False,False,True
2022-07-08 21:10:00+00:00,3.2900614976882934,316.3916015158539,62.49919118881225,1209.6168945312504,True,True,False,False,False,False,False,True
2022-07-08 21:20:00+00:00,2.5431621968746194,328.77716286124235,27.17457084655764,1246.32030029297,True,True,False,False,False,False,False,True
2022-07-08 21:30:00+00:00,3.203411751985551,325.7281281235702,67.04012012481692,1307.4857788085951,True,True,False,False,False,False,False,True
2022-07-08 21:40:00+00:00,3.1588987886905677,321.76929739116406,75.46833209991459,1213.182464599611,True,True,False,False,False,False,False,True
2022-07-08 21:50:00+00:00,2.612383716636233,330.3981544123421,25.76563893424141,1170.0458102756088,True,True,False,False,False,False,False,True
2022-07-08 22:00:00+00:00,3.4321096794945865,329.8483474119582,86.87930815560469,1327.5901750837072,True,True,False,False,False,False,False,True
2022-07-08 22:10:00+00:00,3.351614773273467,324.349126972932,133.32467308044434,1538.8586975097664,True,True,False,False,False,False,False,True
2022-07-08 22:20:00+00:00,3.541286373138428,326.7156277787337,104.87458438873291,1661.8021484375015,True,True,False,False,False,False,False,True
2022-07-08 22:30:00+00:00,2.9624519109725957,328.0601703035192,63.91206521987914,1510.4839843750008,True,True,False,False,False,False,False,True
2022-07-08 22:40:00+00:00,2.8212840080261223,328.5212883537986,80.4275590896607,1440.2004699707045,True,True,False,False,False,False,False,True
2022-07-08 22:50:00+00:00,3.080397951602936,325.7798062938432,94.41355953216556,1425.7545715332024,True,True,False,False,False,False,False,True
2022-07-08 23:00:00+00:00,2.960465729236603,325.9401834994338,76.86302490234375,1273.129968261719,True,True,False,False,False,False,False,True
2022-07-08 23:10:00+00:00,3.299546945095062,323.9625692886761,73.74296588897705,1255.20012817383,True,True,False,False,False,False,False,True
2022-07-08 23:20:00+00:00,3.1951844029956398,329.7468480343003,73.85827996995712,1275.8025987413214,True,True,False,False,False,False,False,True
2022-07-08 23:30:00+00:00,3.549452767652623,324.605151052496,112.29888287712558,1312.1376737706823,True,True,False,False,False,False,False,True
2022-07-08 23:40:00+00:00,3.816178345680236,316.05140568753706,136.97937984466552,1233.0651611328128,True,True,False,False,False,False,False,True
2022-07-08 23:50:00+00:00,3.608167040348052,317.6245659088388,85.43209428787226,1166.2723327636736,True,True,False,False,False,False,False,True
2022-07-09 00:00:00+00:00,4.035902810096741,310.76047221194204,117.47769374847402,1100.2415893554694,True,True,False,False,False,False,False,True
2022-07-09 00:10:00+00:00,5.747383785247804,307.8345323303369,345.68549880981453,1333.825970458986,True,True,False,False,False,False,False,True
2022-07-09 00:20:00+00:00,7.011063146591186,302.69812161154493,489.0816925048829,1415.1667907714868,True,True,False,False,False,False,False,True
2022-07-09 00:30:00+00:00,7.256125235557556,307.05265214986406,553.0384643554688,1395.32489013672,True,True,False,False,False,False,False,True
2022-07-09 00:40:00+00:00,6.124035501480103,309.3936892156086,394.3293273925782,1354.4843750000014,True,True,False,False,False,False,False,True
2022-07-09 00:50:00+00:00,4.711002314090729,313.1115433043102,244.47096939086927,1337.1669921875016,True,True,False,False,False,False,False,True
2022-07-09 01:00:00+00:00,3.436946523189544,320.310266794788,115.83496017456056,1330.0426635742194,True,True,False,False,False,False,False,True
2022-07-09 01:10:00+00:00,2.830045545101165,323.36284543064687,86.40576190948487,1224.403045654298,True,True,False,False,False,False,False,True
2022-07-09 01:20:00+00:00,2.9893283969477604,320.49818188171787,73.62714807610763,1182.6177593030447,True,True,False,False,False,False,False,True
2022-07-09 01:30:00+00:00,4.46337858438492,306.948257513473,119.68067512512206,1138.50322265625,True,True,False,False,False,False,False,True
2022-07-09 01:40:00+00:00,5.335110735893249,301.5642785496292,198.2536064147949,1054.3861968994138,True,True,False,False,False,False,False,True
2022-07-09 01:50:00+00:00,3.664710383666189,317.3504225329503,126.77611961364752,1223.616609272205,True,True,False,False,False,False,False,True
2022-07-09 02:00:00+00:00,4.026533927236287,312.7647691684742,144.10231236049108,1306.8753313337072,True,True,False,False,False,False,False,True
2022-07-09 02:10:00+00:00,5.994265189537635,303.68156573567137,259.66758664449054,1172.5465745192323,True,True,False,False,False,False,False,True
2022-07-09 02:20:00+00:00,5.574361713309037,303.5592632542058,252.67706218518728,1216.0138888888898,True,True,False,False,False,False,False,True
2022-07-09 02:30:00+00:00,6.411569545143529,306.9100404368488,406.1865783691407,1186.808282470704,True,True,False,False,False,False,False,True
2022-07-09 02:40:00+00:00,6.811460518836974,300.4113723682352,580.4458072060033,1240.556884765626,True,True,False,False,False,False,False,True
2022-07-09 02:50:00+00:00,6.279366540908812,300.09375573319403,458.33202209472654,1148.9412902832044,True,True,False,False,False,False,False,True
2022-07-09 03:00:00+00:00,6.22477424144745,303.1971657691903,418.4823974609376,1166.666986083985,True,True,False,False,False,False,False,True
2022-07-09 03:10:00+00:00,5.010582506656647,309.1475627870292,260.4460456848146,1279.6078308105466,True,True,False,False,False,False,False,True
2022-07-09 03:20:00+00:00,6.197654414176941,302.9929716041953,335.98849258422854,1182.609887695314,True,True,False,False,False,False,False,True
2022-07-09 03:30:00+00:00,6.609667634963989,302.3260936519741,480.68012695312507,1169.1029846191425,True,True,False,False,False,False,False,True
2022-07-09 03:40:00+00:00,7.124275755882264,300.2221873993377,642.887127685547,1291.8559082031254,True,True,False,False,False,False,False,True
2022-07-09 03:50:00+00:00,7.964637351036072,304.47996156072463,750.5301910400391,1436.4988220214857,True,True,False,False,False,False,False,True
2022-07-09 04:00:00+00:00,7.335387182235718,300.5687603898807,723.5739379882814,1418.6234619140646,True,True,False,False,False,False,False,True
2022-07-09 04:10:00+00:00,7.522794127464294,306.61560523449555,672.5558624267578,1593.0496276855486,True,True,False,False,False,False,False,True
2022-07-09 04:20:00+00:00,4.763348543643952,319.8370563860179,304.97312545776373,1708.480938720705,True,True,False,False,False,False,False,True
2022-07-09 04:30:00+00:00,4.09524700641632,325.8792168821266,156.02018928527826,1618.9543029785173,True,True,False,False,False,False,False,True
2022-07-09 04:40:00+00:00,4.311908507347107,316.6217410288092,136.6246337890626,1374.564416503907,True,True,False,False,False,False,False,True
2022-07-09 04:50:00+00:00,3.7309023618698127,324.7523209285928,89.38718705177307,1307.6355102539071,True,True,False,False,False,False,False,True
2022-07-09 05:00:00+00:00,3.830155909061431,313.08084577674833,115.38788042068477,1052.930026245118,True,True,False,False,False,False,False,True
2022-07-09 05:10:00+00:00,5.8512038707733165,305.5499545633123,321.4886734008791,1135.897100830079,True,True,False,False,False,False,False,True
2022-07-09 05:20:00+00:00,6.330246305465698,300.3951876020397,399.5152877807618,1198.3554626464845,True,True,False,False,False,False,False,True
2022-07-09 05:30:00+00:00,4.207290315628052,315.8281992084953,189.92835197448727,1301.2937438964857,True,True,False,False,False,False,False,True
2022-07-09 05:40:00+00:00,5.358165264129639,302.84128457487105,300.352737236023,1220.2182800292985,True,True,False,False,False,False,False,True
2022-07-09 05:50:00+00:00,5.702406859397888,296.5201212491036,357.14632339477555,1112.7393092105274,True,True,False,False,False,False,False,True
2022-07-09 06:00:00+00:00,5.57527244091034,296.956144391258,297.9907791137696,1018.6422241210936,True,True,False,False,False,False,False,True
2022-07-09 06:10:00+00:00,5.031873679161072,295.6601636819077,222.0518783569336,969.459408569336,True,True,False,False,False,False,False,True
2022-07-09 06:20:00+00:00,4.915022730827332,296.3253744851466,188.50116767883304,928.5916473388672,True,True,False,False,False,False,False,True
2022-07-09 06:30:00+00:00,3.920796740055084,302.95746294694953,73.4537311553955,872.264126586914,True,True,False,False,False,False,False,True
2022-07-09 06:40:00+00:00,2.97041416168213,328.8366783097265,14.23919016718865,917.7929473876952,True,True,False,False,False,False,False,True
2022-07-09 06:50:00+00:00,2.7746922463178656,332.6688252460202,30.40822908752844,977.2165161132814,True,True,False,False,False,False,False,True
2022-07-09 07:00:00+00:00,3.5509573757648467,327.1829584666356,86.92285356521604,1042.8253601074234,True,True,False,False,False,False,False,True
2022-07-09 07:10:00+00:00,3.069835948944091,324.64302910339507,48.006411170959495,980.6051422119142,True,True,False,False,False,False,False,True
2022-07-09 07:20:00+00:00,3.392823535203933,324.197237747672,76.4416056990624,1016.3967498779302,True,True,False,False,False,False,False,True
2022-07-09 07:30:00+00:00,3.180264228582383,336.0009474755491,87.45212557315833,1013.2870971679696,True,True,False,False,False,False,False,True
2022-07-09 07:40:00+00:00,3.3565523505210875,339.9301862419841,74.05135581493383,937.1516998291016,True,True,False,False,False,False,False,True
2022-07-09 07:50:00+00:00,3.7967805862426767,343.4933357848698,92.89942046403893,980.7480407714844,True,True,False,False,False,False,False,True
2022-07-09 08:00:00+00:00,4.096026647090912,332.5616393553422,96.00946481227872,1007.550906372071,True,True,False,False,False,False,False,True
2022-07-09 08:10:00+00:00,3.990480208396912,337.17800344759183,106.8315467834473,1085.285336303713,True,True,False,False,False,False,False,True
2022-07-09 08:20:00+00:00,3.88636321425438,352.50017840059775,88.60183857828383,927.6594390869144,True,True,False,False,False,False,False,True
2022-07-09 08:30:00+00:00,3.701722002029419,337.3692948766689,94.83139307498928,936.709405517578,True,True,False,False,False,False,False,True
2022-07-09 08:40:00+00:00,4.091887128353119,342.1479330011312,116.43627567291256,952.1215637207032,True,True,False,False,False,False,False,True
2022-07-09 08:50:00+00:00,4.383318340778351,311.736011569689,99.16740059293812,990.1722534179692,True,True,False,False,False,False,False,True
2022-07-09 09:00:00+00:00,3.8417761504650114,311.8804571080175,157.33212594985963,1035.449298095704,True,True,False,False,False,False,False,True
2022-07-09 09:10:00+00:00,4.686536824703217,328.6161736706147,201.99798812866212,1069.002218627931,True,True,False,False,False,False,False,True
2022-07-09 09:20:00+00:00,4.408470630645752,310.8580832092339,171.90985965728763,1082.1893005371096,True,True,False,False,False,False,False,True
2022-07-09 09:30:00+00:00,4.232609492540359,335.56029370462306,136.71426246166223,989.6142791748056,True,True,False,False,False,False,False,True
2022-07-09 09:40:00+00:00,4.61715031862259,332.72238700072177,150.3929872512818,1070.213418579103,True,True,False,False,False,False,False,True
2022-07-09 09:50:00+00:00,4.576628327369692,312.4129716826425,136.9895747423172,1023.6639587402352,True,True,False,False,False,False,False,True
2022-07-09 10:00:00+00:00,5.279348909854889,302.8712895827223,281.0777717590332,1058.176272583008,True,True,False,False,False,False,False,True
2022-07-09 10:10:00+00:00,4.660902118682862,308.0149783122609,164.65645866394044,974.1612976074224,True,True,False,False,False,False,False,True
2022-07-09 10:20:00+00:00,4.602605142091451,308.06047082989414,224.07458887602164,1056.2334177117607,True,True,False,False,False,False,False,True
2022-07-09 10:30:00+00:00,3.982168172535144,348.6625552681669,105.63862407834915,959.2098228053044,True,True,False,False,False,False,False,True
2022-07-09 10:40:00+00:00,3.936946028470993,329.3587005615139,134.29543250203133,1226.1818511962897,True,True,False,False,False,False,False,True
