timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-09 10:50:00+00:00,3.8496837079524986,343.16765951411435,119.82206127643585,942.4274291992192,True,True,False,False,False,False,False,True
2022-07-09 11:00:00+00:00,3.811667692661287,309.18312570538706,85.18997391760345,1020.4959503173834,True,True,False,False,False,False,False,True
2022-07-09 11:10:00+00:00,3.351810950040817,310.8780075666385,-5.410894095897676,505.811102294922,True,True,False,False,False,False,False,True
2022-07-09 11:20:00+00:00,4.025448121522602,302.21784158786727,124.15870270729069,1056.4076377467118,True,True,False,False,False,False,False,True
2022-07-09 11:30:00+00:00,4.317753042493548,316.13818861691493,116.77459836006165,978.6726776123048,True,True,False,False,False,False,False,True
2022-07-09 11:40:00+00:00,4.075849229097367,331.69319988906926,127.98418011665342,1498.8328063964848,True,True,False,False,False,False,False,True
2022-07-09 11:50:00+00:00,3.8383419811725616,320.69182484306816,103.71797986030572,1047.607305908204,True,True,False,False,False,False,False,True
2022-07-09 12:00:00+00:00,3.0175920605659488,306.3365091436498,12.323020517826048,862.2420623779301,True,True,False,False,False,False,False,True
2022-07-09 12:10:00+00:00,3.897968757152557,309.6073711946356,82.48724599480627,1081.2410095214836,True,True,False,False,False,False,False,True
2022-07-09 12:20:00+00:00,3.676591086387634,321.6316155807473,49.08074276447293,696.5739562988288,True,True,False,False,False,False,False,True
2022-07-09 12:30:00+00:00,3.814851785960951,324.494002808978,41.343185019493085,988.8158477783217,True,True,False,False,False,False,False,True
2022-07-09 12:40:00+00:00,4.404943835735321,309.0489299596237,121.08066748082636,1366.9634674072272,True,True,False,False,False,False,False,True
2022-07-09 12:50:00+00:00,3.1597164452075948,312.6657105671794,-6.237069989505574,950.4374572753904,True,True,False,False,False,False,False,True
2022-07-09 13:00:00+00:00,3.1043182548723727,302.71846893802456,42.518723084032544,1275.4250167043597,True,True,False,False,False,False,False,True
2022-07-09 13:10:00+00:00,4.02133114337921,303.44613545008,130.2479526638985,1084.525195312501,True,True,False,False,False,False,False,True
2022-07-09 13:20:00+00:00,4.136195987462999,335.7790907766996,119.88609046936044,1068.419219970704,True,True,False,False,False,False,False,True
2022-07-09 13:30:00+00:00,3.8319750308990472,319.5044643550578,61.59781718850138,1076.9775604248066,True,True,False,False,False,False,False,True
2022-07-09 13:40:00+00:00,3.677256572246551,340.2177825559331,40.03328746243533,1253.5391723632818,True,True,False,False,False,False,False,True
2022-07-09 13:50:00+00:00,4.9329505443573,305.9704413809742,91.83934314250942,711.6413726806649,True,True,False,False,False,False,False,True
2022-07-09 14:00:00+00:00,4.147964596748352,319.9075424382993,156.89514060020446,1108.7179595947273,True,True,False,False,False,False,False,True
2022-07-09 14:10:00+00:00,4.337673246860504,303.40278276418906,151.89437197446827,1056.1031494140627,True,True,False,False,False,False,False,True
2022-07-09 14:20:00+00:00,3.693703001737594,324.60379399066653,98.81366753578185,935.3077056884764,True,True,False,False,False,False,False,True
2022-07-09 14:30:00+00:00,4.023335886001587,305.067716189114,122.0202475070954,954.3034027099612,True,True,False,False,False,False,False,True
2022-07-09 14:40:00+00:00,3.7291202962398535,308.9425665849685,80.63033921718589,1329.6055480957034,True,True,False,False,False,False,False,True
2022-07-09 14:50:00+00:00,3.918309235572815,340.3827511288065,101.64725304841996,1078.784616088868,True,True,False,False,False,False,False,True
2022-07-09 15:00:00+00:00,3.329837867617607,327.34596815926113,-6.175996065139766,579.2904418945315,True,True,False,False,False,False,False,True
2022-07-09 15:10:00+00:00,3.7473666464027606,288.47357828614315,3.5327376252726355,786.009855571546,True,True,False,False,False,False,False,True
2022-07-09 15:20:00+00:00,3.417398506402969,294.3539794953923,31.255391347408285,896.610726928711,True,True,False,False,False,False,False,True
2022-07-09 15:30:00+00:00,3.14766852259636,339.3430460714136,14.20376273393634,1343.3102905273445,True,True,False,False,False,False,False,True
2022-07-09 15:40:00+00:00,3.518898335099221,329.01699322724124,17.000611364841497,724.46742553711,True,True,False,False,False,False,False,True
2022-07-09 15:50:00+00:00,2.545211946964264,336.3632880781228,-4.899716043472291,447.8190063476565,True,True,False,False,False,False,False,True
2022-07-09 16:00:00+00:00,4.763481533527375,331.7032544502632,126.93320913314808,1340.907791137697,True,True,False,False,False,False,False,True
2022-07-09 16:10:00+00:00,2.743659913539888,310.2830181012795,0.4403392672538737,602.3505859375,True,True,False,False,False,False,False,True
2022-07-09 16:20:00+00:00,3.2377733290195465,309.5456743402001,43.81800901889794,653.7769287109377,True,True,False,False,False,False,False,True
2022-07-09 16:30:00+00:00,3.603303632140159,308.66667836074794,87.51577690839773,1187.39079284668,True,True,False,False,False,False,False,True
2022-07-09 16:40:00+00:00,3.591874569654464,331.5437608847021,58.08088788390161,785.570520019532,True,True,False,False,False,False,False,True
2022-07-09 16:50:00+00:00,3.5091775953769675,313.29359636590874,30.83396954536441,815.2389801025399,True,True,False,False,False,False,False,True
2022-07-09 17:00:00+00:00,3.846392434835433,311.66466445028675,87.534415948391,792.127230834961,True,True,False,False,False,False,False,True
2022-07-09 17:10:00+00:00,4.333645224571228,316.8262758891535,156.09059033393865,1005.4891510009768,True,True,False,False,False,False,False,True
2022-07-09 17:20:00+00:00,4.384914982318878,307.409376153313,141.66279835700982,1104.245135498047,True,True,False,False,False,False,False,True
2022-07-09 17:30:00+00:00,3.839752739667893,313.7984621648274,78.7160605669022,1003.3618682861334,True,True,False,False,False,False,False,True
2022-07-09 17:40:00+00:00,3.6933874607086175,312.0169869070369,78.82801027297974,951.0328521728516,True,True,False,False,False,False,False,True
2022-07-09 17:50:00+00:00,3.8839500546455374,304.1522526259515,80.68044095039377,903.857360839844,True,True,False,False,False,False,False,True
2022-07-09 18:00:00+00:00,3.983853453397751,304.80884675923744,106.80014178752896,934.7973510742193,True,True,False,False,False,False,False,True
2022-07-09 18:10:00+00:00,3.995120918750763,312.1393364707443,129.2730478286744,1024.943173217774,True,True,False,False,False,False,False,True
2022-07-09 18:20:00+00:00,4.140595257282255,308.57384240041097,148.67396717071534,986.7087768554688,True,True,False,False,False,False,False,True
2022-07-09 18:30:00+00:00,4.3117042779922485,301.94805142960234,170.99967784881594,992.1455474853526,True,True,False,False,False,False,False,True
2022-07-09 18:40:00+00:00,3.956863582134248,314.0502891035423,101.47492196559908,1020.9647152549346,True,True,False,False,False,False,False,True
2022-07-09 18:50:00+00:00,6.029709577560424,297.37691655673314,384.8964603424073,1025.5011260986334,True,True,False,False,False,False,False,True
2022-07-09 19:00:00+00:00,6.462763977050782,297.72151003187963,416.8054432116057,1043.709945678712,True,True,False,False,False,False,False,True
2022-07-09 19:10:00+00:00,6.066788697242737,296.8452890602024,360.8986633300783,1036.898654174806,True,True,False,False,False,False,False,True
2022-07-09 19:20:00+00:00,5.692902851104735,298.2892844514308,304.1349433898926,975.91005859375,True,True,False,False,False,False,False,True
2022-07-09 19:30:00+00:00,5.28979971408844,298.6287875218345,219.81744766235352,943.4798767089844,True,True,False,False,False,False,False,True
2022-07-09 19:40:00+00:00,5.571281361579895,299.3019986416726,236.90654373168945,960.7292419433596,True,True,False,False,False,False,False,True
2022-07-09 19:50:00+00:00,5.102932854702599,298.1934929550147,206.5870843184623,991.5406590511926,True,True,False,False,False,False,False,True
2022-07-09 20:00:00+00:00,6.003468137038381,300.9825872238754,321.6421508789062,1031.1057671440972,True,True,False,False,False,False,False,True
2022-07-09 20:10:00+00:00,5.609611009296617,303.66006318086346,348.3806136281866,1189.496026611329,True,True,False,False,False,False,False,True
2022-07-09 20:20:00+00:00,4.600573992729187,317.52806411665404,212.056130218506,1275.1168762207044,True,True,False,False,False,False,False,True
2022-07-09 20:30:00+00:00,3.472605073451996,314.4959736395691,119.52007713317872,1183.4060241699235,True,True,False,False,False,False,False,True
2022-07-09 20:40:00+00:00,5.902250730991364,302.80531441069985,293.8863159179687,1123.621795654298,True,True,False,False,False,False,False,True
2022-07-09 20:50:00+00:00,4.406651628017427,307.8007782557856,198.08078842163096,1160.48851928711,True,True,False,False,False,False,False,True
2022-07-09 21:00:00+00:00,4.75787261724472,307.6651614628357,252.33256683349623,1167.1909240722666,True,True,False,False,False,False,False,True
2022-07-09 21:10:00+00:00,4.944091594219207,309.0839001854539,274.3088562011719,1202.8940673828151,True,True,False,False,False,False,False,True
2022-07-09 21:20:00+00:00,3.32267575263977,325.28336582292707,105.45828857421876,1223.477648925783,True,True,False,False,False,False,False,True
2022-07-09 21:30:00+00:00,2.98448555469513,322.5622161857659,64.9027837753296,1230.459057617189,True,True,False,False,False,False,False,True
2022-07-09 21:40:00+00:00,3.068109565973283,325.66059823188607,79.93401641845703,1216.3601623535164,True,True,False,False,False,False,False,True
2022-07-09 21:50:00+00:00,3.330082154273987,333.59252169035807,51.73036270141603,1312.4734985351583,True,True,False,False,False,False,False,True
2022-07-09 22:00:00+00:00,3.1535342574119563,338.3029717091814,41.45723361968994,1253.3697448730472,True,True,False,False,False,False,False,True
2022-07-09 22:10:00+00:00,2.890058147907257,330.3074039509266,52.69927625656128,1252.7505371093755,True,True,False,False,False,False,False,True
2022-07-09 22:20:00+00:00,3.2735965728759764,329.26633107648126,63.19442996978759,1239.7131347656264,True,True,False,False,False,False,False,True
2022-07-09 22:30:00+00:00,3.555059731006623,331.3120194406887,86.39132509231572,1350.5445922851563,True,True,False,False,False,False,False,True
2022-07-09 22:40:00+00:00,4.000207030773163,332.1032494235354,92.69882049560545,1496.2898559570322,True,True,False,False,False,False,False,True
2022-07-09 22:50:00+00:00,3.4018262505531305,333.4187728901187,66.15388793945316,1298.551538085939,True,True,False,False,False,False,False,True
2022-07-09 23:00:00+00:00,2.961523723602295,327.1393494436468,55.7644458770752,1345.6657958984383,True,True,False,False,False,False,False,True
2022-07-09 23:10:00+00:00,3.035736644268036,331.121678973846,50.126608872413655,1241.738030684623,True,True,False,False,False,False,False,True
2022-07-09 23:20:00+00:00,2.991520756483078,327.7150806952513,62.55684967041016,1232.0920959472662,True,True,False,False,False,False,False,True
2022-07-09 23:30:00+00:00,3.0941714107990266,326.38812273413504,70.24452571868899,1226.3083068847664,True,True,False,False,False,False,False,True
2022-07-09 23:40:00+00:00,2.9494582235813134,327.5366361120657,88.17444419860844,1215.58441772461,True,True,False,False,False,False,False,True
2022-07-09 23:50:00+00:00,3.18827936523839,333.4751589480852,123.21530647277824,1174.750714111329,True,True,False,False,False,False,False,True
2022-07-10 00:00:00+00:00,2.7448065489530564,332.93564594084177,111.55600967407224,1082.604388427736,True,True,False,False,False,False,False,True
2022-07-10 00:10:00+00:00,3.222326898574829,340.20812872308863,90.45584335327152,1031.244113159181,True,True,False,False,False,False,False,True
2022-07-10 00:20:00+00:00,3.8838943600654594,342.3323558649131,91.1843470523232,951.4615203857422,True,True,False,False,False,False,False,True
2022-07-10 00:30:00+00:00,3.714158976078034,339.2209740734244,63.84799690246582,914.2410034179688,True,True,False,False,False,False,False,True
2022-07-10 00:40:00+00:00,2.3882580280303958,345.42315082738435,24.896330571174627,921.2768280029296,True,True,False,False,False,False,False,True
2022-07-10 00:50:00+00:00,2.238403016328812,341.6541632446573,23.76526265144349,908.6885498046876,True,True,False,False,False,False,False,True
2022-07-10 01:00:00+00:00,2.1176725924015054,342.89781722772256,17.762402343750004,897.3114440917968,True,True,False,False,False,False,False,True
2022-07-10 01:10:00+00:00,2.808290398120879,342.6432546073287,35.83643231391907,892.2352813720703,True,True,False,False,False,False,False,True
2022-07-10 01:20:00+00:00,3.495604074001313,344.35048968271474,76.59890041351318,918.1399627685548,True,True,False,False,False,False,False,True
2022-07-10 01:30:00+00:00,3.156634211540223,332.89036915947327,56.26543912887574,935.1920135498046,True,True,False,False,False,False,False,True
2022-07-10 01:40:00+00:00,3.1665466547012326,338.6883759925632,80.0844678878784,959.4091766357424,True,True,False,False,False,False,False,True
2022-07-10 01:50:00+00:00,3.8409779906272887,320.8706697579128,74.33783435821533,928.7617645263672,True,True,False,False,False,False,False,True
2022-07-10 02:00:00+00:00,4.09209144115448,316.2209597909841,101.06942405700686,948.3314544677736,True,True,False,False,False,False,False,True
2022-07-10 02:10:00+00:00,3.7287675797939306,312.76896805997376,105.2149600982666,954.1016784667968,True,True,False,False,False,False,False,True
2022-07-10 02:20:00+00:00,4.928777527809144,318.23778802925614,147.92593803405765,986.2800720214842,True,True,False,False,False,False,False,True
2022-07-10 02:30:00+00:00,5.311016511917114,308.10543844995914,166.0510963439942,980.8773254394534,True,True,False,False,False,False,False,True
2022-07-10 02:40:00+00:00,4.333106911182403,316.7809382460669,126.03981361389154,951.8425964355469,True,True,False,False,False,False,False,True
2022-07-10 02:50:00+00:00,3.4963836133480064,317.1971958027672,68.66740798950195,946.2833221435546,True,True,False,False,False,False,False,True
2022-07-10 03:00:00+00:00,3.430913698673249,314.38988317849635,60.05404548645019,942.479605102539,True,True,False,False,False,False,False,True
2022-07-10 03:10:00+00:00,3.103916764259337,331.796209014907,80.33472633361819,951.4751403808592,True,True,False,False,False,False,False,True
2022-07-10 03:20:00+00:00,3.7812437891960142,339.03050593917925,91.20441093444828,944.1399169921876,True,True,False,False,False,False,False,True
2022-07-10 03:30:00+00:00,4.1469621539115895,342.390295468856,92.65506019592284,947.0658294677736,True,True,False,False,False,False,False,True
2022-07-10 03:40:00+00:00,4.646311914920807,340.5274408354702,118.45191879272474,951.5431793212892,True,True,False,False,False,False,False,True
2022-07-10 03:50:00+00:00,4.531669962406158,342.1346247599652,117.61002616882324,950.8355072021484,True,True,False,False,False,False,False,True
2022-07-10 04:00:00+00:00,4.173859226703644,336.0584705674788,99.22876777648924,951.543179321289,True,True,False,False,False,False,False,True
2022-07-10 04:10:00+00:00,3.461931657791137,338.4438814422807,83.55460357666016,968.7721557617188,True,True,False,False,False,False,False,True
2022-07-10 04:20:00+00:00,3.235487723350525,342.74923519308135,81.51544227600098,952.9449035644532,True,True,False,False,False,False,False,True
2022-07-10 04:30:00+00:00,3.028608608245849,344.3790135329732,58.71700572967529,936.4372344970704,True,True,False,False,False,False,False,True
2022-07-10 04:40:00+00:00,2.624911320209504,338.2305191712649,25.4720293045044,887.145541381836,True,True,False,False,False,False,False,True
2022-07-10 04:50:00+00:00,2.749391525983809,338.1740337656027,27.66166062355041,876.2651641845703,True,True,False,False,False,False,False,True
2022-07-10 05:00:00+00:00,2.8682658195495607,338.8662883341477,13.436534619331365,847.9108917236329,True,True,False,False,False,False,False,True
2022-07-10 05:10:00+00:00,3.102325263776278,349.6026253665943,10.975104281776828,979.0695543791122,True,True,False,False,False,False,False,True
2022-07-10 05:20:00+00:00,2.8309469156795077,356.4652618378736,26.9014404349857,899.7186957465278,True,True,False,False,False,False,False,True
2022-07-10 05:30:00+00:00,2.6946507096290584,348.07011903774134,22.11766800880432,1002.79538269043,True,True,False,False,False,False,False,True
2022-07-10 05:40:00+00:00,2.749168854951858,348.0055535192865,19.42335695028305,864.9118591308595,True,True,False,False,False,False,False,True
2022-07-10 05:50:00+00:00,2.7681415457474565,347.4622644833907,12.580312466621407,940.5084292763154,True,True,False,False,False,False,False,True
2022-07-10 06:00:00+00:00,2.486769247055053,342.10996806125127,-6.234663135127015,997.283795166016,True,True,False,False,False,False,False,True
2022-07-10 06:10:00+00:00,2.469926971197128,319.7995503270964,-7.80482053756714,557.4003021240235,True,True,False,False,False,False,False,True
2022-07-10 06:20:00+00:00,2.33394376039505,307.5385327784195,-2.822748541831971,412.0,True,True,False,False,False,False,False,True
2022-07-10 06:30:00+00:00,2.174100017547608,308.5782216288378,-3.402663117647171,412.0,True,True,False,False,False,False,False,True
2022-07-10 06:40:00+00:00,2.689818048477173,306.3203564046387,-4.101548027992249,412.0,True,True,False,False,False,False,False,True
2022-07-10 06:50:00+00:00,1.822255291436849,310.6461073552578,-1.8386094946610307,412.0,True,True,False,False,False,False,False,True
2022-07-10 07:00:00+00:00,2.2647187709808367,297.42256525016546,-1.0536625325679778,412.0,True,True,False,False,False,False,False,True
2022-07-10 07:10:00+00:00,1.8098625302314748,309.95814920872886,-0.6898155158385633,412.0,True,True,False,False,False,False,False,True
2022-07-10 07:20:00+00:00,1.3885125190019596,326.5688222727728,-0.1797895044088364,412.0,True,True,False,False,False,False,False,True
2022-07-10 07:30:00+00:00,1.8321000337600704,313.61379626572926,-0.6167260248214002,412.0,True,True,False,False,False,False,False,True
2022-07-10 07:40:00+00:00,1.2289687037467956,303.94739966096256,-0.147246004268527,412.0,True,True,False,False,False,False,False,True
2022-07-10 07:50:00+00:00,1.2373125240206722,311.02597864499,-0.1211045030504465,412.0,True,True,False,False,False,False,False,True
2022-07-10 08:00:00+00:00,1.3971188008785245,285.86309035777214,-0.6215275179594756,412.0,True,True,False,False,False,False,False,True
2022-07-10 08:10:00+00:00,1.7513437584042548,259.25644073439514,-0.3659810140728951,412.0,True,True,False,False,False,False,False,True
2022-07-10 08:20:00+00:00,2.0410499572753915,259.6640954583436,-1.142757038027048,412.0,True,True,False,False,False,False,False,True
2022-07-10 08:30:00+00:00,2.3430750131607043,269.65247963015844,-1.1480920314788814,412.0,True,True,False,False,False,False,False,True
2022-07-10 08:40:00+00:00,2.773406302928924,267.16366293113094,-0.8306595277041197,412.0,True,True,False,False,False,False,False,True
2022-07-10 08:50:00+00:00,2.705662554502486,267.4506663826821,-1.9398060262203216,412.0,True,True,False,False,False,False,False,True
2022-07-10 09:00:00+00:00,2.1090000629425063,277.51272910107,-1.0435260444879524,412.0,True,True,False,False,False,False,False,True
2022-07-10 09:10:00+00:00,2.999437826871872,255.79795907481235,11.460259771347046,807.4248413085936,True,True,False,False,False,False,False,True
2022-07-10 09:20:00+00:00,2.897984313964844,273.5961566371868,19.7437229424715,1103.4157928466802,True,True,False,False,False,False,False,True
2022-07-10 09:30:00+00:00,3.167363357543945,259.05112491277936,30.444659876823422,1506.6470886230477,True,True,False,False,False,False,False,True
2022-07-10 09:40:00+00:00,2.846065020561217,278.9775767451329,9.729375131428236,1487.949090576173,True,True,False,False,False,False,False,True
2022-07-10 09:50:00+00:00,2.527758550643921,269.5500779503092,-3.090137577056886,470.0474395751953,True,True,False,False,False,False,False,True
2022-07-10 10:00:00+00:00,2.7565312206745154,258.9012940774701,-2.257244497537614,412.0,True,True,False,False,False,False,False,True
2022-07-10 10:10:00+00:00,2.1585790075753866,264.21091057696367,-1.688106367462559,412.0,True,True,False,False,False,False,False,True
2022-07-10 10:20:00+00:00,1.6925228089094162,245.94631636654515,-3.82466760277748,412.0,True,True,False,False,False,False,False,True
2022-07-10 10:30:00+00:00,2.5632798686623577,279.3525731559039,-2.0219650149345405,412.0,True,True,False,False,False,False,False,True
2022-07-10 10:40:00+00:00,2.453161352872849,326.39461447215507,-3.847068530321123,412.0,True,True,False,False,False,False,False,True
2022-07-10 10:50:00+00:00,1.8643191233277316,350.70584958911627,-3.088431495428084,412.0,True,True,False,False,False,False,False,True
2022-07-10 11:00:00+00:00,2.904487583041192,327.000651496003,-2.19588603079319,412.0,True,True,False,False,False,False,False,True
2022-07-10 11:10:00+00:00,2.361093735694886,311.3520940132259,-1.3993705391883855,412.0,True,True,False,False,False,False,False,True
2022-07-10 11:20:00+00:00,3.105757832527162,294.97111219292805,13.65799331068997,824.0,True,True,False,False,False,False,False,True
2022-07-10 11:30:00+00:00,2.364082419872284,284.2969094303586,-0.3039141058921706,1431.7452135587996,True,True,False,False,False,False,False,True
2022-07-10 11:40:00+00:00,1.7706374257802964,241.7665872141099,-1.9206000566482548,412.0,True,True,False,False,False,False,False,True
2022-07-10 11:50:00+00:00,2.449815903839313,280.39937212581845,-1.5258100346515058,412.0,True,True,False,False,False,False,False,True
2022-07-10 12:00:00+00:00,2.109262463450432,291.5048725947543,-2.769398513436318,412.0,True,True,False,False,False,False,False,True
2022-07-10 12:10:00+00:00,2.722200000286103,285.9513481016605,-2.7544605255126955,412.0,True,True,False,False,False,False,False,True
2022-07-10 12:20:00+00:00,2.137987431883812,247.85283985439264,-1.0109825313091283,412.0,True,True,False,False,False,False,False,True
2022-07-10 12:30:00+00:00,2.5480500340461725,279.6989774823133,-3.071359565854073,412.0,True,True,False,False,False,False,False,True
2022-07-10 12:40:00+00:00,2.9434449732303625,251.5757442128593,6.720076510310172,741.6,True,True,False,False,False,False,False,True
2022-07-10 12:50:00+00:00,2.3622750267386445,275.39441229566955,-1.964880532026292,412.0,True,True,False,False,False,False,False,True
2022-07-10 13:00:00+00:00,2.747490268945695,291.1533084526839,-3.834798073768616,412.0,True,True,False,False,False,False,False,True
2022-07-10 13:10:00+00:00,1.9511093199253091,308.41949997397376,-4.194910544157023,412.0,True,True,False,False,False,False,False,True
2022-07-10 13:20:00+00:00,1.652193768322467,252.4433580446542,-1.057397022843361,412.0,True,True,False,False,False,False,False,True
2022-07-10 13:30:00+00:00,2.540911224484444,306.2128156649872,-4.847914570569993,412.0,True,True,False,False,False,False,False,True
2022-07-10 13:40:00+00:00,2.8277353346347818,301.8627913899146,20.13977036774159,1136.5383239746095,True,True,False,False,False,False,False,True
2022-07-10 13:50:00+00:00,2.2843311876058574,300.8855643992326,-2.3025860488414764,412.0,True,True,False,False,False,False,False,True
2022-07-10 14:00:00+00:00,2.35754997432232,308.2499426114493,-1.508204537630081,412.0,True,True,False,False,False,False,False,True
2022-07-10 14:10:00+00:00,2.1854999303817757,275.4077737404609,-1.5343460410833367,412.0,True,True,False,False,False,False,False,True
2022-07-10 14:20:00+00:00,1.7409374609589574,292.2500354775932,-1.2932040154933933,412.0,True,True,False,False,False,False,False,True
2022-07-10 14:30:00+00:00,1.017581302672624,310.1212730201478,-0.8744065105915068,412.0,True,True,False,False,False,False,False,True
2022-07-10 14:40:00+00:00,2.403131121397017,298.3547246632623,-1.8064310312271108,412.0,True,True,False,False,False,False,False,True
2022-07-10 14:50:00+00:00,2.2515196831602795,303.9632908446133,-2.478247887209843,412.0,True,True,False,False,False,False,False,True
2022-07-10 15:00:00+00:00,1.1977124989032748,301.1192674602631,-1.1246180176734923,412.0,True,True,False,False,False,False,False,True
2022-07-10 15:10:00+00:00,1.2363187044858932,309.04319690181745,-0.8365280225872993,412.0,True,True,False,False,False,False,False,True
2022-07-10 15:20:00+00:00,1.535587540268899,297.86447049893025,-1.518874526023864,412.0,True,True,False,False,False,False,False,True
2022-07-10 15:30:00+00:00,2.0456999987363806,285.11640423993634,-1.5850285321474082,412.0,True,True,False,False,False,False,False,True
2022-07-10 15:40:00+00:00,3.035742286841074,285.635621280697,0.8893700798352555,741.6,True,True,False,False,False,False,False,True
2022-07-10 15:50:00+00:00,2.392532900969188,316.01973453352423,-5.962606803576156,1290.1043701171886,True,True,False,False,False,False,False,True
2022-07-10 16:00:00+00:00,1.989812458554905,270.4819265756428,-1.495578348636627,412.0,True,True,False,False,False,False,False,True
2022-07-10 16:10:00+00:00,3.0849670108995944,263.2807681091589,-2.8500131776458346,412.0,True,True,False,False,False,False,False,True
2022-07-10 16:20:00+00:00,2.6539191919214598,280.2018560629297,-1.5750105910831027,412.0,True,True,False,False,False,False,False,True
2022-07-10 16:30:00+00:00,2.227818681299686,270.09276239217286,-1.8459100346816195,412.0,True,True,False,False,False,False,False,True
2022-07-10 16:40:00+00:00,1.3772623702883722,268.9787825772029,-1.3049410194158546,412.0,True,True,False,False,False,False,False,True
2022-07-10 16:50:00+00:00,1.1089875474572175,275.62123210264986,-0.8941460281610493,412.0,True,True,False,False,False,False,False,True
2022-07-10 17:00:00+00:00,2.013375126570464,269.58312184443434,-1.654383540153503,412.0,True,True,False,False,False,False,False,True
2022-07-10 17:10:00+00:00,1.898475006222725,289.35854064938525,-1.1747670203447331,412.0,True,True,False,False,False,False,False,True
2022-07-10 17:20:00+00:00,2.1635250210762025,275.28369951240023,-2.068913054466248,412.0,True,True,False,False,False,False,False,True
2022-07-10 17:30:00+00:00,1.7420436859130863,292.5529519552497,-1.1246180236339565,412.0,True,True,False,False,False,False,False,True
2022-07-10 17:40:00+00:00,1.104693832993507,257.2516825345456,-0.8642700284719463,412.0,True,True,False,False,False,False,False,True
2022-07-10 17:50:00+00:00,1.453631182014942,272.949099411223,-1.288936018943786,412.0,True,True,False,False,False,False,False,True
2022-07-10 18:00:00+00:00,2.077837580442428,299.48535949314766,-1.1555610120296482,412.0,True,True,False,False,False,False,False,True
2022-07-10 18:10:00+00:00,1.1998125582933423,244.4022245515232,-0.9000145316123962,412.0,True,True,False,False,False,False,False,True
2022-07-10 18:20:00+00:00,1.1803313195705412,269.6123112932732,-1.1443575352430344,412.0,True,True,False,False,False,False,False,True
2022-07-10 18:30:00+00:00,0.7309312328696251,264.38688991022894,-1.3838990360498429,412.0,True,True,False,False,False,False,False,True
2022-07-10 18:40:00+00:00,0.9971625268459328,267.1467894107242,-0.809853020310402,412.0,True,True,False,False,False,False,False,True
2022-07-10 18:50:00+00:00,1.807368749380112,277.80819021683703,-1.0659330219030378,412.0,True,True,False,False,False,False,False,True
2022-07-10 19:00:00+00:00,2.131125110387802,304.7769655083698,-1.6469145238399503,412.0,True,True,False,False,False,False,False,True
2022-07-10 19:10:00+00:00,2.482262943920336,283.383086742953,-1.3831689859691418,412.0,True,True,False,False,False,False,False,True
2022-07-10 19:20:00+00:00,2.51175007224083,290.19005756393966,-1.625574532151223,412.0,True,True,False,False,False,False,False,True
2022-07-10 19:30:00+00:00,2.2533937394619,285.9103038663285,-0.830659529566765,412.0,True,True,False,False,False,False,False,True
2022-07-10 19:40:00+00:00,1.8633562803268449,288.4574003062602,-1.1118140250444415,412.0,True,True,False,False,False,False,False,True
2022-07-10 19:50:00+00:00,2.0921053196254538,286.11590918485905,-1.3359963548810851,412.0,True,True,False,False,False,False,False,True
2022-07-10 20:00:00+00:00,1.8385313034057615,264.79671321310366,-1.5732915312051778,412.0,True,True,False,False,False,False,False,True
2022-07-10 20:10:00+00:00,1.7598375082015996,241.0694598957594,-0.7623715326189995,412.0,True,True,False,False,False,False,False,True
2022-07-10 20:20:00+00:00,2.1765563607215883,226.9874188158586,-0.8023840218782423,412.0,True,True,False,False,False,False,False,True
2022-07-10 20:30:00+00:00,2.619749820232392,230.4068740682852,-2.072647538781166,412.0,True,True,False,False,False,False,False,True
2022-07-10 20:40:00+00:00,2.8293552273198177,228.11760321708195,-1.6586515307426453,412.0,True,True,False,False,False,False,False,True
2022-07-10 20:50:00+00:00,3.531320250034333,231.3236828375164,32.380879497528085,1033.5925170898445,True,True,False,False,False,False,False,True
2022-07-10 21:00:00+00:00,3.4571425557136544,238.46762407116583,38.71591663360596,1015.0434661865248,True,True,False,False,False,False,False,True
2022-07-10 21:10:00+00:00,3.333609068393708,235.7245615233955,32.05061273574828,1007.9232696533212,True,True,False,False,False,False,False,True
2022-07-10 21:20:00+00:00,3.0646385669708254,245.4917104491096,14.55747094154358,1199.742623901368,True,True,False,False,False,False,False,True
2022-07-10 21:30:00+00:00,3.109596848487855,246.9638654888496,17.66326208114624,1610.8826049804698,True,True,False,False,False,False,False,True
2022-07-10 21:40:00+00:00,3.123648679256439,258.624690719999,22.338947597302887,1406.7571899414086,True,True,False,False,False,False,False,True
2022-07-10 21:50:00+00:00,3.5610554218292245,272.6341376630669,54.9252098083496,1024.5829284667982,True,True,False,False,False,False,False,True
2022-07-10 22:00:00+00:00,4.265075373649598,285.6593721512628,108.92675132751458,954.8016113281252,True,True,False,False,False,False,False,True
2022-07-10 22:10:00+00:00,4.81244636774063,289.0765347808169,138.94123992919918,952.2304443359376,True,True,False,False,False,False,False,True
2022-07-10 22:20:00+00:00,4.573844039440155,293.9089483936217,131.5037242889404,915.7788269042968,True,True,False,False,False,False,False,True
2022-07-10 22:30:00+00:00,3.286293256282806,333.65586892851564,39.70773324966432,970.2842712402352,True,True,False,False,False,False,False,True
2022-07-10 22:40:00+00:00,3.4885502099990844,344.2619380020434,51.69785745143889,891.9631195068359,True,True,False,False,False,False,False,True
2022-07-10 22:50:00+00:00,3.847363376617432,344.1616232055055,70.03800086975097,889.3774139404297,True,True,False,False,False,False,False,True
2022-07-10 23:00:00+00:00,4.1222739815711975,351.5786838599222,91.48021936416625,951.4565063476572,True,True,False,False,False,False,False,True
2022-07-10 23:10:00+00:00,3.1393720476250904,350.55847045411184,11.396983411908147,991.73093775699,True,True,False,False,False,False,False,True
2022-07-10 23:20:00+00:00,3.12986503707038,348.3428501602218,7.30018836873419,1212.689270019532,True,True,False,False,False,False,False,True
2022-07-10 23:30:00+00:00,2.722486132069639,337.43091663798447,-5.239676915109164,1300.1474480879936,True,True,False,False,False,False,False,True
2022-07-10 23:40:00+00:00,2.417606216669083,334.8524654142775,-2.2727100431919096,412.0,True,True,False,False,False,False,False,True
2022-07-10 23:50:00+00:00,2.141400158405304,342.27701864389394,-1.503936535120011,412.0,True,True,False,False,False,False,False,True
2022-07-11 00:00:00+00:00,2.0795439064502714,346.11917276912226,-1.5087380409240725,412.0,True,True,False,False,False,False,False,True
2022-07-11 00:10:00+00:00,1.825050067901611,352.09981278781527,-1.4255120297273,412.0,True,True,False,False,False,False,False,True
2022-07-11 00:20:00+00:00,1.8952125668525697,358.25740681006914,-0.2886235096491871,412.0,True,True,False,False,False,False,False,True
2022-07-11 00:30:00+00:00,2.079712462425232,343.8183683101118,-1.0051140308380124,412.0,True,True,False,False,False,False,False,True
2022-07-11 00:40:00+00:00,2.2928811371326447,341.4260015352704,-1.0467270344495776,412.0,True,True,False,False,False,False,False,True
2022-07-11 00:50:00+00:00,2.274056196212769,347.4522313193736,-1.0131165266036988,412.0,True,True,False,False,False,False,False,True
2022-07-11 01:00:00+00:00,1.9858687996864328,337.98147247839825,-0.805585015006363,412.0,True,True,False,False,False,False,False,True
2022-07-11 01:10:00+00:00,1.7375811874866496,3.049990196326064,-0.1568490050733089,412.0,True,True,False,False,False,False,False,True
2022-07-11 01:20:00+00:00,1.7557312130928049,18.362524322772288,-0.1691195059567689,412.0,True,True,False,False,False,False,False,True
2022-07-11 01:30:00+00:00,1.8619876801967628,15.103647943784893,-0.7458330136723815,412.0,True,True,False,False,False,False,False,True
2022-07-11 01:40:00+00:00,2.528737461566925,358.463135324245,-0.5820485167205336,412.0,True,True,False,False,False,False,False,True
2022-07-11 01:50:00+00:00,2.3687707119517847,357.0348572041082,-1.937197804450988,412.0,True,True,False,False,False,False,False,True
2022-07-11 02:00:00+00:00,1.7517000019550326,348.34885450148454,-1.0056475140154348,412.0,True,True,False,False,False,False,False,True
2022-07-11 02:10:00+00:00,1.4600436329841615,10.472111895780928,-0.1648515041917561,412.0,True,True,False,False,False,False,False,True
2022-07-11 02:20:00+00:00,1.5998060941696162,22.06813872423072,-0.257680508121848,412.0,True,True,False,False,False,False,False,True
2022-07-11 02:30:00+00:00,1.6363874495029451,12.82658327763056,-0.6967510160058736,412.0,True,True,False,False,False,False,False,True
2022-07-11 02:40:00+00:00,1.460475039482115,350.93023930834147,-0.1728540040552617,412.0,True,True,False,False,False,False,False,True
2022-07-11 02:50:00+00:00,1.4875498116016383,335.1686885198038,-0.1525810055434703,412.0,True,True,False,False,False,False,False,True
2022-07-11 03:00:00+00:00,0.3656251423060895,310.6630715345967,-0.6562050223350526,412.0,True,True,False,False,False,False,False,True
2022-07-11 03:10:00+00:00,0.3470062717795371,316.730026589645,-0.3734500110149382,412.0,True,True,False,False,False,False,False,True
2022-07-11 03:20:00+00:00,0.8643749594688419,297.2866312176637,-0.2454100064933299,412.0,True,True,False,False,False,False,False,True
2022-07-11 03:30:00+00:00,0.7583061799407005,274.5398491319117,-0.650870019011199,412.0,True,True,False,False,False,False,False,True
2022-07-11 03:40:00+00:00,1.6041187763214118,270.0421766909706,-0.3467750072479248,412.0,True,True,False,False,False,False,False,True
2022-07-11 03:50:00+00:00,1.9755750656127933,289.26338656444693,-0.1365760043263435,412.0,True,True,False,False,False,False,False,True
2022-07-11 04:00:00+00:00,1.9619999766349792,293.9159233989856,-0.8114535160362722,412.0,True,True,False,False,False,False,False,True
2022-07-11 04:10:00+00:00,1.6791874302758112,305.0079397228338,-0.1499727811250421,412.0,True,True,False,False,False,False,False,True
2022-07-11 04:20:00+00:00,1.8468751091706128,304.2800803075259,-0.3062290130183098,412.0,True,True,False,False,False,False,False,True
2022-07-11 04:30:00+00:00,2.1899063348770134,300.10310444769465,-0.7559695225209,412.0,True,True,False,False,False,False,False,True
2022-07-11 04:40:00+00:00,2.053837794065476,302.7152937677029,-0.1621840050444007,412.0,True,True,False,False,False,False,False,True
2022-07-11 04:50:00+00:00,2.197650009393692,315.29995285854886,-0.2993215893052126,412.0,True,True,False,False,False,False,False,True
2022-07-11 05:00:00+00:00,2.482443594932556,314.4046547257366,-1.5631550215184695,412.0,True,True,False,False,False,False,False,True
2022-07-11 05:10:00+00:00,2.366343700885773,318.9218379739787,-0.5468374967575075,412.0,True,True,False,False,False,False,False,True
2022-07-11 05:20:00+00:00,2.280206316709519,314.98467407251104,-0.3078295074403285,412.0,True,True,False,False,False,False,False,True
2022-07-11 05:30:00+00:00,1.963368803262711,313.4244885997302,-0.6562050189822908,412.0,True,True,False,False,False,False,False,True
2022-07-11 05:40:00+00:00,1.815868396508066,309.7771901289771,-0.2330552716004221,412.0,True,True,False,False,False,False,False,True
2022-07-11 05:50:00+00:00,1.760348602345115,310.6720823254528,-0.1589268461654061,412.0,True,True,False,False,False,False,False,True
2022-07-11 06:00:00+00:00,1.6422185480594638,297.6696945561953,-0.8338605195283888,412.0,True,True,False,False,False,False,False,True
2022-07-11 06:10:00+00:00,1.5319311261177062,293.76425283496417,-0.1787225052714348,412.0,True,True,False,False,False,False,False,True
2022-07-11 06:20:00+00:00,1.7939812123775478,270.4718749483974,-0.2037970066070556,412.0,True,True,False,False,False,False,False,True
2022-07-11 06:30:00+00:00,1.5984748303890235,275.098369477443,-0.7645055200904604,412.0,True,True,False,False,False,False,False,True
2022-07-11 06:40:00+00:00,1.3856999993324275,283.78848545725003,-0.1643180053681135,412.0,True,True,False,False,False,False,False,True
2022-07-11 06:50:00+00:00,0.719565742894223,340.6105312203991,-0.1375868449869909,412.0,True,True,False,False,False,False,False,True
2022-07-11 07:00:00+00:00,0.7665374025702475,41.58453963628176,-0.6263290159404274,412.0,True,True,False,False,False,False,False,True
2022-07-11 07:10:00+00:00,0.7148249447345736,339.69221122782017,-0.1323080040514468,412.0,True,True,False,False,False,False,False,True
2022-07-11 07:20:00+00:00,1.2562874451279638,233.39903962990485,-0.2955590067431329,412.0,True,True,False,False,False,False,False,True
2022-07-11 07:30:00+00:00,1.489256276190281,243.04629731427212,-0.6818130187690251,412.0,True,True,False,False,False,False,False,True
2022-07-11 07:40:00+00:00,1.8932438015937805,251.6116383868687,-0.1403105027973651,412.0,True,True,False,False,False,False,False,True
2022-07-11 07:50:00+00:00,1.911674901843071,256.4681932100977,-0.2272710058838127,412.0,True,True,False,False,False,False,False,True
2022-07-11 08:00:00+00:00,1.6458750724792477,264.92677416771534,-0.714890015125275,412.0,True,True,False,False,False,False,False,True
2022-07-11 08:10:00+00:00,1.5737205954159,220.45293051152603,-0.1726029471439474,412.0,True,True,False,False,False,False,False,True
2022-07-11 08:20:00+00:00,1.7077749768892916,221.8997798912743,-0.1899260039130846,412.0,True,True,False,False,False,False,False,True
2022-07-11 08:30:00+00:00,2.8872742586665683,202.2533848560603,-4.094908892280524,412.0,True,True,False,False,False,False,False,True
2022-07-11 08:40:00+00:00,2.310048174858094,221.48729393711815,-3.1220420151948924,412.0,True,True,False,False,False,False,False,True
2022-07-11 08:50:00+00:00,2.7686029613018044,229.189282616536,-2.3052580416202533,412.0,True,True,False,False,False,False,False,True
2022-07-11 09:00:00+00:00,2.7670732736587524,223.57528225625077,-2.650448566675186,988.8,True,True,False,False,False,False,False,True
2022-07-11 09:10:00+00:00,2.903774988651276,200.60106706643776,-2.83875353038311,412.0,True,True,False,False,False,False,False,True
2022-07-11 09:20:00+00:00,2.846644803097373,226.05963044529696,-1.4258489702877248,412.0,True,True,False,False,False,False,False,True
2022-07-11 09:30:00+00:00,2.022131317853927,198.2926680499617,-1.3492215439677226,412.0,True,True,False,False,False,False,False,True
2022-07-11 09:40:00+00:00,2.800843822956085,196.23680487865147,-8.334648495912552,494.4,True,True,False,False,False,False,False,True
2022-07-11 09:50:00+00:00,3.0087750047445296,212.204851812172,-1.2729310244321812,412.0,True,True,False,False,False,False,False,True
2022-07-11 10:00:00+00:00,1.9789500683546064,199.48061850364505,-1.5994330197572717,412.0,True,True,False,False,False,False,False,True
2022-07-11 10:10:00+00:00,2.7797801588710995,208.0397980989589,21.40403325306741,1327.177618729441,True,True,False,False,False,False,False,True
2022-07-11 10:20:00+00:00,1.962001049518587,211.55730133987623,-1.048327525705099,412.0,True,True,False,False,False,False,False,True
2022-07-11 10:30:00+00:00,3.385418677330018,182.93009048432867,9.288350111246112,1139.0972656250003,True,True,False,False,False,False,False,True
2022-07-11 10:40:00+00:00,3.0889314413070683,174.58656563123373,6.397776195406895,576.8,True,True,False,False,False,False,False,True
2022-07-11 10:50:00+00:00,2.9837051331996918,211.04234832258567,2.605746769905092,1236.0,True,True,False,False,False,False,False,True
2022-07-11 11:00:00+00:00,3.007706701755523,225.89825143452208,21.03712270259857,1071.2,True,True,False,False,False,False,False,True
2022-07-11 11:10:00+00:00,3.233597391843797,200.4843435517176,42.61851004958156,1212.380773925782,True,True,False,False,False,False,False,True
2022-07-11 11:20:00+00:00,2.549212500452995,181.8308973973542,-2.0054265379905702,412.0,True,True,False,False,False,False,False,True
2022-07-11 11:30:00+00:00,2.541731283068657,157.41094012852807,-3.4442760407924653,412.0,True,True,False,False,False,False,False,True
2022-07-11 11:40:00+00:00,3.821706050634385,214.3830405456365,61.18281030803919,1106.8273254394533,True,True,False,False,False,False,False,True
2022-07-11 11:50:00+00:00,2.7876301884651182,226.6635357977575,5.543933971226219,1701.9151885986328,True,True,False,False,False,False,False,True
2022-07-11 12:00:00+00:00,2.0950689449906355,210.62467151846104,-3.2053180336952187,576.8,True,True,False,False,False,False,False,True
2022-07-11 12:10:00+00:00,3.4941463828086854,202.21843081048755,15.312377905845656,1198.9643127441404,True,True,False,False,False,False,False,True
2022-07-11 12:20:00+00:00,2.1905417390167714,211.58991331205823,-3.4955560505390144,504.74393615722647,True,True,False,False,False,False,False,True
2022-07-11 12:30:00+00:00,3.2538709342479697,217.8805712444423,7.95345460772513,963.3866962633635,True,True,False,False,False,False,False,True
2022-07-11 12:40:00+00:00,3.104028274118901,188.7933886652952,3.392342668771718,804.066833496094,True,True,False,False,False,False,False,True
2022-07-11 12:50:00+00:00,2.8261602461338047,163.11652381529893,8.00894943475722,973.4666442871094,True,True,False,False,False,False,False,True
2022-07-11 13:00:00+00:00,1.8087236457749416,185.89692025545912,-2.0224985688924795,412.0,True,True,False,False,False,False,False,True
2022-07-11 13:10:00+00:00,3.630773854255677,215.2500944692275,28.370349181325825,788.0224365234376,True,True,False,False,False,False,False,True
2022-07-11 13:20:00+00:00,1.9226998701691624,191.58261224289495,-3.8605060875415775,441.4932312011721,True,True,False,False,False,False,False,True
2022-07-11 13:30:00+00:00,2.235937514901161,176.376054671799,-2.9182449817657456,412.0,True,True,False,False,False,False,False,True
2022-07-11 13:40:00+00:00,3.064123232662677,235.6055278685692,21.06409692764284,576.8,True,True,False,False,False,False,False,True
2022-07-11 13:50:00+00:00,4.149158525466918,234.41833211915824,50.73723103404043,1429.170697021485,True,True,False,False,False,False,False,True
2022-07-11 14:00:00+00:00,3.815793991088867,215.9929143469713,50.17130725383756,924.2376770019532,True,True,False,False,False,False,False,True
2022-07-11 14:10:00+00:00,2.341011798381804,188.4088373871514,-3.805002528429031,446.9550354003906,True,True,False,False,False,False,False,True
2022-07-11 14:20:00+00:00,3.5336546510458,228.64661531445103,24.29228670597077,654.8831115722661,True,True,False,False,False,False,False,True
2022-07-11 14:30:00+00:00,3.067059910297395,227.47755490638832,24.48685220628977,813.4144622802731,True,True,False,False,False,False,False,True
2022-07-11 14:40:00+00:00,1.8068437904119488,209.6761079940847,-1.6570510327816006,412.0,True,True,False,False,False,False,False,True
2022-07-11 14:50:00+00:00,2.5151063561439506,211.42217908077595,-2.300452059507369,412.0,True,True,False,False,False,False,False,True
2022-07-11 15:00:00+00:00,2.9428303956985475,187.98958964353497,-2.4524530470371224,659.567431640625,True,True,False,False,False,False,False,True
2022-07-11 15:10:00+00:00,2.9868615806102765,177.6082909678089,16.521928007900712,1471.45941772461,True,True,False,False,False,False,False,True
2022-07-11 15:20:00+00:00,3.417882168292999,225.1715161852076,33.14356741905215,1648.0,True,True,False,False,False,False,False,True
2022-07-11 15:30:00+00:00,3.515827178955078,212.42454308422708,25.049402379989623,857.4059692382825,True,True,False,False,False,False,False,True
2022-07-11 15:40:00+00:00,3.975815868377686,215.1652933465354,85.6321508407593,1092.583261108399,True,True,False,False,False,False,False,True
2022-07-11 15:50:00+00:00,3.286571681499481,219.59976601887723,35.79805413484574,964.6850982666028,True,True,False,False,False,False,False,True
2022-07-11 16:00:00+00:00,3.331822402775288,234.49113414931188,27.211817234754573,1239.7157135009777,True,True,False,False,False,False,False,True
2022-07-11 16:10:00+00:00,2.954080283641816,243.29504221214412,17.297499677538873,1146.7979522705086,True,True,False,False,False,False,False,True
2022-07-11 16:20:00+00:00,3.5591063141822814,230.58291669275616,53.96964876651764,1187.7248535156257,True,True,False,False,False,False,False,True
2022-07-11 16:30:00+00:00,3.073418545722961,250.73174870904785,22.65028017759323,996.9148834228524,True,True,False,False,False,False,False,True
2022-07-11 16:40:00+00:00,2.378352749347686,245.69454736794572,-4.509675526618957,412.0,True,True,False,False,False,False,False,True
2022-07-11 16:50:00+00:00,2.07978740632534,248.55989409208163,-4.04019558429718,412.0,True,True,False,False,False,False,False,True
2022-07-11 17:00:00+00:00,1.773656290769578,275.4055849693787,-2.4460975348949434,412.0,True,True,False,False,False,False,False,True
2022-07-11 17:10:00+00:00,2.211787515878679,268.2275059623051,-2.228429538011551,412.0,True,True,False,False,False,False,False,True
2022-07-11 17:20:00+00:00,1.5555563449859613,261.7354735865304,-1.450053024291992,412.0,True,True,False,False,False,False,False,True
2022-07-11 17:30:00+00:00,1.900973643127241,227.46000444359996,-1.7322745263576518,412.0,True,True,False,False,False,False,False,True
2022-07-11 17:40:00+00:00,1.4099060922861102,228.28206844650785,-1.4036385178565982,412.0,True,True,False,False,False,False,False,True
2022-07-11 17:50:00+00:00,2.6290688037872325,227.78918778216095,-2.1537395238876345,412.0,True,True,False,False,False,False,False,True
2022-07-11 18:00:00+00:00,3.2748726129531853,245.16800117653747,24.079698537525385,988.8,True,True,False,False,False,False,False,True
2022-07-11 18:10:00+00:00,3.99435977935791,247.30318687186772,76.14117650985716,1194.6975646972664,True,True,False,False,False,False,False,True
2022-07-11 18:20:00+00:00,4.009989476203918,244.4947691601263,74.04701137542726,1066.1148773193363,True,True,False,False,False,False,False,True
2022-07-11 18:30:00+00:00,3.778644990921021,235.807070555322,48.92397899627686,1029.1777526855474,True,True,False,False,False,False,False,True
2022-07-11 18:40:00+00:00,3.471825456619263,238.4513990411556,39.64906730651856,1010.511688232423,True,True,False,False,False,False,False,True
2022-07-11 18:50:00+00:00,3.6550188422203065,238.75686317230603,44.387832832336414,1025.1702362060562,True,True,False,False,False,False,False,True
2022-07-11 19:00:00+00:00,4.338935494422913,242.3935922707664,102.87702217102046,1714.41898803711,True,True,False,False,False,False,False,True
2022-07-11 19:10:00+00:00,5.392951464653016,240.898003172174,240.75756149291988,1535.309057617189,True,True,False,False,False,False,False,True
2022-07-11 19:20:00+00:00,5.448267626762389,241.94979477876217,265.1336463928224,1018.1779357910168,True,True,False,False,False,False,False,True
2022-07-11 19:30:00+00:00,5.046639693410773,240.85689613123745,203.3257317793998,945.9506064967104,True,True,False,False,False,False,False,True
2022-07-11 19:40:00+00:00,4.781279850006103,241.8988671237041,162.81627502441415,924.6858856201172,True,True,False,False,False,False,False,True
