timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-11 19:50:00+00:00,4.61090942433006,238.3945590442665,151.20739746093764,918.5679353412828,True,True,False,False,False,False,False,True
2022-07-11 20:00:00+00:00,4.457364380359649,237.9398838246916,149.51958999633794,924.9376678466796,True,True,False,False,False,False,False,True
2022-07-11 20:10:00+00:00,4.827446911070083,235.924860054203,164.09475788317224,1075.7098761664506,True,True,False,False,False,False,False,True
2022-07-11 20:20:00+00:00,5.526954174041748,229.80564653648236,235.8595171476667,1229.7848754882823,True,True,False,False,False,False,False,True
2022-07-11 20:30:00+00:00,5.841105794906616,230.45085480735992,276.05350952148444,1131.5097778320314,True,True,False,False,False,False,False,True
2022-07-11 20:40:00+00:00,6.285937643051147,231.2714240180744,364.7203521728517,1160.7062744140642,True,True,False,False,False,False,False,True
2022-07-11 20:50:00+00:00,6.765926790237427,228.93034459349823,476.8194595336914,1296.5509887695312,True,True,False,False,False,False,False,True
2022-07-11 21:00:00+00:00,7.064356136322021,228.01546186356555,557.0207962036134,1370.5770019531274,True,True,False,False,False,False,False,True
2022-07-11 21:10:00+00:00,7.490217018127441,231.41940193298575,654.0582458496094,1430.885137939454,True,True,False,False,False,False,False,True
2022-07-11 21:20:00+00:00,7.439281439781189,236.6158650259517,704.7145874023438,1363.5547729492205,True,True,False,False,False,False,False,True
2022-07-11 21:30:00+00:00,6.917526698112487,239.6077841744505,592.374853515625,1254.9211486816423,True,True,False,False,False,False,False,True
2022-07-11 21:40:00+00:00,6.483503073453902,241.2429263423712,462.8046875000001,1167.4477844238288,True,True,False,False,False,False,False,True
2022-07-11 21:50:00+00:00,6.47349307537079,236.08050705672707,489.06274895919006,1194.143487548829,True,True,False,False,False,False,False,True
2022-07-11 22:00:00+00:00,7.0002596616745,232.3705027996363,539.1490188598634,1262.583001708985,True,True,False,False,False,False,False,True
2022-07-11 22:10:00+00:00,5.949436545372009,227.26398459009192,387.02045593261727,1225.9136474609384,True,True,False,False,False,False,False,True
2022-07-11 22:20:00+00:00,6.317827916145325,232.15250592157452,453.1268463134765,1242.8482344777965,True,True,False,False,False,False,False,True
2022-07-11 22:30:00+00:00,6.036773204803466,229.7057152886896,378.67174682617207,1184.9370361328126,True,True,False,False,False,False,False,True
2022-07-11 22:40:00+00:00,6.291023778915406,232.0598065333608,427.8523117065432,1214.0602233886734,True,True,False,False,False,False,False,True
2022-07-11 22:50:00+00:00,6.748156572643079,238.05051557035355,592.8662322998048,1358.57387084961,True,True,False,False,False,False,False,True
2022-07-11 23:00:00+00:00,7.505326890945435,236.04252906370283,712.2999074835527,1402.211022949219,True,True,False,False,False,False,False,True
2022-07-11 23:10:00+00:00,6.969631576538086,234.0285141667079,628.384634399414,1311.8202514648438,True,True,False,False,False,False,False,True
2022-07-11 23:20:00+00:00,6.528586602210997,235.6464222170232,553.5000000000002,1242.8568115234375,True,True,False,False,False,False,False,True
2022-07-11 23:30:00+00:00,6.738249993324279,233.8895681623912,529.2695724487305,1236.8280456542984,True,True,False,False,False,False,False,True
2022-07-11 23:40:00+00:00,6.991609621047973,234.85096733055772,596.3624877929689,1260.2558959960966,True,True,False,False,False,False,False,True
2022-07-11 23:50:00+00:00,6.8681690216064455,230.6178949170476,465.0993438720704,1201.3018493652355,True,True,False,False,False,False,False,True
2022-07-12 00:00:00+00:00,5.672428488731384,230.3071374828233,403.20466766357424,1193.0895353618444,True,True,False,False,False,False,False,True
2022-07-12 00:10:00+00:00,6.442883563041688,236.95489516655084,479.74591522216815,1192.102160644532,True,True,False,False,False,False,False,True
2022-07-12 00:20:00+00:00,6.16466886997223,226.8581107907993,360.34538269042974,1179.010333251954,True,True,False,False,False,False,False,True
2022-07-12 00:30:00+00:00,5.535195922851562,237.5745515381968,320.99298858642584,1087.462774658204,True,True,False,False,False,False,False,True
2022-07-12 00:40:00+00:00,5.364940643310547,225.8306501830826,263.0993000030518,1033.6052795410171,True,True,False,False,False,False,False,True
2022-07-12 00:50:00+00:00,4.598068070411681,213.40233324624168,182.4337753295897,1016.2946899414068,True,True,False,False,False,False,False,True
2022-07-12 01:00:00+00:00,4.479769182205201,211.17584292262097,145.88410587310787,978.5773986816412,True,True,False,False,False,False,False,True
2022-07-12 01:10:00+00:00,4.225778484344483,206.77298632540345,101.02459392547613,943.3642059326172,True,True,False,False,False,False,False,True
2022-07-12 01:20:00+00:00,4.822404761063425,212.6767951536328,175.6734169006348,996.4324005126958,True,True,False,False,False,False,False,True
2022-07-12 01:30:00+00:00,5.083365941047669,216.3284474157577,210.46301803588872,1025.8685821533213,True,True,False,False,False,False,False,True
2022-07-12 01:40:00+00:00,4.936833739280701,209.7802340103232,170.05290784333872,1004.7066375732428,True,True,False,False,False,False,False,True
2022-07-12 01:50:00+00:00,4.456324815750122,214.89080554693933,140.30601577758796,963.6211517333984,True,True,False,False,False,False,False,True
2022-07-12 02:00:00+00:00,4.871010959148405,218.28762366783653,189.48337554931635,992.4109222412114,True,True,False,False,False,False,False,True
2022-07-12 02:10:00+00:00,5.323286318778991,221.83814845625645,236.532007598877,1063.2115966796894,True,True,False,False,False,False,False,True
2022-07-12 02:20:00+00:00,5.445817446708679,224.42585890124317,288.0937255859375,1096.1384826660171,True,True,False,False,False,False,False,True
2022-07-12 02:30:00+00:00,5.559438490867614,218.066252546825,254.78902359008785,1085.026782226564,True,True,False,False,False,False,False,True
2022-07-12 02:40:00+00:00,5.8534685373306266,218.93190512409151,303.3148544311524,1092.3348022460962,True,True,False,False,False,False,False,True
2022-07-12 02:50:00+00:00,6.0929432868957525,213.1205854388314,284.27735137939464,1086.367285156251,True,True,False,False,False,False,False,True
2022-07-12 03:00:00+00:00,5.484445977210998,212.0575717795392,246.9647239685059,1026.623876953126,True,True,False,False,False,False,False,True
2022-07-12 03:10:00+00:00,5.381554102897643,209.6687589686452,225.64472351074215,1064.028167724611,True,True,False,False,False,False,False,True
2022-07-12 03:20:00+00:00,5.20064389705658,210.02510581990956,233.56022338867177,1093.198980712892,True,True,False,False,False,False,False,True
2022-07-12 03:30:00+00:00,5.508038902282715,212.5353786759361,248.0819297790527,1076.459942626955,True,True,False,False,False,False,False,True
2022-07-12 03:40:00+00:00,5.252303349971771,207.14500957980732,245.61430206298832,1059.3534484863287,True,True,False,False,False,False,False,True
2022-07-12 03:50:00+00:00,4.760879802703857,211.42245430369343,218.90456848144544,1097.553833007814,True,True,False,False,False,False,False,True
2022-07-12 04:00:00+00:00,6.09760251045227,219.31427232383035,404.211442565918,1189.278302001954,True,True,False,False,False,False,False,True
2022-07-12 04:10:00+00:00,6.271625995635987,221.3413897960923,416.6310317993165,1230.7652526855486,True,True,False,False,False,False,False,True
2022-07-12 04:20:00+00:00,6.326793766021728,224.2631303945903,489.4877029418946,1312.9838317871108,True,True,False,False,False,False,False,True
2022-07-12 04:30:00+00:00,6.37999370098114,223.9413313749963,500.0191421508789,1301.1099853515643,True,True,False,False,False,False,False,True
2022-07-12 04:40:00+00:00,6.366443133354187,224.3861481515173,451.5172012329102,1281.866925048829,True,True,False,False,False,False,False,True
2022-07-12 04:50:00+00:00,5.639814186096191,217.34314935429765,328.40750274658205,1158.6172668457043,True,True,False,False,False,False,False,True
2022-07-12 05:00:00+00:00,5.208328774100856,206.54043563434192,248.01902208830177,1118.318963301812,True,True,False,False,False,False,False,True
2022-07-12 05:10:00+00:00,5.544413142734104,207.0050462101268,237.28144582112637,1121.2878824869802,True,True,False,False,False,False,False,True
2022-07-12 05:20:00+00:00,6.298764371871949,209.1651356261897,423.17586975097663,1238.1617187500017,True,True,False,False,False,False,False,True
2022-07-12 05:30:00+00:00,5.9895130634307865,212.4270230404461,377.336282348633,1219.9801208496106,True,True,False,False,False,False,False,True
2022-07-12 05:40:00+00:00,6.62745053768158,229.69586049511244,584.8893585205078,1359.634637129937,True,True,False,False,False,False,False,True
2022-07-12 05:50:00+00:00,7.00578451156616,237.7604037107641,584.8360137939453,1275.7496887207044,True,True,False,False,False,False,False,True
2022-07-12 06:00:00+00:00,6.015779066085816,233.7530503809472,356.9340161775289,1140.9392333984383,True,True,False,False,False,False,False,True
2022-07-12 06:10:00+00:00,5.9846682310104375,223.9295532588636,371.4017883300783,1146.0017517089857,True,True,False,False,False,False,False,True
2022-07-12 06:20:00+00:00,5.597380125522614,215.798904602129,266.92152938842776,1070.989120483399,True,True,False,False,False,False,False,True
2022-07-12 06:30:00+00:00,5.135489547252655,210.3805260324444,221.4570144653321,1010.4836120605476,True,True,False,False,False,False,False,True
2022-07-12 06:40:00+00:00,4.127230203151704,208.52010198901615,92.40114784240724,1003.923858642579,True,True,False,False,False,False,False,True
2022-07-12 06:50:00+00:00,4.389165699481964,219.782573884966,124.02471904754633,914.3750305175784,True,True,False,False,False,False,False,True
2022-07-12 07:00:00+00:00,4.810033166408539,219.089430515336,164.84158020019532,922.4131805419922,True,True,False,False,False,False,False,True
2022-07-12 07:10:00+00:00,3.685275727510452,224.5563235996008,77.42217617034916,958.2289621453542,True,True,False,False,False,False,False,True
2022-07-12 07:20:00+00:00,2.9226011539760397,216.5071349882844,20.76993809326698,1097.4184377569916,True,True,False,False,False,False,False,True
2022-07-12 07:30:00+00:00,2.765327961821305,218.8881939403638,13.165079518368367,1125.2632141113286,True,True,False,False,False,False,False,True
2022-07-12 07:40:00+00:00,2.479441279172898,210.46026275256145,-4.112828525900843,698.5791717529297,True,True,False,False,False,False,False,True
2022-07-12 07:50:00+00:00,3.505078184604644,200.25881637359495,45.08918553590774,798.9106109619141,True,True,False,False,False,False,False,True
2022-07-12 08:00:00+00:00,3.546428203582765,196.0199658404938,46.72586307525633,858.0359588623047,True,True,False,False,False,False,False,True
2022-07-12 08:10:00+00:00,3.2496323943138123,202.63248381286115,32.74776825904847,852.7352630615235,True,True,False,False,False,False,False,True
2022-07-12 08:20:00+00:00,3.1048447847366334,202.0255318005117,33.73006769418717,889.9777923583986,True,True,False,False,False,False,False,True
2022-07-12 08:30:00+00:00,3.1911604285240185,205.66625441452493,35.27085213661194,1028.5653808593745,True,True,False,False,False,False,False,True
2022-07-12 08:40:00+00:00,2.948177337646484,206.90113236918248,20.290848159790023,1016.6911653217526,True,True,False,False,False,False,False,True
2022-07-12 08:50:00+00:00,2.588695904612539,212.61129326424063,-2.9524495303630816,1000.688745117188,True,True,False,False,False,False,False,True
2022-07-12 09:00:00+00:00,2.6545000493526465,205.9697020165863,5.705972240120174,1151.999008178711,True,True,False,False,False,False,False,True
2022-07-12 09:10:00+00:00,2.62976306833719,217.96617976241237,11.434453499317184,1235.9081176757825,True,True,False,False,False,False,False,True
2022-07-12 09:20:00+00:00,2.568704560399056,225.14101121928897,-1.286087961965492,903.9912414550784,True,True,False,False,False,False,False,True
2022-07-12 09:30:00+00:00,2.662837499380112,206.08223927780784,-1.581827539205552,412.0,True,True,False,False,False,False,False,True
2022-07-12 09:40:00+00:00,3.03050321340561,209.918095041086,0.2861405551433716,741.6,True,True,False,False,False,False,False,True
2022-07-12 09:50:00+00:00,2.2958062469959257,221.58424992245813,-1.606902050971987,412.0,True,True,False,False,False,False,False,True
2022-07-12 10:00:00+00:00,3.626708197593688,250.88604147549623,50.39845486879348,788.9788879394534,True,True,False,False,False,False,False,True
2022-07-12 10:10:00+00:00,3.169405227899552,251.7387673242023,35.593237900733946,1351.49560546875,True,True,False,False,False,False,False,True
2022-07-12 10:20:00+00:00,2.7955488085746785,252.10725965642732,9.757243847846986,1215.8899230957038,True,True,False,False,False,False,False,True
2022-07-12 10:30:00+00:00,2.1747936904430394,234.0138622396336,-1.2563925176858897,412.0,True,True,False,False,False,False,False,True
2022-07-12 10:40:00+00:00,2.6302312135696417,224.83654347778992,-3.2175385326147072,412.0,True,True,False,False,False,False,False,True
2022-07-12 10:50:00+00:00,2.6836687445640584,204.14508384758156,-1.6650535464286809,412.0,True,True,False,False,False,False,False,True
2022-07-12 11:00:00+00:00,2.816643810272217,207.855491525854,-1.535413050651551,412.0,True,True,False,False,False,False,False,True
2022-07-12 11:10:00+00:00,2.890462458133697,218.56076165498013,-1.6106365263462064,412.0,True,True,False,False,False,False,False,True
2022-07-12 11:20:00+00:00,3.170756220817566,226.93596342577865,-2.8664955139160155,412.0,True,True,False,False,False,False,False,True
2022-07-12 11:30:00+00:00,3.375052654743194,230.47121955589472,22.727196121215822,928.3047035618836,True,True,False,False,False,False,False,True
2022-07-12 11:40:00+00:00,2.507247084379196,223.99690156013656,-8.396412083506586,1747.8665832519532,True,True,False,False,False,False,False,True
2022-07-12 11:50:00+00:00,2.8874139249324804,234.13086510559813,-8.506370407342905,609.1900329589846,True,True,False,False,False,False,False,True
2022-07-12 12:00:00+00:00,2.6251776469381234,216.21341374686,-1.5780930340290071,412.0,True,True,False,False,False,False,False,True
2022-07-12 12:10:00+00:00,1.8571500033140176,191.45249839741527,-1.2057100346213885,412.0,True,True,False,False,False,False,False,True
2022-07-12 12:20:00+00:00,2.2062749862670903,177.4607284549727,-2.5944105297327047,412.0,True,True,False,False,False,False,False,True
2022-07-12 12:30:00+00:00,1.6074186950922005,188.17852745086395,-1.3604250401258473,412.0,True,True,False,False,False,False,False,True
2022-07-12 12:40:00+00:00,1.7833687216043468,207.4275462081629,-1.229184031486512,412.0,True,True,False,False,False,False,False,True
2022-07-12 12:50:00+00:00,1.8347999647259703,202.4120046743556,-1.3887005358934403,412.0,True,True,False,False,False,False,False,True
2022-07-12 13:00:00+00:00,2.334300011396408,212.63171295399505,-2.0961215347051603,412.0,True,True,False,False,False,False,False,True
2022-07-12 13:10:00+00:00,2.7172499001026145,203.44363607488168,-2.660031032562256,412.0,True,True,False,False,False,False,False,True
2022-07-12 13:20:00+00:00,3.426741302013397,199.85308098969023,21.20019661784172,1315.796026611328,True,True,False,False,False,False,False,True
2022-07-12 13:30:00+00:00,2.440681910514832,205.69582254709908,4.9324739038944205,650.0933105468749,True,True,False,False,False,False,False,True
2022-07-12 13:40:00+00:00,3.6409399628639223,219.27458007132523,37.826297354698205,823.8057434082036,True,True,False,False,False,False,False,True
2022-07-12 13:50:00+00:00,3.3007163405418405,214.01096434035517,34.426458191871646,948.3191833496109,True,True,False,False,False,False,False,True
2022-07-12 14:00:00+00:00,3.307584440708159,230.8444487755978,40.27121780514717,1094.362551879883,True,True,False,False,False,False,False,True
2022-07-12 14:10:00+00:00,2.991653668253045,213.36548918092384,24.774426563829177,1891.6332236842104,True,True,False,False,False,False,False,True
2022-07-12 14:20:00+00:00,3.6913659118470696,223.12128674846377,57.23439679145815,1686.775774274554,True,True,False,False,False,False,False,True
2022-07-12 14:30:00+00:00,4.401472568511964,219.0909461138846,115.26301784515393,1043.4766113281253,True,True,False,False,False,False,False,True
2022-07-12 14:40:00+00:00,4.24293029308319,219.975610006938,125.9139696359634,920.1677062988284,True,True,False,False,False,False,False,True
2022-07-12 14:50:00+00:00,4.931283509731292,217.0686243737414,190.84710264205933,1021.6259521484384,True,True,False,False,False,False,False,True
2022-07-12 15:00:00+00:00,5.279441750049591,214.1826410748673,259.44563980102544,1085.063485717774,True,True,False,False,False,False,False,True
2022-07-12 15:10:00+00:00,4.724051821231842,214.42507334039203,165.52565441131597,961.8444567228622,True,True,False,False,False,False,False,True
2022-07-12 15:20:00+00:00,5.097442237954391,221.5744064144874,221.8668726870889,985.7765502929694,True,True,False,False,False,False,False,True
2022-07-12 15:30:00+00:00,4.090654180163429,244.6561906065583,100.63103012811573,905.9259216308594,True,True,False,False,False,False,False,True
2022-07-12 15:40:00+00:00,4.209499311447145,252.8410435412859,119.83006243705748,905.293096923828,True,True,False,False,False,False,False,True
2022-07-12 15:50:00+00:00,4.622652668701976,257.36808752146726,145.5432312011719,925.1145629882812,True,True,False,False,False,False,False,True
2022-07-12 16:00:00+00:00,4.3407732963562005,246.80818546090805,114.03911077976232,988.3474914550789,True,True,False,False,False,False,False,True
2022-07-12 16:10:00+00:00,3.490406465530396,244.94722691339337,44.973025447443945,1323.8703735351576,True,True,False,False,False,False,False,True
2022-07-12 16:20:00+00:00,2.72975242137909,257.0376836174132,4.238339555263517,1293.6389892578136,True,True,False,False,False,False,False,True
2022-07-12 16:30:00+00:00,3.3395490646362305,265.9061071780607,40.51569351423532,1209.5166839599613,True,True,False,False,False,False,False,True
2022-07-12 16:40:00+00:00,3.534102666378022,265.9821775845704,54.70642375946044,1080.3158081054703,True,True,False,False,False,False,False,True
2022-07-12 16:50:00+00:00,3.0682024955749507,266.8036498809807,27.140580812096594,1000.10968322754,True,True,False,False,False,False,False,True
2022-07-12 17:00:00+00:00,3.6208823740482337,255.0049897218779,60.77009413838391,1199.0947967529305,True,True,False,False,False,False,False,True
2022-07-12 17:10:00+00:00,2.7471268832683555,247.71910067605592,10.154127377271651,1024.964181518556,True,True,False,False,False,False,False,True
2022-07-12 17:20:00+00:00,3.657951700687409,253.19514665056104,70.05359522104261,1280.613470458985,True,True,False,False,False,False,False,True
2022-07-12 17:30:00+00:00,4.0954697847366335,252.30383490728377,88.39429550170898,1179.0967834472672,True,True,False,False,False,False,False,True
2022-07-12 17:40:00+00:00,3.845043122768402,260.9913874884725,80.94937057495125,957.7359466552736,True,True,False,False,False,False,False,True
2022-07-12 17:50:00+00:00,4.659509897232057,270.0053661872565,164.3817077636719,954.6256134033204,True,True,False,False,False,False,False,True
2022-07-12 18:00:00+00:00,4.681209540367126,265.3044330752666,138.20339088439934,944.500555419922,True,True,False,False,False,False,False,True
2022-07-12 18:10:00+00:00,3.911591580039577,257.8084976500245,103.1506112751209,899.6801018965872,True,True,False,False,False,False,False,True
2022-07-12 18:20:00+00:00,4.3432234764099125,247.66565681716747,115.90220642089848,889.152868652344,True,True,False,False,False,False,False,True
2022-07-12 18:30:00+00:00,4.058771800994872,241.5402699276089,89.64962987899781,940.4162353515624,True,True,False,False,False,False,False,True
2022-07-12 18:40:00+00:00,3.939359176158905,229.9751820670157,71.44235115051269,1055.5111206054692,True,True,False,False,False,False,False,True
2022-07-12 18:50:00+00:00,3.5685918092727653,238.5897182749325,68.60124435424805,960.6550415039064,True,True,False,False,False,False,False,True
2022-07-12 19:00:00+00:00,4.364737391471864,238.89896249534135,116.4186168670654,1036.7212371826186,True,True,False,False,False,False,False,True
2022-07-12 19:10:00+00:00,5.579188966751098,239.0503231883033,251.92869720458984,1012.7223022460952,True,True,False,False,False,False,False,True
2022-07-12 19:20:00+00:00,5.143025875091553,244.5655759820413,218.58871612548828,1025.8413940429691,True,True,False,False,False,False,False,True
2022-07-12 19:30:00+00:00,5.606605803966522,243.7223540603543,309.7749504089357,1074.7588195800786,True,True,False,False,False,False,False,True
2022-07-12 19:40:00+00:00,5.928312492370607,242.75881378363476,327.16598739624027,1044.8448646946954,True,True,False,False,False,False,False,True
2022-07-12 19:50:00+00:00,5.334553766250609,243.4399658805891,248.523722076416,1014.14444885254,True,True,False,False,False,False,False,True
2022-07-12 20:00:00+00:00,5.276482506802208,253.71687904554705,254.4601930317127,1060.7007263183602,True,True,False,False,False,False,False,True
2022-07-12 20:10:00+00:00,5.483146643638611,247.1981485340136,293.6497403099424,1060.3060913085944,True,True,False,False,False,False,False,True
2022-07-12 20:20:00+00:00,5.826014518737793,245.52471562976007,290.83823242187503,1039.9198394775394,True,True,False,False,False,False,False,True
2022-07-12 20:30:00+00:00,5.499370205402374,244.08783760739095,248.93837938810668,991.8461517333988,True,True,False,False,False,False,False,True
2022-07-12 20:40:00+00:00,5.200235509872437,245.86903562934344,214.84013290405284,981.1018676757816,True,True,False,False,False,False,False,True
2022-07-12 20:50:00+00:00,5.623887515068055,242.28443660326636,250.7842681884766,1009.4629608154304,True,True,False,False,False,False,False,True
2022-07-12 21:00:00+00:00,5.447747969627381,237.3044029286869,251.98045272827144,1036.987103271485,True,True,False,False,False,False,False,True
2022-07-12 21:10:00+00:00,6.294402050971986,236.7946824205985,340.85806427001955,1130.820971679689,True,True,False,False,False,False,False,True
2022-07-12 21:20:00+00:00,6.345170617103577,239.21716814083217,417.4857528686525,1173.743646240235,True,True,False,False,False,False,False,True
2022-07-12 21:30:00+00:00,6.533171463012695,245.9778541063743,505.6292373657228,1205.9152648925794,True,True,False,False,False,False,False,True
2022-07-12 21:40:00+00:00,7.217311072349548,244.04456252678352,674.1729858398438,1304.3421264648443,True,True,False,False,False,False,False,True
2022-07-12 21:50:00+00:00,7.38945963382721,249.1579311051928,739.532992553711,1403.6739868164068,True,True,False,False,False,False,False,True
2022-07-12 22:00:00+00:00,7.667785787582399,260.66837899131747,729.8717681884766,1537.150775146485,True,True,False,False,False,False,False,True
2022-07-12 22:10:00+00:00,7.413386774063111,256.8081598155046,697.1218627929687,1503.2168029785175,True,True,False,False,False,False,False,True
2022-07-12 22:20:00+00:00,7.217329668998718,257.0904184133136,719.9837799072267,1553.3930969238295,True,True,False,False,False,False,False,True
2022-07-12 22:30:00+00:00,7.942288041114807,255.6516179931137,945.9859313964844,1725.6078063964858,True,True,False,False,False,False,False,True
2022-07-12 22:40:00+00:00,8.045848321914672,253.5249929529931,943.3411773681636,1699.8324462890646,True,True,False,False,False,False,False,True
2022-07-12 22:50:00+00:00,8.058971881866455,254.63903223869693,928.6770294189456,1652.3439208984382,True,True,False,False,False,False,False,True
2022-07-12 23:00:00+00:00,7.631421899795532,252.2220540217945,838.0051452636719,1530.38030395508,True,True,False,False,False,False,False,True
2022-07-12 23:10:00+00:00,7.3796586990356445,255.2894646695599,749.4743286132813,1507.5240539550782,True,True,False,False,False,False,False,True
2022-07-12 23:20:00+00:00,7.212433965582597,255.7231738567371,770.7678897255346,1603.378106011286,True,True,False,False,False,False,False,True
2022-07-12 23:30:00+00:00,7.170521911821868,258.4445029747975,706.0530524002879,1550.58997866982,True,True,False,False,False,False,False,True
2022-07-12 23:40:00+00:00,7.288170433044434,260.44823539501544,706.0080566406251,1548.9412460327164,True,True,False,False,False,False,False,True
2022-07-12 23:50:00+00:00,7.287110440871294,259.93311614894634,716.58838967716,1547.524816176471,True,True,False,False,False,False,False,True
2022-07-13 00:00:00+00:00,8.218980729579926,259.2956685370828,888.8837127685547,1696.8282318115243,True,True,False,False,False,False,False,True
2022-07-13 00:10:00+00:00,7.480842852592469,257.86118964875595,783.6775756835939,1649.724176025392,True,True,False,False,False,False,False,True
2022-07-13 00:20:00+00:00,7.568996262550354,259.3879521630229,819.5731658935549,1672.063305664064,True,True,False,False,False,False,False,True
2022-07-13 00:30:00+00:00,7.587391710281372,264.4632231015929,765.5769134521486,1500.8964965820328,True,True,False,False,False,False,False,True
2022-07-13 00:40:00+00:00,8.14738509654999,269.5009796567265,860.967886352539,1502.1825439453128,True,True,False,False,False,False,False,True
2022-07-13 00:50:00+00:00,8.039611339569094,272.10458264098645,897.1814636230469,1580.2640014648457,True,True,False,False,False,False,False,True
2022-07-13 01:00:00+00:00,7.42521116733551,270.840679260174,740.3967834472656,1486.0118472450677,True,True,False,False,False,False,False,True
2022-07-13 01:10:00+00:00,7.063777672617059,272.4837008714039,643.9387115478515,1399.979162597658,True,True,False,False,False,False,False,True
2022-07-13 01:20:00+00:00,7.240533601670038,273.4362343183839,653.7925598144532,1402.6601135253911,True,True,False,False,False,False,False,True
2022-07-13 01:30:00+00:00,7.688122598748458,273.0507165007261,691.7550537109375,1450.2166564941413,True,True,False,False,False,False,False,True
2022-07-13 01:40:00+00:00,7.33241708278656,272.3722175762469,601.7570434570314,1356.9952087402355,True,True,False,False,False,False,False,True
2022-07-13 01:50:00+00:00,6.8522979497909535,272.0374697984184,485.9108901977541,1245.0274536132824,True,True,False,False,False,False,False,True
2022-07-13 02:00:00+00:00,6.605973720550537,271.65655479563816,479.4535120913857,1235.5556152343763,True,True,False,False,False,False,False,True
2022-07-13 02:10:00+00:00,6.738268637657166,277.4970270896841,529.3810852050781,1300.708551025392,True,True,False,False,False,False,False,True
2022-07-13 02:20:00+00:00,6.729265832901001,288.73087483320285,565.819825744629,1295.9045959472674,True,True,False,False,False,False,False,True
2022-07-13 02:30:00+00:00,6.555242419242859,286.47201079493,498.06905975341806,1199.8320434570326,True,True,False,False,False,False,False,True
2022-07-13 02:40:00+00:00,6.13873701095581,287.7560953679346,354.41141967773444,1102.5210876464855,True,True,False,False,False,False,False,True
2022-07-13 02:50:00+00:00,5.959664607048035,287.4609200581657,347.25245056152346,1063.429351806643,True,True,False,False,False,False,False,True
2022-07-13 03:00:00+00:00,5.870249009132385,295.99058770772194,378.50738983154304,1047.1530334472664,True,True,False,False,False,False,False,True
2022-07-13 03:10:00+00:00,5.895530986785888,299.95615561880595,328.2640106201172,1014.2261199951176,True,True,False,False,False,False,False,True
2022-07-13 03:20:00+00:00,5.643934988975525,302.34343152717867,340.2967758178711,1033.7277709960945,True,True,False,False,False,False,False,True
2022-07-13 03:30:00+00:00,6.341224704469953,300.4149525902424,436.0381535121372,1075.4742693219885,True,True,False,False,False,False,False,True
2022-07-13 03:40:00+00:00,6.405719392439899,295.868767835429,471.6669850068935,1088.2520980834963,True,True,False,False,False,False,False,True
2022-07-13 03:50:00+00:00,6.75889151096344,295.663778389701,544.0713790893554,1125.2276550292988,True,True,False,False,False,False,False,True
2022-07-13 04:00:00+00:00,7.177751440750927,300.21973123361045,679.4923187255861,1202.4381530761736,True,True,False,False,False,False,False,True
2022-07-13 04:10:00+00:00,7.292433476448058,299.7378977899277,732.7533843994141,1246.4087707519543,True,True,False,False,False,False,False,True
2022-07-13 04:20:00+00:00,7.187518191337586,299.66650217719257,623.9422511050576,1211.835150146485,True,True,False,False,False,False,False,True
2022-07-13 04:30:00+00:00,6.6695503234863285,297.9457247845106,459.6514419555664,1127.0989013671883,True,True,False,False,False,False,False,True
2022-07-13 04:40:00+00:00,6.065266633033753,297.61990193269344,359.33062133789065,1054.8148620605475,True,True,False,False,False,False,False,True
2022-07-13 04:50:00+00:00,6.180378537429005,296.21644271452874,347.17424573396386,1051.327026367188,True,True,False,False,False,False,False,True
2022-07-13 05:00:00+00:00,5.964193725585938,296.44887663037684,341.7245147705078,1058.5709228515636,True,True,False,False,False,False,False,True
2022-07-13 05:10:00+00:00,6.258595061302186,297.9441497373235,386.0072708129884,1068.2264709472663,True,True,False,False,False,False,False,True
2022-07-13 05:20:00+00:00,6.467126178741457,298.40461070004017,424.87041778564463,1086.1588391755774,True,True,False,False,False,False,False,True
2022-07-13 05:30:00+00:00,4.818312096595763,305.6241200055114,233.7048133850099,1158.8324381510424,True,True,False,False,False,False,False,True
2022-07-13 05:40:00+00:00,5.022295379638672,306.5528337783928,237.89463653564448,1225.851331208883,True,True,False,False,False,False,False,True
2022-07-13 05:50:00+00:00,3.368265259265899,309.6732832247084,110.9552600860595,1114.8984802246102,True,True,False,False,False,False,False,True
2022-07-13 06:00:00+00:00,3.143279941458452,319.64706092383085,59.54504613876344,1014.3485992431648,True,True,False,False,False,False,False,True
2022-07-13 06:10:00+00:00,3.742411017417907,315.1555290279226,81.04155665949772,1002.9714904785164,True,True,False,False,False,False,False,True
2022-07-13 06:20:00+00:00,4.371587002277375,312.7031401103418,168.01615905761724,1066.3484619140634,True,True,False,False,False,False,False,True
2022-07-13 06:30:00+00:00,3.9256414890289313,319.8317034655499,161.49101867675785,1102.3782104492198,True,True,False,False,False,False,False,True
2022-07-13 06:40:00+00:00,3.743551043903128,307.34503855511514,83.43038615058448,983.9613611557902,True,True,False,False,False,False,False,True
2022-07-13 06:50:00+00:00,3.55949328495906,315.5089549726226,58.5939081081978,982.5339590219352,True,True,False,False,False,False,False,True
2022-07-13 07:00:00+00:00,3.786218500137328,331.2908002498385,92.99120712280278,1093.913421630861,True,True,False,False,False,False,False,True
2022-07-13 07:10:00+00:00,3.3109814047813417,318.96612963109385,73.55667877197267,1048.5819458007825,True,True,False,False,False,False,False,True
2022-07-13 07:20:00+00:00,3.977987790107728,315.5883939334375,131.7054449081421,1099.3738563939155,True,True,False,False,False,False,False,True
2022-07-13 07:30:00+00:00,3.971843624114991,319.48139442486445,132.97419538497937,1104.7461547851558,True,True,False,False,False,False,False,True
2022-07-13 07:40:00+00:00,4.727114605903626,334.60873434421904,198.30645332336425,1197.2383789062517,True,True,False,False,False,False,False,True
2022-07-13 07:50:00+00:00,3.5368636281866785,320.5060039793947,92.14233171939846,1126.9235626220716,True,True,False,False,False,False,False,True
2022-07-13 08:00:00+00:00,4.191475057601929,319.54919841458184,147.59461383819576,1049.7523437500008,True,True,False,False,False,False,False,True
2022-07-13 08:10:00+00:00,5.37932653427124,303.4677169120034,309.28193435668953,1053.0388793945317,True,True,False,False,False,False,False,True
2022-07-13 08:20:00+00:00,4.411849093437194,315.04490931783306,147.76480498313907,1004.6726074218752,True,True,False,False,False,False,False,True
2022-07-13 08:30:00+00:00,4.194036602973938,318.3333509419738,143.3656027160193,1069.9616516113283,True,True,False,False,False,False,False,True
2022-07-13 08:40:00+00:00,5.416525745391846,303.8542450580741,332.5423828125,1161.4275268554704,True,True,False,False,False,False,False,True
2022-07-13 08:50:00+00:00,4.574326586723328,314.579698723688,220.462491130829,1202.642303466797,True,True,False,False,False,False,False,True
2022-07-13 09:00:00+00:00,4.154201507568359,315.7333203403442,161.84315738677992,1111.2920928955098,True,True,False,False,False,False,False,True
2022-07-13 09:10:00+00:00,4.5166713953018185,312.58128682388804,164.07066316604622,1081.393218994141,True,True,False,False,False,False,False,True
2022-07-13 09:20:00+00:00,4.961150574684142,297.77738067342045,192.2956598281861,1034.6803833007814,True,True,False,False,False,False,False,True
2022-07-13 09:30:00+00:00,5.011362147331239,305.609975346237,207.43307914733896,1025.3650604248055,True,True,False,False,False,False,False,True
2022-07-13 09:40:00+00:00,4.070057797431945,305.86021662416914,181.2723169326783,1022.8473846435548,True,True,False,False,False,False,False,True
2022-07-13 09:50:00+00:00,4.401305598020554,309.8677970591017,229.23810351789007,1078.616964721681,True,True,False,False,False,False,False,True
2022-07-13 10:00:00+00:00,4.356996929645537,309.0501266470834,180.40745658874516,1015.689080810547,True,True,False,False,False,False,False,True
2022-07-13 10:10:00+00:00,4.131406807899476,311.33024338448,127.83146781921388,987.178289794923,True,True,False,False,False,False,False,True
2022-07-13 10:20:00+00:00,3.2047854006290435,311.143335544819,65.77489542961123,975.5083557128912,True,True,False,False,False,False,False,True
2022-07-13 10:30:00+00:00,5.010211241245269,307.6975080314081,217.38933067321776,1160.8615905761728,True,True,False,False,False,False,False,True
2022-07-13 10:40:00+00:00,4.413835191726685,304.0852052324943,135.51166629791263,969.683944702148,True,True,False,False,False,False,False,True
2022-07-13 10:50:00+00:00,4.638886952400208,271.9758599965439,179.02557563781735,974.0251983642586,True,True,False,False,False,False,False,True
2022-07-13 11:00:00+00:00,4.859131097793578,277.24466531344206,173.96241121292115,986.9469299316406,True,True,False,False,False,False,False,True
2022-07-13 11:10:00+00:00,4.427311652898789,291.7863393519762,117.8629979610444,976.413583374024,True,True,False,False,False,False,False,True
2022-07-13 11:20:00+00:00,4.122849506139755,295.6540564422655,104.98412890434268,941.037048339844,True,True,False,False,False,False,False,True
2022-07-13 11:30:00+00:00,5.1355823397636415,284.8576410231772,238.9371656417848,1028.1753021240236,True,True,False,False,False,False,False,True
2022-07-13 11:40:00+00:00,4.4334929138422,300.71377309851096,187.6641113311053,1017.9277557373056,True,True,False,False,False,False,False,True
2022-07-13 11:50:00+00:00,4.520365417003632,297.2444095969829,143.4715383529663,1024.147036743165,True,True,False,False,False,False,False,True
2022-07-13 12:00:00+00:00,3.9937844395637514,290.03298487327925,134.12613990306852,941.4997650146486,True,True,False,False,False,False,False,True
2022-07-13 12:10:00+00:00,4.816010355949403,283.1224969048143,213.97739143371575,1010.1978576660164,True,True,False,False,False,False,False,True
2022-07-13 12:20:00+00:00,4.314202153682709,305.9095011763202,153.40183298587797,942.3520250822378,True,True,False,False,False,False,False,True
2022-07-13 12:30:00+00:00,3.239363229274749,291.810717753452,8.078957319259654,456.09189453125,True,True,False,False,False,False,False,True
2022-07-13 12:40:00+00:00,3.138827973604202,301.168383326587,29.439862930774677,596.069714355469,True,True,False,False,False,False,False,True
2022-07-13 12:50:00+00:00,3.0571889987117373,292.3540543930424,-1.3368555366992942,463.9714904785157,True,True,False,False,False,False,False,True
2022-07-13 13:00:00+00:00,4.2107905745506296,318.55609784617405,16.829860144853615,572.0039672851562,True,True,True,False,False,False,False,False
2022-07-13 13:10:00+00:00,4.082872688770294,286.908252098153,63.300896326177984,959.6359497070328,True,True,True,False,False,False,False,False
2022-07-13 13:20:00+00:00,3.8049481034278863,291.6891342909702,131.0162838935853,1353.2575225830074,True,True,False,False,False,False,False,True
2022-07-13 13:30:00+00:00,4.0386508226394655,295.5780542234526,2.497082631289962,667.5483215332031,True,True,False,False,False,False,False,True
2022-07-13 13:40:00+00:00,4.867187094688415,289.9683766386753,228.1817104339601,1242.2516204833987,True,True,False,False,False,False,False,True
2022-07-13 13:50:00+00:00,3.854398608207704,300.99576520765487,131.29738149642944,912.5166503906254,True,True,False,False,False,False,False,True
2022-07-13 14:00:00+00:00,5.353200054168702,284.9021090848884,119.94239677190782,1052.630004882813,True,True,False,False,False,False,False,True
2022-07-13 14:10:00+00:00,4.514499700069427,299.5731495001514,176.60442237854014,1075.3580657958987,True,True,False,False,False,False,False,True
2022-07-13 14:20:00+00:00,3.9578844726085656,301.6450569553755,99.7746683835984,938.8868347167968,True,True,False,False,False,False,False,True
2022-07-13 14:30:00+00:00,4.422169762849808,278.99497359210136,121.47972226142898,1041.9135711669933,True,True,False,False,False,False,False,True
2022-07-13 14:40:00+00:00,3.758504623174667,294.60468437752206,80.03021240234375,1098.1758728027346,True,True,False,False,False,False,False,True
2022-07-13 14:50:00+00:00,3.821969866752624,319.1587862019418,78.95670242309566,1016.4888061523444,True,True,False,False,False,False,False,True
2022-07-13 15:00:00+00:00,4.144920253753663,334.3259689926648,116.61712012290953,1070.6693115234389,True,True,False,False,False,False,False,True
2022-07-13 15:10:00+00:00,4.107628226280212,299.86249238897466,65.03046505451202,1146.125256347657,True,True,False,False,False,False,False,True
2022-07-13 15:20:00+00:00,4.889740622043609,276.0750755500427,219.69847240448007,1103.5439025878911,True,True,False,False,False,False,False,True
2022-07-13 15:30:00+00:00,4.310256481170655,288.75396399963944,173.8268327713013,1093.2005981445325,True,True,False,False,False,False,False,True
2022-07-13 15:40:00+00:00,4.199271309375763,290.1946829900185,140.99911518096937,1029.8764953613288,True,True,False,False,False,False,False,True
2022-07-13 15:50:00+00:00,3.045723205804825,311.2676024500598,34.250598454475416,1008.287536621094,True,True,False,False,False,False,False,True
2022-07-13 16:00:00+00:00,3.6684951305389406,320.6470750696015,90.50989589691156,1135.1840728759769,True,True,False,False,False,False,False,True
2022-07-13 16:10:00+00:00,3.7852532804012298,306.9128782223755,70.15878764390948,1146.432897949219,True,True,False,False,False,False,False,True
2022-07-13 16:20:00+00:00,4.3334097987727125,300.2573278997627,105.57083978652956,958.2115753173828,True,True,False,False,False,False,False,True
2022-07-13 16:30:00+00:00,3.988939559459687,298.2778691431368,125.18412773609155,1113.5638671875,True,True,False,False,False,False,False,True
2022-07-13 16:40:00+00:00,4.634283518791198,286.0921132532384,165.9418035507203,1265.7773925781253,True,True,False,False,False,False,False,True
2022-07-13 16:50:00+00:00,4.884468913078309,290.9822355596791,190.16996403744352,983.1908447265624,True,True,False,False,False,False,False,True
2022-07-13 17:00:00+00:00,4.414373588562013,301.19105723321667,143.55308208465578,926.2100891113284,True,True,False,False,False,False,False,True
2022-07-13 17:10:00+00:00,4.408025157451631,282.1488136058259,140.24898262023916,974.5219421386726,True,True,False,False,False,False,False,True
2022-07-13 17:20:00+00:00,4.484669721126556,277.22490183820634,145.01604204177863,972.0655212402346,True,True,False,False,False,False,False,True
2022-07-13 17:30:00+00:00,4.800417900085448,301.1086008630722,199.49837417602552,969.9561096191416,True,True,False,False,False,False,False,True
2022-07-13 17:40:00+00:00,5.619970774650574,299.612764350668,344.34632415771495,1040.1035858154312,True,True,False,False,False,False,False,True
2022-07-13 17:50:00+00:00,5.044607603549958,296.79375069904285,226.31908416748053,987.6205596923834,True,True,False,False,False,False,False,True
2022-07-13 18:00:00+00:00,4.522852778434753,304.7816381215474,208.60201339721684,1003.6995666503904,True,True,False,False,False,False,False,True
2022-07-13 18:10:00+00:00,5.237416207790374,297.45771807026017,286.4739257812501,1015.9748687744147,True,True,False,False,False,False,False,True
2022-07-13 18:20:00+00:00,5.447580921649933,301.0287592027734,300.75552368164074,995.8948303222656,True,True,False,False,False,False,False,True
2022-07-13 18:30:00+00:00,3.980419433116912,308.5210102925131,127.5732387065887,1004.4140228271484,True,True,False,False,False,False,False,True
2022-07-13 18:40:00+00:00,3.63285516500473,317.2246207688088,92.9906455993652,1132.3247375488286,True,True,False,False,False,False,False,True
2022-07-13 18:50:00+00:00,2.922802400588989,330.46937228510586,41.02502858638765,1131.3585144042986,True,True,False,False,False,False,False,True
2022-07-13 19:00:00+00:00,3.3916724801063545,333.2774577900052,75.57506961822507,1210.8553222656265,True,True,False,False,False,False,False,True
2022-07-13 19:10:00+00:00,3.439935088157654,333.6200552737588,95.78743934631343,1121.7846008300785,True,True,False,False,False,False,False,True
2022-07-13 19:20:00+00:00,3.836392915248871,338.32864231747203,94.10305938720708,994.1460754394532,True,True,False,False,False,False,False,True
2022-07-13 19:30:00+00:00,4.288445508480071,334.85981640367925,129.17115974426267,947.3788513183594,True,True,False,False,False,False,False,True
2022-07-13 19:40:00+00:00,4.923468625545501,334.7373463530108,169.3665466308594,970.3780059814452,True,True,False,False,False,False,False,True
2022-07-13 19:50:00+00:00,5.744673657417297,336.74701348378005,284.7612983703614,1049.3440795898427,True,True,False,False,False,False,False,True
2022-07-13 20:00:00+00:00,5.92623348236084,336.76724937105985,343.6148330688479,1105.3653808593758,True,True,False,False,False,False,False,True
2022-07-13 20:10:00+00:00,6.026638042926788,336.0673538787416,366.1363388061525,1228.0774780273446,True,True,False,False,False,False,False,True
2022-07-13 20:20:00+00:00,5.44626293182373,339.5342613242579,369.185484313965,1356.6686218261734,True,True,False,False,False,False,False,True
2022-07-13 20:30:00+00:00,4.575403249263764,334.3600387172039,255.76479682922368,1359.492456054688,True,True,False,False,False,False,False,True
2022-07-13 20:40:00+00:00,3.5141851544380187,335.29201283592187,113.1438205718994,1291.032543945314,True,True,False,False,False,False,False,True
2022-07-13 20:50:00+00:00,3.694148564338684,337.9074469874293,142.91599426269525,1269.768554687501,True,True,False,False,False,False,False,True
2022-07-13 21:00:00+00:00,4.530389189720153,333.94086204025444,260.45561981201183,1317.9052670127471,True,True,False,False,False,False,False,True
2022-07-13 21:10:00+00:00,6.504167280699077,335.90668104360594,484.8000777395148,1375.7687988281264,True,True,False,False,False,False,False,True
2022-07-13 21:20:00+00:00,6.119394898414613,334.56027236781347,431.7369689941408,1295.5915832519536,True,True,False,False,False,False,False,True
2022-07-13 21:30:00+00:00,5.180744957923889,336.1870380030901,364.6744689941408,1365.337524414064,True,True,False,False,False,False,False,True
2022-07-13 21:40:00+00:00,4.662461352348329,335.6060722064786,301.6732231140137,1290.0799438476583,True,True,False,False,False,False,False,True
2022-07-13 21:50:00+00:00,4.3926739692688,333.6715441761012,227.0174995422364,1267.638751220704,True,True,False,False,False,False,False,True
2022-07-13 22:00:00+00:00,4.195317482948303,334.2118141380824,246.55387878417963,1407.5797790527354,True,True,False,False,False,False,False,True
2022-07-13 22:10:00+00:00,4.128418207168579,337.2720970051059,240.30246582031268,1421.0730712890636,True,True,False,False,False,False,False,True
2022-07-13 22:20:00+00:00,5.283210015296936,331.8369174737221,302.33908386230473,1314.521643066408,True,True,False,False,False,False,False,True
2022-07-13 22:30:00+00:00,5.316455447673798,333.0665764478828,319.6586364746096,1255.3838684082043,True,True,False,False,False,False,False,True
2022-07-13 22:40:00+00:00,5.227466738224029,335.95807139859073,309.1421485900879,1255.873791503908,True,True,False,False,False,False,False,True
2022-07-13 22:50:00+00:00,6.142226791381836,334.93188643032033,325.6870376586916,1190.1765014648458,True,True,False,False,False,False,False,True
2022-07-13 23:00:00+00:00,5.600498843193054,333.77048327223696,296.2322425842286,1150.499536132813,True,True,False,False,False,False,False,True
2022-07-13 23:10:00+00:00,5.280221378803254,333.33899616148926,238.9046287536622,1130.0724426269535,True,True,False,False,False,False,False,True
2022-07-13 23:20:00+00:00,5.393192625045777,335.5380946230687,287.14353179931646,1208.2152038574234,True,True,False,False,False,False,False,True
2022-07-13 23:30:00+00:00,4.668828356266021,331.02388147458566,244.95702514648443,1211.1002868652358,True,True,False,False,False,False,False,True
2022-07-13 23:40:00+00:00,5.5832540750503545,335.45354568294505,234.95168380737303,1071.7172088623042,True,True,False,False,False,False,False,True
2022-07-13 23:50:00+00:00,5.485151314735413,337.2211210202169,215.6126846313477,1025.5079559326182,True,True,False,False,False,False,False,True
2022-07-14 00:00:00+00:00,4.936963546276092,332.5941902282943,175.72836914062503,1017.322164916992,True,True,False,False,False,False,False,True
2022-07-14 00:10:00+00:00,5.416191649436951,334.2320642520089,205.7412437438964,1024.3171630859383,True,True,False,False,False,False,False,True
2022-07-14 00:20:00+00:00,5.211744320392609,335.2013969185281,201.16671218872077,1047.7109619140638,True,True,False,False,False,False,False,True
2022-07-14 00:30:00+00:00,5.429241132736207,337.07572152611255,225.93868103027356,1023.1535919189452,True,True,False,False,False,False,False,True
2022-07-14 00:40:00+00:00,5.7448036670684814,341.77402540859737,342.62030639648435,1094.9817382812505,True,True,False,False,False,False,False,True
2022-07-14 00:50:00+00:00,6.014163994789124,340.4909744345877,336.80107421875016,1121.9955200195325,True,True,False,False,False,False,False,True
2022-07-14 01:00:00+00:00,5.70982203764074,336.4893278738268,308.1628085865696,1125.3585564108469,True,True,False,False,False,False,False,True
2022-07-14 01:10:00+00:00,6.07487279176712,339.9477789443278,382.4970436096193,1155.9567260742206,True,True,False,False,False,False,False,True
2022-07-14 01:20:00+00:00,5.690118527412414,338.6654822233547,300.213461303711,1089.136688232424,True,True,False,False,False,False,False,True
2022-07-14 01:30:00+00:00,5.772034788131714,338.4182277364307,303.8884490966799,1071.4042114257834,True,True,False,False,False,False,False,True
2022-07-14 01:40:00+00:00,4.858239964434975,336.26836229037826,211.9793281555176,1028.986816406251,True,True,False,False,False,False,False,True
2022-07-14 01:50:00+00:00,4.787384294328236,331.8889710431582,231.9184860229493,1112.598541259768,True,True,False,False,False,False,False,True
2022-07-14 02:00:00+00:00,5.082642066478729,331.64296846627434,257.94056396484376,1121.7573974609395,True,True,False,False,False,False,False,True
2022-07-14 02:10:00+00:00,5.595112700211374,332.6317172775949,250.1568443298341,1090.41590576172,True,True,False,False,False,False,False,True
2022-07-14 02:20:00+00:00,5.823360085487368,337.26365349531346,282.6037975110507,1082.4546936035172,True,True,False,False,False,False,False,True
2022-07-14 02:30:00+00:00,4.89291478395462,330.1599325159584,197.1481300354004,1087.5308410644543,True,True,False,False,False,False,False,True
2022-07-14 02:40:00+00:00,5.4734199047088605,333.2205704378398,251.4170715332032,1110.8974121093752,True,True,False,False,False,False,False,True
2022-07-14 02:50:00+00:00,5.348856687545776,331.3019040619329,221.1214035034181,1115.1244538959727,True,True,False,False,False,False,False,True
