timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-14 03:00:00+00:00,4.1556865811347965,332.0431026515295,127.7257345099198,1029.304858398437,True,True,False,False,False,False,False,True
2022-07-14 03:10:00+00:00,4.763645529747009,337.10811086749794,142.95925865173334,1016.2606536865248,True,True,False,False,False,False,False,True
2022-07-14 03:20:00+00:00,4.313115036487581,340.4034852169196,116.61067314147962,975.6854949951172,True,True,False,False,False,False,False,True
2022-07-14 03:30:00+00:00,4.230864775180817,333.16329798422584,119.7718708038331,994.1596801757815,True,True,False,False,False,False,False,True
2022-07-14 03:40:00+00:00,4.303109884262086,334.8950816632738,123.21531333923352,985.4227294921878,True,True,False,False,False,False,False,True
2022-07-14 03:50:00+00:00,3.5242830216884604,340.91379723823195,113.18651046752925,1008.5579742431648,True,True,False,False,False,False,False,True
2022-07-14 04:00:00+00:00,2.974220478534698,335.8426967112899,89.44690818786624,1017.3629730224616,True,True,False,False,False,False,False,True
2022-07-14 04:10:00+00:00,2.7288799643516537,334.9590035772187,94.60835380554198,1092.287182617188,True,True,False,False,False,False,False,True
2022-07-14 04:20:00+00:00,2.99276441335678,333.3126379373263,86.4852659225464,1115.5653198242203,True,True,False,False,False,False,False,True
2022-07-14 04:30:00+00:00,3.232276403903961,335.3773664678666,139.55051155090342,1215.5096008300784,True,True,False,False,False,False,False,True
2022-07-14 04:40:00+00:00,5.8299683928489685,331.2703167894929,308.0457542419434,1177.2411865234376,True,True,False,False,False,False,False,True
2022-07-14 04:50:00+00:00,6.037552809715271,335.14465263458646,312.8630340576173,1120.0426391601577,True,True,False,False,False,False,False,True
2022-07-14 05:00:00+00:00,6.216940808296203,336.8102040853881,316.6452194213868,1119.2125244140636,True,True,False,False,False,False,False,True
2022-07-14 05:10:00+00:00,5.9567492886593465,336.6638863905603,331.01277313232447,1123.0319695723697,True,True,False,False,False,False,False,True
2022-07-14 05:20:00+00:00,5.643433821201325,336.66767644483207,272.4604532342209,1098.1186096191414,True,True,False,False,False,False,False,True
2022-07-14 05:30:00+00:00,3.2675314451518824,332.0415305147071,110.83126610203789,1096.945730108965,True,True,False,False,False,False,False,True
2022-07-14 05:40:00+00:00,2.7461987137794504,332.7947053593888,39.27825087308885,1037.2728881835951,True,True,False,False,False,False,False,True
2022-07-14 05:50:00+00:00,3.5303902089595787,315.1647371668832,50.129835742712,1014.9269775390628,True,True,False,False,False,False,False,True
2022-07-14 06:00:00+00:00,3.3645713925361647,313.9465955541144,80.17145271301268,1072.3432189941418,True,True,False,False,False,False,False,True
2022-07-14 06:10:00+00:00,3.354176318645478,317.6649371951857,71.9891898155212,1327.4820739746106,True,True,False,False,False,False,False,True
2022-07-14 06:20:00+00:00,3.316605901718139,321.1507230444386,45.77994985580448,1083.2460357666023,True,True,False,False,False,False,False,True
2022-07-14 06:30:00+00:00,2.7454748868942263,323.5028453497568,18.305248510837558,972.5418304443364,True,True,False,False,False,False,False,True
2022-07-14 06:40:00+00:00,3.044887965917588,329.2535904780751,25.13124102950097,1007.7098999023444,True,True,False,False,False,False,False,True
2022-07-14 06:50:00+00:00,2.6672787854546,336.90633642146275,11.771661021560435,971.1586946186268,True,True,False,False,False,False,False,True
2022-07-14 07:00:00+00:00,3.12635882695516,341.1134857283636,35.126536656916144,886.2706763857889,True,True,False,False,False,False,False,True
2022-07-14 07:10:00+00:00,2.860655051469802,328.86842999211336,33.04671912193299,932.0619384765624,True,True,False,False,False,False,False,True
2022-07-14 07:20:00+00:00,3.8355205416679383,309.6994796104505,83.19395103454596,980.1356353759768,True,True,False,False,False,False,False,True
2022-07-14 07:30:00+00:00,3.718912877534566,321.9224770867602,138.342137181759,1134.3417615388578,True,True,False,False,False,False,False,True
2022-07-14 07:40:00+00:00,4.013138331865011,316.1553276957975,120.3012997905412,1150.2714137027149,True,True,False,False,False,False,False,True
2022-07-14 07:50:00+00:00,3.852250249762284,313.47762269170585,148.13929346988084,1201.3695261101996,True,True,False,False,False,False,False,True
2022-07-14 08:00:00+00:00,5.312208187012446,308.90584898810124,206.8311404273624,1212.1277436755963,True,True,False,False,False,False,False,True
2022-07-14 08:10:00+00:00,3.274487483501434,317.6662094898132,86.47196106314661,1058.1458226254117,True,True,False,False,False,False,False,True
2022-07-14 08:20:00+00:00,3.727686141666613,311.8721130955404,110.96938866063168,1024.8479003906257,True,True,False,False,False,False,False,True
2022-07-14 08:30:00+00:00,3.576258003711699,307.0304471603272,76.60319209098819,983.3881774902344,True,True,False,False,False,False,False,True
2022-07-14 08:40:00+00:00,4.811518275737762,302.1794761366646,132.29550580978395,999.793798828126,True,True,False,False,False,False,False,True
2022-07-14 08:50:00+00:00,3.2046924471855163,322.5837939887691,85.77463278770453,1039.5388244628914,True,True,False,False,False,False,False,True
2022-07-14 09:00:00+00:00,3.4245281696319587,319.5176843518504,105.69308344125746,1034.4830657958992,True,True,False,False,False,False,False,True
2022-07-14 09:10:00+00:00,3.692477929592133,316.7361334836029,92.09432992935184,990.8118682861334,True,True,False,False,False,False,False,True
2022-07-14 09:20:00+00:00,4.451999688148497,308.2247186788012,181.6052651882171,1067.5188323974633,True,True,False,False,False,False,False,True
2022-07-14 09:30:00+00:00,3.853934550285339,307.92747776826815,105.04108943939217,1050.9430938720711,True,True,False,False,False,False,False,True
2022-07-14 09:40:00+00:00,4.16350025289199,317.1253117628012,130.32289774277638,1103.5041324391095,True,True,False,False,False,False,False,True
2022-07-14 09:50:00+00:00,3.5719747692346577,317.9037752115081,72.20734026852779,1013.88758468628,True,True,False,False,False,False,False,True
2022-07-14 10:00:00+00:00,5.199957203865051,300.2098226237364,231.5491248714296,1132.705773925784,True,True,False,False,False,False,False,True
2022-07-14 10:10:00+00:00,5.139090728759764,306.4384690538658,289.84692821502694,1299.7967407226574,True,True,False,False,False,False,False,True
2022-07-14 10:20:00+00:00,3.9102716922760017,326.81733681436083,139.28379096984864,1308.7990722656257,True,True,False,False,False,False,False,True
2022-07-14 10:30:00+00:00,5.215475380420684,311.02328237283734,292.6752082824708,1248.667834472658,True,True,False,False,False,False,False,True
2022-07-14 10:40:00+00:00,7.106381630897522,294.96541655899387,697.4281234741211,1350.1431091308616,True,True,False,False,False,False,False,True
2022-07-14 10:50:00+00:00,5.786086571216583,308.26103946320774,466.9432678222658,1263.9779418945338,True,True,False,False,False,False,False,True
2022-07-14 11:00:00+00:00,4.819277322292328,318.3136438054992,322.8689052581787,1324.673931884768,True,True,False,False,False,False,False,True
2022-07-14 11:10:00+00:00,6.122012174129485,300.91577631906347,455.1542922973634,1203.0641845703135,True,True,False,False,False,False,False,True
2022-07-14 11:20:00+00:00,5.45530287027359,306.5800414753873,330.2423259735108,1375.450662231447,True,True,False,False,False,False,False,True
2022-07-14 11:30:00+00:00,5.669941043853759,314.8321826931341,400.827767944336,1657.2091369628918,True,True,False,False,False,False,False,True
2022-07-14 11:40:00+00:00,5.0239474892616265,326.6342863754851,331.70581626892096,1418.060116416531,True,True,False,False,False,False,False,True
2022-07-14 11:50:00+00:00,5.781965780258178,307.3501954567946,480.71481323242216,1276.9608764648451,True,True,False,False,False,False,False,True
2022-07-14 12:00:00+00:00,5.411441639850014,317.60877234183806,459.7077122738488,1444.9227905273444,True,True,False,False,False,False,False,True
2022-07-14 12:10:00+00:00,5.395985866847791,344.7382630439178,373.05514365748365,1432.5023396809909,True,True,False,False,False,False,False,True
2022-07-14 12:20:00+00:00,6.108424377441406,332.8508440149635,398.4797103881837,1343.6312316894548,True,True,False,False,False,False,False,True
2022-07-14 12:30:00+00:00,4.940119242668152,324.10643997653,237.21116371154784,1368.7261657714864,True,True,False,False,False,False,False,True
2022-07-14 12:40:00+00:00,6.269615323919999,308.6798945012644,576.0365632709704,1560.57864379883,True,True,False,False,False,False,False,True
2022-07-14 12:50:00+00:00,6.110057950019836,309.17938119187363,424.1212902069092,1336.6430236816418,True,True,False,False,False,False,False,True
2022-07-14 13:00:00+00:00,5.620904746808504,305.74739333915653,452.68529711271634,1389.4598003186695,True,True,False,False,False,False,False,True
2022-07-14 13:10:00+00:00,4.545740377902986,313.82721081696707,257.2368287586031,1276.6206726074224,True,True,False,False,False,False,False,True
2022-07-14 13:20:00+00:00,3.9359251022338873,318.56781549222217,169.7136868928609,1205.9696960449223,True,True,False,False,False,False,False,True
2022-07-14 13:30:00+00:00,4.867335629463195,313.4400885477916,282.81443214416504,1374.310861687912,True,True,False,False,False,False,False,True
2022-07-14 13:40:00+00:00,4.844522380828858,320.9649033551826,277.4860176086426,1618.165002441409,True,True,False,False,False,False,False,True
2022-07-14 13:50:00+00:00,5.701856801384373,319.8666513184885,378.18460731506354,1338.514245605469,True,True,False,False,False,False,False,True
2022-07-14 14:00:00+00:00,4.833830440044403,315.2316655830227,294.6626300811768,1358.3833251953129,True,True,False,False,False,False,False,True
2022-07-14 14:10:00+00:00,4.364978790283204,318.0645498487677,147.7898488998413,1143.8379394531264,True,True,False,False,False,False,False,True
2022-07-14 14:20:00+00:00,3.928258728981018,318.1747558066336,147.5271430768464,1149.4176116943368,True,True,False,False,False,False,False,True
2022-07-14 14:30:00+00:00,5.745731806755066,303.66375261075785,364.6275245666506,1158.78058166504,True,True,False,False,False,False,False,True
2022-07-14 14:40:00+00:00,4.309532564878465,323.3987115827889,235.11226558685303,1242.060699462892,True,True,False,False,False,False,False,True
2022-07-14 14:50:00+00:00,4.098514068126678,329.3342467651091,159.94005908966068,1294.1694244384755,True,True,False,False,False,False,False,True
2022-07-14 15:00:00+00:00,5.07118901014328,315.94813473091074,264.4987685739995,1243.0917262027144,True,True,False,False,False,False,False,True
2022-07-14 15:10:00+00:00,4.707772338390352,320.1316215878581,207.66568784713743,1146.2279110863112,True,True,False,False,False,False,False,True
2022-07-14 15:20:00+00:00,6.497438740730287,294.4644009111622,520.906937789917,1121.6757293701182,True,True,False,False,False,False,False,True
2022-07-14 15:30:00+00:00,5.636565732955935,296.9319900611539,412.3601161956787,1150.249903628701,True,True,False,False,False,False,False,True
2022-07-14 15:40:00+00:00,5.785485794669704,304.73967520855183,381.599227142334,1268.6117919921887,True,True,False,False,False,False,False,True
2022-07-14 15:50:00+00:00,5.567539680571784,302.41006497353226,377.9978630065919,1167.6332397460942,True,True,False,False,False,False,False,True
2022-07-14 16:00:00+00:00,4.835339822267232,318.06638986119395,240.86538989543945,1050.5348327636734,True,True,False,False,False,False,False,True
2022-07-14 16:10:00+00:00,4.756814551353454,323.4775183739115,186.9176522807072,1208.6234497070336,True,True,False,False,False,False,False,True
2022-07-14 16:20:00+00:00,3.804966640472412,332.29695531088583,135.47220211029054,995.8812011718758,True,True,False,False,False,False,False,True
2022-07-14 16:30:00+00:00,4.354175317287446,325.9221201896338,144.93227691650398,1124.703710937501,True,True,False,False,False,False,False,True
2022-07-14 16:40:00+00:00,3.889908719062806,336.4074536729042,112.1520241707564,998.2151489257824,True,True,False,False,False,False,False,True
2022-07-14 16:50:00+00:00,4.723977524042129,324.08361432233136,224.14715053439144,1217.6257812500014,True,True,False,False,False,False,False,True
2022-07-14 17:00:00+00:00,5.86449453830719,311.740770088272,464.0765762329105,1426.0471496582045,True,True,False,False,False,False,False,True
2022-07-14 17:10:00+00:00,5.277399861812592,316.87516874692847,362.6433232307438,1397.8833923339853,True,True,False,False,False,False,False,True
2022-07-14 17:20:00+00:00,6.108571027454576,298.46403072550464,471.52745457699456,1307.691370913857,True,True,False,False,False,False,False,True
2022-07-14 17:30:00+00:00,4.5334519863128655,302.8878246591921,161.73004093170167,1026.957321166993,True,True,False,False,False,False,False,True
2022-07-14 17:40:00+00:00,7.102915274469476,305.52332770613333,717.9132361161086,1346.2978322882416,True,True,False,False,False,False,False,True
2022-07-14 17:50:00+00:00,5.837656221891704,306.6940893348816,426.5224882427016,1450.6571944387342,True,True,False,False,False,False,False,True
2022-07-14 18:00:00+00:00,6.621417617797851,301.9266644746692,561.5995666503907,1282.0710571289076,True,True,False,False,False,False,False,True
2022-07-14 18:10:00+00:00,4.620231699943544,311.9788550047453,216.90437545776368,1323.1701599121104,True,True,False,False,False,False,False,True
2022-07-14 18:20:00+00:00,4.59520947933197,315.7898949026003,225.52037429809576,1410.9820068359395,True,True,False,False,False,False,False,True
2022-07-14 18:30:00+00:00,4.846675539016723,318.74267929189256,210.96394882202156,1284.6839965820325,True,True,False,False,False,False,False,True
2022-07-14 18:40:00+00:00,4.852875447273254,316.0102895813931,235.58709487915044,1322.9692125822378,True,True,False,False,False,False,False,True
2022-07-14 18:50:00+00:00,3.408657360076904,324.2998794325578,90.51565165519712,1204.370634533111,True,True,False,False,False,False,False,True
2022-07-14 19:00:00+00:00,5.191232740879059,309.69338363903336,260.94538993835454,1193.088806152345,True,True,False,False,False,False,False,True
2022-07-14 19:10:00+00:00,4.912776732444764,308.7600176427044,257.46837577819826,1245.4221069335952,True,True,False,False,False,False,False,True
2022-07-14 19:20:00+00:00,4.413092684745789,311.5412631361572,179.16484832763675,1182.6166992187514,True,True,False,False,False,False,False,True
2022-07-14 19:30:00+00:00,5.037219691276549,301.24381257258017,223.78213348388687,1075.323574829102,True,True,False,False,False,False,False,True
2022-07-14 19:40:00+00:00,5.779961013793946,300.9080169739992,294.4198425292968,1055.775011564557,True,True,False,False,False,False,False,True
2022-07-14 19:50:00+00:00,5.168214220749704,303.6531410440889,215.59480205335117,1075.8815551757837,True,True,False,False,False,False,False,True
2022-07-14 20:00:00+00:00,3.836522895097733,308.84145419826234,95.98058099746706,1115.6469543457044,True,True,False,False,False,False,False,True
2022-07-14 20:10:00+00:00,3.4725865602493284,322.11138634467966,82.17386131286622,1169.851495361329,True,True,False,False,False,False,False,True
2022-07-14 20:20:00+00:00,3.1572282135486613,329.8175025590661,61.75866770744328,1237.5561340332056,True,True,False,False,False,False,False,True
2022-07-14 20:30:00+00:00,3.249353861808777,324.71870987234206,73.97071189880373,1225.9068542480488,True,True,False,False,False,False,False,True
2022-07-14 20:40:00+00:00,2.470564204454424,326.9270225836817,18.37876139879227,1100.8708624588824,True,True,False,False,False,False,False,True
2022-07-14 20:50:00+00:00,2.640724759352835,334.8502670800796,11.485083597898484,1140.5377746582033,True,True,False,False,False,False,False,True
2022-07-14 21:00:00+00:00,2.88001582622528,331.9326129715049,28.042623716592797,1238.9510375976574,True,True,False,False,False,False,False,True
2022-07-14 21:10:00+00:00,2.907414042949678,335.4534761761012,25.238515584092383,1262.7939453125014,True,True,False,False,False,False,False,True
2022-07-14 21:20:00+00:00,3.5615936815738687,313.8136833437439,93.79576234817506,1139.4150085449232,True,True,False,False,False,False,False,True
2022-07-14 21:30:00+00:00,3.4184025406837484,316.61581273788835,77.83668088912967,1119.7772949218763,True,True,False,False,False,False,False,True
2022-07-14 21:40:00+00:00,3.210985207557679,327.9064133680717,61.46950569152832,1279.247192382813,True,True,False,False,False,False,False,True
2022-07-14 21:50:00+00:00,3.3448394179344163,333.7038913220799,115.6957103729248,1454.3061584472666,True,True,False,False,False,False,False,True
2022-07-14 22:00:00+00:00,2.9001561880111697,331.91532662931,51.87764072418213,1332.186096191408,True,True,False,False,False,False,False,True
2022-07-14 22:10:00+00:00,2.741613715887069,331.7354951890049,23.50966997146607,1200.090618896486,True,True,False,False,False,False,False,True
2022-07-14 22:20:00+00:00,2.874595618247986,327.8417171878691,44.18518962860107,1164.639245605469,True,True,False,False,False,False,False,True
2022-07-14 22:30:00+00:00,3.2584065700832165,327.9215195767072,60.799878644943234,1244.524279142682,True,True,False,False,False,False,False,True
2022-07-14 22:40:00+00:00,3.06116726398468,325.044657486248,70.22690486907962,1272.0208435058598,True,True,False,False,False,False,False,True
2022-07-14 22:50:00+00:00,3.2793695569038386,334.3617034165853,67.93126507809285,1367.583007812502,True,True,False,False,False,False,False,True
2022-07-14 23:00:00+00:00,2.868210124969484,324.2325131800423,52.03076691627503,1275.7905273437511,True,True,False,False,False,False,False,True
2022-07-14 23:10:00+00:00,3.0981438636779792,324.8287699251971,85.11836967468264,1236.9096984863286,True,True,False,False,False,False,False,True
2022-07-14 23:20:00+00:00,4.884691655635835,308.138521249326,231.18544845581056,1318.7608520507815,True,True,False,False,False,False,False,True
2022-07-14 23:30:00+00:00,4.4933940887451165,315.3546584912085,195.35389480590823,1323.2245910644544,True,True,False,False,False,False,False,True
2022-07-14 23:40:00+00:00,4.963470745086671,303.1317989026284,252.63670654296885,1245.8167724609382,True,True,False,False,False,False,False,True
2022-07-14 23:50:00+00:00,6.278586876392366,300.62494147183105,303.70225830078124,1098.6017089843765,True,True,False,False,False,False,False,True
2022-07-15 00:00:00+00:00,5.782504045963287,297.4551783144148,298.48432617187507,1038.0690338134768,True,True,False,False,False,False,False,True
2022-07-15 00:10:00+00:00,5.094280838966369,294.2863471999698,193.0681945800782,987.3687988281253,True,True,False,False,False,False,False,True
2022-07-15 00:20:00+00:00,4.6598069787025445,292.6115851531107,162.26298675537106,951.094094848633,True,True,False,False,False,False,False,True
2022-07-15 00:30:00+00:00,5.232599258422852,292.83763500894247,205.419246673584,968.73983001709,True,True,False,False,False,False,False,True
2022-07-15 00:40:00+00:00,5.219169306755065,294.6775625966551,217.95597457885745,967.4112579345704,True,True,False,False,False,False,False,True
2022-07-15 00:50:00+00:00,4.847696566581726,294.6129021720671,184.0124977111817,957.0412017822268,True,True,False,False,False,False,False,True
2022-07-15 01:00:00+00:00,4.969522285461425,287.1691028580556,201.90197219848628,958.6538696289062,True,True,False,False,False,False,False,True
2022-07-15 01:10:00+00:00,5.109650659561158,288.8541625181534,206.98595581054687,958.6879089355468,True,True,False,False,False,False,False,True
2022-07-15 01:20:00+00:00,4.930429553985595,292.3940035641303,184.59142837524408,928.067709350586,True,True,False,False,False,False,False,True
2022-07-15 01:30:00+00:00,4.62177232503891,285.70782098599386,164.63081436157236,930.1226623535156,True,True,False,False,False,False,False,True
2022-07-15 01:40:00+00:00,4.778180074691773,285.2528083694378,163.8524627685547,936.3097373560856,True,True,False,False,False,False,False,True
2022-07-15 01:50:00+00:00,5.582233214378357,291.6705912856189,315.5061653137208,1029.7471496582043,True,True,False,False,False,False,False,True
2022-07-15 02:00:00+00:00,5.680382929350201,292.7577989811735,328.3803161621093,1064.109802246094,True,True,False,False,False,False,False,True
2022-07-15 02:10:00+00:00,5.691974735260009,293.6933512318078,330.0112884521485,1069.4785217285166,True,True,False,False,False,False,False,True
2022-07-15 02:20:00+00:00,5.992353081703187,302.1346679464901,360.3320404052736,1107.182183837892,True,True,False,False,False,False,False,True
2022-07-15 02:30:00+00:00,6.308435392379761,300.1881036187256,415.1453086451482,1132.5016418457055,True,True,False,False,False,False,False,True
2022-07-15 02:40:00+00:00,6.238770294189452,300.97688737380946,389.0884353637695,1126.030609130862,True,True,False,False,False,False,False,True
2022-07-15 02:50:00+00:00,6.472453641891479,301.5374759762826,448.3394668579102,1151.561041259767,True,True,False,False,False,False,False,True
2022-07-15 03:00:00+00:00,6.604395723342895,290.3810709112937,611.7261016845704,1253.043121337892,True,True,False,False,False,False,False,True
2022-07-15 03:10:00+00:00,6.535974478721618,294.55217922913744,610.5197967529297,1254.1522705078137,True,True,False,False,False,False,False,True
2022-07-15 03:20:00+00:00,6.405721402168274,293.8138605961807,543.5394760131836,1230.1324218750012,True,True,False,False,False,False,False,True
2022-07-15 03:30:00+00:00,6.27359356880188,284.4653553312881,459.2144592285157,1206.0037170410164,True,True,False,False,False,False,False,True
2022-07-15 03:40:00+00:00,6.058342719078064,292.6087681422347,480.5280746459962,1192.2994934082049,True,True,False,False,False,False,False,True
2022-07-15 03:50:00+00:00,5.91164345741272,294.2664561524846,394.41578063964846,1135.2728785464635,True,True,False,False,False,False,False,True
2022-07-15 04:00:00+00:00,5.7697701215744015,288.04346891480725,381.99086761474615,1138.1561828613285,True,True,False,False,False,False,False,True
2022-07-15 04:10:00+00:00,5.859260034561158,282.92794163660074,403.0526138305665,1170.001177978518,True,True,False,False,False,False,False,True
2022-07-15 04:20:00+00:00,5.714577047448408,289.4081302386549,323.4221908569335,1099.248126220706,True,True,False,False,False,False,False,True
2022-07-15 04:30:00+00:00,5.032497723897298,297.11893027931023,225.0791580200195,1007.4692413330084,True,True,False,False,False,False,False,True
2022-07-15 04:40:00+00:00,5.399366278397408,291.7335124797637,209.63501586914052,974.2497436523438,True,True,False,False,False,False,False,True
2022-07-15 04:50:00+00:00,5.578836393356324,289.5489128923156,258.1617744847349,1016.0701263427742,True,True,False,False,False,False,False,True
2022-07-15 05:00:00+00:00,5.701515817642211,287.4874040032279,256.6494163513185,1044.424429321291,True,True,False,False,False,False,False,True
2022-07-15 05:10:00+00:00,5.901434040069581,286.7832033588422,297.20169067382824,1085.0335876464862,True,True,False,False,False,False,False,True
2022-07-15 05:20:00+00:00,5.865199995040895,285.4032704590449,300.76302337646496,1093.702484130862,True,True,False,False,False,False,False,True
2022-07-15 05:30:00+00:00,5.75104057788849,282.830787701643,263.9679084777832,1057.278094482423,True,True,False,False,False,False,False,True
2022-07-15 05:40:00+00:00,5.667862057685853,285.1910565339308,286.8634086608889,1083.90404663086,True,True,False,False,False,False,False,True
2022-07-15 05:50:00+00:00,6.119023633003235,289.0426473337296,367.566259765625,1075.412042236329,True,True,False,False,False,False,False,True
2022-07-15 06:00:00+00:00,6.010154533386229,285.7972233879672,370.52679443359375,1091.3072906494158,True,True,False,False,False,False,False,True
2022-07-15 06:10:00+00:00,4.767172467708588,286.5855744575793,219.03906440734872,1025.2221649169935,True,True,False,False,False,False,False,True
2022-07-15 06:20:00+00:00,4.950829780101777,282.7076603935232,223.31903533935537,995.2143859863288,True,True,False,False,False,False,False,True
2022-07-15 06:30:00+00:00,3.790190863609314,284.5305545606968,91.8499565124512,939.918609619141,True,True,False,False,False,False,False,True
2022-07-15 06:40:00+00:00,2.904388391971588,283.82112724154695,25.70167266130445,1058.515985107423,True,True,False,False,False,False,False,True
2022-07-15 06:50:00+00:00,2.783657908439636,284.4334219159492,11.89877068400384,1083.0447753906265,True,True,False,False,False,False,False,True
2022-07-15 07:00:00+00:00,3.055314898490906,278.80212538657804,5.46236991882324,697.5830444335945,True,True,False,False,False,False,False,True
2022-07-15 07:10:00+00:00,2.886672830581664,267.614001135895,-6.630077067017561,505.73816239206366,True,True,False,False,False,False,False,True
2022-07-15 07:20:00+00:00,3.3990411319230724,270.5938185772732,47.62736887335781,708.0153228759766,True,True,False,False,False,False,False,True
2022-07-15 07:30:00+00:00,3.3804979801177977,261.4799113088236,78.67101483596005,943.4913879394538,True,True,False,False,False,False,False,True
2022-07-15 07:40:00+00:00,4.008523106575012,273.1023350533509,98.14354259967809,993.8999420166024,True,True,False,False,False,False,False,True
2022-07-15 07:50:00+00:00,4.296947157382965,278.25728343616413,132.85252532958984,945.7185333251952,True,True,False,False,False,False,False,True
2022-07-15 08:00:00+00:00,4.277679336071016,258.9646657441981,137.3972236633302,940.6559906005862,True,True,False,False,False,False,False,True
2022-07-15 08:10:00+00:00,5.065330028533936,255.8233055789352,199.4156131744384,978.0534834428277,True,True,False,False,False,False,False,True
2022-07-15 08:20:00+00:00,4.738599852511757,260.5463885326558,187.88690990871845,962.1452990080182,True,True,False,False,False,False,False,True
2022-07-15 08:30:00+00:00,4.604212355613708,251.79239705436385,163.80552062988286,932.6267181396483,True,True,False,False,False,False,False,True
2022-07-15 08:40:00+00:00,4.410629799491481,260.7604395695063,137.96844924123653,958.3849133943258,True,True,False,False,False,False,False,True
2022-07-15 08:50:00+00:00,4.572730332612992,246.35331734647843,207.8950773239137,1066.7682556152354,True,True,False,False,False,False,False,True
2022-07-15 09:00:00+00:00,3.6628736696745214,249.3379503634748,121.9984426121963,1024.6443385074024,True,True,False,False,False,False,False,True
2022-07-15 09:10:00+00:00,5.08258638381958,252.11677802935145,282.55884857177733,1124.3569244384782,True,True,False,False,False,False,False,True
2022-07-15 09:20:00+00:00,4.911755800247192,244.30022095068128,213.73197860717767,1011.0620269775396,True,True,False,False,False,False,False,True
2022-07-15 09:30:00+00:00,5.01026684641838,248.54828291839493,266.46432328224193,1054.2092651367198,True,True,False,False,False,False,False,True
2022-07-15 09:40:00+00:00,5.415818515576814,249.92831611247937,291.8833337081107,1068.997202019943,True,True,False,False,False,False,False,True
2022-07-15 09:50:00+00:00,5.026583397388458,252.43111174583703,250.7607822418212,1124.8783569335944,True,True,False,False,False,False,False,True
2022-07-15 10:00:00+00:00,5.024986994266509,245.460452899192,241.2670816421509,1022.6879394531258,True,True,False,False,False,False,False,True
2022-07-15 10:10:00+00:00,5.224923694133759,252.0455619104451,250.7704051971436,1043.5126068115246,True,True,False,False,False,False,False,True
2022-07-15 10:20:00+00:00,5.346563708782195,254.5530168454079,335.51633872985855,1151.3403320312511,True,True,False,False,False,False,False,True
2022-07-15 10:30:00+00:00,5.5612018465995785,253.0825760997433,373.8160385131836,1145.8511474609395,True,True,False,False,False,False,False,True
2022-07-15 10:40:00+00:00,5.861474752426148,250.39816836701243,399.94073325709314,1187.8393233449842,True,True,False,False,False,False,False,True
2022-07-15 10:50:00+00:00,6.083086657524109,243.7300881074939,419.8669113159182,1170.4230499267594,True,True,False,False,False,False,False,True
2022-07-15 11:00:00+00:00,4.040767079905458,242.04065483189024,159.3879499912262,948.908781352796,True,True,False,False,False,False,False,True
2022-07-15 11:10:00+00:00,6.36547794342041,251.07401128582364,554.9457028037624,1253.5602844238283,True,True,False,False,False,False,False,True
2022-07-15 11:20:00+00:00,5.255774605274201,261.6980974818188,308.13219070434576,1125.0303558349606,True,True,False,False,False,False,False,True
2022-07-15 11:30:00+00:00,5.267506122589111,259.89954638306403,303.8186299324037,1089.449682617189,True,True,False,False,False,False,False,True
2022-07-15 11:40:00+00:00,5.747810733318328,234.38628860617416,323.94453773498543,1124.002853393555,True,True,False,False,False,False,False,True
2022-07-15 11:50:00+00:00,5.717795145511628,248.03220778413387,371.7752746582033,1171.8427830746311,True,True,False,False,False,False,False,True
2022-07-15 12:00:00+00:00,6.935884952545166,255.85879469068647,620.1132369995117,1356.083426339286,True,True,False,False,False,False,False,True
2022-07-15 12:10:00+00:00,7.2781218290329,264.9910932845465,791.1806274414065,1481.292761230468,True,True,False,False,False,False,False,True
2022-07-15 12:20:00+00:00,8.018747138977051,256.9254241235651,920.3704696655276,1552.1138366699229,True,True,False,False,False,False,False,True
2022-07-15 12:30:00+00:00,6.705004692077639,260.87648045413954,562.9835494995117,1329.9406005859391,True,True,False,False,False,False,False,True
2022-07-15 12:40:00+00:00,6.667174363136292,253.65430425439155,596.806918334961,1377.1093017578123,True,True,False,False,False,False,False,True
2022-07-15 12:50:00+00:00,6.93094735145569,264.00519310399767,636.4415237426758,1338.099194335939,True,True,False,False,False,False,False,True
2022-07-15 13:00:00+00:00,6.892748782509251,267.1052973511456,669.3470924778987,1396.4433401007425,True,True,False,False,False,False,False,True
2022-07-15 13:10:00+00:00,7.291394937606085,265.0071776513966,830.072501046318,1476.271069335939,True,True,False,False,False,False,False,True
2022-07-15 13:20:00+00:00,6.62093515396118,262.8112727682108,610.5139190673831,1328.225872802736,True,True,False,False,False,False,False,True
2022-07-15 13:30:00+00:00,5.334397554397583,275.41315652052947,219.40590748034023,1137.0946868896494,True,True,False,False,False,False,False,True
2022-07-15 13:40:00+00:00,7.249851107597351,262.05933705688506,744.1624196370443,1401.5850280761729,True,True,False,False,False,False,False,True
2022-07-15 13:50:00+00:00,6.474811071157456,265.95917741489103,562.1224464416507,1308.751409912111,True,True,False,False,False,False,False,True
2022-07-15 14:00:00+00:00,6.961482667922972,253.3837115800896,696.3152008056643,1378.0823364257822,True,True,False,False,False,False,False,True
2022-07-15 14:10:00+00:00,6.017115497589112,283.8397795800157,496.1064758300781,1396.7334228515638,True,True,False,False,False,False,False,True
2022-07-15 14:20:00+00:00,5.728245830535889,268.60986354595923,347.07474554152714,1218.00003051758,True,True,False,False,False,False,False,True
2022-07-15 14:30:00+00:00,5.791265499591828,261.36349410729053,364.1962280273437,1127.1873626709005,True,True,False,False,False,False,False,True
2022-07-15 14:40:00+00:00,6.507202553749084,269.5368634238031,471.60686416625975,1247.4702453613288,True,True,False,False,False,False,False,True
2022-07-15 14:50:00+00:00,6.117185902595519,267.0483506388839,554.5126235961915,1238.7741271972675,True,True,False,False,False,False,False,True
2022-07-15 15:00:00+00:00,6.636304771900177,270.86037434570903,578.3914482116701,1311.0173461914078,True,True,False,False,False,False,False,True
2022-07-15 15:10:00+00:00,6.0126791357994085,268.8155763277307,371.6333457946779,1201.4855285644542,True,True,False,False,False,False,False,True
2022-07-15 15:20:00+00:00,5.125669956207275,255.61361553103973,275.8795661926269,1049.4189331054697,True,True,False,False,False,False,False,True
2022-07-15 15:30:00+00:00,5.360430055856704,282.6892561664806,166.34769054651264,771.4771575927734,True,True,False,False,False,False,False,True
2022-07-15 15:40:00+00:00,4.67469412088394,293.29580670467305,240.3318158626558,1129.922760009766,True,True,False,False,False,False,False,True
2022-07-15 15:50:00+00:00,5.200012826919556,291.8070621755552,263.72674293518065,1183.7870544433608,True,True,False,False,False,False,False,True
2022-07-15 16:00:00+00:00,6.13493173122406,286.9017512538468,501.3006828308106,1240.5364929199231,True,True,False,False,False,False,False,True
2022-07-15 16:10:00+00:00,5.964453625679017,286.3553976406407,433.85615158081055,1277.879476928712,True,True,False,False,False,False,False,True
2022-07-15 16:20:00+00:00,5.763050508499146,295.983389387477,352.4544429779054,1059.625622558594,True,True,False,False,False,False,False,True
2022-07-15 16:30:00+00:00,6.486208438873291,292.3574992920279,552.5065582275391,1283.1733886718755,True,True,False,False,False,False,False,True
2022-07-15 16:40:00+00:00,6.278809607028961,299.3671653002741,497.8380344390869,1202.4109436035178,True,True,False,False,False,False,False,True
2022-07-15 16:50:00+00:00,5.29642641544342,305.12300806829273,299.43345241546626,1181.099322509767,True,True,False,False,False,False,False,True
2022-07-15 17:00:00+00:00,6.599124097824098,293.24776722947576,482.0390411376954,1233.2080566406255,True,True,False,False,False,False,False,True
2022-07-15 17:10:00+00:00,6.656352305412293,299.75301522547966,574.3494201660158,1220.5652893066422,True,True,False,False,False,False,False,True
2022-07-15 17:20:00+00:00,6.617315411567688,299.529267936138,581.5675979614258,1353.885565185549,True,True,False,False,False,False,False,True
2022-07-15 17:30:00+00:00,6.184957528114319,292.7925241876875,362.0121398925781,1063.1310199938337,True,True,False,False,False,False,False,True
2022-07-15 17:40:00+00:00,6.315006446838379,294.8602010606903,419.9298797607423,1181.385095214844,True,True,False,False,False,False,False,True
2022-07-15 17:50:00+00:00,6.0469631144874985,299.9931189854764,381.77209014892594,1030.2778930664076,True,True,False,False,False,False,False,True
2022-07-15 18:00:00+00:00,5.93079981803894,298.48509139165725,422.6487609863282,1150.3566528320337,True,True,False,False,False,False,False,True
2022-07-15 18:10:00+00:00,5.42689729991712,303.1625586397782,300.4986267089844,1131.3620830335126,True,True,False,False,False,False,False,True
2022-07-15 18:20:00+00:00,4.408526384830475,319.9222473466955,169.43106517791756,1222.8788513183597,True,True,False,False,False,False,False,True
2022-07-15 18:30:00+00:00,4.97494249343872,338.7042759530728,240.6668670654297,1678.473138427736,True,True,False,False,False,False,False,True
2022-07-15 18:40:00+00:00,3.573176831007003,333.5786007546984,109.23889799118044,1348.442016601564,True,True,False,False,False,False,False,True
2022-07-15 18:50:00+00:00,5.251598072052003,334.8286668429743,416.05749359130857,1712.4615295410167,True,True,False,False,False,False,False,True
2022-07-15 19:00:00+00:00,4.238178265094757,333.7047306013333,207.9868740081788,1693.9805603027337,True,True,False,False,False,False,False,True
2022-07-15 19:10:00+00:00,4.77001246213913,334.24481450407234,206.97157554626452,1669.9675231933609,True,True,False,False,False,False,False,True
2022-07-15 19:20:00+00:00,4.942829322814943,333.1634967860647,312.1651359558106,1561.6128906250017,True,True,False,False,False,False,False,True
2022-07-15 19:30:00+00:00,5.798820531368255,338.1380165645768,456.4022361755372,1631.2840393066424,True,True,False,False,False,False,False,True
2022-07-15 19:40:00+00:00,5.857589340209961,335.020289039892,469.8120506286622,1493.255047607424,True,True,False,False,False,False,False,True
2022-07-15 19:50:00+00:00,4.171483266353607,329.24393458348857,168.7924402713776,1407.4709228515626,True,True,False,False,False,False,False,True
2022-07-15 20:00:00+00:00,3.524710047245025,327.3420446042342,96.13955349922176,1409.2264709472656,True,True,False,False,False,False,False,True
2022-07-15 20:10:00+00:00,3.568610352277756,327.79377794352456,106.18763303756718,1477.135198974611,True,True,False,False,False,False,False,True
2022-07-15 20:20:00+00:00,3.445262485080295,318.7455034396981,82.35577334298027,1329.8604600694462,True,True,False,False,False,False,False,True
2022-07-15 20:30:00+00:00,2.5864870727062224,327.6362080425222,29.47520406246185,1136.8565368652355,True,True,False,False,False,False,False,True
2022-07-15 20:40:00+00:00,2.489794892072678,332.15831275834984,32.12101664543153,1149.465246582033,True,True,False,False,False,False,False,True
2022-07-15 20:50:00+00:00,2.776845467090605,334.8301602482381,20.998392283916477,1187.4683166503917,True,True,False,False,False,False,False,True
2022-07-15 21:00:00+00:00,3.123704314231873,331.83383847885113,35.15143294930458,1248.57833701686,True,True,False,False,False,False,False,True
2022-07-15 21:10:00+00:00,2.7233571065099635,334.1453261694912,29.442206282364708,1104.8754516601566,True,True,False,False,False,False,False,True
2022-07-15 21:20:00+00:00,2.829525804519654,331.70532419004456,35.727630874514595,1104.120159912111,True,True,False,False,False,False,False,True
2022-07-15 21:30:00+00:00,3.343094539642334,320.7352323873182,68.58574495315553,1159.488256835938,True,True,False,False,False,False,False,True
2022-07-15 21:40:00+00:00,3.0234483599662783,331.10586671337984,53.82453927993775,1109.3732055664082,True,True,False,False,False,False,False,True
2022-07-15 21:50:00+00:00,4.375002467632294,333.1493580727344,204.24521179199223,1463.744000244141,True,True,False,False,False,False,False,True
2022-07-15 22:00:00+00:00,3.3202823680989884,327.8217590848774,123.92050350413598,1484.0429759306078,True,True,False,False,False,False,False,True
2022-07-15 22:10:00+00:00,3.3174040079116813,330.9409571196693,107.5256698608398,1415.656677246095,True,True,False,False,False,False,False,True
2022-07-15 22:20:00+00:00,2.8910790324211124,333.9112169654232,50.512872695922844,1316.5834228515637,True,True,False,False,False,False,False,True
2022-07-15 22:30:00+00:00,3.9671657204627992,322.4517110597762,126.86686086654666,1222.2324218750025,True,True,False,False,False,False,False,True
2022-07-15 22:40:00+00:00,4.429167902469635,307.6980561899498,140.85982818603514,1074.627023797287,True,True,False,False,False,False,False,True
2022-07-15 22:50:00+00:00,5.113752818107605,302.5253710061884,202.8782600402832,1036.612860107423,True,True,False,False,False,False,False,True
2022-07-15 23:00:00+00:00,4.039907229574103,314.6402405378561,145.08433685302745,1085.3670104980488,True,True,False,False,False,False,False,True
2022-07-15 23:10:00+00:00,4.802088475227356,312.4434892164208,165.7874820106909,1056.828994750978,True,True,False,False,False,False,False,True
2022-07-15 23:20:00+00:00,5.253973913192749,308.1033719055015,199.80997543334965,1026.249642944337,True,True,False,False,False,False,False,True
2022-07-15 23:30:00+00:00,3.2293620586395257,324.07878272793187,67.093527507782,1174.9140136718763,True,True,False,False,False,False,False,True
2022-07-15 23:40:00+00:00,2.8546037912368774,321.8313152493371,37.46159005165099,1183.208691406251,True,True,False,False,False,False,False,True
2022-07-15 23:50:00+00:00,3.640911304950714,328.28916569432045,88.20220451354979,1314.5216491699232,True,True,False,False,False,False,False,True
2022-07-16 00:00:00+00:00,3.4875479340553284,323.5807436406204,103.30918235778805,1220.993994140627,True,True,False,False,False,False,False,True
2022-07-16 00:10:00+00:00,3.02840440273285,324.45356644577885,78.57939376831055,1082.8561340332044,True,True,False,False,False,False,False,True
2022-07-16 00:20:00+00:00,3.7494276642799376,328.8568257292629,97.50487461090084,1221.8717956542976,True,True,False,False,False,False,False,True
2022-07-16 00:30:00+00:00,4.552292966842652,308.81348748111554,180.6059280395509,1178.132562255861,True,True,False,False,False,False,False,True
2022-07-16 00:40:00+00:00,6.161884462833404,303.6140068377858,342.07346038818366,1176.8192810058613,True,True,False,False,False,False,False,True
2022-07-16 00:50:00+00:00,7.092608141899109,304.1876294579266,598.1615463256836,1195.4431579589857,True,True,False,False,False,False,False,True
2022-07-16 01:00:00+00:00,6.8312668800354,302.9361600951026,532.7946426391602,1190.3533935546875,True,True,False,False,False,False,False,True
2022-07-16 01:10:00+00:00,7.165800094604492,298.12008262411257,685.9534210205079,1243.2446777343762,True,True,False,False,False,False,False,True
2022-07-16 01:20:00+00:00,7.309436845779419,294.7986528187105,643.2115310668946,1211.4688013980283,True,True,False,False,False,False,False,True
2022-07-16 01:30:00+00:00,7.18144838809967,295.2262009983888,615.3402603149414,1225.5938537597676,True,True,False,False,False,False,False,True
2022-07-16 01:40:00+00:00,6.790713611402009,306.4521308767674,510.0856258994656,1191.0202270507823,True,True,False,False,False,False,False,True
2022-07-16 01:50:00+00:00,7.3896267175674435,304.4041475648298,594.1835205078125,1263.6484503495078,True,True,False,False,False,False,False,True
2022-07-16 02:00:00+00:00,6.938939972927696,301.4486976394164,543.7160522460939,1220.544921875001,True,True,False,False,False,False,False,True
2022-07-16 02:10:00+00:00,7.345447993278503,302.330249818341,748.5689311780428,1291.9647949218756,True,True,False,False,False,False,False,True
2022-07-16 02:20:00+00:00,7.230936002731323,299.63367121154675,571.5622512817383,1202.628692626953,True,True,False,False,False,False,False,True
2022-07-16 02:30:00+00:00,7.24387400150299,303.81587078683003,596.0060791015625,1230.4658325195323,True,True,False,False,False,False,False,True
2022-07-16 02:40:00+00:00,7.009392404556273,305.6290962475319,522.7065994262698,1189.5436767578135,True,True,False,False,False,False,False,True
2022-07-16 02:50:00+00:00,6.656964910030365,303.10009012657326,429.0554367065431,1234.6710205078143,True,True,False,False,False,False,False,True
2022-07-16 03:00:00+00:00,4.258058655261992,321.01278217191793,181.52570686340337,1212.2026062011728,True,True,False,False,False,False,False,True
2022-07-16 03:10:00+00:00,3.409845292568207,332.7391302800736,77.16869440078727,1325.411678916531,True,True,False,False,False,False,False,True
2022-07-16 03:20:00+00:00,3.020396201234116,331.50928861219234,89.97903623078993,1285.105859375002,True,True,False,False,False,False,False,True
2022-07-16 03:30:00+00:00,2.5149286627769465,336.14410685968886,64.40822505950928,1230.445440673829,True,True,False,False,False,False,False,True
2022-07-16 03:40:00+00:00,3.3044844985008246,335.77432424560527,89.94472846984864,1100.078295898439,True,True,False,False,False,False,False,True
2022-07-16 03:50:00+00:00,4.858722770214081,334.35594063066816,127.82827568054206,1014.3962158203134,True,True,False,False,False,False,False,True
2022-07-16 04:00:00+00:00,4.398279833793641,342.67217445511943,79.67314872741699,933.5657379150392,True,True,False,False,False,False,False,True
2022-07-16 04:10:00+00:00,3.0092107772827146,341.3427123029243,42.558447170257566,924.0190551757812,True,True,False,False,False,False,False,True
2022-07-16 04:20:00+00:00,4.161663651466368,347.0590605735542,92.46141014099126,949.6107330322266,True,True,False,False,False,False,False,True
2022-07-16 04:30:00+00:00,4.812446296215058,350.3349447430332,130.15716743469244,958.531411743164,True,True,False,False,False,False,False,True
2022-07-16 04:40:00+00:00,3.9551929473876952,351.5655396119264,82.13007812499998,899.4616699218752,True,True,False,False,False,False,False,True
2022-07-16 04:50:00+00:00,4.1945379853248586,351.2481075636491,112.95494041442868,898.2640686035156,True,True,False,False,False,False,False,True
2022-07-16 05:00:00+00:00,4.587413132190706,358.7806138485616,133.91642494201653,915.667082134046,True,True,False,False,False,False,False,True
2022-07-16 05:10:00+00:00,4.497404550251208,0.8097696903918177,119.09650059750216,897.8694152832031,True,True,False,False,False,False,False,True
2022-07-16 05:20:00+00:00,4.200013816356659,352.51395890593267,70.571039390564,861.8600677490234,True,True,False,False,False,False,False,True
2022-07-16 05:30:00+00:00,3.31085147857666,350.45805212286194,14.826896643638614,829.8449798583985,True,True,False,False,False,False,False,True
2022-07-16 05:40:00+00:00,3.390800130367277,346.501136559279,26.81706919670105,894.8596923828127,True,True,False,False,False,False,False,True
2022-07-16 05:50:00+00:00,2.4612087190151213,345.10418545801394,3.164919442683456,1237.837182617188,True,True,False,False,False,False,False,True
2022-07-16 06:00:00+00:00,2.207515048980714,356.8822938035441,-10.510223503410812,1229.7148822985205,True,True,False,False,False,False,False,True
2022-07-16 06:10:00+00:00,2.373076468706131,341.9870652832093,-6.772420990467064,861.5664489746105,True,True,False,False,False,False,False,True
2022-07-16 06:20:00+00:00,2.292453910175123,306.50683246933124,-3.3773358181903235,412.0,True,True,False,False,False,False,False,True
2022-07-16 06:30:00+00:00,1.6694407086623344,312.40743874230776,-1.141128452200638,412.0,True,True,False,False,False,False,False,True
2022-07-16 06:40:00+00:00,1.6322368163811534,337.43853369786177,-0.7339837049183092,412.0,True,True,False,False,False,False,False,True
2022-07-16 06:50:00+00:00,1.8218999370932576,12.031773675310433,-3.030280037224293,412.0,True,True,False,False,False,False,False,True
2022-07-16 07:00:00+00:00,2.2247437357902524,21.81590408347705,-1.124618026614189,412.0,True,True,False,False,False,False,False,True
2022-07-16 07:10:00+00:00,2.5203000009059906,31.934890418207488,-0.9763050317764282,412.0,True,True,False,False,False,False,False,True
2022-07-16 07:20:00+00:00,1.6714343177644837,25.947037639628263,-0.598053520172834,412.0,True,True,False,False,False,False,False,True
2022-07-16 07:30:00+00:00,1.9065591096878047,45.7270090016853,-0.8737544682290816,412.0,True,True,False,False,False,False,False,True
2022-07-16 07:40:00+00:00,1.5736498758196826,58.18793312761227,-0.1883255064487456,412.0,True,True,False,False,False,False,False,True
2022-07-16 07:50:00+00:00,1.5958500280976295,49.92979118163703,-0.1595165057107806,412.0,True,True,False,False,False,False,False,True
2022-07-16 08:00:00+00:00,1.3989844219759104,64.58028363287252,-0.8382618934847411,412.0,True,True,False,False,False,False,False,True
2022-07-16 08:10:00+00:00,0.7966544636908699,118.42311646157526,-0.1550288270501528,412.0,True,True,False,False,False,False,False,True
2022-07-16 08:20:00+00:00,1.0409249417483797,156.848260183074,-0.1440450048074125,412.0,True,True,False,False,False,False,False,True
2022-07-16 08:30:00+00:00,0.8829375229775911,164.92739509124556,-0.6055225182324648,412.0,True,True,False,False,False,False,False,True
2022-07-16 08:40:00+00:00,1.8628874316811568,252.7128321616565,-0.1301740027964114,412.0,True,True,False,False,False,False,False,True
2022-07-16 08:50:00+00:00,2.2499812662601477,215.786826827086,-0.136042502708733,412.0,True,True,False,False,False,False,False,True
2022-07-16 09:00:00+00:00,2.4720750451087943,247.9329714874571,-0.6156590230762957,412.0,True,True,False,False,False,False,False,True
2022-07-16 09:10:00+00:00,1.557296065907729,246.5362884256936,-0.2896905068308113,412.0,True,True,False,False,False,False,False,True
2022-07-16 09:20:00+00:00,1.699762523174286,285.89893909952747,-0.1509805029258133,412.0,True,True,False,False,False,False,False,True
2022-07-16 09:30:00+00:00,1.521281301975251,288.29955166152854,-0.6391330152750014,412.0,True,True,False,False,False,False,False,True
2022-07-16 09:40:00+00:00,1.5441748589277275,222.04358961360316,-0.1364636868238448,412.0,True,True,False,False,False,False,False,True
2022-07-16 09:50:00+00:00,1.6420499354600906,222.46472199210044,-1.9222005121409893,412.0,True,True,False,False,False,False,False,True
2022-07-16 10:00:00+00:00,1.5648375108838084,233.92650129521544,-0.6642075192183252,412.0,True,True,False,False,False,False,False,True
2022-07-16 10:10:00+00:00,1.337550070136785,201.7438566342089,-0.1893925060518085,412.0,True,True,False,False,False,False,False,True
