timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-16 10:20:00+00:00,1.39724999666214,185.18668228674215,-0.168586003780365,412.0,True,True,False,False,False,False,False,True
2022-07-16 10:30:00+00:00,1.1405061803758143,38.05733838980615,-0.6380660222843282,412.0,True,True,False,False,False,False,False,True
2022-07-16 10:40:00+00:00,2.0395500004291542,102.52328032056964,-0.122705003246665,412.0,True,True,False,False,False,False,False,True
2022-07-16 10:50:00+00:00,1.4683874920010558,118.63119840397832,-0.1243055026046931,412.0,True,True,False,False,False,False,False,True
2022-07-16 11:00:00+00:00,2.2407751142978687,118.81376432889874,-0.676478023827076,412.0,True,True,False,False,False,False,False,True
2022-07-16 11:10:00+00:00,2.686518722772598,205.18359717854992,-0.5377680167555808,412.0,True,True,False,False,False,False,False,True
2022-07-16 11:20:00+00:00,1.609368737041951,144.6475829671,-2.09612148180604,412.0,True,True,False,False,False,False,False,True
2022-07-16 11:30:00+00:00,2.428199964761733,221.42457936861567,-1.071801527589559,412.0,True,True,False,False,False,False,False,True
2022-07-16 11:40:00+00:00,2.712782397866249,221.8379171289584,-2.1622755587101,412.0,True,True,False,False,False,False,False,True
2022-07-16 11:50:00+00:00,2.0855778217315684,206.9510516713169,0.7246063530445132,987.6160217285156,True,True,False,False,False,False,False,True
2022-07-16 12:00:00+00:00,2.766907913904441,212.68817097674304,-2.095054529421028,412.0,True,True,False,False,False,False,False,True
2022-07-16 12:10:00+00:00,2.036372002959252,296.5571152172066,-2.3644720435142523,412.0,True,True,False,False,False,False,False,True
2022-07-16 12:20:00+00:00,1.7561343610286717,342.6022649391968,-0.933905821881796,412.0,True,True,False,False,False,False,False,True
2022-07-16 12:30:00+00:00,0.9307311549782746,181.84792122354847,-0.1483130056411027,412.0,True,True,False,False,False,False,False,True
2022-07-16 12:40:00+00:00,3.1034089177846926,195.63543677978552,-1.8187015112489455,412.0,True,True,False,False,False,False,False,True
2022-07-16 12:50:00+00:00,3.1848538666963564,227.9639561116786,22.1548032090068,1854.0,True,True,False,False,False,False,False,True
2022-07-16 13:00:00+00:00,2.2474927008152004,220.28942138044644,-0.7006095117992879,961.3333333333334,True,True,False,False,False,False,False,True
2022-07-16 13:10:00+00:00,1.809449937939644,175.8678688481856,-0.5415025185793634,412.0,True,True,False,False,False,False,False,True
2022-07-16 13:20:00+00:00,1.8548625603318212,199.42873852836695,-0.5052245151251555,412.0,True,True,False,False,False,False,False,True
2022-07-16 13:30:00+00:00,1.286868686974048,214.77448017996832,-0.6599395152181391,412.0,True,True,False,False,False,False,False,True
2022-07-16 13:40:00+00:00,1.40002505928278,254.60339761572897,-0.2064645078033208,412.0,True,True,False,False,False,False,False,True
2022-07-16 13:50:00+00:00,3.410603564977646,227.7041307279735,15.839484444260592,980.993408203125,True,True,False,False,False,False,False,True
2022-07-16 14:00:00+00:00,2.100029681622981,256.1548866860591,-2.9898335285484805,475.69174676192415,True,True,False,False,False,False,False,True
2022-07-16 14:10:00+00:00,2.842125362157822,211.5278593971433,-6.5708160758018535,494.4,True,True,False,False,False,False,False,True
2022-07-16 14:20:00+00:00,2.109150068461894,273.68863924509,-0.5142940127290783,412.0,True,True,False,False,False,False,False,True
2022-07-16 14:30:00+00:00,3.7792066097259527,270.0344637406388,10.871844574809092,988.8,True,True,False,False,False,False,False,True
2022-07-16 14:40:00+00:00,2.2189910992195743,262.7831811275804,-5.032462104370722,1342.990298461914,True,True,False,False,False,False,False,True
2022-07-16 14:50:00+00:00,1.615537475049496,297.87081437470374,-0.5980535075068473,412.0,True,True,False,False,False,False,False,True
2022-07-16 15:00:00+00:00,2.5344187378883367,307.4446188475222,-1.2163800045847897,412.0,True,True,False,False,False,False,False,True
2022-07-16 15:10:00+00:00,2.454299968481064,296.34484918967206,-1.692795530334115,412.0,True,True,False,False,False,False,False,True
2022-07-16 15:20:00+00:00,3.3541403472423554,257.1223856411451,36.6696438729763,1318.4,True,True,False,False,False,False,False,True
2022-07-16 15:30:00+00:00,2.704090609269985,270.19621895985915,6.332778257482191,1046.1042336856622,True,True,False,False,False,False,False,True
2022-07-16 15:40:00+00:00,3.211368763446808,245.2359674729451,-3.595256528258323,412.0,True,True,False,False,False,False,False,True
2022-07-16 15:50:00+00:00,3.5393529176712035,270.06119340692464,52.480266886949565,780.3796386718757,True,True,False,False,False,False,False,True
2022-07-16 16:00:00+00:00,2.551839081864608,271.85111883233094,15.30166803598406,804.6428131103518,True,True,False,False,False,False,False,True
2022-07-16 16:10:00+00:00,1.8102375164628024,266.1656087458455,-1.948875558376312,412.0,True,True,False,False,False,False,False,True
2022-07-16 16:20:00+00:00,2.6433000147342693,248.9938687473324,-1.8127768667120687,412.0,True,True,False,False,False,False,False,True
2022-07-16 16:30:00+00:00,2.708211666345596,267.96556157675377,2.8795683443546256,824.0,True,True,False,False,False,False,False,True
2022-07-16 16:40:00+00:00,2.5567751307236533,268.11455441408145,-5.915988034009937,412.0,True,True,False,False,False,False,False,True
2022-07-16 16:50:00+00:00,2.4299845159053794,263.02256264251446,-3.011186380135386,412.0,True,True,False,False,False,False,False,True
2022-07-16 17:00:00+00:00,2.345831260085105,266.61479478032834,-1.6245075345039368,412.0,True,True,False,False,False,False,False,True
2022-07-16 17:10:00+00:00,2.0800312668085104,283.4754966991698,-1.4623235493898394,412.0,True,True,False,False,False,False,False,True
2022-07-16 17:20:00+00:00,2.363193848729133,273.99556192903134,-1.6405125379562375,412.0,True,True,False,False,False,False,False,True
2022-07-16 17:30:00+00:00,1.251450042426586,223.3700527983245,-1.161429524421692,412.0,True,True,False,False,False,False,False,True
2022-07-16 17:40:00+00:00,1.660199998319149,279.603311184984,-1.5887630373239514,412.0,True,True,False,False,False,False,False,True
2022-07-16 17:50:00+00:00,2.8663223605406905,241.05133233036253,-1.8694963517941925,412.0,True,True,False,False,False,False,False,True
2022-07-16 18:00:00+00:00,1.3208061248064034,259.9076076805445,-1.0467270314693446,412.0,True,True,False,False,False,False,False,True
2022-07-16 18:10:00+00:00,2.0801063358783707,251.339653261688,-1.0872730284929273,412.0,True,True,False,False,False,False,False,True
2022-07-16 18:20:00+00:00,2.242593616247178,263.55187501914673,-1.6383785247802731,412.0,True,True,False,False,False,False,False,True
2022-07-16 18:30:00+00:00,1.0783873997628686,259.0827449704529,-0.8936125218868252,412.0,True,True,False,False,False,False,False,True
2022-07-16 18:40:00+00:00,1.230468863248825,262.6391166313809,-0.9309575229883196,412.0,True,True,False,False,False,False,False,True
2022-07-16 18:50:00+00:00,1.3582499623298645,270.0686388339669,-1.344420036673546,412.0,True,True,False,False,False,False,False,True
2022-07-16 19:00:00+00:00,1.4717999786138536,263.8408363607134,-0.9837740391492842,412.0,True,True,False,False,False,False,False,True
2022-07-16 19:10:00+00:00,1.7549062490463254,246.5723288376511,-0.8893445312976841,412.0,True,True,False,False,False,False,False,True
2022-07-16 19:20:00+00:00,1.5160686612129208,242.25501176810508,-1.1336875349283226,412.0,True,True,False,False,False,False,False,True
2022-07-16 19:30:00+00:00,1.2540562480688084,247.10034157988872,-0.8978805243968966,412.0,True,True,False,False,False,False,False,True
2022-07-16 19:40:00+00:00,0.8815873906016348,255.63152714762555,-0.8125205218791962,412.0,True,True,False,False,False,False,False,True
2022-07-16 19:50:00+00:00,1.129706114530564,237.40614527917296,-1.1587620288133624,412.0,True,True,False,False,False,False,False,True
2022-07-16 20:00:00+00:00,1.357350200414659,235.2458736640046,-1.0216525197029112,412.0,True,True,False,False,False,False,False,True
2022-07-16 20:10:00+00:00,0.9584811925888062,234.72895382287737,-0.825324526429176,412.0,True,True,False,False,False,False,False,True
2022-07-16 20:20:00+00:00,0.8998496502637863,216.08508457271583,-1.1806355327367777,412.0,True,True,False,False,False,False,False,True
2022-07-16 20:30:00+00:00,0.8166745364665985,217.12540719708252,-0.937893027067184,412.0,True,True,False,False,False,False,False,True
2022-07-16 20:40:00+00:00,0.8760371595621107,207.1735036619891,-0.7623715221881866,412.0,True,True,False,False,False,False,False,True
2022-07-16 20:50:00+00:00,1.195737292892053,204.29112035436768,-1.207844036817551,412.0,True,True,False,False,False,False,False,True
2022-07-16 21:00:00+00:00,1.1525537400018602,207.2821123097158,-0.9080170303583148,412.0,True,True,False,False,False,False,False,True
2022-07-16 21:10:00+00:00,0.9716844997907952,201.9213141627933,-0.7570084458903262,412.0,True,True,False,False,False,False,False,True
2022-07-16 21:20:00+00:00,0.7459370791912078,194.7991805721672,-1.2460189196798543,412.0,True,True,False,False,False,False,False,True
2022-07-16 21:30:00+00:00,0.4593750312924385,188.76962956342567,-0.952831029891968,412.0,True,True,False,False,False,False,False,True
2022-07-16 21:40:00+00:00,0.1456315442919731,133.45897719883396,-0.9117515236139294,412.0,True,True,False,False,False,False,False,True
2022-07-16 21:50:00+00:00,0.944606219232082,12.979397457793825,-1.1715660423040388,412.0,True,True,False,False,False,False,False,True
2022-07-16 22:00:00+00:00,2.4659062564373024,353.16909126653417,-2.88890251815319,412.0,True,True,False,False,False,False,False,True
2022-07-16 22:10:00+00:00,3.1720875024795534,353.1079035185616,-2.612549537420276,412.0,True,True,False,False,False,False,False,True
2022-07-16 22:20:00+00:00,3.5583653199045275,8.337494312447234,45.091699266433714,881.188264545642,True,True,False,False,False,False,False,True
2022-07-16 22:30:00+00:00,3.0542434692382794,14.43111484552901,13.890709018707271,844.3044952392578,True,True,False,False,False,False,False,True
2022-07-16 22:40:00+00:00,2.9517970561981195,13.440910976597138,18.572362041473397,835.4246490478515,True,True,False,False,False,False,False,True
2022-07-16 22:50:00+00:00,3.232591986656189,12.66474485674928,18.033556781317053,878.3269226074219,True,True,False,False,False,False,False,True
2022-07-16 23:00:00+00:00,2.469654661417008,12.271798449102503,-0.8008485317230261,986.9791961669922,True,True,False,False,False,False,False,True
2022-07-16 23:10:00+00:00,2.116467034816742,49.89507013888476,-1.483663526177406,412.0,True,True,False,False,False,False,False,True
2022-07-16 23:20:00+00:00,2.880731332302094,100.40603881440552,-2.589609017968178,412.0,True,True,False,False,False,False,False,True
2022-07-16 23:30:00+00:00,2.333324992656708,116.18976328763672,-2.3532685518264773,412.0,True,True,False,False,False,False,False,True
2022-07-16 23:40:00+00:00,2.293631279468536,132.13038343889002,-1.376430043578149,412.0,True,True,False,False,False,False,False,True
2022-07-16 23:50:00+00:00,3.5168925404548643,149.57867472465546,11.047763447090986,807.2738616943359,True,True,False,False,False,False,False,True
2022-07-17 00:00:00+00:00,3.282989168167114,165.60832124083868,22.091558265686025,1255.0353942871102,True,True,False,False,False,False,False,True
2022-07-17 00:10:00+00:00,3.554521441459656,162.58678236996798,30.711294603347785,1022.4655364990252,True,True,False,False,False,False,False,True
2022-07-17 00:20:00+00:00,3.666379010677337,173.633601743712,60.42594566345216,872.1416564941406,True,True,False,False,False,False,False,True
2022-07-17 00:30:00+00:00,4.029260649400599,195.0682439186781,86.86071665146768,898.5450690774358,True,True,False,False,False,False,False,True
2022-07-17 00:40:00+00:00,4.37514066696167,199.59321973328016,129.02867507934582,940.303690592448,True,True,False,False,False,False,False,True
2022-07-17 00:50:00+00:00,4.690045154094696,210.4924637719592,155.1147739410401,952.591079711914,True,True,False,False,False,False,False,True
2022-07-17 01:00:00+00:00,3.5845370411872866,192.89104656195005,46.19767339229585,993.42000732422,True,True,False,False,False,False,False,True
2022-07-17 01:10:00+00:00,3.681748929776645,203.55197773170505,59.095983831506025,887.3675761975741,True,True,False,False,False,False,False,True
2022-07-17 01:20:00+00:00,4.188407383467023,191.10932452150217,93.76714284796468,906.434461091694,True,True,False,False,False,False,False,True
2022-07-17 01:30:00+00:00,3.659232425689697,190.19709997864,69.27501811981202,886.6624298095703,True,True,False,False,False,False,False,True
2022-07-17 01:40:00+00:00,4.161979126930236,183.8939132312746,82.95864887237548,902.4624420166016,True,True,False,False,False,False,False,True
2022-07-17 01:50:00+00:00,3.1763407682117646,206.5698383286401,48.20265922546387,866.1590801038242,True,True,False,False,False,False,False,True
2022-07-17 02:00:00+00:00,3.0973640859127043,199.10688552519773,21.545901649876622,1011.222070312501,True,True,False,False,False,False,False,True
2022-07-17 02:10:00+00:00,2.9626132751765994,209.33362039738665,-0.3969658675946698,536.5602031506995,True,True,True,False,False,False,False,False
2022-07-17 02:20:00+00:00,2.8353749394416803,229.0670758223082,-2.934783530235292,412.0,True,True,True,False,False,False,False,False
2022-07-17 02:30:00+00:00,2.773987329006196,226.89324863503072,-1.6645200103521347,412.0,True,True,True,False,False,False,False,False
2022-07-17 02:40:00+00:00,2.783081251382828,230.10904238956547,-1.7584160029888156,412.0,True,True,True,False,False,False,False,False
2022-07-17 02:50:00+00:00,2.321587502956389,224.99363599728667,-0.1867250062525272,412.0,True,True,False,False,False,False,False,True
2022-07-17 03:00:00+00:00,4.005087387561799,208.5836706401225,21.106429149210456,630.3509002685547,True,True,False,False,False,False,False,True
2022-07-17 03:10:00+00:00,3.84337248802185,221.25381491829208,54.023506832122806,964.4052032470712,True,True,False,False,False,False,False,True
2022-07-17 03:20:00+00:00,3.9942298412323,214.84685404578707,92.72972488403316,890.4525299072268,True,True,False,False,False,False,False,True
2022-07-17 03:30:00+00:00,5.1994383460597,206.8791502822404,182.00218315124525,1168.317337839227,True,True,False,False,False,False,False,True
2022-07-17 03:40:00+00:00,5.703260779380798,212.62866078531812,256.3415920859889,1242.318780517579,True,True,False,False,False,False,False,True
2022-07-17 03:50:00+00:00,5.239031171798706,217.86519954544488,254.6822708129883,1093.3318420410153,True,True,False,False,False,False,False,True
2022-07-17 04:00:00+00:00,5.3407165765762326,218.0647512808167,220.11090087890625,978.9040130615234,True,True,False,False,False,False,False,True
2022-07-17 04:10:00+00:00,4.983685374259949,218.2022969495565,180.39998321533207,969.7928314208984,True,True,False,False,False,False,False,True
2022-07-17 04:20:00+00:00,5.166279842979028,210.57015672209832,188.89386062622083,1195.6142802991378,True,True,False,False,False,False,False,True
2022-07-17 04:30:00+00:00,6.645101683480399,210.9824364788716,408.4578338623048,1260.0483863467275,True,True,False,False,False,False,False,True
2022-07-17 04:40:00+00:00,7.049339032173156,214.3993515680672,580.2487060546875,1349.0204040527346,True,True,False,False,False,False,False,True
2022-07-17 04:50:00+00:00,7.676992869377138,219.4623853991243,685.8243103027345,1486.8247924804705,True,True,False,False,False,False,False,True
2022-07-17 05:00:00+00:00,7.523794518576728,221.0738645379943,816.317650689019,1688.7214694552958,True,True,False,False,False,False,False,True
2022-07-17 05:10:00+00:00,7.856343674659729,218.1868868036653,885.2425903320312,1753.062827662421,True,True,False,False,False,False,False,True
2022-07-17 05:20:00+00:00,8.170337200164793,216.93579973030623,923.8400115966796,1756.527410888674,True,True,False,False,False,False,False,True
2022-07-17 05:30:00+00:00,8.040131163597106,217.1888414037637,848.5867984169408,1681.0180297851573,True,True,False,False,False,False,False,True
2022-07-17 05:40:00+00:00,8.165502119064332,217.94071696711447,873.7732025146485,1620.9412109375012,True,True,False,False,False,False,False,True
2022-07-17 05:50:00+00:00,7.501484394073486,212.8649488267448,737.0403198242188,1498.8823669433611,True,True,False,False,False,False,False,True
2022-07-17 06:00:00+00:00,6.608609533309936,212.4104421115292,496.7282974243165,1382.9919369346233,True,True,False,False,False,False,False,True
2022-07-17 06:10:00+00:00,6.132351613044738,217.39001504927856,400.6341033935547,1272.6941557384675,True,True,False,False,False,False,False,True
2022-07-17 06:20:00+00:00,6.074454975128174,214.8253722189928,416.6214416503906,1249.7769897460955,True,True,False,False,False,False,False,True
2022-07-17 06:30:00+00:00,6.427383852005005,208.9688320308995,545.9200897216798,1327.776763916017,True,True,False,False,False,False,False,True
2022-07-17 06:40:00+00:00,5.872569370269774,210.0278618856612,428.6195289611816,1251.2428235505763,True,True,False,False,False,False,False,True
2022-07-17 06:50:00+00:00,6.386832663887425,209.7664289442637,476.8685775756838,1270.8912841796875,True,True,False,False,False,False,False,True
2022-07-17 07:00:00+00:00,6.387827253341674,207.69323939337443,474.2019760131837,1186.883129882815,True,True,False,False,False,False,False,True
2022-07-17 07:10:00+00:00,6.314449644088745,205.33991432168244,425.9288659346733,1166.959564208986,True,True,False,False,False,False,False,True
2022-07-17 07:20:00+00:00,5.214083254337313,202.24369473201375,298.7350532531739,1130.1473266601583,True,True,False,False,False,False,False,True
2022-07-17 07:30:00+00:00,5.291043281555176,205.11711806355817,274.9149269104004,1134.0939208984378,True,True,False,False,False,False,False,True
2022-07-17 07:40:00+00:00,5.2009409189224245,204.43631343117175,272.03011322021496,1107.964697265625,True,True,False,False,False,False,False,True
2022-07-17 07:50:00+00:00,4.934290540218354,214.56254056490627,219.2043998718262,1019.8262145996102,True,True,False,False,False,False,False,True
2022-07-17 08:00:00+00:00,4.852764201164247,209.6884563176003,227.3499046325685,981.5101715087892,True,True,False,False,False,False,False,True
2022-07-17 08:10:00+00:00,5.047076416015625,209.9781146625507,227.19571332335468,966.4654052734376,True,True,False,False,False,False,False,True
2022-07-17 08:20:00+00:00,4.215309309959413,227.0444004647144,97.0919128417969,951.3998229980472,True,True,False,False,False,False,False,True
2022-07-17 08:30:00+00:00,3.1783153474330903,219.22480548671484,43.07283354401588,994.2703308105486,True,True,False,False,False,False,False,True
2022-07-17 08:40:00+00:00,4.4767250299453725,201.63933969615016,169.4171987533569,1011.5791687011724,True,True,False,False,False,False,False,True
2022-07-17 08:50:00+00:00,4.333830964565276,209.28080504908783,142.6054834365845,950.6245819091796,True,True,False,False,False,False,False,True
2022-07-17 09:00:00+00:00,4.365201497077942,205.98316453775087,126.14868259429932,908.3959564208984,True,True,False,False,False,False,False,True
2022-07-17 09:10:00+00:00,3.569377384687724,216.24710135856984,53.1588327735662,1020.7753199527142,True,True,False,False,False,False,False,True
2022-07-17 09:20:00+00:00,4.160995447635651,188.69951455013228,131.30592019557952,948.1817779541012,True,True,False,False,False,False,False,True
2022-07-17 09:30:00+00:00,4.719708132743835,176.43934504780725,176.89672530324827,943.7180267333983,True,True,False,False,False,False,False,True
2022-07-17 09:40:00+00:00,4.8597251057624815,183.3825250543475,242.11597623825068,1042.8321807861332,True,True,False,False,False,False,False,True
2022-07-17 09:50:00+00:00,5.268285644054412,175.4944725586597,261.99059877395626,1108.4342010498071,True,True,False,False,False,False,False,True
2022-07-17 10:00:00+00:00,6.227168750762939,183.56604772135069,463.8717071533203,1191.632635498047,True,True,False,False,False,False,False,True
2022-07-17 10:10:00+00:00,5.039929807186127,199.6645808104523,246.1622966766357,1046.268417358399,True,True,False,False,False,False,False,True
2022-07-17 10:20:00+00:00,5.044867420196534,167.8462036285148,190.5440708160401,1015.2603973388684,True,True,False,False,False,False,False,True
2022-07-17 10:30:00+00:00,5.354619848728179,179.09843486072975,288.42879104614263,1151.0438903808604,True,True,False,False,False,False,False,True
2022-07-17 10:40:00+00:00,5.561628818511963,197.08225069570256,337.28231296539315,1148.2608703613305,True,True,False,False,False,False,False,True
2022-07-17 10:50:00+00:00,6.599272632598876,209.09938203928743,530.3067291259765,1165.7347717285174,True,True,False,False,False,False,False,True
2022-07-17 11:00:00+00:00,6.232830321788788,177.56441059671783,455.8510868072511,1236.3517211914077,True,True,False,False,False,False,False,True
2022-07-17 11:10:00+00:00,5.469391810894011,182.85183048166928,320.5715316772461,1143.8719665527349,True,True,False,False,False,False,False,True
2022-07-17 11:20:00+00:00,5.36529324054718,189.9171201631852,270.3665466308595,1301.2596923828137,True,True,False,False,False,False,False,True
2022-07-17 11:30:00+00:00,6.033636200428011,184.5994593994262,454.5220527648927,1188.8700103759782,True,True,False,False,False,False,False,True
2022-07-17 11:40:00+00:00,5.757333207130433,191.414950067962,335.3535964965821,1163.0810241699248,True,True,False,False,False,False,False,True
2022-07-17 11:50:00+00:00,6.410362124443054,186.93089416558047,474.97720642089854,1235.6916564941423,True,True,False,False,False,False,False,True
2022-07-17 12:00:00+00:00,5.806206226348878,188.8073368209712,431.9269129435222,1199.4411688910598,True,True,False,False,False,False,False,True
2022-07-17 12:10:00+00:00,5.619339692592621,209.4335332672728,309.47614898681644,1130.5527375873771,True,True,False,False,False,False,False,True
2022-07-17 12:20:00+00:00,5.798282194137574,202.9612591612889,336.098416519165,1219.5786499023443,True,True,False,False,False,False,False,True
2022-07-17 12:30:00+00:00,6.42903787211368,195.7010771525544,558.2110969543457,1397.543157958986,True,True,False,False,False,False,False,True
2022-07-17 12:40:00+00:00,6.8652361154556285,188.9044555491761,613.4376976013189,1424.5365722656256,True,True,False,False,False,False,False,True
2022-07-17 12:50:00+00:00,7.1388473987579335,191.84787494873893,674.8840251721837,1415.255255126954,True,True,False,False,False,False,False,True
2022-07-17 13:00:00+00:00,6.071633625030517,209.4537930942708,454.9723510742188,1248.5997924804697,True,True,False,False,False,False,False,True
2022-07-17 13:10:00+00:00,6.182210338115692,205.0767456202553,443.388293838501,1228.0502502441416,True,True,False,False,False,False,False,True
2022-07-17 13:20:00+00:00,6.178330731391907,193.78618939228903,420.1379722595216,1251.6345947265631,True,True,False,False,False,False,False,True
2022-07-17 13:30:00+00:00,5.837820315361022,196.9615473749574,365.5596076965332,1238.923825073242,True,True,False,False,False,False,False,True
2022-07-17 13:40:00+00:00,5.543604683876038,201.1548622708356,331.7592033386232,1145.8112548828135,True,True,False,False,False,False,False,True
2022-07-17 13:50:00+00:00,4.767951971292495,192.07366392012423,211.76696829795827,1066.110290527345,True,True,False,False,False,False,False,True
2022-07-17 14:00:00+00:00,4.797930490970613,193.7769253945178,244.82047061920176,1030.7950164794925,True,True,False,False,False,False,False,True
2022-07-17 14:10:00+00:00,5.24008915424347,202.00425591913063,288.11030807495115,1077.7936187744158,True,True,False,False,False,False,False,True
2022-07-17 14:20:00+00:00,4.921235310403922,216.3601023999464,155.9693141736483,1052.587636847246,True,True,False,False,False,False,False,True
2022-07-17 14:30:00+00:00,6.21825876235962,204.83173270945613,471.2659301757814,1202.131970214845,True,True,False,False,False,False,False,True
2022-07-17 14:40:00+00:00,4.747013592720032,209.49678766224304,197.30395126342768,997.7728668212894,True,True,False,False,False,False,False,True
2022-07-17 14:50:00+00:00,5.510860395431518,211.3155792171031,273.5939064025879,1100.806367572986,True,True,False,False,False,False,False,True
2022-07-17 15:00:00+00:00,5.134743025428371,219.70513738425984,256.25679819207454,1052.3924530029312,True,True,False,False,False,False,False,True
2022-07-17 15:10:00+00:00,5.167027306556701,195.83198865901647,224.92069702148447,1048.350601196291,True,True,False,False,False,False,False,True
2022-07-17 15:20:00+00:00,4.482293772697449,185.4773560618327,133.4042356491089,1036.8237884521486,True,True,False,False,False,False,False,True
2022-07-17 15:30:00+00:00,5.405239832401276,185.4812926473302,352.21755390167243,1169.288159822164,True,True,False,False,False,False,False,True
2022-07-17 15:40:00+00:00,4.973542564793636,206.73397518460055,248.0403190612793,1061.9391601562515,True,True,False,False,False,False,False,True
2022-07-17 15:50:00+00:00,5.767691195011138,208.3566738754676,353.5047912597661,1206.3371337890635,True,True,False,False,False,False,False,True
2022-07-17 16:00:00+00:00,5.329671943187714,211.47845115698547,294.2384365081787,1235.3310302734374,True,True,False,False,False,False,False,True
2022-07-17 16:10:00+00:00,4.992155075073242,201.64395277317345,279.51392473493314,1092.5048958914622,True,True,False,False,False,False,False,True
2022-07-17 16:20:00+00:00,5.340996097115911,215.80173077897769,261.06503295898443,1045.129663803999,True,True,False,False,False,False,False,True
2022-07-17 16:30:00+00:00,6.19709746837616,195.83779947870664,501.6778892517091,1278.7232421875026,True,True,False,False,False,False,False,True
2022-07-17 16:40:00+00:00,5.575309407711028,205.53495580444647,280.7603065490723,1116.1164794921883,True,True,False,False,False,False,False,True
2022-07-17 16:50:00+00:00,4.37253371477127,202.06268890723885,138.21296052932743,1045.125277709962,True,True,False,False,False,False,False,True
2022-07-17 17:00:00+00:00,3.929604560136796,201.6784178371712,73.55382852256302,923.9663124084472,True,True,False,False,False,False,False,True
2022-07-17 17:10:00+00:00,4.019717426861034,217.5558003066183,91.65741482902963,933.6802152745864,True,True,False,False,False,False,False,True
2022-07-17 17:20:00+00:00,4.800149177250109,193.5805339725065,153.49038415206104,950.5919960423522,True,True,False,False,False,False,False,True
2022-07-17 17:30:00+00:00,4.611600112915039,189.66037427561417,147.7151857376098,922.3859619140624,True,True,False,False,False,False,False,True
2022-07-17 17:40:00+00:00,4.816103193495008,201.22459345467192,192.43792661031105,1026.2821485731347,True,True,False,False,False,False,False,True
2022-07-17 17:50:00+00:00,4.433647306341874,220.83678602283197,161.79098791825157,978.7482364052222,True,True,False,False,False,False,False,True
2022-07-17 18:00:00+00:00,5.12052808701992,217.0006384739392,217.2730226516724,1024.9193572998047,True,True,False,False,False,False,False,True
2022-07-17 18:10:00+00:00,5.1780924797058105,213.6157420129379,188.10681915283212,1029.593658447266,True,True,False,False,False,False,False,True
2022-07-17 18:20:00+00:00,4.9230340228361245,213.02814869693088,154.8848742316752,991.3181906307448,True,True,False,False,False,False,False,True
2022-07-17 18:30:00+00:00,5.750580681694879,214.34527608618103,241.380731370714,1025.0346645779089,True,True,False,False,False,False,False,True
2022-07-17 18:40:00+00:00,5.300510215759277,209.55552326821712,217.7777854919434,1036.844219970705,True,True,False,False,False,False,False,True
2022-07-17 18:50:00+00:00,4.915412576575029,203.0337908777155,204.32365264892584,994.233803196958,True,True,False,False,False,False,False,True
2022-07-17 19:00:00+00:00,4.955600368976594,196.45213409505365,171.85902926796356,956.04775390625,True,True,False,False,False,False,False,True
2022-07-17 19:10:00+00:00,4.344671297073363,192.145925596826,103.52844142913824,942.9065166272616,True,True,False,False,False,False,False,True
2022-07-17 19:20:00+00:00,4.616497729953967,195.013509587893,125.26587998239616,961.3076171875,True,True,False,False,False,False,False,True
2022-07-17 19:30:00+00:00,5.468370842933654,196.4204309343623,245.79782638549804,1035.5717773437505,True,True,False,False,False,False,False,True
2022-07-17 19:40:00+00:00,6.175360774993896,197.04283221055007,336.5129638671875,1108.6859802246092,True,True,False,False,False,False,False,True
2022-07-17 19:50:00+00:00,6.510580992698668,196.031196084626,419.1044906616212,1177.9352172851577,True,True,False,False,False,False,False,True
2022-07-17 20:00:00+00:00,6.105305886268616,201.0081367268207,344.7048385620118,1100.1531555175793,True,True,False,False,False,False,False,True
2022-07-17 20:10:00+00:00,5.735021233558656,204.323342436862,322.99053497314463,1097.67631225586,True,True,False,False,False,False,False,True
2022-07-17 20:20:00+00:00,5.667082381248474,202.67717928287985,367.9066299438479,1142.7356262207045,True,True,False,False,False,False,False,True
2022-07-17 20:30:00+00:00,5.555893111228944,202.7933724134843,311.1610427856445,1099.8265136718755,True,True,False,False,False,False,False,True
2022-07-17 20:40:00+00:00,5.251530509246024,203.40275784195552,247.29282150268563,1043.9853579872536,True,True,False,False,False,False,False,True
2022-07-17 20:50:00+00:00,5.486342066810244,204.97660348532776,286.7524299621582,1086.2447753906258,True,True,False,False,False,False,False,True
2022-07-17 21:00:00+00:00,5.596928532918295,207.77436223386783,313.3436930338542,1103.2219619751,True,True,False,False,False,False,False,True
2022-07-17 21:10:00+00:00,6.704071789979934,208.07002614441095,477.4059677124024,1220.3186569213883,True,True,False,False,False,False,False,True
2022-07-17 21:20:00+00:00,6.852829531619423,208.69323229945655,589.6581146240235,1303.429603978209,True,True,False,False,False,False,False,True
2022-07-17 21:30:00+00:00,6.6639629125595095,205.6619708521681,546.7708643863076,1261.06561279297,True,True,False,False,False,False,False,True
2022-07-17 21:40:00+00:00,6.339379072189332,204.3332595632828,463.8055450439454,1202.4994201660156,True,True,False,False,False,False,False,True
2022-07-17 21:50:00+00:00,5.703167891502381,203.4388136036972,351.12005310058606,1128.6761153371715,True,True,False,False,False,False,False,True
2022-07-17 22:00:00+00:00,5.356340333035117,201.0342463807285,285.1923873901368,1055.5633422851574,True,True,False,False,False,False,False,True
2022-07-17 22:10:00+00:00,5.007167100906373,202.4657852772717,216.10302200317383,995.3028320312494,True,True,False,False,False,False,False,True
2022-07-17 22:20:00+00:00,5.3393614292144775,195.49379454735893,241.2689714933697,1017.1724487304698,True,True,False,False,False,False,False,True
2022-07-17 22:30:00+00:00,5.425974011421203,192.20820751685932,271.84391555786146,1070.329119873048,True,True,False,False,False,False,False,True
2022-07-17 22:40:00+00:00,5.902250838279724,190.13059746454985,337.31597595214856,1109.2575561523445,True,True,False,False,False,False,False,True
2022-07-17 22:50:00+00:00,6.7793474197387695,191.93547190997916,562.1517776489259,1332.5743022717943,True,True,False,False,False,False,False,True
2022-07-17 23:00:00+00:00,7.592437693947239,193.2939557250524,877.208111572266,1629.7053833007833,True,True,False,False,False,False,False,True
2022-07-17 23:10:00+00:00,7.580950450897217,189.81556986807857,783.1061279296875,1560.109112548829,True,True,False,False,False,False,False,True
2022-07-17 23:20:00+00:00,7.020047354698181,191.01202366596627,586.7296977796053,1376.422052001955,True,True,False,False,False,False,False,True
2022-07-17 23:30:00+00:00,7.039760661125183,189.33726885236925,578.1812545776368,1304.185662841799,True,True,False,False,False,False,False,True
2022-07-17 23:40:00+00:00,7.01876652240753,189.89476748123076,601.1349380493165,1332.294934082032,True,True,False,False,False,False,False,True
2022-07-17 23:50:00+00:00,7.266520261764526,189.3433748504799,655.0522338867188,1407.566174316407,True,True,False,False,False,False,False,True
2022-07-18 00:00:00+00:00,7.075599093186228,189.83016792261083,664.5555236816406,1386.036042865955,True,True,False,False,False,False,False,True
2022-07-18 00:10:00+00:00,6.500208105359759,190.33254296221932,521.0045822143554,1237.1886779785182,True,True,False,False,False,False,False,True
2022-07-18 00:20:00+00:00,6.234315323829651,191.54469941699327,449.1194915771485,1207.194500732424,True,True,False,False,False,False,False,True
2022-07-18 00:30:00+00:00,5.910473847389221,195.50766370789296,392.6017654418948,1186.8354858398457,True,True,False,False,False,False,False,True
2022-07-18 00:40:00+00:00,5.410957098007202,193.74468522145543,323.9231384277343,1127.5412048339865,True,True,False,False,False,False,False,True
2022-07-18 00:50:00+00:00,5.620631192859849,195.66445658037188,372.8170182077509,1155.6300903320328,True,True,False,False,False,False,False,True
2022-07-18 01:00:00+00:00,6.209140601911042,197.57548461835628,492.7969039113899,1305.6500308388172,True,True,False,False,False,False,False,True
2022-07-18 01:10:00+00:00,5.6388674020767215,201.47922678799316,366.5274063110352,1206.840667724611,True,True,False,False,False,False,False,True
2022-07-18 01:20:00+00:00,5.473382735252381,198.22602272052671,294.170655822754,1096.621606445314,True,True,False,False,False,False,False,True
2022-07-18 01:30:00+00:00,5.211094641685485,197.92856982840703,248.6117713928224,1057.332531738282,True,True,False,False,False,False,False,True
2022-07-18 01:40:00+00:00,5.7271800543132585,199.18653457765544,332.413279724121,1121.3559249074833,True,True,False,False,False,False,False,True
2022-07-18 01:50:00+00:00,6.622314044407436,199.8701020898447,497.7377700805664,1257.3484351748514,True,True,False,False,False,False,False,True
2022-07-18 02:00:00+00:00,6.8239531993865965,202.5612929423861,543.5837692260743,1322.5169189453131,True,True,False,False,False,False,False,True
2022-07-18 02:10:00+00:00,6.9645952927438834,205.4670553243203,617.2134948730469,1350.3662430612671,True,True,False,False,False,False,False,True
2022-07-18 02:20:00+00:00,7.617555689811707,205.8269532181289,800.1964400442024,1440.3229553222652,True,True,False,False,False,False,False,True
2022-07-18 02:30:00+00:00,8.041133379936216,206.9525041453971,873.9242126464844,1479.8978332519537,True,True,False,False,False,False,False,True
2022-07-18 02:40:00+00:00,7.858459901809693,204.82804570390425,891.2000244140627,1467.1394409179688,True,True,False,False,False,False,False,True
2022-07-18 02:50:00+00:00,8.527563786506652,205.2906752520728,1028.6772521972664,1568.349371337892,True,True,False,False,False,False,False,True
2022-07-18 03:00:00+00:00,8.817213082313538,205.44548996876944,1119.1783996582042,1595.431201171876,True,True,False,False,False,False,False,True
2022-07-18 03:10:00+00:00,8.553254246711733,205.4880723193256,1136.1911865234374,1555.7882934570328,True,True,False,False,False,False,False,True
2022-07-18 03:20:00+00:00,8.484498667716977,206.4636836075907,1198.7367614746104,1592.1514587402376,True,True,False,False,False,False,False,True
2022-07-18 03:30:00+00:00,8.85461630821228,203.7031984793369,1190.2402648925795,1574.6775024414076,True,True,False,False,False,False,False,True
2022-07-18 03:40:00+00:00,9.053365135192871,204.5919456898093,1259.9816284179713,1600.3031860351562,True,True,False,False,False,False,False,True
2022-07-18 03:50:00+00:00,9.183915138244624,203.93802700503124,1262.8728515625005,1531.897729492188,True,True,False,False,False,False,False,True
2022-07-18 04:00:00+00:00,8.642149996757507,200.63559849392064,1088.211578369142,1406.701989746094,True,True,False,False,False,False,False,True
2022-07-18 04:10:00+00:00,7.697355890274048,201.6504517767868,822.6858032226564,1271.7758789062514,True,True,False,False,False,False,False,True
2022-07-18 04:20:00+00:00,6.395623373985291,203.87152487571896,533.4316360473633,1111.10155029297,True,True,False,False,False,False,False,True
2022-07-18 04:30:00+00:00,6.475405049324036,203.7404489294124,481.9189926147462,1093.8657836914074,True,True,False,False,False,False,False,True
2022-07-18 04:40:00+00:00,5.67250270843506,203.6714763406908,345.6849365234376,1114.3200866699244,True,True,False,False,False,False,False,True
2022-07-18 04:50:00+00:00,5.8623042345047,207.7107822160492,379.4501602172853,1183.95037841797,True,True,False,False,False,False,False,True
2022-07-18 05:00:00+00:00,5.625019788742066,210.41283440593932,373.6783889770509,1155.3783569335944,True,True,False,False,False,False,False,True
2022-07-18 05:10:00+00:00,4.992428421974181,211.234228161778,248.5002273559571,1091.3005126953135,True,True,False,False,False,False,False,True
2022-07-18 05:20:00+00:00,4.664577519893648,210.1387112297272,194.290599822998,1016.9547058105476,True,True,False,False,False,False,False,True
2022-07-18 05:30:00+00:00,5.409936094284058,213.40757977118628,288.0803871154786,1117.8039672851576,True,True,False,False,False,False,False,True
2022-07-18 05:40:00+00:00,5.703520607948303,209.61521134267423,349.0904937744142,1178.064508056642,True,True,False,False,False,False,False,True
2022-07-18 05:50:00+00:00,4.917417311668396,209.3742346725901,214.177481842041,1107.7741943359383,True,True,False,False,False,False,False,True
2022-07-18 06:00:00+00:00,4.271349537372588,210.4814262950044,136.22129554748534,986.2256652832032,True,True,False,False,False,False,False,True
2022-07-18 06:10:00+00:00,3.1346933245658875,213.64692327274832,42.76174573898315,1031.020416259766,True,True,False,False,False,False,False,True
2022-07-18 06:20:00+00:00,2.6867245435714726,220.58309943016556,1.505639499425881,1039.147689819337,True,True,False,False,False,False,False,True
2022-07-18 06:30:00+00:00,2.329968309402468,217.10377009322215,-4.336922556161882,530.9200927734375,True,True,False,False,False,False,False,True
2022-07-18 06:40:00+00:00,2.7113812029361712,216.71392042711275,-1.4938000321388252,412.0,True,True,False,False,False,False,False,True
2022-07-18 06:50:00+00:00,2.9324249684810644,213.0953068822608,-1.9227340519428264,412.0,True,True,False,False,False,False,False,True
2022-07-18 07:00:00+00:00,4.289071077108383,209.61204816107943,130.38358628153804,739.6873931884772,True,True,False,False,False,False,False,True
2022-07-18 07:10:00+00:00,5.085667824745178,210.2598267999146,278.1219955444336,1025.453506469728,True,True,False,False,False,False,False,True
2022-07-18 07:20:00+00:00,4.687074259707802,207.89421067471704,226.22465286254896,996.1397827148436,True,True,False,False,False,False,False,True
2022-07-18 07:30:00+00:00,3.838583374023437,207.9935318075005,102.7737814250745,949.7468048095704,True,True,False,False,False,False,False,True
2022-07-18 07:40:00+00:00,3.703893864154817,205.4868361421,60.34162299633024,889.9966217041017,True,True,False,False,False,False,False,True
2022-07-18 07:50:00+00:00,2.8498703718185423,205.8020573610688,-1.921305528283121,1404.579867553712,True,True,False,False,False,False,False,True
2022-07-18 08:00:00+00:00,2.08400620818138,197.74264041821485,-3.330640554428101,412.0,True,True,False,False,False,False,False,True
2022-07-18 08:10:00+00:00,2.0390062630176558,186.65379047619135,-3.1172405362129205,412.0,True,True,False,False,False,False,False,True
2022-07-18 08:20:00+00:00,2.3701499998569497,203.0168428559664,-3.1967320322990416,412.0,True,True,False,False,False,False,False,True
2022-07-18 08:30:00+00:00,2.862913715839386,199.9002494558952,-4.090878069400786,412.0,True,True,False,False,False,False,False,True
2022-07-18 08:40:00+00:00,2.209686776995658,202.2415655066826,-2.344732517004014,412.0,True,True,False,False,False,False,False,True
2022-07-18 08:50:00+00:00,1.6459144910699446,204.713454647694,-1.4106863454768532,412.0,True,True,False,False,False,False,False,True
2022-07-18 09:00:00+00:00,2.4441000044345857,204.9468136986898,-3.521638000011445,412.0,True,True,False,False,False,False,False,True
2022-07-18 09:10:00+00:00,3.009112584590912,209.5383173365543,-3.2831645727157595,412.0,True,True,False,False,False,False,False,True
2022-07-18 09:20:00+00:00,3.0248649179935447,211.86741845319636,-3.9784714877605434,728.8615325927733,True,True,False,False,False,False,False,True
2022-07-18 09:30:00+00:00,3.1424251794815063,220.42324583414384,32.694663977623,1730.4,True,True,False,False,False,False,False,True
2022-07-18 09:40:00+00:00,2.3829562664031987,205.263245881657,-1.6351775407791145,412.0,True,True,False,False,False,False,False,True
2022-07-18 09:50:00+00:00,2.574112462997437,199.5596877259358,-1.5732915222644812,412.0,True,True,False,False,False,False,False,True
2022-07-18 10:00:00+00:00,3.24262234568596,222.97369656365743,28.07546936869624,891.9240112304685,True,True,False,False,False,False,False,True
2022-07-18 10:10:00+00:00,3.658842688798905,198.62796618093623,53.26494129896165,1008.9455261230464,True,True,False,False,False,False,False,True
2022-07-18 10:20:00+00:00,3.61252924799919,218.578799184852,61.60512555241585,1107.9387817382824,True,True,False,False,False,False,False,True
2022-07-18 10:30:00+00:00,4.028496378346493,215.74835405730468,84.69318370819093,994.2159027099608,True,True,False,False,False,False,False,True
2022-07-18 10:40:00+00:00,4.078986239433288,201.702292073535,110.74823608398437,985.1055938720704,True,True,False,False,False,False,False,True
2022-07-18 10:50:00+00:00,4.1412634372711175,205.3194910474216,138.0459875809519,958.3388122558596,True,True,False,False,False,False,False,True
2022-07-18 11:00:00+00:00,3.6689035892486586,205.63180042430585,67.45846701264384,954.351376342774,True,True,False,False,False,False,False,True
2022-07-18 11:10:00+00:00,3.148726683855057,203.8671532141859,29.315924495458624,1165.666412353516,True,True,False,False,False,False,False,True
2022-07-18 11:20:00+00:00,3.7545040607452393,212.998337377802,47.32603793740274,656.6936706542967,True,True,False,False,False,False,False,True
2022-07-18 11:30:00+00:00,4.26724716424942,207.24761519095372,125.42096347808838,1201.1334655761734,True,True,False,False,False,False,False,True
2022-07-18 11:40:00+00:00,4.545294833183288,211.40506185545277,168.62865657806395,1024.2345794677738,True,True,False,False,False,False,False,True
2022-07-18 11:50:00+00:00,3.666491521032232,211.59659301771933,37.025590043318914,648.0707172594573,True,True,False,False,False,False,False,True
2022-07-18 12:00:00+00:00,4.397342000688824,203.5688972188225,125.95356539317544,937.5459362211678,True,True,False,False,False,False,False,True
2022-07-18 12:10:00+00:00,4.332943102892707,201.08526687200592,142.4975647645838,1071.6596679687516,True,True,False,False,False,False,False,True
2022-07-18 12:20:00+00:00,4.656488820910454,211.23552703966104,165.13014104962355,949.910111490886,True,True,False,False,False,False,False,True
2022-07-18 12:30:00+00:00,4.624118127320942,206.8123899620532,179.58530292510994,981.2924133300788,True,True,False,False,False,False,False,True
2022-07-18 12:40:00+00:00,4.041304385662079,214.55369399026665,125.69521846771244,948.0252746582036,True,True,False,False,False,False,False,True
2022-07-18 12:50:00+00:00,4.383318555355071,212.6823709201366,141.66104555130013,963.1108062744142,True,True,False,False,False,False,False,True
2022-07-18 13:00:00+00:00,5.080637300014495,209.9503848265404,228.8101428985597,1106.88048400879,True,True,False,False,False,False,False,True
2022-07-18 13:10:00+00:00,4.750336170196533,214.7812911995371,212.303716659546,986.9333129882816,True,True,False,False,False,False,False,True
2022-07-18 13:20:00+00:00,5.08080438375473,203.4487984021165,208.38543930053729,1008.0816619873054,True,True,False,False,False,False,False,True
2022-07-18 13:30:00+00:00,4.776732099056245,206.19870792001157,164.29528503417973,1113.6332305908218,True,True,False,False,False,False,False,True
2022-07-18 13:40:00+00:00,4.983963906764982,215.44682490853936,219.08012695312496,996.445971679688,True,True,False,False,False,False,False,True
2022-07-18 13:50:00+00:00,5.163630270957947,232.51047957286391,194.67039661407472,966.7580261230474,True,True,False,False,False,False,False,True
2022-07-18 14:00:00+00:00,4.918846547603606,213.2617049258545,184.314024925232,1079.9980468750002,True,True,False,False,False,False,False,True
2022-07-18 14:10:00+00:00,4.472752583026886,220.85440988506363,116.66465721130372,1118.2105865478522,True,True,False,False,False,False,False,True
2022-07-18 14:20:00+00:00,5.353004920482636,207.37756951852816,262.15334072113046,1109.0984954833996,True,True,False,False,False,False,False,True
2022-07-18 14:30:00+00:00,4.640371942520142,192.7571669432447,143.7612161636353,992.6580585680516,True,True,False,False,False,False,False,True
2022-07-18 14:40:00+00:00,5.128212952613831,195.031375227824,233.6813320159914,1034.3742004394544,True,True,False,False,False,False,False,True
2022-07-18 14:50:00+00:00,3.771728026239496,210.80851080458945,53.74882173538212,924.0870849609375,True,True,False,False,False,False,False,True
2022-07-18 15:00:00+00:00,4.559031069278717,199.6557308789807,164.68589310646067,1085.8738861083996,True,True,False,False,False,False,False,True
2022-07-18 15:10:00+00:00,4.579876840114593,228.64195630513368,154.7108991622926,1073.7635040283208,True,True,False,False,False,False,False,True
2022-07-18 15:20:00+00:00,5.632017922401428,216.75040094662063,280.6151203356292,1015.5121551513678,True,True,False,False,False,False,False,True
2022-07-18 15:30:00+00:00,5.445427668094634,210.36241798928,269.918391418457,1040.784008789064,True,True,False,False,False,False,False,True
2022-07-18 15:40:00+00:00,4.954523813724518,212.7674886134924,219.10363006591805,989.3965240478516,True,True,False,False,False,False,False,True
2022-07-18 15:50:00+00:00,5.220097458362579,215.74587254844764,253.31105461120592,1091.429806518554,True,True,False,False,False,False,False,True
2022-07-18 16:00:00+00:00,5.585555958747864,218.0276396806552,269.2669486999511,1045.547146606446,True,True,False,False,False,False,False,True
2022-07-18 16:10:00+00:00,5.144919395446777,200.5300402956925,220.9629490852356,1029.9648773193362,True,True,False,False,False,False,False,True
2022-07-18 16:20:00+00:00,4.49803478717804,212.62618246237483,165.13777103424073,967.9964324951176,True,True,False,False,False,False,False,True
2022-07-18 16:30:00+00:00,5.816362047195435,219.45003226429893,301.0687328338625,1047.3367340087907,True,True,False,False,False,False,False,True
2022-07-18 16:40:00+00:00,5.301531136035918,213.2692817882695,227.48325881958007,1057.529852294923,True,True,False,False,False,False,False,True
2022-07-18 16:50:00+00:00,5.501801931858062,205.95818904417203,213.99287490844728,965.2610168457032,True,True,False,False,False,False,False,True
2022-07-18 17:00:00+00:00,3.7024645090103143,204.6716097272749,50.63035852909089,883.0628540039063,True,True,False,False,False,False,False,True
2022-07-18 17:10:00+00:00,3.253827464580536,204.66274192802524,17.075745022296896,1171.6006439208988,True,True,False,False,False,False,False,True
2022-07-18 17:20:00+00:00,3.650990736484527,199.03039358734003,38.06610221862793,1067.8394470214844,True,True,False,False,False,False,False,True
2022-07-18 17:30:00+00:00,2.819613480567932,193.66599277856324,4.402102154493342,1341.6094848632824,True,True,False,False,False,False,False,True
2022-07-18 17:40:00+00:00,2.7767144739627825,209.2586723616581,-4.869788098335265,412.0,True,True,False,False,False,False,False,True
2022-07-18 17:50:00+00:00,3.126963050741898,194.6895564134296,26.243436273775583,744.2815391138986,True,True,False,False,False,False,False,True
2022-07-18 18:00:00+00:00,4.190573465256464,189.7512978154452,104.74281056722008,891.182872953869,True,True,False,False,False,False,False,True
2022-07-18 18:10:00+00:00,4.504847168922424,192.2036511284087,122.0570451736451,951.3594573974608,True,True,False,False,False,False,False,True
