timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-18 18:20:00+00:00,5.293029499053954,198.9032963360676,236.9550842285157,1035.0893811677636,True,True,False,False,False,False,False,True
2022-07-18 18:30:00+00:00,4.907189249992371,194.10425759354052,155.93267364501966,1008.2653869628914,True,True,False,False,False,False,False,True
2022-07-18 18:40:00+00:00,5.234062245017604,195.2727602373586,219.77051925659188,1066.015045166016,True,True,False,False,False,False,False,True
2022-07-18 18:50:00+00:00,6.236728405952454,198.8086649823079,337.8312393991571,1106.6650146484378,True,True,False,False,False,False,False,True
2022-07-18 19:00:00+00:00,6.147108697891236,197.8842484434772,355.5051788330079,1061.360778808595,True,True,False,False,False,False,False,True
2022-07-18 19:10:00+00:00,4.893601536750793,190.6758952008817,200.49873809814449,984.259146118164,True,True,False,False,False,False,False,True
2022-07-18 19:20:00+00:00,5.164001488685608,193.28138860308923,192.7641098022462,1026.4197448730474,True,True,False,False,False,False,False,True
2022-07-18 19:30:00+00:00,5.441009664535523,189.8195479294083,219.8953514099121,1035.04104614258,True,True,False,False,False,False,False,True
2022-07-18 19:40:00+00:00,5.853561282157898,192.29186142147344,282.1832649230957,1114.7079284667986,True,True,False,False,False,False,False,True
2022-07-18 19:50:00+00:00,6.3121136113217,189.1806769271932,348.2587066650391,1133.3891216077322,True,True,False,False,False,False,False,True
2022-07-18 20:00:00+00:00,5.894844388961792,188.2356194535576,313.9143652664988,1091.0555480957053,True,True,False,False,False,False,False,True
2022-07-18 20:10:00+00:00,6.5416360139846805,184.04490106155004,392.424642944336,1128.8000488281264,True,True,False,False,False,False,False,True
2022-07-18 20:20:00+00:00,5.565452694892882,189.62689854531587,267.24542388916024,1075.8134948730476,True,True,False,False,False,False,False,True
2022-07-18 20:30:00+00:00,5.887196660041809,199.6170278173324,321.51800079345713,1074.0987792968765,True,True,False,False,False,False,False,True
2022-07-18 20:40:00+00:00,5.497755241394043,194.5755258528342,250.08908691406265,1021.8471252441416,True,True,False,False,False,False,False,True
2022-07-18 20:50:00+00:00,5.185385549068451,184.91309840750807,193.46247406005853,978.5705963134766,True,True,False,False,False,False,False,True
2022-07-18 21:00:00+00:00,4.744470477104188,183.06887973340568,144.994181060791,945.5280212402344,True,True,False,False,False,False,False,True
2022-07-18 21:10:00+00:00,4.384803545475005,176.51099260605156,130.1139263153076,955.74836730957,True,True,False,False,False,False,False,True
2022-07-18 21:20:00+00:00,5.668047642707824,180.37274736461276,268.96975326538086,1046.7379394531251,True,True,False,False,False,False,False,True
2022-07-18 21:30:00+00:00,5.969075727462769,178.20466499329552,315.1097610473633,1135.1554199218767,True,True,False,False,False,False,False,True
2022-07-18 21:40:00+00:00,6.600831842422485,178.5039049171805,513.976889038086,1248.0758483886725,True,True,False,False,False,False,False,True
2022-07-18 21:50:00+00:00,6.671128058433533,181.92445577593648,553.2198959350587,1281.5403137207036,True,True,False,False,False,False,False,True
2022-07-18 22:00:00+00:00,7.625259089469909,181.9136723024081,703.7521057128906,1341.705572509766,True,True,False,False,False,False,False,True
2022-07-18 22:10:00+00:00,7.432246232032776,186.969023160888,684.5096893310548,1337.098931884767,True,True,False,False,False,False,False,True
2022-07-18 22:20:00+00:00,7.558861207962036,184.44065896379152,695.2780090332031,1403.140393708882,True,True,False,False,False,False,False,True
2022-07-18 22:30:00+00:00,8.631272411346435,188.6791328199728,983.5194793701182,1645.6482727050793,True,True,False,False,False,False,False,True
2022-07-18 22:40:00+00:00,8.068595233716463,195.6629323078422,899.3647003173834,1656.705590820313,True,True,False,False,False,False,False,True
2022-07-18 22:50:00+00:00,7.3588316440582275,197.40103970468897,694.3035085577714,1495.9836364746102,True,True,False,False,False,False,False,True
2022-07-18 23:00:00+00:00,7.843962621688843,192.35166037978445,806.1489440917969,1533.0476745605474,True,True,False,False,False,False,False,True
2022-07-18 23:10:00+00:00,8.388697719573974,185.40670333622575,971.5902099609376,1615.5452636718746,True,True,False,False,False,False,False,True
2022-07-18 23:20:00+00:00,9.053606414794922,184.72167522425295,1081.05260925293,1690.687194824221,True,True,False,False,False,False,False,True
2022-07-18 23:30:00+00:00,8.359461688995362,181.77332641565263,919.9975219726568,1557.5370239257825,True,True,False,False,False,False,False,True
2022-07-18 23:40:00+00:00,7.909822177886963,177.70265939985882,789.4381256103516,1471.33778076172,True,True,False,False,False,False,False,True
2022-07-18 23:50:00+00:00,7.709922695159912,175.96008375654594,789.342074584961,1483.4225402832046,True,True,False,False,False,False,False,True
2022-07-19 00:00:00+00:00,8.13591365814209,179.67710867766823,820.0842864990234,1472.542187500001,True,True,False,False,False,False,False,True
2022-07-19 00:10:00+00:00,8.853261399269105,181.12618139185656,1035.3597320556646,1653.7660583496108,True,True,False,False,False,False,False,True
2022-07-19 00:20:00+00:00,9.167747235298156,180.80812784692935,1118.2607238769538,1718.0412292480487,True,True,False,False,False,False,False,True
2022-07-19 00:30:00+00:00,9.13268256187439,181.2822667018452,1214.3116943359394,1800.8109680175792,True,True,False,False,False,False,False,True
2022-07-19 00:40:00+00:00,9.0710179567337,177.49462419634744,1217.6388122558617,1853.110235595705,True,True,False,False,False,False,False,True
2022-07-19 00:50:00+00:00,8.001910829544068,171.96708864913717,792.3421356201172,1581.604504394532,True,True,False,False,False,False,False,True
2022-07-19 01:00:00+00:00,7.005921363830566,165.10654083923637,567.6076950073243,1408.4984008789074,True,True,False,False,False,False,False,True
2022-07-19 01:10:00+00:00,6.754362273216247,161.78436076371054,535.0930923461915,1387.1118896484377,True,True,False,False,False,False,False,True
2022-07-19 01:20:00+00:00,6.665856266021727,156.89671899708435,508.8496368408204,1321.9589538574223,True,True,False,False,False,False,False,True
2022-07-19 01:30:00+00:00,6.407521986961363,157.74675710713757,473.3595291137696,1268.9792358398438,True,True,False,False,False,False,False,True
2022-07-19 01:40:00+00:00,7.491794729232787,160.21175464599332,638.2245971679688,1423.400213623048,True,True,False,False,False,False,False,True
2022-07-19 01:50:00+00:00,7.592551970481873,156.06968148480632,671.1073150634766,1437.1724670410165,True,True,False,False,False,False,False,True
2022-07-19 02:00:00+00:00,7.735334753990173,157.02323296943678,713.6619567871094,1435.2360518606092,True,True,False,False,False,False,False,True
2022-07-19 02:10:00+00:00,6.742079784995632,158.8087843227661,529.6649154663087,1325.116210937501,True,True,False,False,False,False,False,True
2022-07-19 02:20:00+00:00,7.180486930044074,156.46736352538107,631.1329142252605,1392.0239964535367,True,True,False,False,False,False,False,True
2022-07-19 02:30:00+00:00,7.1387506535178735,159.50396163260564,710.1354241622123,1481.7429456208897,True,True,False,False,False,False,False,True
2022-07-19 02:40:00+00:00,7.917692828178405,155.40056869150055,715.3025604248047,1444.3852172851573,True,True,False,False,False,False,False,True
2022-07-19 02:50:00+00:00,7.495150691584537,161.7917765178713,704.1896233809623,1503.6462081106097,True,True,False,False,False,False,False,True
2022-07-19 03:00:00+00:00,7.431167443593343,165.4915270273102,752.6979234483507,1585.3310818142368,True,True,False,False,False,False,False,True
2022-07-19 03:10:00+00:00,7.265375487009684,168.7734330470645,776.3989379882813,1609.8453531901043,True,True,False,False,False,False,False,True
2022-07-19 03:20:00+00:00,7.643394756317138,163.91496129612435,806.3932952880859,1679.5822570800788,True,True,False,False,False,False,False,True
2022-07-19 03:30:00+00:00,8.42160897254944,161.201700049617,926.6560028076173,1745.5492457339649,True,True,False,False,False,False,False,True
2022-07-19 03:40:00+00:00,8.036120590410736,160.22598312759214,793.3234317177221,1597.4997558593768,True,True,False,False,False,False,False,True
2022-07-19 03:50:00+00:00,7.391340706083509,157.83507363026422,719.4303215874565,1513.502383961399,True,True,False,False,False,False,False,True
2022-07-19 04:00:00+00:00,7.180062294006348,158.68018157575978,816.8499959309896,1616.2376174926771,True,True,False,False,False,False,False,True
2022-07-19 04:10:00+00:00,7.699103706761412,162.45353190303604,869.424368286133,1714.7428299753306,True,True,False,False,False,False,False,True
2022-07-19 04:20:00+00:00,7.882238459587097,161.45661884432843,908.718862433183,1728.3908569335952,True,True,False,False,False,False,False,True
2022-07-19 04:30:00+00:00,7.917711210250856,159.97291055749884,883.2210418701181,1699.077130126955,True,True,False,False,False,False,False,True
2022-07-19 04:40:00+00:00,7.855067880530107,159.37706214165394,821.3120438425165,1652.6429636101989,True,True,False,False,False,False,False,True
2022-07-19 04:50:00+00:00,7.825765110197521,159.18671007428588,843.0688389369419,1639.7539934430806,True,True,False,False,False,False,False,True
2022-07-19 05:00:00+00:00,7.64545509815216,163.86631819422678,834.0500518798829,1689.6869384765632,True,True,False,False,False,False,False,True
2022-07-19 05:10:00+00:00,8.47243299484253,161.59315222680016,1049.1782836914072,1879.984387849508,True,True,False,False,False,False,False,True
2022-07-19 05:20:00+00:00,8.517465686798097,161.93033649344704,1057.1460571289067,1921.2846912202408,True,True,False,False,False,False,False,True
2022-07-19 05:30:00+00:00,8.782538270950317,158.5752339763368,1013.3578765869144,1801.1311420641462,True,True,False,False,False,False,False,True
2022-07-19 05:40:00+00:00,8.264978694915772,160.75927361511856,869.3427703857421,1696.4982055664066,True,True,False,False,False,False,False,True
2022-07-19 05:50:00+00:00,7.689705171083149,161.94534276894,762.9142873663652,1604.181762695313,True,True,False,False,False,False,False,True
2022-07-19 06:00:00+00:00,8.034487915039062,161.39049296110306,814.2829473586311,1671.5734008789073,True,True,False,False,False,False,False,True
2022-07-19 06:10:00+00:00,7.736040091514587,162.2808228718684,744.5494738127056,1597.4521423339856,True,True,False,False,False,False,False,True
2022-07-19 06:20:00+00:00,7.715231609344483,161.2751463803803,692.974169921875,1521.343951416017,True,True,False,False,False,False,False,True
2022-07-19 06:30:00+00:00,7.309418153762818,158.7543682685457,628.3275207519531,1473.6989562988304,True,True,False,False,False,False,False,True
2022-07-19 06:40:00+00:00,7.239233493804932,157.94758473773177,636.0797821044923,1411.369836425783,True,True,False,False,False,False,False,True
2022-07-19 06:50:00+00:00,6.21829582452774,160.19226557673676,457.8801315307618,1297.1766614412015,True,True,False,False,False,False,False,True
2022-07-19 07:00:00+00:00,6.0903014634784896,165.3121320396299,407.7429069519043,1288.8279296875023,True,True,False,False,False,False,False,True
2022-07-19 07:10:00+00:00,5.0496750831604,166.06985119950082,254.04568882992396,1238.5972473144543,True,True,False,False,False,False,False,True
2022-07-19 07:20:00+00:00,5.155926907062531,165.2285899416819,214.40638771057135,1175.0024902343755,True,True,False,False,False,False,False,True
2022-07-19 07:30:00+00:00,5.232441520690918,167.546221287271,280.6509582519532,1182.1948181152354,True,True,False,False,False,False,False,True
2022-07-19 07:40:00+00:00,5.8079346895217885,164.74003570002208,333.1810401916504,1178.7177246093756,True,True,False,False,False,False,False,True
2022-07-19 07:50:00+00:00,4.781929576396943,163.1202367856224,201.7536025047304,1147.0496520996107,True,True,False,False,False,False,False,True
2022-07-19 08:00:00+00:00,4.882082594765557,171.9059297089184,203.2081701490616,1161.3814222547758,True,True,False,False,False,False,False,True
2022-07-19 08:10:00+00:00,5.763757956655402,163.5864066453604,304.3320850573088,1076.6397158974105,True,True,False,False,False,False,False,True
2022-07-19 08:20:00+00:00,4.184532582759858,163.4267267117525,115.85632324218744,1065.9469848632828,True,True,False,False,False,False,False,True
2022-07-19 08:30:00+00:00,5.157350326839246,159.550330159866,200.54404128225232,1108.510545518665,True,True,False,False,False,False,False,True
2022-07-19 08:40:00+00:00,5.467656700234664,166.21569509577455,365.1543462652911,1174.9004211425795,True,True,False,False,False,False,False,True
2022-07-19 08:50:00+00:00,4.931079280376435,150.85977737953556,246.57734680175787,1156.820898437501,True,True,False,False,False,False,False,True
2022-07-19 09:00:00+00:00,6.929610872268677,149.6375401863785,565.500749206543,1306.2405639648446,True,True,False,False,False,False,False,True
2022-07-19 09:10:00+00:00,5.834720373153687,147.19626170684643,356.64957885742194,1330.6959106445315,True,True,False,False,False,False,False,True
2022-07-19 09:20:00+00:00,5.486617755889893,135.25345487665675,214.64058570861815,1217.1766784667973,True,True,False,False,False,False,False,True
2022-07-19 09:30:00+00:00,5.538797116279602,140.77302438229282,362.97623291015634,1320.8498229980485,True,True,False,False,False,False,False,True
2022-07-19 09:40:00+00:00,7.018506717681885,150.90902033503932,626.305453491211,1397.4206787109388,True,True,False,False,False,False,False,True
2022-07-19 09:50:00+00:00,7.201532959938049,163.0541719121494,693.6309844970706,1538.34193179482,True,True,False,False,False,False,False,True
2022-07-19 10:00:00+00:00,6.576960444450378,155.43783387078963,520.3958160400391,1398.9721008300796,True,True,False,False,False,False,False,True
2022-07-19 10:10:00+00:00,7.49393922404239,159.78005272154758,825.8582884136002,1472.739526367188,True,True,False,False,False,False,False,True
2022-07-19 10:20:00+00:00,7.463004374504092,159.96642576992292,868.2927734375,1745.742156982423,True,True,False,False,False,False,False,True
2022-07-19 10:30:00+00:00,10.037103295326236,158.79419091429713,1651.6523193359396,2046.5255615234375,True,True,False,False,False,False,False,True
2022-07-19 10:40:00+00:00,8.391407799720763,159.40995088923614,1093.1163528442387,1852.6830932617197,True,True,False,False,False,False,False,True
2022-07-19 10:50:00+00:00,8.16784100532532,164.11113356915143,1185.9084930419936,1975.081927490235,True,True,False,False,False,False,False,True
2022-07-19 11:00:00+00:00,8.635671663284297,164.76377068436273,1176.6890350341805,1933.193774414064,True,True,False,False,False,False,False,True
2022-07-19 11:10:00+00:00,9.45702514648438,161.3925537080206,1414.7980926513685,1980.6618395353623,True,True,False,False,False,False,False,True
2022-07-19 11:20:00+00:00,8.638790237903596,168.15921271854995,1167.580021667481,2007.0696472167976,True,True,False,False,False,False,False,True
2022-07-19 11:30:00+00:00,9.602388072013856,172.60913775910092,1428.013192749023,2038.5319274902347,True,True,False,False,False,False,False,True
2022-07-19 11:40:00+00:00,8.557472756034452,176.16458361441892,1144.043713378908,1893.1221618652348,True,True,False,False,False,False,False,True
2022-07-19 11:50:00+00:00,9.452366018295288,171.30921474556317,1409.8691534745074,1968.389807128907,True,True,False,False,False,False,False,True
2022-07-19 12:00:00+00:00,9.81249711513519,180.1552507904068,1367.4443328857435,2015.847613525391,True,True,False,False,False,False,False,True
2022-07-19 12:10:00+00:00,10.102925825119026,170.79056740566705,1549.558551025393,2060.0,True,True,False,False,False,False,False,True
2022-07-19 12:20:00+00:00,9.161992812156685,173.36486133868596,1240.632492065431,2060.0,True,True,False,False,False,False,False,True
2022-07-19 12:30:00+00:00,10.274146413803113,161.5785608345459,1595.3581054687518,2060.0,True,True,False,False,False,False,False,True
2022-07-19 12:40:00+00:00,9.594461989402774,166.3028537795401,1559.7879730224613,2060.0,True,True,False,False,False,False,False,True
2022-07-19 12:50:00+00:00,9.85029027462006,150.7736036122999,1517.834643554689,2060.0,True,True,False,False,False,False,False,True
2022-07-19 13:00:00+00:00,8.122734117507934,174.3820267948796,954.5800796508792,2060.0,True,True,False,False,False,False,False,True
2022-07-19 13:10:00+00:00,8.990920829772945,166.1213155455041,1294.4969627380374,2056.936703330592,True,True,False,False,False,False,False,True
2022-07-19 13:20:00+00:00,8.847548246383669,175.04874585547338,1288.5700265984797,2055.5616133840463,True,True,False,False,False,False,False,True
2022-07-19 13:30:00+00:00,8.732289528846739,186.1984711386154,1226.825173950196,2052.7566589355474,True,True,False,False,False,False,False,True
2022-07-19 13:40:00+00:00,8.953183221817023,177.19745272128785,1216.9411637155638,2046.1937438964849,True,True,False,False,False,False,False,True
2022-07-19 13:50:00+00:00,8.507924485206605,181.49027545396888,1133.79775390625,2057.065020751953,True,True,False,False,False,False,False,True
2022-07-19 14:00:00+00:00,9.575361180305483,191.17691573885176,1511.5255798339847,2060.0,True,True,False,False,False,False,False,True
2022-07-19 14:10:00+00:00,8.995116019248963,186.58149050654845,1251.265269470215,2060.0,True,True,False,False,False,False,False,True
2022-07-19 14:20:00+00:00,9.282890343666072,183.6207106765476,1347.3493225097668,2060.0,True,True,False,False,False,False,False,True
2022-07-19 14:30:00+00:00,9.663403105735778,182.1653817312843,1352.2332962036137,2060.0,True,True,False,False,False,False,False,True
2022-07-19 14:40:00+00:00,7.617834115028382,180.77565185222377,732.4305984497071,2060.0,True,True,False,False,False,False,False,True
2022-07-19 14:50:00+00:00,7.356107787082067,187.43940868860693,761.8702312268707,2060.0,True,True,False,False,False,False,False,True
2022-07-19 15:00:00+00:00,8.48258884747823,173.2948054567612,1012.5536736382388,2059.619479709201,True,True,False,False,False,False,False,True
2022-07-19 15:10:00+00:00,7.894062638282776,175.04818457211218,838.1177169799812,1883.0662109375007,True,True,False,False,False,False,False,True
2022-07-19 15:20:00+00:00,6.602632474899292,184.81578859221065,574.62738571167,1558.7272827148452,True,True,False,False,False,False,False,True
2022-07-19 15:30:00+00:00,5.932396221160889,204.57598845132964,383.4954029083252,1603.4899658203126,True,True,False,False,False,False,False,True
2022-07-19 15:40:00+00:00,8.284093909793429,210.85889434497773,1053.4811192562715,1877.2579616970504,True,True,False,False,False,False,False,True
2022-07-19 15:50:00+00:00,8.72482943534851,211.0706651118878,1107.702995749082,2058.9843885633686,True,True,False,False,False,False,False,True
2022-07-19 16:00:00+00:00,9.394915103912352,216.551873770746,1531.1233428955095,2060.0,True,True,False,False,False,False,False,True
2022-07-19 16:10:00+00:00,7.46049840450287,199.67141868051948,712.1531257629392,1985.349243164064,True,True,False,False,False,False,False,True
2022-07-19 16:20:00+00:00,5.887920475006103,248.28837863873483,313.6499898910523,1565.2382507324228,True,True,False,False,False,False,False,True
2022-07-19 16:30:00+00:00,5.637772250175476,254.767743438772,362.0244155883789,1505.9677978515629,True,True,False,False,False,False,False,True
2022-07-19 16:40:00+00:00,6.531965065002443,255.74626778615857,511.6048042297364,1619.6868960731908,True,True,False,False,False,False,False,True
2022-07-19 16:50:00+00:00,8.386785674095156,253.360754704007,985.4871551513676,2025.4254089355472,True,True,False,False,False,False,False,True
2022-07-19 17:00:00+00:00,7.697130228343763,260.69272117317223,766.8136413574222,1980.8640991210937,True,True,False,False,False,False,False,True
2022-07-19 17:10:00+00:00,7.838505148887634,266.46756732901537,884.2313746402139,1896.9773437500007,True,True,False,False,False,False,False,True
2022-07-19 17:20:00+00:00,6.141669845581055,267.39098296624377,370.6447395324709,1379.280712890626,True,True,False,False,False,False,False,True
2022-07-19 17:30:00+00:00,5.269176697731018,272.8590133692003,218.3529342651368,1165.8417663574232,True,True,False,False,False,False,False,True
2022-07-19 17:40:00+00:00,4.253492307662964,295.92386111942767,109.54673631191262,1236.212744140626,True,True,False,False,False,False,False,True
2022-07-19 17:50:00+00:00,3.165209430456161,335.4368923318167,-8.158892002701759,661.8537170410154,True,True,False,False,False,False,False,True
2022-07-19 18:00:00+00:00,2.366995162085483,13.830756863730358,-7.203532030707912,1147.7447188527967,True,True,False,False,False,False,False,True
2022-07-19 18:10:00+00:00,2.065203823541341,311.15851467569405,-4.88461376491346,412.0,True,True,False,False,False,False,False,True
2022-07-19 18:20:00+00:00,1.6969125270843506,316.0626463429129,-4.616909050941468,412.0,True,True,False,False,False,False,False,True
2022-07-19 18:30:00+00:00,2.302968728542328,288.1931594170301,-6.600462079048154,412.0,True,True,False,False,False,False,False,True
2022-07-19 18:40:00+00:00,1.3668946215980933,273.259635872119,-5.134516289359645,412.0,True,True,False,False,False,False,False,True
2022-07-19 18:50:00+00:00,1.6663875132799149,210.2933089459848,-4.618509602546693,412.0,True,True,False,False,False,False,False,True
2022-07-19 19:00:00+00:00,1.750481370091439,183.2648108424476,-4.698534488677979,412.0,True,True,False,False,False,False,False,True
2022-07-19 19:10:00+00:00,1.9170563042163864,98.05203562658072,-5.170682024955749,412.0,True,True,False,False,False,False,False,True
2022-07-19 19:20:00+00:00,3.5987099409103385,169.52268378042845,2.256154179573054,519.717315673828,True,True,False,False,False,False,False,True
2022-07-19 19:30:00+00:00,5.532654178142547,182.12933912943595,285.7604718446734,911.6112609863292,True,True,False,False,False,False,False,True
2022-07-19 19:40:00+00:00,10.606637907028198,181.66359967694484,1649.080664062501,1950.353784179688,True,True,False,False,False,False,False,True
2022-07-19 19:50:00+00:00,13.900683641433702,183.1661625094364,2019.6890686035176,2058.897485351564,True,True,False,False,False,False,False,True
2022-07-19 20:00:00+00:00,7.083317204525592,177.7224214917768,760.5549723148354,1401.4464368318256,True,True,False,False,False,False,False,True
2022-07-19 20:10:00+00:00,5.741435005551294,139.90435114663114,194.48791692256927,825.2169372558599,True,True,False,False,False,False,False,True
2022-07-19 20:20:00+00:00,5.617211843791761,173.5994951466929,279.8821228027344,1064.6065246582034,True,True,False,False,False,False,False,True
2022-07-19 20:30:00+00:00,6.274577474594117,177.71698765345604,464.9913787841797,1285.5549499511724,True,True,False,False,False,False,False,True
2022-07-19 20:40:00+00:00,7.812684655189514,171.96072214590845,907.1953872680668,1680.2082763671883,True,True,False,False,False,False,False,True
2022-07-19 20:50:00+00:00,8.635616087913515,172.37870581786035,1049.794482421876,1797.1909851074226,True,True,False,False,False,False,False,True
2022-07-19 21:00:00+00:00,6.884949493408202,182.43711648632376,604.0336242675783,1379.062158203127,True,True,False,False,False,False,False,True
2022-07-19 21:10:00+00:00,5.401156091690064,189.94409944213888,280.6173469543457,1165.2788757324238,True,True,False,False,False,False,False,True
2022-07-19 21:20:00+00:00,4.982014799118042,191.33656412169924,233.09924316406256,1057.3529266357434,True,True,False,False,False,False,False,True
2022-07-19 21:30:00+00:00,5.592498326301575,181.09139233129324,281.1898017883301,1081.2299011230475,True,True,False,False,False,False,False,True
2022-07-19 21:40:00+00:00,5.2213410377502445,197.86119843276356,213.55211029052745,1050.3579162597664,True,True,False,False,False,False,False,True
2022-07-19 21:50:00+00:00,5.107330322265626,201.44899948179275,243.84617614746085,1016.9206909179696,True,True,False,False,False,False,False,True
2022-07-19 22:00:00+00:00,5.533641463831852,211.7952745216964,280.8142074584961,1107.7684454666953,True,True,False,False,False,False,False,True
2022-07-19 22:10:00+00:00,5.4287213563919074,229.21252538017956,262.087183380127,1083.3868927001963,True,True,False,False,False,False,False,True
2022-07-19 22:20:00+00:00,5.697859144210815,227.9929481467341,337.932915938528,1145.5662780761727,True,True,False,False,False,False,False,True
2022-07-19 22:30:00+00:00,5.907633876800537,225.60120747780567,350.2333251953126,1175.7373657226572,True,True,False,False,False,False,False,True
2022-07-19 22:40:00+00:00,6.080506467819213,220.4291098439508,379.0478790283205,1200.287939453125,True,True,False,False,False,False,False,True
2022-07-19 22:50:00+00:00,6.837095332145691,219.836447968964,516.6376327514648,1319.972039794924,True,True,False,False,False,False,False,True
2022-07-19 23:00:00+00:00,6.354693174362183,217.09371280694333,394.80737915039066,1182.541845703127,True,True,False,False,False,False,False,True
2022-07-19 23:10:00+00:00,6.260711193084718,210.4998050131396,329.99263458251954,1129.3135665090474,True,True,False,False,False,False,False,True
2022-07-19 23:20:00+00:00,7.745841240882873,203.87932164043812,724.7178405761722,1539.961350213914,True,True,False,False,False,False,False,True
2022-07-19 23:30:00+00:00,7.409934186935425,200.2269380124972,753.6348297119144,1544.0791786595398,True,True,False,False,False,False,False,True
2022-07-19 23:40:00+00:00,7.833027262436716,198.389886983972,809.8527008056645,1648.996075439455,True,True,False,False,False,False,False,True
2022-07-19 23:50:00+00:00,8.649482178688052,206.37893360195025,1305.0135433799346,1985.397778320313,True,True,False,False,False,False,False,True
2022-07-20 00:00:00+00:00,9.079816699028015,208.07740048665897,1416.9354553222668,2054.668737792969,True,True,False,False,False,False,False,True
2022-07-20 00:10:00+00:00,9.352871108055124,206.4402126484231,1427.8344696044933,2032.3041870117183,True,True,False,False,False,False,False,True
2022-07-20 00:20:00+00:00,8.684119772911071,202.98006994511908,1212.4112274169922,2019.0440429687503,True,True,False,False,False,False,False,True
2022-07-20 00:30:00+00:00,8.909969782829286,201.28700046675445,1205.586795043946,2003.5911682128915,True,True,False,False,False,False,False,True
2022-07-20 00:40:00+00:00,7.994745683670044,204.6295206829924,906.2494125366222,1651.9220336914066,True,True,False,False,False,False,False,True
2022-07-20 00:50:00+00:00,7.778715276718141,198.56970757376013,817.7527374267584,1709.243273925783,True,True,False,False,False,False,False,True
2022-07-20 01:00:00+00:00,8.445220446586605,201.17833078578207,1254.210382080078,1942.085443115234,True,True,False,False,False,False,False,True
2022-07-20 01:10:00+00:00,7.691898465156555,198.9009175007457,909.407397460938,1760.4331604003914,True,True,False,False,False,False,False,True
2022-07-20 01:20:00+00:00,7.835089659690857,202.3834153696232,876.4665237426758,1760.7189514160175,True,True,False,False,False,False,False,True
2022-07-20 01:30:00+00:00,7.530720281600952,197.0466118751729,746.4390625000002,1688.1831359863288,True,True,False,False,False,False,False,True
2022-07-20 01:40:00+00:00,8.366552495956421,197.54267346867127,974.118609619141,1747.3549499511726,True,True,False,False,False,False,False,True
2022-07-20 01:50:00+00:00,8.187313127517701,199.3207603583163,1025.6686279296878,1720.415979003907,True,True,False,False,False,False,False,True
2022-07-20 02:00:00+00:00,7.123551845550537,200.21026736357783,765.8618103027345,1510.4975952148438,True,True,False,False,False,False,False,True
2022-07-20 02:10:00+00:00,7.323358631134033,204.51158737635703,759.5223556518555,1488.0836425781254,True,True,False,False,False,False,False,True
2022-07-20 02:20:00+00:00,8.040632271766663,208.98377864724824,1018.0183074951176,1838.3206359863289,True,True,False,False,False,False,False,True
2022-07-20 02:30:00+00:00,6.939838838577269,211.4620246149109,764.0830276489258,1541.702990722658,True,True,False,False,False,False,False,True
2022-07-20 02:40:00+00:00,7.958437371253966,207.71421936173223,982.7303863525397,1720.3139038085942,True,True,False,False,False,False,False,True
2022-07-20 02:50:00+00:00,8.15985908508301,212.3752286553934,980.750436401368,1596.4110473632836,True,True,False,False,False,False,False,True
2022-07-20 03:00:00+00:00,7.497790455818176,207.6615347846956,767.8790985107423,1529.9924621582045,True,True,False,False,False,False,False,True
2022-07-20 03:10:00+00:00,7.023778414726256,204.9972621663218,722.2502639770508,1450.012548828127,True,True,False,False,False,False,False,True
2022-07-20 03:20:00+00:00,6.962615013122559,210.91849727105568,682.1359893798829,1369.2568908691424,True,True,False,False,False,False,False,True
2022-07-20 03:30:00+00:00,7.207974076271055,204.7565545010736,649.3018127441408,1342.84871826172,True,True,False,False,False,False,False,True
2022-07-20 03:40:00+00:00,6.01717108488083,203.6159859355424,416.8460510253907,1245.0886962890631,True,True,False,False,False,False,False,True
2022-07-20 03:50:00+00:00,6.768536266527678,203.77701628547095,535.7166057385897,1364.7989116467927,True,True,False,False,False,False,False,True
2022-07-20 04:00:00+00:00,6.327239274978637,206.95799518423436,469.3761688232422,1310.1123291015622,True,True,False,False,False,False,False,True
2022-07-20 04:10:00+00:00,7.264311337471009,202.427608804666,716.1807678222656,1495.9836486816414,True,True,False,False,False,False,False,True
2022-07-20 04:20:00+00:00,8.309547233581544,203.1146079641746,1042.116412353516,1752.1317077636727,True,True,False,False,False,False,False,True
2022-07-20 04:30:00+00:00,7.329205822944641,208.27514235383464,772.5507064819337,1599.534301757814,True,True,False,False,False,False,False,True
2022-07-20 04:40:00+00:00,7.643023538589477,205.42339646635435,724.7007659912109,1529.2916015625017,True,True,False,False,False,False,False,True
2022-07-20 04:50:00+00:00,6.794494462013243,210.8884271773136,644.1649383544922,1451.2985961914071,True,True,False,False,False,False,False,True
2022-07-20 05:00:00+00:00,6.4588658809661865,214.4308556573455,602.772352600098,1411.9890808105483,True,True,False,False,False,False,False,True
2022-07-20 05:10:00+00:00,7.127134370803833,218.12160770561903,807.7185882568366,1571.6291137695323,True,True,False,False,False,False,False,True
2022-07-20 05:20:00+00:00,7.2985405921936035,223.86770702689645,697.2013763427735,1554.1823913574226,True,True,False,False,False,False,False,True
2022-07-20 05:30:00+00:00,7.062722563743591,224.36795248540616,765.496873474121,1594.539788818361,True,True,False,False,False,False,False,True
2022-07-20 05:40:00+00:00,7.320444416999817,222.2797274645473,827.9901870727539,1762.059454345704,True,True,False,False,False,False,False,True
2022-07-20 05:50:00+00:00,8.780663347244262,230.56187211002543,1314.756838989258,1819.815924072268,True,True,False,False,False,False,False,True
2022-07-20 06:00:00+00:00,7.607142162322999,237.21120961817064,834.3915161132815,1548.078784179689,True,True,False,False,False,False,False,True
2022-07-20 06:10:00+00:00,7.734833502769471,233.2982590656342,826.627528381348,1513.2193908691418,True,True,False,False,False,False,False,True
2022-07-20 06:20:00+00:00,7.648053884506227,232.8414553337036,823.0960845947272,1472.453735351563,True,True,False,False,False,False,False,True
2022-07-20 06:30:00+00:00,7.5431571960449215,248.94984639896788,870.2423019409187,1490.8326599121117,True,True,False,False,False,False,False,True
2022-07-20 06:40:00+00:00,7.937294816970825,251.7395213204389,1061.9217102050786,1624.4365619860214,True,True,False,False,False,False,False,True
2022-07-20 06:50:00+00:00,8.53406059741974,255.0150990625702,1199.135855102541,1683.0185485839852,True,True,False,False,False,False,False,True
2022-07-20 07:00:00+00:00,8.494887778633517,248.57864013011957,1205.3376464843757,1841.3962463378928,True,True,False,False,False,False,False,True
2022-07-20 07:10:00+00:00,8.501390600204468,245.6137164964705,1106.6553135922088,1712.1076843261726,True,True,False,False,False,False,False,True
2022-07-20 07:20:00+00:00,8.24144139289856,244.42643584954143,1064.8156051635751,1538.824688720705,True,True,False,False,False,False,False,True
2022-07-20 07:30:00+00:00,7.618372535705568,232.3966093192838,825.2424850463867,1480.7756347656268,True,True,False,False,False,False,False,True
2022-07-20 07:40:00+00:00,7.62490656375885,234.24553576418063,880.3842468261726,1425.1224493729453,True,True,False,False,False,False,False,True
2022-07-20 07:50:00+00:00,6.373018214577122,232.51482568689732,452.89422125565386,1437.344390869142,True,True,False,False,False,False,False,True
2022-07-20 08:00:00+00:00,6.76343936920166,238.17807695301468,462.6402946472169,1292.9310119628913,True,True,False,False,False,False,False,True
2022-07-20 08:10:00+00:00,7.001670551300049,237.59548838826748,627.072137451172,1366.3854248046878,True,True,False,False,False,False,False,True
2022-07-20 08:20:00+00:00,6.87108325958252,243.90652442154607,549.0119033813478,1219.2384399414073,True,True,False,False,False,False,False,True
2022-07-20 08:30:00+00:00,7.005364465713501,228.1161195742409,603.6889526367188,1340.0588684082045,True,True,False,False,False,False,False,True
2022-07-20 08:40:00+00:00,7.266167545318604,232.45943109033567,702.5495285034181,1391.078875732424,True,True,False,False,False,False,False,True
2022-07-20 08:50:00+00:00,6.157243847846984,242.2273798230532,507.0799087524415,1286.214996337891,True,True,False,False,False,False,False,True
2022-07-20 09:00:00+00:00,7.214396834373474,240.26812283377583,732.781121826172,1415.9084777832045,True,True,False,False,False,False,False,True
2022-07-20 09:10:00+00:00,6.811929512023926,241.44254589945936,392.3869376301766,1128.790274047852,True,True,True,False,False,False,False,False
2022-07-20 09:20:00+00:00,8.193468856811524,251.2466932649756,-3.475219047069552,412.0,True,True,True,False,False,False,False,False
2022-07-20 09:30:00+00:00,7.968177644830001,248.2123099527659,-3.583435259367291,412.0,True,True,True,False,False,False,False,False
2022-07-20 09:40:00+00:00,8.260631370544434,266.773160827059,-3.555244064331055,412.0,True,True,True,False,False,False,False,False
2022-07-20 09:50:00+00:00,8.291343784332277,268.35964032145216,-1.765885043144226,412.0,True,True,True,False,False,False,False,False
2022-07-20 10:00:00+00:00,5.85562504529953,245.7082919512156,-1.009915532171726,412.0,True,True,True,False,False,True,False,False
2022-07-20 10:10:00+00:00,7.314693760871887,256.1578466695365,-1.0237865343689925,412.0,True,True,True,False,False,True,False,False
2022-07-20 10:20:00+00:00,7.477256321907044,247.8270912689372,-1.1518265366554252,412.0,True,True,True,False,False,True,False,False
2022-07-20 10:30:00+00:00,6.505312526226044,247.74106528440976,-0.8146545216441148,412.0,True,True,True,False,False,True,False,False
2022-07-20 10:40:00+00:00,6.513112533092499,268.6305986101743,-0.7965155243873593,412.0,True,True,True,False,False,True,False,False
2022-07-20 10:50:00+00:00,5.891437512636186,266.6710534808708,-0.4444055154919625,412.0,True,True,True,False,False,True,False,False
2022-07-20 11:00:00+00:00,6.311081266403198,263.55403263625,-0.4235990084707736,412.0,True,True,True,False,False,True,False,False
2022-07-20 11:10:00+00:00,7.812018728256225,276.140907188732,-0.4225320085883141,412.0,True,True,True,False,False,True,False,False
2022-07-20 11:20:00+00:00,6.7530562579631805,251.51110564127083,-0.4054600134491919,412.0,True,True,True,False,False,True,False,False
2022-07-20 11:30:00+00:00,8.078756165504455,258.1149514267525,-0.4134625092148781,412.0,True,True,True,False,False,True,False,False
2022-07-20 11:40:00+00:00,7.463587486743927,251.73060134505695,-0.4422715112566948,412.0,True,True,True,False,False,True,False,False
2022-07-20 11:50:00+00:00,7.6761562585830685,250.22330592265357,-0.4193310096859932,412.0,True,True,True,False,False,True,False,False
2022-07-20 12:00:00+00:00,7.705012559890747,270.6924422575036,-0.4182640090584755,412.0,True,True,True,False,False,True,False,False
2022-07-20 12:10:00+00:00,7.8460311651229855,266.8543259282918,-0.3803855076432228,412.0,True,True,True,False,False,True,False,False
2022-07-20 12:20:00+00:00,7.762875008583069,277.4377144255309,-0.3873210094869136,412.0,True,True,True,False,False,True,False,False
2022-07-20 12:30:00+00:00,7.421137499809265,266.8739196345811,-0.3990580067038535,412.0,True,True,True,False,False,True,False,False
2022-07-20 12:40:00+00:00,7.851450061798095,273.5851074310136,-0.3745170094072819,412.0,True,True,True,False,False,True,False,False
2022-07-20 12:50:00+00:00,8.013862431049343,279.675948470676,-0.4054600104689598,412.0,True,True,True,False,False,True,False,False
2022-07-20 13:00:00+00:00,7.626093769073487,284.15544417949855,-0.5607085138559341,412.0,True,True,True,False,False,True,False,False
2022-07-20 13:10:00+00:00,7.322175073623657,277.2749715787489,-0.7143565177917479,412.0,True,True,True,False,False,True,False,False
2022-07-20 13:20:00+00:00,7.340437531471252,274.3054460766304,-1.4271125435829153,412.0,True,True,True,False,False,True,False,False
2022-07-20 13:30:00+00:00,6.662585471805774,275.8690127235211,-1.336417528986931,412.0,True,True,True,False,False,True,False,False
2022-07-20 13:40:00+00:00,7.217375028701055,275.9952779133238,-0.7794435217976579,412.0,True,True,True,False,False,True,False,False
2022-07-20 13:50:00+00:00,6.711093807220459,268.3745632173785,-0.855200514197349,412.0,True,True,True,False,False,True,False,False
2022-07-20 14:00:00+00:00,7.018762540817261,291.42184972365555,-1.3332165181636817,412.0,True,True,True,False,False,True,False,False
2022-07-20 14:10:00+00:00,6.230456340312957,288.0220705810814,-0.6535375252366062,412.0,True,True,True,False,False,True,False,False
2022-07-20 14:20:00+00:00,7.549893832206726,285.1865073419426,-0.7138230219483374,412.0,True,True,True,False,False,True,False,False
2022-07-20 14:30:00+00:00,5.745996260643006,284.81872320294576,205.86817159652716,759.620056152344,True,True,True,False,False,True,False,False
2022-07-20 14:40:00+00:00,6.291469299793242,282.47889169054207,586.2338615417482,1380.5115478515638,True,True,True,False,False,True,False,False
2022-07-20 14:50:00+00:00,6.7223645511426415,289.9555541639271,624.9998908996583,1359.0637817382828,True,True,False,False,False,False,False,True
2022-07-20 15:00:00+00:00,5.653550446033477,280.38219776072526,286.3210923044306,1151.724346923829,True,True,False,False,False,False,False,True
2022-07-20 15:10:00+00:00,6.280814456939697,274.8610872432809,507.3648086547853,1268.93840942383,True,True,False,False,False,False,False,True
2022-07-20 15:20:00+00:00,6.586371684074402,278.7688445031936,626.3625320434569,1386.7920837402364,True,True,False,False,False,False,False,True
2022-07-20 15:30:00+00:00,7.562554955482483,292.035314929264,890.3687820434577,1614.3136352539073,True,True,False,False,False,False,False,True
2022-07-20 15:40:00+00:00,6.800378775596618,298.0933851224038,604.0736068725585,1337.9835021972665,True,True,False,False,False,False,False,True
2022-07-20 15:50:00+00:00,7.224067807197571,296.3818841124514,679.253303527832,1280.2678771972664,True,True,False,False,False,False,False,True
2022-07-20 16:00:00+00:00,6.553608930110931,294.0008265726622,536.4269287109375,1311.616131591798,True,True,False,False,False,False,False,True
2022-07-20 16:10:00+00:00,7.939819192886352,297.92869499701635,875.8972473144535,1467.7110046386736,True,True,False,False,False,False,False,True
2022-07-20 16:20:00+00:00,7.801120281219482,291.47544134764087,869.5183135986332,1409.634722900393,True,True,False,False,False,False,False,True
2022-07-20 16:30:00+00:00,7.272367382049561,297.39249323194304,781.2521163940434,1348.3603576660166,True,True,False,False,False,False,False,True
2022-07-20 16:40:00+00:00,6.089026546478271,302.0501348414006,387.7935516357423,1281.4382446289078,True,True,False,False,False,False,False,True
2022-07-20 16:50:00+00:00,6.602558207511902,294.7432014201889,526.947625732422,1221.8037231445326,True,True,False,False,False,False,False,True
2022-07-20 17:00:00+00:00,6.999480032920838,292.2876418207611,618.4086212158203,1333.921228027345,True,True,False,False,False,False,False,True
2022-07-20 17:10:00+00:00,7.130030179023744,294.8065461178036,795.5780395507811,1405.239013671876,True,True,False,False,False,False,False,True
2022-07-20 17:20:00+00:00,6.851834011077879,298.6178632355767,718.0145294189455,1337.997125244142,True,True,False,False,False,False,False,True
2022-07-20 17:30:00+00:00,6.4130536079406735,298.7312605013482,482.2626152038576,1178.7381469726574,True,True,False,False,False,False,False,True
2022-07-20 17:40:00+00:00,5.624574327468872,303.5941002881454,307.3665657043458,1176.1864440917982,True,True,False,False,False,False,False,True
2022-07-20 17:50:00+00:00,6.519992208480835,295.3931194069528,501.93291778564463,1108.1416015625016,True,True,False,False,False,False,False,True
2022-07-20 18:00:00+00:00,7.262455058097839,295.96427662241405,672.8242279052735,1206.7987767269751,True,True,False,False,False,False,False,True
2022-07-20 18:10:00+00:00,8.752374076843264,298.8999342600125,1221.5703857421886,1461.294378662109,True,True,False,False,False,False,False,True
2022-07-20 18:20:00+00:00,8.418323397636415,294.5792262295763,1127.1867370605482,1498.3856323242194,True,True,False,False,False,False,False,True
2022-07-20 18:30:00+00:00,8.10359031275699,297.48721890935184,977.1128112792971,1366.8821289062512,True,True,False,False,False,False,False,True
2022-07-20 18:40:00+00:00,7.264205319540841,300.84009440564586,730.8838806152346,1260.745806884767,True,True,False,False,False,False,False,True
2022-07-20 18:50:00+00:00,6.389275050163271,305.52975780752234,471.96219635009777,1255.7513183593758,True,True,False,False,False,False,False,True
2022-07-20 19:00:00+00:00,6.427198266983034,303.797318947153,480.1178009033204,1208.085900878908,True,True,False,False,False,False,False,True
2022-07-20 19:10:00+00:00,7.06471556111386,298.39094392342184,713.2996780395508,1249.28704223633,True,True,False,False,False,False,False,True
2022-07-20 19:20:00+00:00,6.329578006267548,301.3412418568286,518.4110284102592,1348.4964172363284,True,True,False,False,False,False,False,True
2022-07-20 19:30:00+00:00,6.510581064224243,306.3206988526249,624.3383049011236,1437.7236267089854,True,True,False,False,False,False,False,True
2022-07-20 19:40:00+00:00,5.693366777896881,305.44906756744354,334.1824996948243,1329.6547912597664,True,True,False,False,False,False,False,True
2022-07-20 19:50:00+00:00,5.860503816604615,308.2261857715514,442.3569618225098,1321.2580871582034,True,True,False,False,False,False,False,True
2022-07-20 20:00:00+00:00,6.266224217414856,294.01396588916566,469.9577056884767,1173.0427673339852,True,True,False,False,False,False,False,True
2022-07-20 20:10:00+00:00,8.013178110122682,297.10660928286484,932.7420471191416,1377.9938842773445,True,True,False,False,False,False,False,True
2022-07-20 20:20:00+00:00,7.712372994422912,299.21713086265635,853.494158935547,1400.1152526855496,True,True,False,False,False,False,False,True
2022-07-20 20:30:00+00:00,8.811013054847717,301.85783693573217,1148.7052032470706,1764.6944274902355,True,True,False,False,False,False,False,True
2022-07-20 20:40:00+00:00,9.05683629512787,300.77996284915326,1220.0306274414074,1669.1713928222664,True,True,False,False,False,False,False,True
2022-07-20 20:50:00+00:00,7.691991376876831,301.7057049983843,814.9655715942388,1478.883984375003,True,True,False,False,False,False,False,True
2022-07-20 21:00:00+00:00,7.717811751365661,302.26450423821814,792.7940597534185,1625.6703186035172,True,True,False,False,False,False,False,True
2022-07-20 21:10:00+00:00,7.928310585021973,299.6687323058072,949.231942749024,1485.1168579101563,True,True,False,False,False,False,False,True
2022-07-20 21:20:00+00:00,7.675340735912322,300.8901895729812,948.0213562011722,1660.9243530273443,True,True,False,False,False,False,False,True
2022-07-20 21:30:00+00:00,7.267801117897035,302.9137858693751,757.8022399902343,1562.5587402343774,True,True,False,False,False,False,False,True
2022-07-20 21:40:00+00:00,7.513178730010987,298.6592653728165,709.7943756103516,1423.781256103516,True,True,False,False,False,False,False,True
2022-07-20 21:50:00+00:00,6.742760741710661,303.2959817002976,615.2410324096679,1374.625653076173,True,True,False,False,False,False,False,True
2022-07-20 22:00:00+00:00,6.6192830324172975,304.33066517515937,562.7216018676758,1369.1752746582035,True,True,False,False,False,False,False,True
2022-07-20 22:10:00+00:00,6.320259702205659,301.7730387575875,475.3624206542969,1300.4159484863292,True,True,False,False,False,False,False,True
2022-07-20 22:20:00+00:00,5.873070573806762,300.59543931889453,361.4983444213868,1275.6067871093774,True,True,False,False,False,False,False,True
2022-07-20 22:30:00+00:00,7.505085563659668,298.54450556475786,590.6467315673829,1316.2840026855486,True,True,False,False,False,False,False,True
2022-07-20 22:40:00+00:00,6.76475737094879,295.0672801089972,526.589096069336,1187.1757080078123,True,True,False,False,False,False,False,True
2022-07-20 22:50:00+00:00,7.360947680473326,296.25276475689714,647.9124755859376,1210.1544433593767,True,True,False,False,False,False,False,True
2022-07-20 23:00:00+00:00,7.270863986015319,298.4249220943277,651.0395019531251,1194.7627136230478,True,True,False,False,False,False,False,True
2022-07-20 23:10:00+00:00,7.051455068588258,295.1717011932556,670.1032043457033,1237.3928100585956,True,True,False,False,False,False,False,True
2022-07-20 23:20:00+00:00,7.120043611526489,294.3625141277396,710.7712692260742,1229.7853759765635,True,True,False,False,False,False,False,True
2022-07-20 23:30:00+00:00,7.037514758110048,299.16891820754114,674.6985321044923,1209.5080383300797,True,True,False,False,False,False,False,True
2022-07-20 23:40:00+00:00,6.864103817939759,298.1171319371045,629.9868209838867,1166.9459716796878,True,True,False,False,False,False,False,True
2022-07-20 23:50:00+00:00,6.390128946304322,299.32316377855807,475.8111145019532,1122.3017578124998,True,True,False,False,False,False,False,True
2022-07-21 00:00:00+00:00,6.083235144615173,300.39295845093983,413.4703918457033,1063.055102539063,True,True,False,False,False,False,False,True
2022-07-21 00:10:00+00:00,6.235911655426025,295.66091041031785,421.8868743896485,1061.2315246582043,True,True,False,False,False,False,False,True
2022-07-21 00:20:00+00:00,6.278252720832826,295.7184249156393,480.759118652344,1089.2864013671892,True,True,False,False,False,False,False,True
2022-07-21 00:30:00+00:00,6.917322540283204,300.0566027823784,532.312843322754,1129.766259765625,True,True,False,False,False,False,False,True
2022-07-21 00:40:00+00:00,6.644954967498779,306.73902464704577,403.463429260254,1170.8925720214854,True,True,False,False,False,False,False,True
2022-07-21 00:50:00+00:00,5.791544008255004,313.3634420222997,280.2059852600099,1188.9720825195325,True,True,False,False,False,False,False,True
2022-07-21 01:00:00+00:00,6.009244990348816,307.60383332368986,288.6736961364747,1057.9993713378915,True,True,False,False,False,False,False,True
2022-07-21 01:10:00+00:00,5.906353068351747,303.12563356312194,319.3641342163087,1036.524395751954,True,True,False,False,False,False,False,True
2022-07-21 01:20:00+00:00,6.511286425590517,300.74837813594854,443.26022186279306,1082.1477821751655,True,True,False,False,False,False,False,True
2022-07-21 01:30:00+00:00,6.236802673339843,297.44201745560395,483.3195297241212,1103.255969238283,True,True,False,False,False,False,False,True
2022-07-21 01:40:00+00:00,6.159608113138299,298.2098405860524,422.4252334594727,1071.261291503908,True,True,False,False,False,False,False,True
2022-07-21 01:50:00+00:00,6.0650253057479855,290.89971920131813,460.70946807861344,1106.6514343261729,True,True,False,False,False,False,False,True
