timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-21 02:00:00+00:00,5.55416669845581,298.7112620375573,355.61196899414074,1028.0868438720722,True,True,False,False,False,False,False,True
2022-07-21 02:10:00+00:00,5.833291029930114,303.62543336955537,364.152149963379,1049.9768463134778,True,True,False,False,False,False,False,True
2022-07-21 02:20:00+00:00,5.785418331623077,302.39468485500043,352.8556419372559,1048.7928833007827,True,True,False,False,False,False,False,True
2022-07-21 02:30:00+00:00,4.862175297737123,308.357624606275,272.29210433959975,1068.4714447021508,True,True,False,False,False,False,False,True
2022-07-21 02:40:00+00:00,4.691920125484467,306.7894493348412,249.97114562988293,1157.3040100097664,True,True,False,False,False,False,False,True
2022-07-21 02:50:00+00:00,4.990070962905884,305.0008842001008,259.1196502685549,1094.6483032226568,True,True,False,False,False,False,False,True
2022-07-21 03:00:00+00:00,5.07543991804123,308.63792228014927,256.9593978881836,1065.4570770263697,True,True,False,False,False,False,False,True
2022-07-21 03:10:00+00:00,5.016355395317078,310.52359960891886,252.3186889648439,1117.7631469726575,True,True,False,False,False,False,False,True
2022-07-21 03:20:00+00:00,5.26063779592514,303.441712712111,242.40671997070325,1109.727044677736,True,True,False,False,False,False,False,True
2022-07-21 03:30:00+00:00,6.232997417449951,302.42024939715384,368.3569114685059,1084.4892211914082,True,True,False,False,False,False,False,True
2022-07-21 03:40:00+00:00,6.558268070220947,299.403451500571,514.9778137207032,1102.2965332031265,True,True,False,False,False,False,False,True
2022-07-21 03:50:00+00:00,5.827035570144654,302.39732028437896,371.48182144165054,1067.9815307617205,True,True,False,False,False,False,False,True
2022-07-21 04:00:00+00:00,5.411885166168213,298.6850379925854,317.41407318115233,1020.7924224853524,True,True,False,False,False,False,False,True
2022-07-21 04:10:00+00:00,5.410567271709441,303.7464015955528,271.2634216308594,1008.3470367431648,True,True,False,False,False,False,False,True
2022-07-21 04:20:00+00:00,4.839064919948577,304.4705780332125,213.78160018920897,990.4648315429688,True,True,False,False,False,False,False,True
2022-07-21 04:30:00+00:00,4.523131275177002,307.0648826178178,165.2247058868409,967.3840301513674,True,True,False,False,False,False,False,True
2022-07-21 04:40:00+00:00,3.888460803031921,307.6710792998932,112.82639656066904,965.7169403076172,True,True,False,False,False,False,False,True
2022-07-21 04:50:00+00:00,4.227356314659119,306.2898662943847,110.01517686843874,959.8582733154296,True,True,False,False,False,False,False,True
2022-07-21 05:00:00+00:00,3.172672188282014,311.8777407178408,70.1639671087265,958.2524261474608,True,True,False,False,False,False,False,True
2022-07-21 05:10:00+00:00,3.2910081505775453,314.3764318676566,55.39955461621285,968.2141723632812,True,True,False,False,False,False,False,True
2022-07-21 05:20:00+00:00,4.288260006904603,308.83525037877854,109.86901865005498,997.1468505859368,True,True,False,False,False,False,False,True
2022-07-21 05:30:00+00:00,4.158693623542786,306.68234959781654,139.1770982742309,1008.9254241943368,True,True,False,False,False,False,False,True
2022-07-21 05:40:00+00:00,3.873295307159424,309.0622734626419,130.38282842636107,1068.7436584472669,True,True,False,False,False,False,False,True
2022-07-21 05:50:00+00:00,2.950794702768327,322.9745256860864,45.06550920009614,1050.2830749511738,True,True,False,False,False,False,False,True
2022-07-21 06:00:00+00:00,2.7122294247150416,325.5694156036749,26.244112168997525,1041.6345916748055,True,True,False,False,False,False,False,True
2022-07-21 06:10:00+00:00,2.7543290615081792,322.0733997130562,28.0404370188713,1343.3407165527349,True,True,False,False,False,False,False,True
2022-07-21 06:20:00+00:00,2.713079339579532,330.64660309872954,21.186445974989947,1013.859381424754,True,True,False,False,False,False,False,True
2022-07-21 06:30:00+00:00,2.609430277347564,332.39002571577464,18.58969503641128,966.8464782714844,True,True,False,False,False,False,False,True
2022-07-21 06:40:00+00:00,2.475223416090012,334.76240401682446,8.71130699440837,947.4877197265628,True,True,False,False,False,False,False,True
2022-07-21 06:50:00+00:00,2.757429099082947,328.7140417104751,16.34563300684094,941.7039031982422,True,True,False,False,False,False,False,True
2022-07-21 07:00:00+00:00,2.5059257388114924,326.4556036592659,9.242107397317897,950.8559448242188,True,True,False,False,False,False,False,True
2022-07-21 07:10:00+00:00,3.3963317453861253,306.2455074171275,49.87638087272644,917.234976196289,True,True,False,False,False,False,False,True
2022-07-21 07:20:00+00:00,3.437392115592956,302.47445171476454,50.86289932727815,882.9131500244141,True,True,False,False,False,False,False,True
2022-07-21 07:30:00+00:00,3.7946458935737617,303.6129369641839,83.83840913772586,881.1643981933594,True,True,False,False,False,False,False,True
2022-07-21 07:40:00+00:00,2.8417399525642386,313.9174282709791,21.47720809802413,884.9885284423829,True,True,False,False,False,False,False,True
2022-07-21 07:50:00+00:00,2.853529064278852,309.7074301279948,20.28839164972305,890.8199655633224,True,True,False,False,False,False,False,True
2022-07-21 08:00:00+00:00,2.870938724279403,312.3379931353596,36.8101093141656,896.773892211914,True,True,False,False,False,False,False,True
2022-07-21 08:10:00+00:00,2.610989487171172,317.2824487033091,10.514203161001207,976.6260620117196,True,True,False,False,False,False,False,True
2022-07-21 08:20:00+00:00,2.842308735847474,307.2849930539102,-0.6924336314201384,747.744390869141,True,True,False,False,False,False,False,True
2022-07-21 08:30:00+00:00,3.362988847494124,303.6410257682264,23.735716497898125,1003.8582458496104,True,True,False,False,False,False,False,True
2022-07-21 08:40:00+00:00,2.624632900953292,314.41086736096577,13.89203925132752,1072.6119812011725,True,True,False,False,False,False,False,True
2022-07-21 08:50:00+00:00,3.0673857331275936,316.72777054412927,33.42935826778414,881.6883514404296,True,True,False,False,False,False,False,True
2022-07-21 09:00:00+00:00,2.8030326187610624,311.0253916962773,24.04394205212593,819.2379516601562,True,True,False,False,False,False,False,True
2022-07-21 09:10:00+00:00,3.124757879972459,313.3700952554058,12.90718816369772,655.1462066650395,True,True,False,False,False,False,False,True
2022-07-21 09:20:00+00:00,3.7319232702255274,310.7707964404305,71.47111661434175,1221.359057617189,True,True,False,False,False,False,False,True
2022-07-21 09:30:00+00:00,3.6545361638069145,304.7942284589336,73.01622071266175,1178.1812133789078,True,True,False,False,False,False,False,True
2022-07-21 09:40:00+00:00,3.446487653255462,316.867964860639,52.18278784751893,1122.1497283935564,True,True,False,False,False,False,False,True
2022-07-21 09:50:00+00:00,3.3763770580291754,310.1864017880143,53.87371110618113,1377.7854064941412,True,True,False,False,False,False,False,True
2022-07-21 10:00:00+00:00,2.8977430343627923,310.27836472902345,11.085520118474951,1209.1776885986335,True,True,False,False,False,False,False,True
2022-07-21 10:10:00+00:00,2.894086164236069,298.61740709789467,4.510410401225095,1673.4345581054697,True,True,False,False,False,False,False,True
2022-07-21 10:20:00+00:00,2.983037769794465,298.39354395639214,14.67040499448775,1598.9927734375,True,True,False,False,False,False,False,True
2022-07-21 10:30:00+00:00,2.4340703248977644,308.30702845455403,7.216960977017877,1652.0962341308598,True,True,False,False,False,False,False,True
2022-07-21 10:40:00+00:00,3.675734543800355,296.53019446862334,66.80485439002516,1401.0629028320325,True,True,False,False,False,False,False,True
2022-07-21 10:50:00+00:00,3.581641221046448,298.65277506591764,65.03673977255822,1021.1267028808616,True,True,False,False,False,False,False,True
2022-07-21 11:00:00+00:00,3.3486818194389345,301.0464017756694,36.19124147593975,1011.1486022949224,True,True,False,False,False,False,False,True
2022-07-21 11:10:00+00:00,3.4234886527061463,305.2659232672348,40.53738238811493,1129.1792297363286,True,True,False,False,False,False,False,True
2022-07-21 11:20:00+00:00,2.921901696920394,302.919692718437,16.665325438976286,1399.6650005139804,True,True,True,False,False,False,False,False
2022-07-21 11:30:00+00:00,3.417093741893768,293.24263950024,-3.32370504140854,412.0,True,True,True,False,False,False,False,False
2022-07-21 11:40:00+00:00,3.161161234504296,296.0533051431207,-3.042073224720202,412.0,True,True,True,False,False,False,False,False
2022-07-21 11:50:00+00:00,2.619890920817852,302.16830959973424,8.720631545782101,1153.6,True,True,True,False,False,False,False,False
2022-07-21 12:00:00+00:00,2.5971315973683406,305.65843672711486,-3.6480168794330807,412.0,True,True,False,False,False,False,False,True
2022-07-21 12:10:00+00:00,2.2382915880945,313.81979042153165,-2.276266677512062,412.0,True,True,False,False,False,False,False,True
2022-07-21 12:20:00+00:00,2.2817063868045806,309.5282086607009,-1.0120495349168772,412.0,True,True,False,False,False,False,False,True
2022-07-21 12:30:00+00:00,1.861481213569641,316.10592369109867,-0.9933770455420016,412.0,True,True,False,False,False,False,False,True
2022-07-21 12:40:00+00:00,1.1068124800920487,309.8918198942346,-0.8109200153499841,412.0,True,True,False,False,False,False,False,True
2022-07-21 12:50:00+00:00,1.2054375767707826,350.6449439709744,-0.1568490043282508,412.0,True,True,False,False,False,False,False,True
2022-07-21 13:00:00+00:00,2.0164311885833746,72.4819990388931,-0.6076564893126485,412.0,True,True,False,False,False,False,False,True
2022-07-21 13:10:00+00:00,3.5123673796653763,94.81676891927242,2.121504682302477,988.8,True,True,False,False,False,False,False,True
2022-07-21 13:20:00+00:00,3.1273458898067474,79.48596791531935,4.313156652450554,781.0025756835936,True,True,False,False,False,False,False,True
2022-07-21 13:30:00+00:00,3.3900205373764023,74.29348137930225,54.25407103896144,906.725439453125,True,True,False,False,False,False,False,True
2022-07-21 13:40:00+00:00,1.9986105322837835,67.23706538934391,-3.722864466905597,1012.4470489501956,True,True,False,False,False,False,False,True
2022-07-21 13:50:00+00:00,2.8198311328887944,70.61947328103372,-1.4297800481319431,412.0,True,True,False,False,False,False,False,True
2022-07-21 14:00:00+00:00,3.776292264461517,83.80320426013736,51.68165842890744,597.4963958740234,True,True,False,False,False,False,False,True
2022-07-21 14:10:00+00:00,3.420704424381256,76.0487389481367,56.26553677916529,916.8908813476562,True,True,False,False,False,False,False,True
2022-07-21 14:20:00+00:00,3.8787897467613215,76.14561816422815,90.91046867370616,1170.8365446391856,True,True,False,False,False,False,False,True
2022-07-21 14:30:00+00:00,4.3629339243236345,58.74905791011395,131.6371488571168,949.9917572021484,True,True,False,False,False,False,False,True
2022-07-21 14:40:00+00:00,4.321695452644711,64.65264710578356,138.36391315460207,960.4502532958986,True,True,False,False,False,False,False,True
2022-07-21 14:50:00+00:00,4.942161083221435,50.1661990799783,266.06469993591315,1049.0310516357429,True,True,False,False,False,False,False,True
2022-07-21 15:00:00+00:00,4.565050350992303,68.38181423997179,190.653437423706,1031.734036254884,True,True,False,False,False,False,False,True
2022-07-21 15:10:00+00:00,4.716571009159088,61.53699147829661,153.58359949212337,992.2068023681647,True,True,False,False,False,False,False,True
2022-07-21 15:20:00+00:00,4.385787379741667,66.08490366326612,111.5949942588807,929.1428314208983,True,True,False,False,False,False,False,True
2022-07-21 15:30:00+00:00,3.940788447856903,65.92839110728858,115.83138113021856,909.2941436767578,True,True,False,False,False,False,False,True
2022-07-21 15:40:00+00:00,4.240944039821626,61.96206935154487,122.5756922245026,1002.0317596435558,True,True,False,False,False,False,False,True
2022-07-21 15:50:00+00:00,3.522779548168182,68.4827264480868,74.78435862064364,910.1038696289064,True,True,False,False,False,False,False,True
2022-07-21 16:00:00+00:00,4.02483947277069,69.83978667959207,111.05078277587896,913.9416046142578,True,True,False,False,False,False,False,True
2022-07-21 16:10:00+00:00,3.0391521021723755,80.28337000752731,50.07440099120135,904.2055267333984,True,True,False,False,False,False,False,True
2022-07-21 16:20:00+00:00,3.481589305400847,75.09641377019233,71.42898850440977,996.3688446044924,True,True,False,False,False,False,False,True
2022-07-21 16:30:00+00:00,4.353896987438202,73.50002501363656,162.37672767639157,985.0824890136728,True,True,False,False,False,False,False,True
2022-07-21 16:40:00+00:00,5.190397453308105,83.60678907482122,265.36253509521487,1047.3435455322278,True,True,False,False,False,False,False,True
2022-07-21 16:50:00+00:00,3.8810357451438895,76.41288706494731,105.09973564147953,1001.2839904785166,True,True,False,False,False,False,False,True
2022-07-21 17:00:00+00:00,4.717424976825713,79.60045760302171,177.54824676513684,997.5279022216806,True,True,False,False,False,False,False,True
2022-07-21 17:10:00+00:00,4.956621301174164,68.98922470099177,210.3680019378663,1038.402444458011,True,True,False,False,False,False,False,True
2022-07-21 17:20:00+00:00,5.7288027048110965,79.01151406854717,324.19634628295915,1107.501971435548,True,True,False,False,False,False,False,True
2022-07-21 17:30:00+00:00,5.626282024383544,74.99861424244443,319.3587875366212,1105.4130065917989,True,True,False,False,False,False,False,True
2022-07-21 17:40:00+00:00,5.583087182044983,81.34218466098696,364.07743606567385,1116.7016418457038,True,True,False,False,False,False,False,True
2022-07-21 17:50:00+00:00,5.35079596042633,82.07102973167196,334.11580276489263,1156.6984313964854,True,True,False,False,False,False,False,True
2022-07-21 18:00:00+00:00,5.812880139601857,87.03077611861346,354.64881591796893,1124.364219263981,True,True,False,False,False,False,False,True
2022-07-21 18:10:00+00:00,5.527882218360902,80.75754052049632,305.2924459357011,1084.9411621093766,True,True,False,False,False,False,False,True
2022-07-21 18:20:00+00:00,5.068037523163689,89.53655497480634,285.1607047186958,1136.6194522255355,True,True,False,False,False,False,False,True
2022-07-21 18:30:00+00:00,5.367829485943443,83.83985337125239,270.6060128462943,1094.39505004883,True,True,False,False,False,False,False,True
2022-07-21 18:40:00+00:00,3.948404036070172,97.53372414567298,108.0793392783716,1004.83449193051,True,True,False,False,False,False,False,True
2022-07-21 18:50:00+00:00,4.441264377699958,89.80139751668611,127.09072812398288,1061.333213404606,True,True,False,False,False,False,False,True
2022-07-21 19:00:00+00:00,4.730789864063262,85.24004435150437,169.4919076919556,1006.3601202713816,True,True,False,False,False,False,False,True
2022-07-21 19:10:00+00:00,5.040208196640014,81.58388661750689,210.28959655761727,1025.1268859863294,True,True,False,False,False,False,False,True
2022-07-21 19:20:00+00:00,5.051172808596962,78.38994034508073,218.335800933838,1038.3140106201176,True,True,False,False,False,False,False,True
2022-07-21 19:30:00+00:00,4.719745206832887,77.9043995013945,168.91460227966314,982.1021209716796,True,True,False,False,False,False,False,True
2022-07-21 19:40:00+00:00,5.245880818367005,78.78030705368246,233.2491286428351,1026.0795318603527,True,True,False,False,False,False,False,True
2022-07-21 19:50:00+00:00,5.251839363574982,80.32934135311945,270.71549453735355,1081.8831420898443,True,True,False,False,False,False,False,True
2022-07-21 20:00:00+00:00,5.223253154754638,78.36375171691401,246.1142601013184,1063.0211059570331,True,True,False,False,False,False,False,True
2022-07-21 20:10:00+00:00,5.019641017913819,80.64123223506897,219.18256912231453,1032.7479034423834,True,True,False,False,False,False,False,True
2022-07-21 20:20:00+00:00,5.374036335945129,81.17678080233435,276.5736785888673,1073.6564941406264,True,True,False,False,False,False,False,True
2022-07-21 20:30:00+00:00,5.298821020126343,78.03846038101005,277.57298355102546,1048.513909912111,True,True,False,False,False,False,False,True
2022-07-21 20:40:00+00:00,4.525562942028045,73.70416592516887,174.60156326293946,996.3099212646484,True,True,False,False,False,False,False,True
2022-07-21 20:50:00+00:00,4.616259336471558,73.46621701264752,197.2681507110597,1073.3230621337898,True,True,False,False,False,False,False,True
2022-07-21 21:00:00+00:00,4.598903381824494,67.76040850499919,198.0108726501465,1074.3777648925793,True,True,False,False,False,False,False,True
2022-07-21 21:10:00+00:00,4.434819710882087,70.60569783710173,195.9804004869963,1119.2787507709716,True,True,False,False,False,False,False,True
2022-07-21 21:20:00+00:00,5.65958309173584,73.06902949733148,345.40260654025604,1134.8892754448805,True,True,False,False,False,False,False,True
2022-07-21 21:30:00+00:00,5.602537556698447,74.08123687135361,337.1545281661184,1133.8332005550992,True,True,False,False,False,False,False,True
2022-07-21 21:40:00+00:00,5.550677013397217,78.86751857960456,322.01738510131844,1130.4330871582042,True,True,False,False,False,False,False,True
2022-07-21 21:50:00+00:00,5.029590451717377,79.20395821171905,273.31377487182624,1137.6594665527366,True,True,False,False,False,False,False,True
2022-07-21 22:00:00+00:00,4.883427950052117,75.5686992902896,242.88118215707635,1115.6174316406266,True,True,False,False,False,False,False,True
2022-07-21 22:10:00+00:00,4.880261007108186,81.02156425810279,229.76540414910568,1088.701196289063,True,True,False,False,False,False,False,True
2022-07-21 22:20:00+00:00,4.343241953849793,88.1797932453145,171.50277709960935,1035.1975036621095,True,True,False,False,False,False,False,True
2022-07-21 22:30:00+00:00,4.623740041255951,94.77012425523458,180.14652557373051,1080.1411560058596,True,True,False,False,False,False,False,True
2022-07-21 22:40:00+00:00,4.662368535995483,91.44964286370264,224.63046970367435,1047.5816986083996,True,True,False,False,False,False,False,True
2022-07-21 22:50:00+00:00,4.697433161735535,93.40337401080536,200.11776084899915,1097.9484802246102,True,True,False,False,False,False,False,True
2022-07-21 23:00:00+00:00,4.4246386051177975,92.6768629217433,178.66758193969736,1072.8127014160168,True,True,False,False,False,False,False,True
2022-07-21 23:10:00+00:00,4.592053818702697,95.53655401281014,201.94727020263664,1076.4531250000018,True,True,False,False,False,False,False,True
2022-07-21 23:20:00+00:00,4.192718684673308,91.5718982163977,145.94921073913582,1024.4940979003918,True,True,False,False,False,False,False,True
2022-07-21 23:30:00+00:00,4.161422300338744,92.39965014700276,119.66415061950684,982.573071931538,True,True,False,False,False,False,False,True
2022-07-21 23:40:00+00:00,4.304205095767975,95.46286219789624,123.66406250000009,974.2429595947268,True,True,False,False,False,False,False,True
2022-07-21 23:50:00+00:00,4.44505830814964,97.20071452530284,178.27762222290036,994.9762176513674,True,True,False,False,False,False,False,True
2022-07-22 00:00:00+00:00,5.402696752548218,96.67621050915044,252.018270793714,1068.655181884767,True,True,False,False,False,False,False,True
2022-07-22 00:10:00+00:00,4.373962938785554,98.47849011655028,191.8432128906251,1054.583505249024,True,True,False,False,False,False,False,True
2022-07-22 00:20:00+00:00,4.894344127178192,89.97316369000714,235.1202480316162,1050.963549804689,True,True,False,False,False,False,False,True
2022-07-22 00:30:00+00:00,4.936369729042054,98.9932331664004,246.07263107299812,1092.4436584472664,True,True,False,False,False,False,False,True
2022-07-22 00:40:00+00:00,5.147295284271241,96.85183324909826,263.62375946044926,1085.6527770996108,True,True,False,False,False,False,False,True
2022-07-22 00:50:00+00:00,5.525042247772218,91.86556137275,302.33642578125006,1115.2182678222669,True,True,False,False,False,False,False,True
2022-07-22 01:00:00+00:00,5.061740732192993,98.88103769769054,272.1330596923827,1109.679431152345,True,True,False,False,False,False,False,True
2022-07-22 01:10:00+00:00,6.243021082878113,96.95595449574375,447.55358123779297,1184.345007324221,True,True,False,False,False,False,False,True
2022-07-22 01:20:00+00:00,5.949696445465088,100.1812778216489,381.0486289978028,1192.5444335937514,True,True,False,False,False,False,False,True
2022-07-22 01:30:00+00:00,5.8140045523643495,96.58586566171516,424.5198554992677,1226.0565002441426,True,True,False,False,False,False,False,True
2022-07-22 01:40:00+00:00,6.390685796737669,98.47464836809354,484.2606887817384,1238.5563842773454,True,True,False,False,False,False,False,True
2022-07-22 01:50:00+00:00,5.25592303276062,96.831189830918,300.32548522949213,1107.195434570314,True,True,False,False,False,False,False,True
2022-07-22 02:00:00+00:00,3.912783572548314,98.30801116704292,128.07422819137577,953.2170837402346,True,True,False,False,False,False,False,True
2022-07-22 02:10:00+00:00,3.9623209238052377,97.19662778259334,119.57397918701174,913.4312622070312,True,True,False,False,False,False,False,True
2022-07-22 02:20:00+00:00,4.316827619075776,92.44744128588776,150.4408111572266,991.226959228516,True,True,False,False,False,False,False,True
2022-07-22 02:30:00+00:00,4.170035326480865,91.80786911581868,136.89350776672367,983.5378692626952,True,True,False,False,False,False,False,True
2022-07-22 02:40:00+00:00,4.21389856338501,97.68196132503972,153.92390213012698,938.6486877441408,True,True,False,False,False,False,False,True
2022-07-22 02:50:00+00:00,3.0678868174552925,94.0367678709872,45.89939439296723,891.2010070800783,True,True,False,False,False,False,False,True
2022-07-22 03:00:00+00:00,3.737918937206268,101.25687735249096,83.26858816146851,898.6655303955079,True,True,False,False,False,False,False,True
2022-07-22 03:10:00+00:00,3.193777740001679,113.59389507636138,35.49557604789734,882.9403625488283,True,True,False,False,False,False,False,True
2022-07-22 03:20:00+00:00,2.7421768969959675,117.23828856921926,15.703905012872488,885.1873541937935,True,True,False,False,False,False,False,True
2022-07-22 03:30:00+00:00,2.49877043146836,114.55398438911465,7.144619537027259,880.1261725174753,True,True,False,False,False,False,False,True
2022-07-22 03:40:00+00:00,2.49025901556015,122.1875666870032,10.445819622278211,959.3984863281256,True,True,False,False,False,False,False,True
2022-07-22 03:50:00+00:00,2.694687914848329,113.97596809023588,20.54553541839122,1055.8459228515626,True,True,False,False,False,False,False,True
2022-07-22 04:00:00+00:00,4.430597209930419,99.64248578093844,140.1134023666382,972.6273315429692,True,True,False,False,False,False,False,True
2022-07-22 04:10:00+00:00,4.8853598713874815,94.82818389365012,205.9338050842284,1038.0145874023444,True,True,False,False,False,False,False,True
2022-07-22 04:20:00+00:00,4.973030602931975,96.1922696356649,187.35673332214355,1027.7466461181657,True,True,False,False,False,False,False,True
2022-07-22 04:30:00+00:00,5.1860166788101205,99.65261268779938,250.043766784668,1048.1736419677738,True,True,False,False,False,False,False,True
2022-07-22 04:40:00+00:00,4.764665453057538,105.09989949370129,213.46458595677427,1074.2903795744253,True,True,False,False,False,False,False,True
2022-07-22 04:50:00+00:00,5.182843629051657,104.32272857876774,243.5675847670612,1075.373614142925,True,True,False,False,False,False,False,True
2022-07-22 05:00:00+00:00,4.797651994228363,103.16549265579272,179.1915237426759,990.8527160644531,True,True,False,False,False,False,False,True
2022-07-22 05:10:00+00:00,4.452129745483398,93.67155407683111,144.25523548126213,917.7370733963818,True,True,False,False,False,False,False,True
2022-07-22 05:20:00+00:00,3.740703296661376,104.91557813365694,82.61505365371701,975.7553283691414,True,True,False,False,False,False,False,True
2022-07-22 05:30:00+00:00,3.105041152552556,128.539714451166,47.91736073493959,935.863842773438,True,True,False,False,False,False,False,True
2022-07-22 05:40:00+00:00,3.696227610111237,122.71380337847228,77.27279286384585,924.9580810546876,True,True,False,False,False,False,False,True
2022-07-22 05:50:00+00:00,4.6125653147697445,98.7345727477495,150.26215442858253,1000.0727661132814,True,True,False,False,False,False,False,True
2022-07-22 06:00:00+00:00,4.910679197311401,98.87781189130112,188.79086532592777,1003.2981048583988,True,True,False,False,False,False,False,True
2022-07-22 06:10:00+00:00,5.053350508213043,97.26697971651744,182.6061416625977,987.3347808837892,True,True,False,False,False,False,False,True
2022-07-22 06:20:00+00:00,5.118096363544463,96.7787764491842,205.8949005126953,1001.0254272460944,True,True,False,False,False,False,False,True
2022-07-22 06:30:00+00:00,4.522871422767639,82.92249152583969,191.454294204712,1074.098782348634,True,True,False,False,False,False,False,True
2022-07-22 06:40:00+00:00,5.8590744018554695,80.98627274009334,315.6293781280519,1093.1241088867191,True,True,False,False,False,False,False,True
2022-07-22 06:50:00+00:00,4.642673671245574,80.4597933689281,195.3538787841797,1115.8578979492197,True,True,False,False,False,False,False,True
2022-07-22 07:00:00+00:00,5.933305764198304,78.05401055568154,338.67058563232433,1134.25721435547,True,True,False,False,False,False,False,True
2022-07-22 07:10:00+00:00,5.646422386169433,76.11935026200666,286.0556240081787,1063.5586029052745,True,True,False,False,False,False,False,True
2022-07-22 07:20:00+00:00,4.87323852777481,79.7383868156362,171.25950050354004,1016.3899444580084,True,True,False,False,False,False,False,True
2022-07-22 07:30:00+00:00,5.100870525836944,77.87892096147186,220.8050094604494,996.5004333496104,True,True,False,False,False,False,False,True
2022-07-22 07:40:00+00:00,5.391447877883911,80.37785550933347,247.72338714599624,1019.8466186523444,True,True,False,False,False,False,False,True
2022-07-22 07:50:00+00:00,5.392450189590454,74.13148135911797,242.9973907470704,1035.1362792968755,True,True,False,False,False,False,False,True
2022-07-22 08:00:00+00:00,5.277270078659057,74.27120876717743,220.56334991455083,1020.7039733886724,True,True,False,False,False,False,False,True
2022-07-22 08:10:00+00:00,5.250688457489013,77.89971213186664,226.92680206298832,1034.3537750244154,True,True,False,False,False,False,False,True
2022-07-22 08:20:00+00:00,4.65240045785904,77.25298837254843,151.83887023925791,958.4021026611327,True,True,False,False,False,False,False,True
2022-07-22 08:30:00+00:00,4.289429414272308,79.48822242685696,140.88966865539538,978.835980224609,True,True,False,False,False,False,False,True
2022-07-22 08:40:00+00:00,4.84220210313797,82.1969507946792,188.2871662139893,983.7624114990236,True,True,False,False,False,False,False,True
2022-07-22 08:50:00+00:00,4.764165294170381,82.63001471454061,162.80294723510752,950.7495663291533,True,True,False,False,False,False,False,True
2022-07-22 09:00:00+00:00,4.609242701530457,81.0010708474424,172.425252532959,997.2353210449216,True,True,False,False,False,False,False,True
2022-07-22 09:10:00+00:00,5.090883910655975,81.6656596876245,237.45820846557615,1025.0656402587897,True,True,False,False,False,False,False,True
2022-07-22 09:20:00+00:00,5.081138491630554,83.6508101672348,250.6834228515625,1064.2390930175793,True,True,False,False,False,False,False,True
2022-07-22 09:30:00+00:00,4.946988281450774,86.87546040007697,222.81267967224125,1048.0103668212903,True,True,False,False,False,False,False,True
2022-07-22 09:40:00+00:00,4.747310554981231,80.79261108800438,189.55866241455087,1048.2417327880871,True,True,False,False,False,False,False,True
2022-07-22 09:50:00+00:00,4.712134611606597,79.2518692351938,186.1664157867432,1088.5719238281267,True,True,False,False,False,False,False,True
2022-07-22 10:00:00+00:00,5.455933976173401,82.31412990343574,271.4535201223274,1118.9607543945317,True,True,False,False,False,False,False,True
2022-07-22 10:10:00+00:00,5.657002985477448,85.7238495759513,287.39852981567384,1084.5096313476583,True,True,False,False,False,False,False,True
2022-07-22 10:20:00+00:00,5.700699079036712,76.76954694161583,369.1070671081544,1109.087426757813,True,True,False,False,False,False,False,True
2022-07-22 10:30:00+00:00,5.128454327583313,80.23595904195338,261.09851570129393,1097.438153076174,True,True,False,False,False,False,False,True
2022-07-22 10:40:00+00:00,4.78757255077362,85.98126145881668,255.27929077148443,1075.0718261718769,True,True,False,False,False,False,False,True
2022-07-22 10:50:00+00:00,5.407058930397034,87.7144958377479,330.3133087158203,1116.2185119628912,True,True,False,False,False,False,False,True
2022-07-22 11:00:00+00:00,4.323008882999419,103.9707756054022,141.11163692474375,1004.7406524658214,True,True,False,False,False,False,False,True
2022-07-22 11:10:00+00:00,4.77849553823471,106.60924585594056,193.9437290191649,995.840408325196,True,True,False,False,False,False,False,True
2022-07-22 11:20:00+00:00,4.989773929119109,100.27375831881125,254.3349196910859,1095.2131072998052,True,True,False,False,False,False,False,True
2022-07-22 11:30:00+00:00,5.125651454925537,89.75942458393882,232.0641998291016,1106.733081054688,True,True,False,False,False,False,False,True
2022-07-22 11:40:00+00:00,5.270531702041625,97.82945470213052,253.72081451416017,1044.7732479697793,True,True,False,False,False,False,False,True
2022-07-22 11:50:00+00:00,5.68403012752533,97.2659753211068,319.03175125122067,1184.0817812965045,True,True,False,False,False,False,False,True
2022-07-22 12:00:00+00:00,5.027295589447021,88.49695995650893,285.268677854538,1087.819104646382,True,True,False,False,False,False,False,True
2022-07-22 12:10:00+00:00,4.854620337486267,88.76909190786387,224.46345453262333,1128.0954772949233,True,True,False,False,False,False,False,True
2022-07-22 12:20:00+00:00,5.634746658802032,85.62412735232863,355.172825210973,1124.4179443359387,True,True,False,False,False,False,False,True
2022-07-22 12:30:00+00:00,4.4309499025344845,88.14720257538949,155.34690475463862,987.7498352050792,True,True,False,False,False,False,False,True
2022-07-22 12:40:00+00:00,4.778421306610106,73.28700826841259,191.1010741233825,1005.40069885254,True,True,False,False,False,False,False,True
2022-07-22 12:50:00+00:00,4.23004789352417,70.76775488034298,82.6694561958314,945.6573120117188,True,True,False,False,False,False,False,True
2022-07-22 13:00:00+00:00,4.273052315962942,71.12693650109162,144.2701271057129,959.1083374023438,True,True,False,False,False,False,False,True
2022-07-22 13:10:00+00:00,3.610951471328734,77.26762031289888,104.2059627865491,926.7884674072266,True,True,False,False,False,False,False,True
2022-07-22 13:20:00+00:00,3.67061117887497,89.70116025791197,80.87200103215875,871.6857604980469,True,True,False,False,False,False,False,True
2022-07-22 13:30:00+00:00,3.8231207847595217,87.13319757096997,82.86966313868757,941.901223754883,True,True,False,False,False,False,False,True
2022-07-22 13:40:00+00:00,4.126116490364074,87.13245489665326,104.86073505580418,981.503332519532,True,True,False,False,False,False,False,True
2022-07-22 13:50:00+00:00,4.678313767910004,100.5955334237625,153.86198463439953,945.9226837158204,True,True,False,False,False,False,False,True
2022-07-22 14:00:00+00:00,3.1423225164413457,98.09027105331438,39.49878605864943,914.4641784667976,True,True,False,False,False,False,False,True
2022-07-22 14:10:00+00:00,2.9157671391963964,107.30496373815636,38.19485865831376,1427.0485992431657,True,True,False,False,False,False,False,True
2022-07-22 14:20:00+00:00,3.7840838551521294,89.63210980126524,83.4340703845024,1191.1872497558609,True,True,False,False,False,False,False,True
2022-07-22 14:30:00+00:00,5.603078937530517,79.14922371061215,332.4522560119629,1137.482556152345,True,True,False,False,False,False,False,True
2022-07-22 14:40:00+00:00,6.611301159858703,82.4704275029369,515.1693420410156,1284.9017150878915,True,True,False,False,False,False,False,True
2022-07-22 14:50:00+00:00,6.6176681280136105,93.90458988281136,547.9886054992679,1474.7740722656258,True,True,False,False,False,False,False,True
2022-07-22 15:00:00+00:00,6.388142728805542,105.83209030618724,519.6126335144044,1326.6540283203135,True,True,False,False,False,False,False,True
2022-07-22 15:10:00+00:00,6.600906181335449,95.26566257788907,604.7192001342773,1380.1305114746106,True,True,False,False,False,False,False,True
2022-07-22 15:20:00+00:00,6.390232387341952,97.2722450678596,561.5542024311268,1314.2380178351166,True,True,False,False,False,False,False,True
2022-07-22 15:30:00+00:00,6.450698494911194,96.36574834586712,459.9550216674805,1317.7129516601558,True,True,False,False,False,False,False,True
2022-07-22 15:40:00+00:00,5.78096331357956,100.58173497228296,387.1522426605226,1278.879760742189,True,True,False,False,False,False,False,True
2022-07-22 15:50:00+00:00,5.432285356521607,99.07072665583638,309.30168380737314,1209.34471435547,True,True,False,False,False,False,False,True
2022-07-22 16:00:00+00:00,5.147580573433324,99.38918099018952,297.1540896767065,1158.0356766550185,True,True,False,False,False,False,False,True
2022-07-22 16:10:00+00:00,5.043349411752488,94.97141215541922,213.2978845702277,1095.619866265194,True,True,False,False,False,False,False,True
2022-07-22 16:20:00+00:00,5.209970122889469,96.50948914787426,267.1363653885691,1089.6971692537015,True,True,False,False,False,False,False,True
2022-07-22 16:30:00+00:00,4.9687797188758855,99.83683342810718,267.6156621932984,1008.2177520751954,True,True,False,False,False,False,False,True
2022-07-22 16:40:00+00:00,4.9433676362037655,98.77735955831604,230.4865154266357,1013.9675384521476,True,True,False,False,False,False,False,True
2022-07-22 16:50:00+00:00,5.414242589473725,95.9394743195677,310.1665424346924,1091.7359985351584,True,True,False,False,False,False,False,True
2022-07-22 17:00:00+00:00,5.590442757857473,99.1793525395409,265.4038089952971,1044.4365973221632,True,True,False,False,False,False,False,True
2022-07-22 17:10:00+00:00,4.536403465270996,110.4603488226402,217.10815572738656,999.9350982666016,True,True,False,False,False,False,False,True
2022-07-22 17:20:00+00:00,4.469003021717072,125.06035666885435,139.10076465606693,1024.1397735595708,True,True,False,False,False,False,False,True
2022-07-22 17:30:00+00:00,4.165580427646637,109.3283339159226,108.59488658905028,1003.8560760498046,True,True,False,False,False,False,False,True
2022-07-22 17:40:00+00:00,3.970340013504029,116.18757447985264,95.83065462112428,938.1723724365236,True,True,False,False,False,False,False,True
2022-07-22 17:50:00+00:00,5.129605209827423,127.85112028545392,224.9335098266602,955.9711143092104,True,True,False,False,False,False,False,True
2022-07-22 18:00:00+00:00,3.5357733488082888,145.79839906485603,73.9984902381897,924.7471282958986,True,True,False,False,False,False,False,True
2022-07-22 18:10:00+00:00,4.883465591229891,143.83250168346558,199.55754165649407,932.9329254150392,True,True,False,False,False,False,False,True
2022-07-22 18:20:00+00:00,4.142989790439605,142.7910589567611,109.27616320158296,915.0439331054688,True,True,False,False,False,False,False,True
2022-07-22 18:30:00+00:00,4.243802797794342,141.64671225778147,132.3904872894288,936.5324798583983,True,True,False,False,False,False,False,True
2022-07-22 18:40:00+00:00,4.729935991764068,149.37818198233208,156.08311576843263,931.6809051513673,True,True,False,False,False,False,False,True
2022-07-22 18:50:00+00:00,4.672466564178467,160.01962253578904,168.80529289245612,967.6766265869144,True,True,False,False,False,False,False,True
2022-07-22 19:00:00+00:00,4.222771418094635,164.0531311945092,79.22497158050535,925.4071685791016,True,True,False,False,False,False,False,True
2022-07-22 19:10:00+00:00,4.799953854084015,169.31904597435926,167.3540008544923,949.8352661132812,True,True,False,False,False,False,False,True
2022-07-22 19:20:00+00:00,4.681469416618348,165.48282249317572,143.37009468078625,936.355581665039,True,True,False,False,False,False,False,True
2022-07-22 19:30:00+00:00,4.023094606399536,167.68906258414745,82.75798149108887,911.2470184326172,True,True,False,False,False,False,False,True
2022-07-22 19:40:00+00:00,4.246586978435517,159.94420223566317,85.56708278656004,898.9172943115234,True,True,False,False,False,False,False,True
2022-07-22 19:50:00+00:00,3.5796364307403565,155.05579481436507,45.88870277404786,860.648880004883,True,True,False,False,False,False,False,True
2022-07-22 20:00:00+00:00,3.007725882530213,155.44326209695168,14.16542261242866,970.2661407470714,True,True,False,False,False,False,False,True
2022-07-22 20:10:00+00:00,3.787053883075713,145.52304490274872,60.92637491226196,941.530825805664,True,True,False,False,False,False,False,True
2022-07-22 20:20:00+00:00,3.811593401432037,150.56934283698115,78.90753421783447,1056.038220214846,True,True,False,False,False,False,False,True
2022-07-22 20:30:00+00:00,4.331194925308228,160.86915586542796,123.17590103149416,930.1770965576172,True,True,False,False,False,False,False,True
2022-07-22 20:40:00+00:00,3.9805493712425215,161.6770461470296,99.01479225158693,907.3276428222658,True,True,False,False,False,False,False,True
2022-07-22 20:50:00+00:00,3.600482130050658,161.32500790431845,70.41683254241943,874.6320861816406,True,True,False,False,False,False,False,True
2022-07-22 21:00:00+00:00,3.861359512805939,148.78680467208335,59.24836921691895,912.0789703369144,True,True,False,False,False,False,False,True
2022-07-22 21:10:00+00:00,4.787368392944335,141.56766824135133,151.13241615295422,1132.9761108398454,True,True,False,False,False,False,False,True
2022-07-22 21:20:00+00:00,4.997830033302306,143.1030160847098,173.35680389404305,1145.90189819336,True,True,False,False,False,False,False,True
2022-07-22 21:30:00+00:00,4.715271723270416,152.8539211165944,164.25466079711902,977.490948486328,True,True,False,False,False,False,False,True
2022-07-22 21:40:00+00:00,4.744971740245819,148.2175918757291,168.52085494995123,969.1531982421876,True,True,False,False,False,False,False,True
2022-07-22 21:50:00+00:00,4.881832933425904,146.81693760425952,176.5724151611329,978.8359893798828,True,True,False,False,False,False,False,True
2022-07-22 22:00:00+00:00,4.40169529914856,151.48792263888458,155.46214294433602,963.2469024658204,True,True,False,False,False,False,False,True
2022-07-22 22:10:00+00:00,4.754308593273164,151.9152557638256,175.17563095092777,988.9406463623048,True,True,False,False,False,False,False,True
2022-07-22 22:20:00+00:00,5.065434670448304,152.94210106470723,234.89189453125,1017.1520507812496,True,True,False,False,False,False,False,True
2022-07-22 22:30:00+00:00,5.2756364822387685,156.82659597140332,241.93617248535165,1025.2837652909143,True,True,False,False,False,False,False,True
2022-07-22 22:40:00+00:00,4.885204515959087,147.68840615970004,206.4759147644044,1004.1418670654296,True,True,False,False,False,False,False,True
2022-07-22 22:50:00+00:00,4.934123539924622,144.79945573769567,201.31770858764648,1003.0463439941408,True,True,False,False,False,False,False,True
2022-07-22 23:00:00+00:00,5.216849040985108,144.686643838677,226.8563039679277,1019.6697052001956,True,True,False,False,False,False,False,True
2022-07-22 23:10:00+00:00,5.188838267326355,141.9653340294031,236.2641494750977,1005.4210998535156,True,True,False,False,False,False,False,True
2022-07-22 23:20:00+00:00,5.394881939888,146.1368117348843,216.63972854614263,979.1217651367188,True,True,False,False,False,False,False,True
2022-07-22 23:30:00+00:00,5.237787532806395,150.307301212259,236.96735763549805,1000.1408325195312,True,True,False,False,False,False,False,True
2022-07-22 23:40:00+00:00,5.626189255714417,146.83812800480632,291.01696624755874,1057.5230590820331,True,True,False,False,False,False,False,True
2022-07-22 23:50:00+00:00,5.822135019302369,154.4286693466205,316.28085250854497,1086.646240234376,True,True,False,False,False,False,False,True
2022-07-23 00:00:00+00:00,5.689802813529969,154.0914235867865,321.919776916504,1068.0359802246105,True,True,False,False,False,False,False,True
2022-07-23 00:10:00+00:00,5.638143491744995,158.07028541971624,314.93525085449227,1084.5096618652356,True,True,False,False,False,False,False,True
2022-07-23 00:20:00+00:00,5.301419758796692,164.59253511156703,275.3476104736329,1113.2979736328136,True,True,False,False,False,False,False,True
2022-07-23 00:30:00+00:00,5.364532136917115,163.86971472745563,277.22834472656257,1117.2667410714307,True,True,False,False,False,False,False,True
2022-07-23 00:40:00+00:00,5.352429461479187,164.15958043547414,306.090335083008,1136.400622558595,True,True,False,False,False,False,False,True
2022-07-23 00:50:00+00:00,5.757834529876709,161.33366888641228,288.8209320068361,1110.890625000001,True,True,False,False,False,False,False,True
2022-07-23 01:00:00+00:00,5.427124989032746,161.82959717638528,291.8279441833498,1126.5137207031266,True,True,False,False,False,False,False,True
2022-07-23 01:10:00+00:00,6.056746506690979,159.05318236662777,393.7120376586914,1181.7661376953138,True,True,False,False,False,False,False,True
2022-07-23 01:20:00+00:00,5.823211693763733,158.92009687663676,399.76337738037125,1205.9765075683604,True,True,False,False,False,False,False,True
2022-07-23 01:30:00+00:00,5.5724693775177006,162.13883962853447,318.50194168090843,1139.08842163086,True,True,False,False,False,False,False,True
2022-07-23 01:40:00+00:00,5.065286159515382,162.07713045284208,220.37977981567377,1060.6054626464852,True,True,False,False,False,False,False,True
2022-07-23 01:50:00+00:00,4.703521609306336,164.07343610143755,159.46889801025398,1005.8702087402352,True,True,False,False,False,False,False,True
2022-07-23 02:00:00+00:00,4.450366306304932,163.93026595441438,172.69632186889646,1012.4909698486327,True,True,False,False,False,False,False,True
2022-07-23 02:10:00+00:00,4.307843327522278,174.92295119273967,118.75181617736811,948.2999524568256,True,True,False,False,False,False,False,True
2022-07-23 02:20:00+00:00,4.269567608833313,173.68290935831294,118.10456619262702,928.0631946382068,True,True,False,False,False,False,False,True
2022-07-23 02:30:00+00:00,4.696764838695526,176.78878870354765,160.0686141967774,950.7878875732422,True,True,False,False,False,False,False,True
2022-07-23 02:40:00+00:00,4.482368063926696,184.08835652404065,154.58443412780758,942.6701274671052,True,True,False,False,False,False,False,True
2022-07-23 02:50:00+00:00,4.682304692268373,177.79508297053087,144.84530334472657,948.2498168945312,True,True,False,False,False,False,False,True
2022-07-23 03:00:00+00:00,4.9436275243759145,173.96750908213505,160.44578628540046,970.2623291015628,True,True,False,False,False,False,False,True
2022-07-23 03:10:00+00:00,5.028922212123872,171.6664725056803,181.0797565460205,986.9673400878908,True,True,False,False,False,False,False,True
2022-07-23 03:20:00+00:00,4.445094442367553,181.5507310807413,125.89685058593756,911.2878509521483,True,True,False,False,False,False,False,True
2022-07-23 03:30:00+00:00,4.44074007084495,179.80127406238262,114.83388760215352,899.0139963250411,True,True,False,False,False,False,False,True
2022-07-23 03:40:00+00:00,3.6291241645813,187.56798782238607,59.64059782028198,959.4762969970714,True,True,False,False,False,False,False,True
2022-07-23 03:50:00+00:00,3.692347967624664,191.45827486994307,60.21944770812989,1047.5661926269545,True,True,False,False,False,False,False,True
2022-07-23 04:00:00+00:00,3.2656704068183897,192.4488689189079,33.59140567779541,1024.7684326171889,True,True,False,False,False,False,False,True
2022-07-23 04:10:00+00:00,2.7216777086257933,189.0508473210751,15.474188005924224,1010.0462341308596,True,True,False,False,False,False,False,True
2022-07-23 04:20:00+00:00,2.761549973487853,196.1513335050336,6.447471594810487,999.0311828613288,True,True,False,False,False,False,False,True
2022-07-23 04:30:00+00:00,2.4623596191406243,207.6333805332046,-4.830317607522011,1235.989794921875,True,True,False,False,False,False,False,True
2022-07-23 04:40:00+00:00,2.758004498481752,224.06443560963584,4.849089606106278,1237.4697204589854,True,True,False,False,False,False,False,True
2022-07-23 04:50:00+00:00,2.7505914330482484,215.2257765233998,-7.844249987602234,1272.8266967773443,True,True,False,False,False,False,False,True
2022-07-23 05:00:00+00:00,2.0584313571453103,198.3559938526668,-3.1135060310363776,412.0,True,True,False,False,False,False,False,True
2022-07-23 05:10:00+00:00,2.3119875729084023,187.58900485785972,-2.7539270281791683,412.0,True,True,False,False,False,False,False,True
2022-07-23 05:20:00+00:00,2.123700094223022,208.98574372795423,-2.7075125336647035,412.0,True,True,False,False,False,False,False,True
2022-07-23 05:30:00+00:00,1.9843500077724452,216.53983068328975,-1.5535520225763324,412.0,True,True,False,False,False,False,False,True
2022-07-23 05:40:00+00:00,2.0434342560015217,202.8527533237332,-1.0686005324125294,412.0,True,True,False,False,False,False,False,True
2022-07-23 05:50:00+00:00,2.4089999914169296,207.8438034855526,-0.9928716044676928,412.0,True,True,False,False,False,False,False,True
2022-07-23 06:00:00+00:00,2.7446886658668523,218.13113064620583,-0.2794900834560332,1565.6,True,True,False,False,False,False,False,True
2022-07-23 06:10:00+00:00,2.84687361717224,225.6747766571185,-2.996193504333493,659.2,True,True,False,False,False,False,False,True
2022-07-23 06:20:00+00:00,3.395196318626404,230.56630442380052,56.85240617990495,1365.772082519532,True,True,False,False,False,False,False,True
2022-07-23 06:30:00+00:00,2.929354965686797,235.64919694514643,25.710622310638428,1480.4072143554706,True,True,False,False,False,False,False,True
2022-07-23 06:40:00+00:00,3.689173861553797,237.72394341752528,63.63995813068593,1438.4518850226164,True,True,False,False,False,False,False,True
2022-07-23 06:50:00+00:00,2.8182235745822672,235.48931931474,16.266135268741184,802.2939489028038,True,True,False,False,False,False,False,True
2022-07-23 07:00:00+00:00,3.824270737171173,227.07283955930447,67.65018505799144,734.1469238281261,True,True,False,False,False,False,False,True
2022-07-23 07:10:00+00:00,3.3483662366867053,214.55545423309775,42.601162815094,1131.8828308105471,True,True,False,False,False,False,False,True
2022-07-23 07:20:00+00:00,3.2164240956306456,226.7886117370972,35.697881865501394,1001.9024322509774,True,True,False,False,False,False,False,True
2022-07-23 07:30:00+00:00,2.218336975574494,219.40110488820815,0.3276270031929092,982.2782135009772,True,True,False,False,False,False,False,True
2022-07-23 07:40:00+00:00,1.844101310521364,225.011011798122,-7.433405950665476,943.9086303710952,True,True,False,False,False,False,False,True
2022-07-23 07:50:00+00:00,2.5580437824130065,220.94062903412697,-1.4708595067262646,412.0,True,True,False,False,False,False,False,True
2022-07-23 08:00:00+00:00,2.878907112777233,225.58961833193945,7.456075301766388,988.8,True,True,False,False,False,False,False,True
2022-07-23 08:10:00+00:00,2.9085131507170825,233.3266902390172,24.40356506854296,2060.0,True,True,False,False,False,False,False,True
2022-07-23 08:20:00+00:00,4.1088022738695145,232.2206181600012,115.95984471639002,1738.103309631348,True,True,False,False,False,False,False,True
2022-07-23 08:30:00+00:00,4.1987351179122925,244.64287703067637,120.8922634124756,1108.054967543658,True,True,False,False,False,False,False,True
2022-07-23 08:40:00+00:00,4.415964063845183,239.57415914011432,140.19862245258545,1054.7013977050797,True,True,False,False,False,False,False,True
2022-07-23 08:50:00+00:00,4.718111705780029,221.4413247019535,154.8709709167481,988.301013183594,True,True,False,False,False,False,False,True
2022-07-23 09:00:00+00:00,4.959591221809387,221.52705704907933,196.35691490173335,989.90687866211,True,True,False,False,False,False,False,True
2022-07-23 09:10:00+00:00,4.551606118679048,215.49595781354557,158.13778839111328,1005.78175354004,True,True,False,False,False,False,False,True
