timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-23 09:20:00+00:00,5.138663756847382,215.6302347283428,241.5680271148684,1028.9850402832035,True,True,False,False,False,False,False,True
2022-07-23 09:30:00+00:00,5.3135410189628605,232.4717690631797,307.75552177429205,1090.7085113525404,True,True,False,False,False,False,False,True
2022-07-23 09:40:00+00:00,4.845320534706117,242.9701462218072,217.9751575469971,1017.2404998779303,True,True,False,False,False,False,False,True
2022-07-23 09:50:00+00:00,4.337543284893036,210.85711263254328,163.4256389617921,957.2657531738284,True,True,False,False,False,False,False,True
2022-07-23 10:00:00+00:00,5.3099956870079055,212.6071316545764,223.58099322319023,1106.3946179841696,True,True,False,False,False,False,False,True
2022-07-23 10:10:00+00:00,4.783414578437806,235.2509096249867,256.28180961608894,1168.3507934570328,True,True,False,False,False,False,False,True
2022-07-23 10:20:00+00:00,4.899546547939902,231.1622587217315,197.90306987762455,1023.2284454345702,True,True,False,False,False,False,False,True
2022-07-23 10:30:00+00:00,4.8970727801322935,225.2353109251672,189.91024322509764,981.7346893310548,True,True,False,False,False,False,False,True
2022-07-23 10:40:00+00:00,5.0704280138015765,224.1482658670821,248.399224532278,1070.9687164306647,True,True,False,False,False,False,False,True
2022-07-23 10:50:00+00:00,5.152121543884277,211.63398305495903,296.1607704162599,1082.5839508056652,True,True,False,False,False,False,False,True
2022-07-23 11:00:00+00:00,4.819481563568116,224.73393326012624,213.8002716064452,988.2171952097052,True,True,False,False,False,False,False,True
2022-07-23 11:10:00+00:00,4.888799730100129,227.03153663407136,239.2833946228028,1094.8116271972672,True,True,False,False,False,False,False,True
2022-07-23 11:20:00+00:00,5.485466933250427,221.4663570880843,311.4842418871428,1119.0219940185557,True,True,False,False,False,False,False,True
2022-07-23 11:30:00+00:00,5.126616716384887,218.87154613332615,248.84430084228515,1095.771051025392,True,True,False,False,False,False,False,True
2022-07-23 11:40:00+00:00,5.179909646511079,238.2417529144753,270.0048339843751,1055.3183898925795,True,True,False,False,False,False,False,True
2022-07-23 11:50:00+00:00,5.87093586921692,240.7999339139713,415.8280666351319,1149.3563720703137,True,True,False,False,False,False,False,True
2022-07-23 12:00:00+00:00,5.7031307339668285,235.42895851707289,350.9178295135498,1130.9978515625014,True,True,False,False,False,False,False,True
2022-07-23 12:10:00+00:00,5.56086778640747,234.66551837158968,320.4253562927246,1090.273043823243,True,True,False,False,False,False,False,True
2022-07-23 12:20:00+00:00,5.634746539592744,240.2152814907173,329.46234378814705,1168.0959533691414,True,True,False,False,False,False,False,True
2022-07-23 12:30:00+00:00,5.07530999481678,226.58550856138004,264.09007476568235,1121.3423034667974,True,True,False,False,False,False,False,True
2022-07-23 12:40:00+00:00,5.39818605184555,226.01292947917207,330.0833663940431,1090.415930175782,True,True,False,False,False,False,False,True
2022-07-23 12:50:00+00:00,4.911347353458405,207.24078199157796,205.0289381027223,1079.3348052978515,True,True,False,False,False,False,False,True
2022-07-23 13:00:00+00:00,5.414502549171447,218.31084931076495,296.90718154907233,1160.7811187744155,True,True,False,False,False,False,False,True
2022-07-23 13:10:00+00:00,6.0726964850174765,224.7301298439447,435.2091987609864,1227.25517835115,True,True,False,False,False,False,False,True
2022-07-23 13:20:00+00:00,6.547779359315571,232.33742749904167,466.90299648708776,1170.9212164627893,True,True,False,False,False,False,False,True
2022-07-23 13:30:00+00:00,6.933787512779236,241.32649710368364,685.3163879394532,1299.2047302246103,True,True,False,False,False,False,False,True
2022-07-23 13:40:00+00:00,6.276851878446691,239.33385217875795,462.5190725887523,1129.0650347541368,True,True,False,False,False,False,False,True
2022-07-23 13:50:00+00:00,7.3461100260416705,238.32340515389205,743.1165835062661,1521.4936319986991,True,True,False,False,False,False,False,True
2022-07-23 14:00:00+00:00,8.610055351257323,236.0349900654908,1158.291217041016,1746.674487304689,True,True,False,False,False,False,False,True
2022-07-23 14:10:00+00:00,8.51341907978058,233.88762710113053,1119.4115356445325,1717.2927246093757,True,True,False,False,False,False,False,True
2022-07-23 14:20:00+00:00,8.609795546531675,226.52337207140653,1097.7212921142589,1805.730621337893,True,True,False,False,False,False,False,True
2022-07-23 14:30:00+00:00,6.966457414627075,222.51091972256808,630.3277565002443,1477.8632995605474,True,True,False,False,False,False,False,True
2022-07-23 14:40:00+00:00,6.605509626865387,231.56736693387757,543.7368583679197,1645.4509765625012,True,True,False,False,False,False,False,True
2022-07-23 14:50:00+00:00,7.759094762802124,222.679534006212,804.302352905274,1593.6620361328137,True,True,False,False,False,False,False,True
2022-07-23 15:00:00+00:00,8.273851561546328,222.5394906143446,1021.009291076661,1868.5325439453147,True,True,False,False,False,False,False,True
2022-07-23 15:10:00+00:00,7.958470695897154,222.41477807313905,966.9116403680106,1884.6166927939976,True,True,False,False,False,False,False,True
2022-07-23 15:20:00+00:00,7.187629580497742,229.638058806486,688.2892623901367,1630.1408935546888,True,True,False,False,False,False,False,True
2022-07-23 15:30:00+00:00,6.572895312309266,216.49875992758697,525.6740814208986,1491.0299743652367,True,True,False,False,False,False,False,True
2022-07-23 15:40:00+00:00,8.064503645896911,219.31442945634817,995.7453926086434,1787.8348205566415,True,True,False,False,False,False,False,True
2022-07-23 15:50:00+00:00,7.950956654548645,217.39677203621684,1091.824649047852,1839.4553222656257,True,True,False,False,False,False,False,True
2022-07-23 16:00:00+00:00,6.442270970344545,221.6474788766536,480.1188537597657,1436.1518066406254,True,True,False,False,False,False,False,True
2022-07-23 16:10:00+00:00,8.082787632942198,225.18528213012183,899.3871246337898,1538.3075378417989,True,True,False,False,False,False,False,True
2022-07-23 16:20:00+00:00,7.329261517524718,210.60529903813685,724.385438537598,1692.0004638671885,True,True,False,False,False,False,False,True
2022-07-23 16:30:00+00:00,6.777565431594849,214.17634436735975,677.3677932739262,1525.83490600586,True,True,False,False,False,False,False,True
2022-07-23 16:40:00+00:00,7.934714555740356,219.3152299706929,942.5707885742193,1594.0455836245892,True,True,False,False,False,False,False,True
2022-07-23 16:50:00+00:00,7.074936747550963,218.2541085585432,782.8361892700194,1473.2430480957032,True,True,False,False,False,False,False,True
2022-07-23 17:00:00+00:00,6.237805008888245,226.07963313963864,421.5427551269533,1496.8682373046884,True,True,False,False,False,False,False,True
2022-07-23 17:10:00+00:00,8.233737826347351,223.82287153666385,1056.8259155273447,1729.7177246093756,True,True,False,False,False,False,False,True
2022-07-23 17:20:00+00:00,7.361931478977203,220.7289614983956,845.6624252319343,1611.598657226565,True,True,False,False,False,False,False,True
2022-07-23 17:30:00+00:00,6.977223730087279,210.20398574040493,740.3669113159182,1657.943994140626,True,True,False,False,False,False,False,True
2022-07-23 17:40:00+00:00,8.349260104329964,213.66608857811656,1059.0304901123052,1740.1693969726573,True,True,False,False,False,False,False,True
2022-07-23 17:50:00+00:00,8.960645484924317,211.3401127347045,1281.003903198243,1889.553277587892,True,True,False,False,False,False,False,True
2022-07-23 18:00:00+00:00,7.683396911621093,214.5793261913477,918.436930847168,1834.7738281250013,True,True,False,False,False,False,False,True
2022-07-23 18:10:00+00:00,8.560475015640261,213.9398847335968,1140.313409102591,1685.4034362792984,True,True,False,False,False,False,False,True
2022-07-23 18:20:00+00:00,8.121119260787962,212.5510435206449,1087.0697967529304,1937.029693603516,True,True,False,False,False,False,False,True
2022-07-23 18:30:00+00:00,7.834402871131898,212.65323490058307,941.54853515625,1704.3914245605483,True,True,False,False,False,False,False,True
2022-07-23 18:40:00+00:00,7.193699622154236,213.43532985944816,698.6061691284185,1441.2483764648443,True,True,False,False,False,False,False,True
2022-07-23 18:50:00+00:00,6.409897971153259,208.54480910298497,505.22105407714855,1483.6811401367202,True,True,False,False,False,False,False,True
2022-07-23 19:00:00+00:00,7.418955564498903,202.574069243838,799.0710708618167,1707.2901367187517,True,True,False,False,False,False,False,True
2022-07-23 19:10:00+00:00,7.035992574691771,203.289240767758,807.6433639526374,1707.3666625976578,True,True,False,False,False,False,False,True
2022-07-23 19:20:00+00:00,8.310122656822205,206.7706727163736,1159.1875320434578,1895.4559814453128,True,True,False,False,False,False,False,True
2022-07-23 19:30:00+00:00,7.784042763710022,205.38376126157075,794.0078369140629,1643.5865478515643,True,True,False,False,False,False,False,True
2022-07-23 19:40:00+00:00,9.011265397071837,199.8641340336665,1280.4591705322289,1888.4425476074216,True,True,False,False,False,False,False,True
2022-07-23 19:50:00+00:00,8.121583318710325,204.37162763017704,941.672323608399,1819.7595520019536,True,True,False,False,False,False,False,True
2022-07-23 20:00:00+00:00,7.161549234390259,200.31454645657607,742.7891456604013,1510.29348754883,True,True,False,False,False,False,False,True
2022-07-23 20:10:00+00:00,6.590733861923217,203.08179586987424,630.5054153442385,1531.2172729492193,True,True,False,False,False,False,False,True
2022-07-23 20:20:00+00:00,7.717440605163569,198.42266241356032,922.3290496826176,1633.6247741699235,True,True,False,False,False,False,False,True
2022-07-23 20:30:00+00:00,7.000853800773622,197.67595036869972,603.4536712646488,1462.6076354980491,True,True,False,False,False,False,False,True
2022-07-23 20:40:00+00:00,7.342533755302429,202.1697618023604,799.4466857910157,1737.0937561035175,True,True,False,False,False,False,False,True
2022-07-23 20:50:00+00:00,6.352577042579651,204.75231289767336,566.8943649291998,1456.1706115722657,True,True,False,False,False,False,False,True
2022-07-23 21:00:00+00:00,7.52700777053833,210.5799690001841,917.0001266479496,1641.8309936523451,True,True,False,False,False,False,False,True
2022-07-23 21:10:00+00:00,8.740881807663861,206.7933841145692,1333.7441944795503,1838.3323974609373,True,True,False,False,False,False,False,True
2022-07-23 21:20:00+00:00,7.478188538551331,206.08468874502543,769.2182601928712,1533.939074707033,True,True,False,False,False,False,False,True
2022-07-23 21:30:00+00:00,8.702255392074582,206.79690998458543,1167.016601562499,1795.5987182617198,True,True,False,False,False,False,False,True
2022-07-23 21:40:00+00:00,9.05640940666198,202.23051906989653,1280.5829620361342,2020.569915771485,True,True,False,False,False,False,False,True
2022-07-23 21:50:00+00:00,7.914091730117796,204.6062324620361,972.3600799560552,1910.8064758300789,True,True,False,False,False,False,False,True
2022-07-23 22:00:00+00:00,7.651543641090396,197.7216674282229,899.1870391845711,1839.874794407896,True,True,False,False,False,False,False,True
2022-07-23 22:10:00+00:00,7.684492135047914,202.01631016194065,909.4538223266608,1941.6806579589856,True,True,False,False,False,False,False,True
2022-07-23 22:20:00+00:00,7.46291162967682,204.0014787278105,932.90422668457,1861.425286865234,True,True,False,False,False,False,False,True
2022-07-23 22:30:00+00:00,6.755542504160029,206.2897273084816,591.178677368164,1679.2692871093757,True,True,False,False,False,False,False,True
2022-07-23 22:40:00+00:00,7.126856088638306,206.1661052907193,866.2621322631846,1608.1623901367204,True,True,False,False,False,False,False,True
2022-07-23 22:50:00+00:00,7.554424691200256,202.13001587551503,914.8505172729504,1816.5837524414076,True,True,False,False,False,False,False,True
2022-07-23 23:00:00+00:00,7.831358575820924,204.74837980406448,1007.5818450927742,1781.717590332033,True,True,False,False,False,False,False,True
2022-07-23 23:10:00+00:00,7.513215804100037,206.2871918143445,776.9018281635484,1610.6732299804694,True,True,False,False,False,False,False,True
2022-07-23 23:20:00+00:00,7.144657373428343,205.9313115545113,737.9110580444337,1682.8960571289074,True,True,False,False,False,False,False,True
2022-07-23 23:30:00+00:00,8.995932674407964,209.70060597186435,1408.592044067384,1952.7276550292984,True,True,False,False,False,False,False,True
2022-07-23 23:40:00+00:00,8.462075209617616,208.93250625475704,1268.8404266357436,1934.092193603517,True,True,False,False,False,False,False,True
2022-07-23 23:50:00+00:00,9.211554670333856,206.69342875827545,1599.6413421630875,2030.181323242188,True,True,False,False,False,False,False,True
2022-07-24 00:00:00+00:00,9.157649230957029,209.5213022729409,1499.0009063720718,2055.097430419922,True,True,False,False,False,False,False,True
2022-07-24 00:10:00+00:00,9.08469851016999,208.02338328908493,1331.4633758544935,2048.886602783203,True,True,False,False,False,False,False,True
2022-07-24 00:20:00+00:00,9.607864189147946,212.40667352662297,1622.229000854494,2060.0,True,True,False,False,False,False,False,True
2022-07-24 00:30:00+00:00,9.827087044715888,206.09768185846772,1772.0676513671892,2060.0,True,True,False,False,False,False,False,True
2022-07-24 00:40:00+00:00,9.56864159107209,205.12992732328183,1628.5193542480483,2056.385144042969,True,True,False,False,False,False,False,True
2022-07-24 00:50:00+00:00,8.064485073089601,202.90890667609617,1075.7258300781252,1998.9795104980471,True,True,False,False,False,False,False,True
2022-07-24 01:00:00+00:00,8.011619019508359,207.16808843138213,925.4278228759772,1922.7817749023448,True,True,False,False,False,False,False,True
2022-07-24 01:10:00+00:00,8.65859622955322,206.484095974508,1247.8944030761727,2039.2872619628904,True,True,False,False,False,False,False,True
2022-07-24 01:20:00+00:00,8.340620779991152,208.5368010318868,1185.051644897461,2019.913586425782,True,True,False,False,False,False,False,True
2022-07-24 01:30:00+00:00,8.40623715049342,204.37289019255863,1134.4675774825257,1983.2995541221237,True,True,False,False,False,False,False,True
2022-07-24 01:40:00+00:00,7.904861953523424,207.1239351057181,1083.210710313586,1944.1730685763896,True,True,False,False,False,False,False,True
2022-07-24 01:50:00+00:00,7.933147430419922,206.7870694509105,1059.8234285053468,1994.535830849097,True,True,False,False,False,False,False,True
2022-07-24 02:00:00+00:00,7.9589757204055775,206.48086687349945,1099.3527984619154,1928.279254150392,True,True,False,False,False,False,False,True
2022-07-24 02:10:00+00:00,8.797351169586179,208.92223099507768,1349.6878295898448,2033.6378906250004,True,True,False,False,False,False,False,True
2022-07-24 02:20:00+00:00,8.522032022476198,203.6294692288193,1220.3331512451175,2054.6959594726563,True,True,False,False,False,False,False,True
2022-07-24 02:30:00+00:00,7.762343239784241,206.37047347281248,967.277119445801,1799.9245910644538,True,True,False,False,False,False,False,True
2022-07-24 02:40:00+00:00,7.062574052810669,209.33941929084796,729.8648315429689,1654.9092224121111,True,True,False,False,False,False,False,True
2022-07-24 02:50:00+00:00,7.962985348701477,206.7492856725536,834.6230850219727,1527.4611755371102,True,True,False,False,False,False,False,True
2022-07-24 03:00:00+00:00,7.819738459587096,204.37860848069468,1082.3309570312508,1712.1689758300793,True,True,False,False,False,False,False,True
2022-07-24 03:10:00+00:00,7.985780096054081,211.8099723834209,1154.08268737793,1777.369525146485,True,True,False,False,False,False,False,True
2022-07-24 03:20:00+00:00,7.460591173171994,214.33146492746468,927.8100433349618,1692.08890991211,True,True,False,False,False,False,False,True
2022-07-24 03:30:00+00:00,8.87581479549408,211.9378510172142,1146.1329040527355,1909.7063827514653,True,True,False,False,False,False,False,True
2022-07-24 03:40:00+00:00,8.117502463491336,214.2750076839058,1133.8716976768092,1907.5516899956608,True,True,False,False,False,False,False,True
2022-07-24 03:50:00+00:00,7.380531120300295,206.16784906370177,901.4428054809574,1834.4702209472664,True,True,False,False,False,False,False,True
2022-07-24 04:00:00+00:00,8.183838869396007,205.68865323159045,1142.3988342285177,1976.022875976564,True,True,False,False,False,False,False,True
2022-07-24 04:10:00+00:00,8.76401286125183,207.45022264169785,1309.7859222412128,2000.047705078126,True,True,False,False,False,False,False,True
2022-07-24 04:20:00+00:00,7.887844228744504,208.41901323096664,1063.8002593994152,1994.930737304688,True,True,False,False,False,False,False,True
2022-07-24 04:30:00+00:00,9.346930932998664,210.73704524822608,1436.0450012207034,1971.3549865722664,True,True,False,False,False,False,False,True
2022-07-24 04:40:00+00:00,8.408912181854252,206.53157148673756,1137.093368530275,2039.566247558594,True,True,False,False,False,False,False,True
2022-07-24 04:50:00+00:00,8.290205049514771,208.3257272188829,1205.232659590872,2029.5187438964847,True,True,False,False,False,False,False,True
2022-07-24 05:00:00+00:00,8.813240599632259,204.64935785684384,1245.8221740722663,1972.057513427736,True,True,False,False,False,False,False,True
2022-07-24 05:10:00+00:00,7.930203938484192,207.9395158497921,996.1284835815436,1893.8367431640645,True,True,False,False,False,False,False,True
2022-07-24 05:20:00+00:00,8.068624496459963,206.36429386009468,1208.6642028808592,1931.4790527343764,True,True,False,False,False,False,False,True
2022-07-24 05:30:00+00:00,8.077218842506408,206.99135069877929,1167.9593475341812,2014.1006469726567,True,True,False,False,False,False,False,True
2022-07-24 05:40:00+00:00,8.168175220489504,207.60183300401644,1044.0616668701175,2043.029736328125,True,True,False,False,False,False,False,True
2022-07-24 05:50:00+00:00,9.171069908142092,203.96287826921264,1324.8155395507824,2057.4874755859373,True,True,False,False,False,False,False,True
2022-07-24 06:00:00+00:00,9.118352413177494,207.00166854112123,1410.9454681396503,2043.47035522461,True,True,False,False,False,False,False,True
2022-07-24 06:10:00+00:00,8.241497135162357,201.34551281944167,1097.2997711181647,1977.6031799316413,True,True,False,False,False,False,False,True
2022-07-24 06:20:00+00:00,8.211945486068728,204.138501654432,1071.2409271240238,2032.857135009766,True,True,False,False,False,False,False,True
2022-07-24 06:30:00+00:00,8.464042782783512,206.7072460582598,1161.318453979492,2007.4503752055923,True,True,False,False,False,False,False,True
2022-07-24 06:40:00+00:00,8.530469266991872,203.05654799575365,1317.1129486084,2045.1067749023448,True,True,False,False,False,False,False,True
2022-07-24 06:50:00+00:00,8.543824553489682,204.06660404532155,1289.5111022949227,2057.453454589844,True,True,False,False,False,False,False,True
2022-07-24 07:00:00+00:00,8.969741010665894,205.774163587996,1306.4070343017584,2034.7436523437511,True,True,False,False,False,False,False,True
2022-07-24 07:10:00+00:00,8.20179171562195,203.5241281899808,1111.2442659076894,2031.1407470703136,True,True,False,False,False,False,False,True
2022-07-24 07:20:00+00:00,8.093201208114625,205.0341923560844,1176.6431488037117,2027.786114501955,True,True,False,False,False,False,False,True
2022-07-24 07:30:00+00:00,9.378598546981811,203.78678381940307,1467.781735229493,2028.5788024902351,True,True,False,False,False,False,False,True
2022-07-24 07:40:00+00:00,8.922889256477351,207.13567346797467,1456.8218688964855,2019.9909973144536,True,True,False,False,False,False,False,True
2022-07-24 07:50:00+00:00,8.717885041236878,209.10282933388663,1304.6452911376969,2013.0424926757817,True,True,False,False,False,False,False,True
2022-07-24 08:00:00+00:00,9.245301389694225,206.34164996189145,1439.709326171875,2043.7169860839845,True,True,False,False,False,False,False,True
2022-07-24 08:10:00+00:00,8.161455607414245,207.28959475701296,1080.1061187744149,2057.521490478516,True,True,False,False,False,False,False,True
2022-07-24 08:20:00+00:00,8.183006501197813,203.89622492557007,1114.6396148681645,2038.8653747558596,True,True,False,False,False,False,False,True
2022-07-24 08:30:00+00:00,8.059194707870484,207.6877862115228,998.4883102417,2055.9443230879947,True,True,False,False,False,False,False,True
2022-07-24 08:40:00+00:00,9.033024536935905,205.63597318799285,1435.1704422800174,2011.673107910158,True,True,False,False,False,False,False,True
2022-07-24 08:50:00+00:00,7.931336188316346,201.59274725361752,1122.5385833740245,1888.877947998048,True,True,False,False,False,False,False,True
2022-07-24 09:00:00+00:00,8.160286116600032,200.10136308222417,1058.4964187622077,1984.960485839844,True,True,False,False,False,False,False,True
2022-07-24 09:10:00+00:00,8.56132891178131,199.78923246330717,1231.795037841798,2056.5263610839843,True,True,False,False,False,False,False,True
2022-07-24 09:20:00+00:00,8.453889179229735,197.80623382425333,1134.7799957275402,1994.4186096191413,True,True,False,False,False,False,False,True
2022-07-24 09:30:00+00:00,9.2857491016388,195.8632252895636,1492.4416412353526,2055.852728271485,True,True,False,False,False,False,False,True
2022-07-24 09:40:00+00:00,8.547314167022707,201.34773763152984,1213.502835083009,2037.641485595704,True,True,False,False,False,False,False,True
2022-07-24 09:50:00+00:00,6.842051553726198,200.6786913338981,640.4424713134767,1971.799298095704,True,True,False,False,False,False,False,True
2022-07-24 10:00:00+00:00,8.249534535408019,202.70253245891183,1083.5383270263674,1995.454559326172,True,True,False,False,False,False,False,True
2022-07-24 10:10:00+00:00,8.515071129798887,202.19757585655168,1303.092736816407,2007.132861328125,True,True,False,False,False,False,False,True
2022-07-24 10:20:00+00:00,9.328164243698115,200.0767820115157,1585.6606048583992,2047.1532409667968,True,True,False,False,False,False,False,True
2022-07-24 10:30:00+00:00,8.523201441764835,198.00359997970608,1211.4290130615257,2052.3432800292967,True,True,False,False,False,False,False,True
2022-07-24 10:40:00+00:00,9.206691288948068,201.6056897939301,1520.1368316650403,2051.3464843750007,True,True,False,False,False,False,False,True
2022-07-24 10:50:00+00:00,8.014997386932372,203.62259901607052,1053.301397705079,2057.0043579101566,True,True,False,False,False,False,False,True
2022-07-24 11:00:00+00:00,8.308340573310852,211.09442602447768,1056.9449096679705,1947.9304992675795,True,True,False,False,False,False,False,True
2022-07-24 11:10:00+00:00,9.438964009284977,208.4877456039576,1619.2561462402352,2053.3554809570314,True,True,False,False,False,False,False,True
2022-07-24 11:20:00+00:00,8.791392469406125,204.46788392324305,1249.4517898559589,2049.544970703125,True,True,False,False,False,False,False,True
2022-07-24 11:30:00+00:00,8.779623794555665,197.9679686891142,1289.7928009033208,2060.0,True,True,False,False,False,False,False,True
2022-07-24 11:40:00+00:00,8.893690538406377,211.0113170776441,1332.435455322267,2052.4997924804693,True,True,False,False,False,False,False,True
2022-07-24 11:50:00+00:00,9.91395964622497,199.3639602993134,1611.3582489013684,2060.0,True,True,False,False,False,False,False,True
2022-07-24 12:00:00+00:00,9.26971106529236,208.88815398407084,1467.3479644775402,2051.1434840152137,True,True,False,False,False,False,False,True
2022-07-24 12:10:00+00:00,10.105803060531615,205.9183613234918,1727.866513061526,2060.0,True,True,False,False,False,False,False,True
2022-07-24 12:20:00+00:00,10.944903474105038,210.04510301494173,1911.5919738769544,2060.0,True,True,False,False,False,False,False,True
2022-07-24 12:30:00+00:00,9.414275789260866,209.46473719342544,1530.3780967310877,2060.0,True,True,False,False,False,False,False,True
2022-07-24 12:40:00+00:00,12.07608263492584,212.490338193513,1961.1278808593768,2059.597888183594,True,True,False,False,False,False,False,True
2022-07-24 12:50:00+00:00,11.06734063625336,212.80353541779508,1942.7481872558612,2052.0,True,True,False,False,False,False,False,True
2022-07-24 13:00:00+00:00,10.138900136947637,221.1603078512171,1739.8149780273452,2052.0,True,True,False,False,False,False,False,True
2022-07-24 13:10:00+00:00,9.772420597076415,210.41539744073015,1646.4492828369166,2060.0,True,True,False,False,False,False,False,True
2022-07-24 13:20:00+00:00,10.509426116943354,213.8505582030767,1837.6863525390647,2060.0,True,True,False,False,False,False,False,True
2022-07-24 13:30:00+00:00,10.214505124092092,218.21107283976207,1602.5357421875017,2060.0,True,True,False,False,False,False,False,True
2022-07-24 13:40:00+00:00,11.36432213783264,215.79102368210508,1954.6679016113296,2060.0,True,True,False,False,False,False,False,True
2022-07-24 13:50:00+00:00,11.227590703964234,218.84132991752983,1968.4378479003915,2060.0,True,True,False,False,False,False,False,True
2022-07-24 14:00:00+00:00,11.174613261222849,217.6890198418245,1904.946282958986,2060.0,True,True,False,False,False,False,False,True
2022-07-24 14:10:00+00:00,10.466987534573212,207.39167626333165,1703.262566817437,2060.0,True,True,False,False,False,False,False,True
2022-07-24 14:20:00+00:00,10.961255931854248,205.337217218232,1870.88977661133,2059.936169433594,True,True,False,False,False,False,False,True
2022-07-24 14:30:00+00:00,12.309673118591304,202.4556525084312,1855.4717285156264,2059.7443603515626,True,True,False,False,False,False,False,True
2022-07-24 14:40:00+00:00,11.476254034042364,203.69324169227684,1900.7623107910176,2060.0,True,True,False,False,False,False,False,True
2022-07-24 14:50:00+00:00,11.411266613006598,208.20150273121203,1970.23051147461,2060.0,True,True,False,False,False,False,False,True
2022-07-24 15:00:00+00:00,10.30148901939392,212.62299521644292,1700.2945648193374,2060.0,True,True,False,False,False,False,False,True
2022-07-24 15:10:00+00:00,10.83644170761108,200.5217455400121,1729.8155303955105,2060.0,True,True,False,False,False,False,False,True
2022-07-24 15:20:00+00:00,10.16362533569336,206.1661812099425,1744.2043518066414,2060.0,True,True,False,False,False,False,False,True
2022-07-24 15:30:00+00:00,9.577257407339,203.12447679866148,1476.1363494873056,2060.0,True,True,False,False,False,False,False,True
2022-07-24 15:40:00+00:00,11.718303680419918,212.94433825692,1895.7428527832049,2059.781652832032,True,True,False,False,False,False,False,True
2022-07-24 15:50:00+00:00,11.98086673335026,215.41675495700252,2014.5810996607745,2060.0,True,True,False,False,False,False,False,True
2022-07-24 16:00:00+00:00,10.688246938917372,222.5342334821933,1877.789116753475,2060.0,True,True,False,False,False,False,False,True
2022-07-24 16:10:00+00:00,10.007795708520074,203.92808385516616,1706.832724434991,2053.971217564174,True,True,False,False,False,False,False,True
2022-07-24 16:20:00+00:00,10.36261955897014,207.3622427890036,1720.4228108723971,2060.0,True,True,False,False,False,False,False,True
2022-07-24 16:30:00+00:00,11.981339597702014,214.2763208395375,1996.1805175781265,2060.0,True,True,False,False,False,False,False,True
2022-07-24 16:40:00+00:00,10.611557126045229,211.09206253044795,1780.8645263671883,2060.0,True,True,False,False,False,False,False,True
2022-07-24 16:50:00+00:00,8.715713143348694,209.3697899682674,1080.3867492675784,1954.723168945313,True,True,False,False,False,False,False,True
2022-07-24 17:00:00+00:00,9.594628977775578,205.1773919570787,1464.5986526489269,2029.129840087891,True,True,False,False,False,False,False,True
2022-07-24 17:10:00+00:00,10.008102718152506,206.51480697426192,1567.947272049753,2060.0,True,True,False,False,False,False,False,True
2022-07-24 17:20:00+00:00,9.98765265146891,211.15359761372028,1520.567928059897,2060.0,True,True,False,False,False,False,False,True
2022-07-24 17:30:00+00:00,9.325588979219136,204.7687253258441,1378.854010331004,2060.0,True,True,False,False,False,False,False,True
2022-07-24 17:40:00+00:00,10.091157341003417,207.15162400641265,1566.871170043947,2060.0,True,True,False,False,False,False,False,True
2022-07-24 17:50:00+00:00,9.233681154251098,203.54803114024097,1514.659573364259,2055.884906005859,True,True,False,False,False,False,False,True
2022-07-24 18:00:00+00:00,9.252243685722352,209.91816717522516,1419.1367950439455,2060.0,True,True,False,False,False,False,False,True
2022-07-24 18:10:00+00:00,8.7853967666626,196.90935591491288,1213.389727783204,1973.122247314453,True,True,False,False,False,False,False,True
2022-07-24 18:20:00+00:00,9.95496430397034,202.52878814987395,1698.3839843750015,2053.2006469726566,True,True,False,False,False,False,False,True
2022-07-24 18:30:00+00:00,9.020360946655268,212.18767578021672,1276.091128540039,2060.0,True,True,False,False,False,False,False,True
2022-07-24 18:40:00+00:00,9.781219196319586,211.59359919210212,1631.9067687988293,2027.8880737304687,True,True,False,False,False,False,False,True
2022-07-24 18:50:00+00:00,8.512435293197633,215.54602459790507,1215.5340148925795,2006.8368041992196,True,True,False,False,False,False,False,True
2022-07-24 19:00:00+00:00,8.78396747112274,209.32141089308112,1217.1970275878907,1888.64647216797,True,True,False,False,False,False,False,True
2022-07-24 19:10:00+00:00,8.540780282020567,202.62860845837088,1116.826565551759,1999.1207580566415,True,True,False,False,False,False,False,True
2022-07-24 19:20:00+00:00,7.952330470085146,204.35300182272783,1069.6115020751954,1970.223779296876,True,True,False,False,False,False,False,True
2022-07-24 19:30:00+00:00,9.521492886543276,206.50023155478047,1494.8878936767585,2060.0,True,True,False,False,False,False,False,True
2022-07-24 19:40:00+00:00,8.085701918601993,203.1241729198333,1017.3017547607432,2011.4965434827309,True,True,False,False,False,False,False,True
2022-07-24 19:50:00+00:00,8.521809315681462,207.8313106089939,1235.2448791503916,1949.009051513672,True,True,False,False,False,False,False,True
2022-07-24 20:00:00+00:00,8.314987910421275,206.47828970172245,1077.704096743936,2024.7784362792977,True,True,False,False,False,False,False,True
2022-07-24 20:10:00+00:00,7.232142543792724,201.6841051850956,758.4019226074217,1993.455828857423,True,True,False,False,False,False,False,True
2022-07-24 20:20:00+00:00,8.943438148498533,200.6518007021868,1313.1642486572273,2004.3362121582045,True,True,False,False,False,False,False,True
2022-07-24 20:30:00+00:00,8.930258584022521,206.39014407208745,1313.7649688720708,2051.205261230469,True,True,False,False,False,False,False,True
2022-07-24 20:40:00+00:00,8.545792126655575,206.7767238804159,1202.1524475097667,1953.9458007812511,True,True,False,False,False,False,False,True
2022-07-24 20:50:00+00:00,9.131606006622311,206.9828904279032,1409.5433242797862,2009.1520080566413,True,True,False,False,False,False,False,True
2022-07-24 21:00:00+00:00,8.573784327507022,208.46071565811172,1253.3951477050791,1964.3634399414084,True,True,False,False,False,False,False,True
2022-07-24 21:10:00+00:00,8.331710767745971,203.71675243689103,1226.689135742187,1879.128778076173,True,True,False,False,False,False,False,True
2022-07-24 21:20:00+00:00,8.724177837371826,208.70925576332385,1140.720864868164,1981.8287658691415,True,True,False,False,False,False,False,True
2022-07-24 21:30:00+00:00,9.029252457618714,209.8556393885158,1324.4831512451185,1932.930078125001,True,True,False,False,False,False,False,True
2022-07-24 21:40:00+00:00,8.913608050346372,209.3353148379196,1331.3897491455084,1908.5718139648448,True,True,False,False,False,False,False,True
2022-07-24 21:50:00+00:00,8.500313901901247,209.21836122342043,1177.6328582763688,1817.9310485839865,True,True,False,False,False,False,False,True
2022-07-24 22:00:00+00:00,7.063426017761232,227.84755302266032,749.1120332416737,1785.638389185856,True,True,False,False,False,False,False,True
2022-07-24 22:10:00+00:00,9.136385977268224,251.88809535081,1461.5659179687514,1896.3856124877927,True,True,False,False,False,False,False,True
2022-07-24 22:20:00+00:00,10.144345045089723,251.43884528191,1944.0699937608529,2060.0,True,True,False,False,False,False,False,True
2022-07-24 22:30:00+00:00,10.131902027130124,240.5372435749495,1737.6024047851577,2020.248315429688,True,True,False,False,False,False,False,True
2022-07-24 22:40:00+00:00,8.025930666923523,233.3860470290444,1075.6532531738285,1840.3279541015631,True,True,False,False,False,False,False,True
2022-07-24 22:50:00+00:00,7.082380270957946,231.17318415444043,841.5035369873049,1595.1317871093756,True,True,False,False,False,False,False,True
2022-07-24 23:00:00+00:00,7.235428094863892,226.8700113587052,649.4949447631836,1438.302014160157,True,True,False,False,False,False,False,True
2022-07-24 23:10:00+00:00,6.3670371770858765,223.0807254913396,580.8915847778321,1445.759735107423,True,True,False,False,False,False,False,True
2022-07-24 23:20:00+00:00,8.225069165229796,228.3851711436808,987.6148742675788,1710.2313415527358,True,True,False,False,False,False,False,True
2022-07-24 23:30:00+00:00,8.697262072563174,228.9181347910296,1248.144116210938,1900.272409539476,True,True,False,False,False,False,False,True
2022-07-24 23:40:00+00:00,7.348065376281738,223.0728163397557,884.100308227539,1792.1777709960952,True,True,False,False,False,False,False,True
2022-07-24 23:50:00+00:00,8.357512784004209,223.4965414379396,1035.345333862305,1754.588110351564,True,True,False,False,False,False,False,True
2022-07-25 00:00:00+00:00,8.649946331977848,225.37879675396653,1107.197341918946,1800.9198242187515,True,True,False,False,False,False,False,True
2022-07-25 00:10:00+00:00,8.222024941444394,226.85457653730936,957.376336669922,1817.6588867187515,True,True,False,False,False,False,False,True
2022-07-25 00:20:00+00:00,7.630754546115273,224.22282011603735,852.972463507402,1677.159869384767,True,True,False,False,False,False,False,True
2022-07-25 00:30:00+00:00,7.210832786560057,223.2308086336121,685.398550415039,1536.5111450195318,True,True,False,False,False,False,False,True
2022-07-25 00:40:00+00:00,6.259300470352173,220.28495889901896,530.0319885253908,1375.2856933593766,True,True,False,False,False,False,False,True
2022-07-25 00:50:00+00:00,6.221154499053955,214.53616845221623,529.1228439331055,1345.060180664063,True,True,False,False,False,False,False,True
2022-07-25 01:00:00+00:00,5.864438962936402,210.46709414402,357.9551498413087,1166.3063476562515,True,True,False,False,False,False,False,True
2022-07-25 01:10:00+00:00,5.770475554466248,207.9840945131156,335.4966003417969,1186.617730712892,True,True,False,False,False,False,False,True
2022-07-25 01:20:00+00:00,6.5995881795883165,211.2022345485623,553.6739044189454,1371.6180786132825,True,True,False,False,False,False,False,True
2022-07-25 01:30:00+00:00,6.795069909095763,213.2365963458361,654.1009399414063,1461.1038452148457,True,True,False,False,False,False,False,True
2022-07-25 01:40:00+00:00,6.434066247940064,219.58180867699497,570.0832977294922,1387.848195929277,True,True,False,False,False,False,False,True
2022-07-25 01:50:00+00:00,5.674696922302247,222.7664947986183,432.7687530517578,1335.1255981445324,True,True,False,False,False,False,False,True
2022-07-25 02:00:00+00:00,6.925058454275131,227.85056893652035,640.7626113891602,1543.693298339845,True,True,False,False,False,False,False,True
2022-07-25 02:10:00+00:00,7.794217552457537,226.9756324037277,794.5887080601284,1637.3205653599337,True,True,False,False,False,False,False,True
2022-07-25 02:20:00+00:00,7.024428200721741,218.3745677517211,645.8445083618166,1618.9883239746105,True,True,False,False,False,False,False,True
2022-07-25 02:30:00+00:00,7.236746001243593,217.3476321508871,845.4591491699221,1654.902386474609,True,True,False,False,False,False,False,True
2022-07-25 02:40:00+00:00,7.484462451934815,220.6270286887494,854.9448348999028,1630.7669067382828,True,True,False,False,False,False,False,True
2022-07-25 02:50:00+00:00,7.426046419143677,220.7335552155373,780.3824615478521,1674.8667724609386,True,True,False,False,False,False,False,True
2022-07-25 03:00:00+00:00,6.959310889244081,220.8815636412566,624.1963882446291,1485.1849365234382,True,True,False,False,False,False,False,True
2022-07-25 03:10:00+00:00,7.498550565619218,225.20132587813836,835.8269540887138,1704.500314812912,True,True,False,False,False,False,False,True
2022-07-25 03:20:00+00:00,8.43662600517273,225.2351362642774,1255.5852996826177,1921.9799743652345,True,True,False,False,False,False,False,True
2022-07-25 03:30:00+00:00,8.466047549247744,224.32270918136868,1139.4446426391603,1851.1578979492197,True,True,False,False,False,False,False,True
2022-07-25 03:40:00+00:00,7.56073582172394,224.85582455579095,910.7732513427736,1763.372705078126,True,True,False,False,False,False,False,True
2022-07-25 03:50:00+00:00,7.057580733299254,219.77287750620147,831.4021362304696,1691.4764953613285,True,True,False,False,False,False,False,True
2022-07-25 04:00:00+00:00,6.97464349269867,220.258035478796,709.192533874512,1611.5714416503913,True,True,False,False,False,False,False,True
2022-07-25 04:10:00+00:00,6.41244101524353,221.1721804609617,607.0678344726564,1454.959405517579,True,True,False,False,False,False,False,True
2022-07-25 04:20:00+00:00,7.044921135902404,222.8675974799841,750.8993942260742,1505.475897216798,True,True,False,False,False,False,False,True
2022-07-25 04:30:00+00:00,7.438074898719786,224.97715480940676,811.7131454467778,1641.27982788086,True,True,False,False,False,False,False,True
2022-07-25 04:40:00+00:00,8.288590049743654,227.73132261896112,1096.7491806030282,1813.022961425782,True,True,False,False,False,False,False,True
2022-07-25 04:50:00+00:00,8.237264800071717,227.390521963847,1162.879580688476,1822.707806396486,True,True,False,False,False,False,False,True
2022-07-25 05:00:00+00:00,9.07595579624176,231.9742986990073,1389.872491455078,1928.0156799316424,True,True,False,False,False,False,False,True
2022-07-25 05:10:00+00:00,7.9772598028183,232.38719620999672,861.9421157836912,1641.2526306152354,True,True,False,False,False,False,False,True
2022-07-25 05:20:00+00:00,7.410138344764708,232.82004687046725,786.5026153564455,1539.811322021485,True,True,False,False,False,False,False,True
2022-07-25 05:30:00+00:00,6.479507410526276,228.6468871812348,576.1500793457033,1403.5583251953135,True,True,False,False,False,False,False,True
2022-07-25 05:40:00+00:00,7.042545199394226,234.65873807855905,628.821049499512,1421.0254394531264,True,True,False,False,False,False,False,True
2022-07-25 05:50:00+00:00,7.034581804275513,235.56977140968064,767.8806808471684,1598.5000122070328,True,True,False,False,False,False,False,True
2022-07-25 06:00:00+00:00,7.37221508026123,231.6854896375267,813.6909484863288,1539.6956665039074,True,True,False,False,False,False,False,True
2022-07-25 06:10:00+00:00,9.379563879966732,229.41573025501887,1436.2498901367198,1935.4766235351572,True,True,False,False,False,False,False,True
2022-07-25 06:20:00+00:00,8.284450650215149,238.04712568841808,1117.8061462402345,1678.935827636721,True,True,False,False,False,False,False,True
2022-07-25 06:30:00+00:00,7.500964617729187,238.7925218514408,780.4790283203125,1582.0410477487674,True,True,False,False,False,False,False,True
2022-07-25 06:40:00+00:00,8.17946116924286,232.073459024434,1063.4790802001958,1693.8784912109393,True,True,False,False,False,False,False,True
2022-07-25 06:50:00+00:00,6.837119729895341,238.1650282881984,740.7238494873051,1422.801391601564,True,True,False,False,False,False,False,True
2022-07-25 07:00:00+00:00,8.435753798484805,229.4011043445534,1093.3815216064454,1661.8906066894542,True,True,False,False,False,False,False,True
2022-07-25 07:10:00+00:00,8.568828105926515,230.0044585360455,1199.4826690673833,1828.409967041017,True,True,False,False,False,False,False,True
2022-07-25 07:20:00+00:00,7.553812146186829,234.4477407695076,944.0415874280428,1718.04124145508,True,True,False,False,False,False,False,True
2022-07-25 07:30:00+00:00,8.09830584526062,234.52761694181717,1075.857608032227,1779.1607788085953,True,True,False,False,False,False,False,True
2022-07-25 07:40:00+00:00,7.346598792076111,241.13258860074544,795.2899017333984,1657.814721679689,True,True,False,False,False,False,False,True
2022-07-25 07:50:00+00:00,7.884131717681884,238.9270158839674,1080.0805175781247,1469.235229492189,True,True,False,False,False,False,False,True
2022-07-25 08:00:00+00:00,7.479265022277834,238.85952025148987,847.8824523925784,1587.172216796877,True,True,False,False,False,False,False,True
2022-07-25 08:10:00+00:00,7.494801783561708,247.69014613854404,870.3356765747076,1588.4021545410164,True,True,False,False,False,False,False,True
2022-07-25 08:20:00+00:00,8.904883599281316,248.8258926110041,1287.7029510498069,1856.9220642089847,True,True,False,False,False,False,False,True
2022-07-25 08:30:00+00:00,8.340193963050842,246.6957151698183,1193.4467926025404,1615.8242553710954,True,True,False,False,False,False,False,True
2022-07-25 08:40:00+00:00,8.054888343811035,254.40694438983368,1098.9777618408214,1663.305944824219,True,True,False,False,False,False,False,True
2022-07-25 08:50:00+00:00,7.724531388282775,249.04480168739195,1029.663729858399,1780.8550598144557,True,True,False,False,False,False,False,True
2022-07-25 09:00:00+00:00,8.608403348922732,250.2432272786409,1360.2576202392595,1769.9411132812515,True,True,False,False,False,False,False,True
2022-07-25 09:10:00+00:00,7.120878767967224,253.281405283628,735.116394042969,1553.6652404785168,True,True,False,False,False,False,False,True
2022-07-25 09:20:00+00:00,8.77064835397821,251.5712079646637,1286.5032991108158,1838.1349583676,True,True,False,False,False,False,False,True
2022-07-25 09:30:00+00:00,7.92105263755435,252.90812730534287,946.869586762928,1616.8244934082052,True,True,False,False,False,False,False,True
2022-07-25 09:40:00+00:00,8.039676766646537,259.55385378342527,1147.1314215409125,1616.667987060548,True,True,False,False,False,False,False,True
2022-07-25 09:50:00+00:00,8.411826705932617,247.2009210442391,1221.7939514160164,1803.248535156251,True,True,False,False,False,False,False,True
2022-07-25 10:00:00+00:00,8.216549062728882,257.2417461630154,1128.2446929931657,1807.2973083496115,True,True,False,False,False,False,False,True
2022-07-25 10:10:00+00:00,8.136488914489744,259.6387405518012,947.6180160522468,1721.6696533203128,True,True,False,False,False,False,False,True
2022-07-25 10:20:00+00:00,7.515443396568301,249.7299204233951,821.2052627563486,1508.5719421386732,True,True,False,False,False,False,False,True
2022-07-25 10:30:00+00:00,7.604339241981508,255.77668910840796,868.3669281005862,1493.5067993164073,True,True,False,False,False,False,False,True
2022-07-25 10:40:00+00:00,8.32972445487976,262.34716997578926,1192.4624130249026,1861.0850646972667,True,True,False,False,False,False,False,True
2022-07-25 10:50:00+00:00,8.86718327999115,261.07382440927506,1259.2570739746102,1775.3723510742198,True,True,False,False,False,False,False,True
2022-07-25 11:00:00+00:00,8.37043206691742,266.29658466881057,1147.24972076416,1734.875500488282,True,True,False,False,False,False,False,True
2022-07-25 11:10:00+00:00,7.385617327690125,264.15926909082793,783.6962356567386,1633.9854064941424,True,True,False,False,False,False,False,True
2022-07-25 11:20:00+00:00,6.312838898764716,258.68251980049376,499.5244310167102,1356.4811333550365,True,True,False,False,False,False,False,True
2022-07-25 11:30:00+00:00,6.838116327921549,257.9634870890907,549.750319417318,1336.1417399088557,True,True,False,False,False,False,False,True
2022-07-25 11:40:00+00:00,7.836723256111147,260.18165291099496,1003.9986312866218,1701.1694396972664,True,True,False,False,False,False,False,True
2022-07-25 11:50:00+00:00,8.61621813774109,266.63344752938343,1209.0462432861334,1629.9231506347674,True,True,False,False,False,False,False,True
2022-07-25 12:00:00+00:00,8.963559651374817,263.11149650290486,1293.0260192871103,1711.5196468955603,True,True,False,False,False,False,False,True
2022-07-25 12:10:00+00:00,9.639475965499887,263.3032306782526,1675.360412597657,2058.589263916016,True,True,False,False,False,False,False,True
2022-07-25 12:20:00+00:00,8.917643898411804,261.5776120492979,1282.2866724917774,2041.773229980469,True,True,False,False,False,False,False,True
2022-07-25 12:30:00+00:00,8.683321785926822,259.552868143502,1300.2446990966812,1930.8343994140644,True,True,False,False,False,False,False,True
2022-07-25 12:40:00+00:00,7.852371287345884,263.6127553212177,902.1049346923828,1608.2984802246103,True,True,False,False,False,False,False,True
2022-07-25 12:50:00+00:00,8.93913725802773,263.4781842201948,1244.137356406765,1848.551044664886,True,True,False,False,False,False,False,True
2022-07-25 13:00:00+00:00,7.901903830076522,266.8294079057998,903.6424223247328,1680.202562120228,True,True,False,False,False,False,False,True
2022-07-25 13:10:00+00:00,9.308941389385016,258.84711075768666,1333.2768539428716,1883.787951660157,True,True,False,False,False,False,False,True
2022-07-25 13:20:00+00:00,8.313463854789735,262.3432542054078,1129.514553833009,1752.1689147949226,True,True,False,False,False,False,False,True
2022-07-25 13:30:00+00:00,6.6391448140144345,308.1788574218103,630.7866295262393,1777.6563842773444,True,True,False,False,False,False,False,True
2022-07-25 13:40:00+00:00,4.6580806016922,315.41971080972945,226.44021224975583,1385.4188781738294,True,True,False,False,False,False,False,True
2022-07-25 13:50:00+00:00,4.568386685848236,308.4716139783011,162.1307621002198,1030.7746124267587,True,True,False,False,False,False,False,True
2022-07-25 14:00:00+00:00,4.855641245841982,299.3232189361676,224.03613395690925,943.758856201172,True,True,False,False,False,False,False,True
2022-07-25 14:10:00+00:00,5.433510434627533,303.2655130207214,288.4474983215332,998.6778594970716,True,True,False,False,False,False,False,True
2022-07-25 14:20:00+00:00,5.162609362602233,307.7475289203229,309.37534408569337,1081.2026489257826,True,True,False,False,False,False,False,True
2022-07-25 14:30:00+00:00,4.281336092948914,319.0020522217964,140.55941400527962,1175.4651916503926,True,True,False,False,False,False,False,True
2022-07-25 14:40:00+00:00,3.230160319805145,317.2220476486877,95.392603302002,1069.5533691406265,True,True,False,False,False,False,False,True
2022-07-25 14:50:00+00:00,4.573732590675354,302.134606948382,207.05161552429195,1041.8924468994146,True,True,False,False,False,False,False,True
2022-07-25 15:00:00+00:00,6.299061250686647,294.16090708153405,441.0924507141117,1215.7114074707029,True,True,False,False,False,False,False,True
2022-07-25 15:10:00+00:00,6.212541508674621,299.9723186712231,455.9572570800782,1103.48733520508,True,True,False,False,False,False,False,True
2022-07-25 15:20:00+00:00,8.175173139572147,301.5177029132358,1043.9026794433598,1584.753179931642,True,True,False,False,False,False,False,True
2022-07-25 15:30:00+00:00,8.383574414253236,299.53645799451044,1093.6584136962897,1584.2650268554703,True,True,False,False,False,False,False,True
2022-07-25 15:40:00+00:00,5.534137809276581,305.5492750538488,407.46758193969737,1301.613531494141,True,True,False,False,False,False,False,True
2022-07-25 15:50:00+00:00,6.836965465545655,297.43438083470124,542.5780349731447,1239.0394897460951,True,True,False,False,False,False,False,True
2022-07-25 16:00:00+00:00,6.492668199539184,297.01983027382767,541.7270454406739,1148.5058044433624,True,True,False,False,False,False,False,True
2022-07-25 16:10:00+00:00,6.379028511047361,298.80110384485533,531.6293800354006,1347.8432128906256,True,True,False,False,False,False,False,True
2022-07-25 16:20:00+00:00,7.082751441001892,306.2593505971217,746.5441528320313,1614.5020173725331,True,True,False,False,False,False,False,True
2022-07-25 16:30:00+00:00,8.050071766501976,297.9100893474136,1023.2767822265628,1845.27147216797,True,True,False,False,False,False,False,True
