timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-25 16:40:00+00:00,8.495469117164614,298.73589985540065,1150.1217346191415,1534.4561889648448,True,True,False,False,False,False,False,True
2022-07-25 16:50:00+00:00,7.988657283782959,297.05309689456993,1086.2518768310554,1565.4370422363295,True,True,False,False,False,False,False,True
2022-07-25 17:00:00+00:00,9.915259051322938,304.0808221367421,1684.82144325658,1986.499871826172,True,True,False,False,False,False,False,True
2022-07-25 17:10:00+00:00,9.571500158309934,302.93522186520465,1656.4701171875004,2053.814837646485,True,True,False,False,False,False,False,True
2022-07-25 17:20:00+00:00,7.3736073732376095,301.441028324828,851.7292404174805,1902.9290710449225,True,True,False,False,False,False,False,True
2022-07-25 17:30:00+00:00,7.218870329856875,302.36522821583696,828.2702941894535,1563.790325927735,True,True,False,False,False,False,False,True
2022-07-25 17:40:00+00:00,9.214988803863523,298.11881793215804,1458.135418701173,1812.3852844238288,True,True,False,False,False,False,False,True
2022-07-25 17:50:00+00:00,10.694531416893009,299.26619253502275,1862.789672851565,2028.415484619141,True,True,False,False,False,False,False,True
2022-07-25 18:00:00+00:00,9.219740724563602,302.226610407233,1360.437438964845,1895.3115539550795,True,True,False,False,False,False,False,True
2022-07-25 18:10:00+00:00,11.354168462753297,296.7042151218071,1980.332458496096,2042.3135986328125,True,True,False,False,False,False,False,True
2022-07-25 18:20:00+00:00,8.94848692417145,297.8555979301245,1305.0379760742194,1722.481079101564,True,True,False,False,False,False,False,True
2022-07-25 18:30:00+00:00,9.649406933784483,299.54578718368083,1680.257678222658,1992.610290527345,True,True,False,False,False,False,False,True
2022-07-25 18:40:00+00:00,9.472636246681216,297.03273792627266,1535.2379882812506,1901.6379150390635,True,True,False,False,False,False,False,True
2022-07-25 18:50:00+00:00,11.07665905952454,294.03390579503247,2010.2657775878915,2060.0,True,True,False,False,False,False,False,True
2022-07-25 19:00:00+00:00,11.654379773139947,296.2633936264807,1979.3315490722684,2060.0,True,True,False,False,False,False,False,True
2022-07-25 19:10:00+00:00,9.35129330158234,299.5038151540956,1504.0998901367204,1938.708868408204,True,True,False,False,False,False,False,True
2022-07-25 19:20:00+00:00,10.672349119186416,296.3901433446481,1823.3087402343765,2016.914221191407,True,True,False,False,False,False,False,True
2022-07-25 19:30:00+00:00,10.187737894058232,294.8692309331768,1758.808230590821,1987.030822753907,True,True,False,False,False,False,False,True
2022-07-25 19:40:00+00:00,9.981139500935877,295.7893278187175,1779.9645724826396,2042.0722384982648,True,True,False,False,False,False,False,True
2022-07-25 19:50:00+00:00,9.304033255577083,299.75090690519426,1557.3865631103524,1809.833740234376,True,True,False,False,False,False,False,True
2022-07-25 20:00:00+00:00,8.747306680679317,297.17004215973503,1345.567327880861,1605.2568603515642,True,True,False,False,False,False,False,True
2022-07-25 20:10:00+00:00,7.667674350738525,291.3994474910531,830.9107345581062,1331.3763671875,True,True,False,False,False,False,False,True
2022-07-25 20:20:00+00:00,6.102651500701905,301.16634710923097,493.9832382202149,1235.8821899414074,True,True,False,False,False,False,False,True
2022-07-25 20:30:00+00:00,7.323319488101536,299.9849522514354,793.9264373779293,1370.1505669487856,True,True,False,False,False,False,False,True
2022-07-25 20:40:00+00:00,8.314800333976747,289.47256158940456,1041.085598754884,1550.950262451172,True,True,False,False,False,False,False,True
2022-07-25 20:50:00+00:00,7.6776982069015505,291.2669291280117,966.936187744141,1442.881469726564,True,True,False,False,False,False,False,True
2022-07-25 21:00:00+00:00,8.189039421081544,294.3262844378228,1124.7719635009776,1709.04736328125,True,True,False,False,False,False,False,True
2022-07-25 21:10:00+00:00,9.240734958648686,293.5940200143391,1505.4182250976571,1708.9776245117196,True,True,False,False,False,False,False,True
2022-07-25 21:20:00+00:00,8.147886323928834,299.4071687922894,1091.43570251465,1592.8795104980477,True,True,False,False,False,False,False,True
2022-07-25 21:30:00+00:00,8.580856680870058,302.6279773669095,1365.5497711181638,1753.955297851564,True,True,False,False,False,False,False,True
2022-07-25 21:40:00+00:00,8.974196004867556,299.0949913838444,1304.206210327149,1672.7981750488289,True,True,False,False,False,False,False,True
2022-07-25 21:50:00+00:00,7.949026250839232,301.04372286829295,936.4292861938482,1377.660437011719,True,True,False,False,False,False,False,True
2022-07-25 22:00:00+00:00,9.479578614234924,295.0844233807924,1343.7362579345713,1778.587506103516,True,True,False,False,False,False,False,True
2022-07-25 22:10:00+00:00,6.9637844324111935,301.7580719926324,743.150897216797,1353.2935913085953,True,True,False,False,False,False,False,True
2022-07-25 22:20:00+00:00,7.327553772926332,296.0675152636875,665.5393692016603,1319.3256042480484,True,True,False,False,False,False,False,True
2022-07-25 22:30:00+00:00,7.136972527754936,292.1301257968054,728.7523884020354,1331.4426076788657,True,True,False,False,False,False,False,True
2022-07-25 22:40:00+00:00,7.260635995864867,295.0180123104181,723.7932342529299,1245.034259033204,True,True,False,False,False,False,False,True
2022-07-25 22:50:00+00:00,6.266391277313233,295.43085706707745,478.241357421875,1155.5892883300794,True,True,False,False,False,False,False,True
2022-07-25 23:00:00+00:00,6.118949317932129,292.8513786273419,410.2579795837404,1120.1787109375014,True,True,False,False,False,False,False,True
2022-07-25 23:10:00+00:00,6.939189100265503,298.214226117366,680.2664901733398,1295.8569458007814,True,True,False,False,False,False,False,True
2022-07-25 23:20:00+00:00,6.566584134101869,303.0024148841557,572.8405883789063,1187.5384906969584,True,True,False,False,False,False,False,True
2022-07-25 23:30:00+00:00,5.182137107849122,297.1384883432808,292.3080991744996,1021.2290557861336,True,True,False,False,False,False,False,True
2022-07-25 23:40:00+00:00,4.190565514564514,303.76740756453137,121.924753189087,1310.895825195314,True,True,False,False,False,False,False,True
2022-07-25 23:50:00+00:00,4.794125092029571,293.7314452477533,199.09983520507808,1135.8503173828149,True,True,False,False,False,False,False,True
2022-07-26 00:00:00+00:00,5.510819359829552,292.0998656028116,287.5057823181153,991.6249847412112,True,True,False,False,False,False,False,True
2022-07-26 00:10:00+00:00,5.370917749404907,292.4124792119437,236.39415821276228,947.6578308105468,True,True,False,False,False,False,False,True
2022-07-26 00:20:00+00:00,5.20912697315216,286.6604183479453,204.8272773742676,969.0035003662113,True,True,False,False,False,False,False,True
2022-07-26 00:30:00+00:00,5.079857778549195,289.65837087686896,200.34615097045904,964.021901983964,True,True,False,False,False,False,False,True
2022-07-26 00:40:00+00:00,5.141660087986995,290.20797012084205,211.6281063682155,948.4335357666016,True,True,False,False,False,False,False,True
2022-07-26 00:50:00+00:00,4.779163730144502,294.02577517782777,175.35386257171638,998.289035034181,True,True,False,False,False,False,False,True
2022-07-26 01:00:00+00:00,4.846248590946198,296.55349110620426,166.59163818359377,1107.581774902344,True,True,False,False,False,False,False,True
2022-07-26 01:10:00+00:00,3.000505042076111,322.8660376466688,32.33721059560775,966.6377655029304,True,True,False,False,False,False,False,True
2022-07-26 01:20:00+00:00,2.504793411493303,330.10392056871103,-0.5420529875904327,860.6420684814453,True,True,False,False,False,False,False,True
2022-07-26 01:30:00+00:00,2.2080699801445007,347.8477939300425,-9.328526878356936,623.5468048095703,True,True,False,False,False,False,False,True
2022-07-26 01:40:00+00:00,2.2906874418258667,335.819194814999,-2.5800060391426096,412.0,True,True,False,False,False,False,False,True
2022-07-26 01:50:00+00:00,1.6070625245571133,323.6021825604469,-2.5602665543556213,412.0,True,True,False,False,False,False,False,True
2022-07-26 02:00:00+00:00,1.95446247458458,301.13063558649753,-1.5796935498714433,412.0,True,True,False,False,False,False,False,True
2022-07-26 02:10:00+00:00,2.4955065752330583,310.386355381862,-2.5517305552959466,412.0,True,True,False,False,False,False,False,True
2022-07-26 02:20:00+00:00,2.615437507629395,323.77814836809944,-2.7157958306764303,412.0,True,True,False,False,False,False,False,True
2022-07-26 02:30:00+00:00,2.6772499746746496,323.3828043526132,-1.832868897252612,412.0,True,True,False,False,False,False,False,True
2022-07-26 02:40:00+00:00,2.474512481689453,326.9572013286425,-1.001379519701004,412.0,True,True,False,False,False,False,False,True
2022-07-26 02:50:00+00:00,2.480343759059906,325.5753820981982,-1.154494020342827,412.0,True,True,False,False,False,False,False,True
2022-07-26 03:00:00+00:00,2.6227874755859384,330.3784264555993,-0.9672355324029922,412.0,True,True,False,False,False,False,False,True
2022-07-26 03:10:00+00:00,1.567331248521804,316.5343129407069,-0.988042023405432,412.0,True,True,False,False,False,False,False,True
2022-07-26 03:20:00+00:00,2.1613687515258784,300.09186546431334,-0.9960445404052732,412.0,True,True,False,False,False,False,False,True
2022-07-26 03:30:00+00:00,1.840781205892562,325.3686076687667,-1.0083150386810298,412.0,True,True,False,False,False,False,False,True
2022-07-26 03:40:00+00:00,2.297171040585166,331.7428233910225,-1.1913055419921876,412.0,True,True,False,False,False,False,False,True
2022-07-26 03:50:00+00:00,2.094168776273727,331.60307448158096,-1.0288126500029309,412.0,True,True,False,False,False,False,False,True
2022-07-26 04:00:00+00:00,2.314725023508072,336.8776424758309,-1.0664665281772614,412.0,True,True,False,False,False,False,False,True
2022-07-26 04:10:00+00:00,2.2187565125917126,337.07521669114715,-1.1905474098105184,412.0,True,True,False,False,False,False,False,True
2022-07-26 04:20:00+00:00,2.840024960041045,338.2907087463428,-2.0070270419120773,412.0,True,True,False,False,False,False,False,True
2022-07-26 04:30:00+00:00,3.129585099220277,343.2877109207908,6.388351596891883,654.3009772049753,True,True,False,False,False,False,False,True
2022-07-26 04:40:00+00:00,2.803371250629426,349.03427050329947,13.073804256320004,838.7860534667971,True,True,False,False,False,False,False,True
2022-07-26 04:50:00+00:00,3.1907413382279257,350.96462206016804,44.533269982588926,865.2555114746094,True,True,False,False,False,False,False,True
2022-07-26 05:00:00+00:00,3.202279436588288,348.50618286276494,27.74172663688659,840.3378392269738,True,True,False,False,False,False,False,True
2022-07-26 05:10:00+00:00,2.9612825155258173,351.7253031584564,14.179224634170543,832.7232696533204,True,True,False,False,False,False,False,True
2022-07-26 05:20:00+00:00,2.876566152823598,353.50629931241093,19.535937619209285,834.4312042236328,True,True,False,False,False,False,False,True
2022-07-26 05:30:00+00:00,2.7753047466278065,1.4416285607950954,18.883955192565928,897.4824310302736,True,True,False,False,False,False,False,True
2022-07-26 05:40:00+00:00,2.3459912866353987,359.4719862936775,0.8283005419530415,1194.9496276855475,True,True,False,False,False,False,False,True
2022-07-26 05:50:00+00:00,2.704980188608169,358.20407498879126,-1.3908345460891722,412.0,True,True,False,False,False,False,False,True
2022-07-26 06:00:00+00:00,2.8636259078979487,0.903922221078858,7.403348192572596,494.4,True,True,False,False,False,False,False,True
2022-07-26 06:10:00+00:00,3.192645549774171,350.0857591774496,24.448735636472705,1643.902850341798,True,True,False,False,False,False,False,True
2022-07-26 06:20:00+00:00,2.907599663734436,2.7079138313292788,21.257704353332528,984.1854797363276,True,True,False,False,False,False,False,True
2022-07-26 06:30:00+00:00,2.5736788898706444,358.4381908083231,0.2619964361190773,857.0445373535156,True,True,False,False,False,False,False,True
2022-07-26 06:40:00+00:00,3.294145178794861,352.5787544942372,29.659715819358823,916.08271484375,True,True,False,False,False,False,False,True
2022-07-26 06:50:00+00:00,2.571859735250473,353.95668690779775,-0.4486919865012156,946.4759216308594,True,True,False,False,False,False,False,True
2022-07-26 07:00:00+00:00,2.014302159845829,335.7058695755121,-4.829340583086015,492.81796875,True,True,False,False,False,False,False,True
2022-07-26 07:10:00+00:00,1.956581309437751,335.63670655768294,-1.8853890419006347,412.0,True,True,False,False,False,False,False,True
2022-07-26 07:20:00+00:00,1.6754063025116923,342.5610060862879,-1.4031050324440004,412.0,True,True,False,False,False,False,False,True
2022-07-26 07:30:00+00:00,2.3426041867997918,349.69977543605205,-2.763530042436387,412.0,True,True,False,False,False,False,False,True
2022-07-26 07:40:00+00:00,2.517325003941854,353.8599571437056,-2.8922813733418784,412.0,True,True,False,False,False,False,False,True
2022-07-26 07:50:00+00:00,1.950631621636844,6.9592333026513415,-2.7680226878116008,412.0,True,True,False,False,False,False,False,True
2022-07-26 08:00:00+00:00,2.4083063483238214,15.441012871889995,-1.847510534524917,412.0,True,True,False,False,False,False,False,True
2022-07-26 08:10:00+00:00,1.598062472045421,343.65785515303764,-0.6652745202183719,412.0,True,True,False,False,False,False,False,True
2022-07-26 08:20:00+00:00,2.469112503528596,52.851732719159145,-2.390079998970031,412.0,True,True,False,False,False,False,False,True
2022-07-26 08:30:00+00:00,2.3083311975002294,29.44954502063973,-0.7159570161253217,412.0,True,True,False,False,False,False,False,True
2022-07-26 08:40:00+00:00,2.3046186506748194,12.733667989885078,-0.0954965020529926,412.0,True,True,False,False,False,False,False,True
2022-07-26 08:50:00+00:00,2.3922936856746677,11.617044993190746,-0.5180285193026064,412.0,True,True,False,False,False,False,False,True
2022-07-26 09:00:00+00:00,1.672012570500374,33.83883389462642,-0.4897530128248035,412.0,True,True,False,False,False,False,False,True
2022-07-26 09:10:00+00:00,2.283056288957596,1.213511861281802,-2.0923870135098688,412.0,True,True,False,False,False,False,False,True
2022-07-26 09:20:00+00:00,1.8357373982667924,3.280758489256982,-0.9896425226703288,412.0,True,True,False,False,False,False,False,True
2022-07-26 09:30:00+00:00,1.2963157704001975,355.62570099770323,-0.5655100157386377,412.0,True,True,False,False,False,False,False,True
2022-07-26 09:40:00+00:00,1.4582250311970717,40.93062112979726,-0.0906950021162629,412.0,True,True,False,False,False,False,False,True
2022-07-26 09:50:00+00:00,1.5582186758518222,24.81252696626001,-0.1963280025869608,412.0,True,True,False,False,False,False,False,True
2022-07-26 10:00:00+00:00,2.205712398886681,350.0176069423381,-1.116082039475441,412.0,True,True,False,False,False,False,False,True
2022-07-26 10:10:00+00:00,1.874400004744529,314.2639469561029,-0.59485251121223,412.0,True,True,False,False,False,False,False,True
2022-07-26 10:20:00+00:00,1.8300374865531923,294.2927906896756,-0.1429780043661595,412.0,True,True,False,False,False,False,False,True
2022-07-26 10:30:00+00:00,1.3541999578475958,309.85767471697,-0.3120975103229286,412.0,True,True,False,False,False,False,False,True
2022-07-26 10:40:00+00:00,1.2812062099575998,298.6387190692493,-0.7879795268177989,412.0,True,True,False,False,False,False,False,True
2022-07-26 10:50:00+00:00,1.849649955332279,332.611309533418,-0.6524705167859788,412.0,True,True,False,False,False,False,False,True
2022-07-26 11:00:00+00:00,1.7269686549901966,300.0563777244107,-0.1584495045244693,412.0,True,True,False,False,False,False,False,True
2022-07-26 11:10:00+00:00,1.0898624815046782,304.1750988956148,-0.193127005547285,412.0,True,True,False,False,False,False,False,True
2022-07-26 11:20:00+00:00,2.1337312951684,313.54545693336047,-1.269196517020464,412.0,True,True,False,False,False,False,False,True
2022-07-26 11:30:00+00:00,2.3567624688148494,270.4198554743957,-0.2085985064506529,412.0,True,True,False,False,False,False,False,True
2022-07-26 11:40:00+00:00,2.592487454414368,242.90582991515515,-0.1835240051150322,412.0,True,True,False,False,False,False,False,True
2022-07-26 11:50:00+00:00,2.328018635511399,271.2067041880191,-3.4800205290317527,412.0,True,True,False,False,False,False,False,True
2022-07-26 12:00:00+00:00,2.04307496845722,332.80132049612126,-0.774642011150718,412.0,True,True,False,False,False,False,False,True
2022-07-26 12:10:00+00:00,2.8848563075065607,337.1158186249198,-2.5773385137319567,412.0,True,True,False,False,False,False,False,True
2022-07-26 12:20:00+00:00,2.899856567382812,324.68294790361665,-2.16014150381088,412.0,True,True,False,False,False,False,False,True
2022-07-26 12:30:00+00:00,2.886067253351212,317.9273381124946,7.102451318502422,1095.372839355469,True,True,False,False,False,False,False,True
2022-07-26 12:40:00+00:00,3.041013708710671,314.2726498707988,-3.206919911503795,580.3111022949219,True,True,False,False,False,False,False,True
2022-07-26 12:50:00+00:00,2.791076636314392,298.91190995467457,26.365956256538645,1050.5027099609383,True,True,False,False,False,False,False,True
2022-07-26 13:00:00+00:00,3.0111413419246675,304.9179969287697,25.304206645488733,2039.372784423828,True,True,False,False,False,False,False,True
2022-07-26 13:10:00+00:00,2.6488949760794656,305.82768746040733,9.932141953706749,1171.2202880859377,True,True,False,False,False,False,False,True
2022-07-26 13:20:00+00:00,2.562936007976533,315.8274256273012,-2.888369002938272,412.0,True,True,False,False,False,False,False,True
2022-07-26 13:30:00+00:00,2.8010509490966813,330.3714008204247,7.578275519609464,1483.2,True,True,False,False,False,False,False,True
2022-07-26 13:40:00+00:00,3.0948146224021924,305.3209218027645,-5.666958996653555,758.9473684210526,True,True,False,False,False,False,False,True
2022-07-26 13:50:00+00:00,1.753539493209438,302.5963242119658,-0.725560020459325,412.0,True,True,False,False,False,False,False,True
2022-07-26 14:00:00+00:00,2.5962563186883933,309.97271197176985,-1.8880564987659452,412.0,True,True,False,False,False,False,False,True
2022-07-26 14:10:00+00:00,2.848497115075588,320.55580073077743,3.014611652493462,412.0,True,True,False,False,False,False,False,True
2022-07-26 14:20:00+00:00,2.6756590008735666,340.89281260917494,4.3893484771251625,959.4057495117196,True,True,False,False,False,False,False,True
2022-07-26 14:30:00+00:00,2.965253275632859,306.2551337520664,10.703260046243669,1400.8,True,True,False,False,False,False,False,True
2022-07-26 14:40:00+00:00,2.5382372975349434,294.38041695305685,-4.277790668606761,857.2553253173828,True,True,False,False,False,False,False,True
2022-07-26 14:50:00+00:00,2.368872173130513,296.71881999945685,-4.913180083036426,1153.6,True,True,False,False,False,False,False,True
2022-07-26 15:00:00+00:00,2.6394937396049505,344.05947050082455,-1.0632655322551714,412.0,True,True,False,False,False,False,False,True
2022-07-26 15:10:00+00:00,1.6094249889254575,344.941598949471,-0.3974575094878668,412.0,True,True,False,False,False,False,False,True
2022-07-26 15:20:00+00:00,3.1806565418839474,343.9986706612303,15.98625402208416,534.0392700195313,True,True,False,False,False,False,False,True
2022-07-26 15:30:00+00:00,2.574630403518679,339.9654464882145,1.113487523794173,646.9578125,True,True,False,False,False,False,False,True
2022-07-26 15:40:00+00:00,2.7620062530040745,1.4050060455687683,-1.5786265224218368,412.0,True,True,False,False,False,False,False,True
2022-07-26 15:50:00+00:00,3.189735073792308,347.31160681912644,59.73755036529744,947.959720009252,True,True,False,False,False,False,False,True
2022-07-26 16:00:00+00:00,3.2591364145278945,3.432973521504948,58.334012544900176,889.5611206054689,True,True,False,False,False,False,False,True
2022-07-26 16:10:00+00:00,3.4272080597124592,319.8031447209285,71.36508060756486,1603.811786852385,True,True,False,False,False,False,False,True
2022-07-26 16:20:00+00:00,3.2499664783477806,315.03769608415143,31.026268017292026,892.1438842773438,True,True,False,False,False,False,False,True
2022-07-26 16:30:00+00:00,3.3421478301286704,0.5411489163761871,47.78338682651522,883.2601837158203,True,True,False,False,False,False,False,True
2022-07-26 16:40:00+00:00,3.5666612833738327,354.635384071499,88.29719812870024,938.9753051757814,True,True,False,False,False,False,False,True
2022-07-26 16:50:00+00:00,4.438003647327423,344.2940650155633,158.45417404174816,1010.8987213134768,True,True,False,False,False,False,False,True
2022-07-26 17:00:00+00:00,3.7663009405136103,356.78861254592425,86.07394056320193,916.4320404052736,True,True,False,False,False,False,False,True
2022-07-26 17:10:00+00:00,3.3308784836216976,330.49027550334944,52.97674153353035,914.8362009148848,True,True,False,False,False,False,False,True
2022-07-26 17:20:00+00:00,3.2038201332092293,327.2031737010129,28.48041058778764,1056.7035675048842,True,True,False,False,False,False,False,True
2022-07-26 17:30:00+00:00,3.844170713424682,328.54687586548914,81.72831703126433,961.7279144287108,True,True,False,False,False,False,False,True
2022-07-26 17:40:00+00:00,4.133430111408234,322.72802309043976,128.7624959945679,971.6164123535158,True,True,False,False,False,False,False,True
2022-07-26 17:50:00+00:00,4.024375450611115,331.7212064217389,122.9186831474304,957.5991668701172,True,True,False,False,False,False,False,True
2022-07-26 18:00:00+00:00,3.449086421728134,341.7939706942435,78.73262553215025,947.6918487548828,True,True,False,False,False,False,False,True
2022-07-26 18:10:00+00:00,3.1147943735122694,338.12051351731145,32.00013013482093,910.7535143400496,True,True,False,False,False,False,False,True
2022-07-26 18:20:00+00:00,3.8961641788482657,321.96019953525973,67.1890084981919,918.4008149646576,True,True,False,False,False,False,False,True
2022-07-26 18:30:00+00:00,3.2078109622001647,313.7407795129358,39.835895514488215,884.1039398193359,True,True,False,False,False,False,False,True
2022-07-26 18:40:00+00:00,3.2666542172431954,308.68953666651794,59.31198470592496,875.8024658203127,True,True,False,False,False,False,False,True
2022-07-26 18:50:00+00:00,2.4971828222274786,315.0007316203908,15.965917313098908,897.0460723876955,True,True,False,False,False,False,False,True
2022-07-26 19:00:00+00:00,2.237604793906212,313.2087650772492,4.711000603437431,857.7093322753906,True,True,False,False,False,False,False,True
2022-07-26 19:10:00+00:00,2.4906817048788072,334.8196719084415,-5.008653050661087,477.6513275146484,True,True,False,False,False,False,False,True
2022-07-26 19:20:00+00:00,2.575431483983993,332.5554796029418,1.7896396696567514,474.7798400878905,True,True,False,False,False,False,False,True
2022-07-26 19:30:00+00:00,2.211474412679673,346.1793938435592,-3.545735049247741,563.8754176089636,True,True,False,False,False,False,False,True
2022-07-26 19:40:00+00:00,2.28930007815361,346.77293052198246,-1.5663560390472413,412.0,True,True,False,False,False,False,False,True
2022-07-26 19:50:00+00:00,2.6826853394508348,329.9723178516669,-2.256171542406081,412.0,True,True,False,False,False,False,False,True
2022-07-26 20:00:00+00:00,1.8470012451473043,341.53156334145825,-2.342907422467282,412.0,True,True,False,False,False,False,False,True
2022-07-26 20:10:00+00:00,1.7923124074935917,325.2476890043393,-1.1075460314750667,412.0,True,True,False,False,False,False,False,True
2022-07-26 20:20:00+00:00,2.4380999028682706,330.13437688925944,-1.1091465383768078,412.0,True,True,False,False,False,False,False,True
2022-07-26 20:30:00+00:00,1.964793717861176,326.51812206769864,-1.0131165176630017,412.0,True,True,False,False,False,False,False,True
2022-07-26 20:40:00+00:00,2.079412531852723,326.06538940417505,-0.9667020231485364,412.0,True,True,False,False,False,False,False,True
2022-07-26 20:50:00+00:00,2.784412497282028,328.21847590940376,-1.0616650313138962,412.0,True,True,False,False,False,False,False,True
2022-07-26 21:00:00+00:00,4.809109675884247,337.8821650696481,200.3921464204789,897.55593261719,True,True,False,False,False,False,False,True
2022-07-26 21:10:00+00:00,5.324845576286316,349.66640871982867,242.54544601440435,1025.9434387207043,True,True,False,False,False,False,False,True
2022-07-26 21:20:00+00:00,4.496531128883363,10.581697110863445,161.12932348251348,938.6963104248048,True,True,False,False,False,False,False,True
2022-07-26 21:30:00+00:00,2.751080721616745,22.305122638869307,39.01577565670017,863.7517272949219,True,True,False,False,False,False,False,True
2022-07-26 21:40:00+00:00,4.1334672570228586,9.406424242944809,96.59309816360472,904.5173919677734,True,True,False,False,False,False,False,True
2022-07-26 21:50:00+00:00,4.614699935913087,7.066621590741988,133.56053390502942,931.2318115234376,True,True,False,False,False,False,False,True
2022-07-26 22:00:00+00:00,4.159343349933624,8.189203571037126,103.46397323608404,907.9944702148438,True,True,False,False,False,False,False,True
2022-07-26 22:10:00+00:00,2.825887596607207,15.855915920154589,37.4370502948761,895.7940368652346,True,True,False,False,False,False,False,True
2022-07-26 22:20:00+00:00,3.795184302330017,15.917759963369631,67.13781831860544,898.0871704101562,True,True,False,False,False,False,False,True
2022-07-26 22:30:00+00:00,4.374928200244904,6.918318969865084,101.17237892150884,889.6700042724611,True,True,False,False,False,False,False,True
2022-07-26 22:40:00+00:00,3.5085420966148364,10.386032772907754,50.13350958824158,861.2814575195316,True,True,False,False,False,False,False,True
2022-07-26 22:50:00+00:00,2.702799671888352,15.097561681195884,18.320561207830917,1004.2651916503916,True,True,False,False,False,False,False,True
2022-07-26 23:00:00+00:00,2.842333933711052,16.272599966976827,29.614349299669264,1001.8298645019548,True,True,False,False,False,False,False,True
2022-07-26 23:10:00+00:00,2.2035170018672945,38.41317803043864,-5.330846026539803,548.0589904785157,True,True,False,False,False,False,False,True
2022-07-26 23:20:00+00:00,2.650856250524521,20.983780715849377,-1.8677835166454304,412.0,True,True,False,False,False,False,False,True
2022-07-26 23:30:00+00:00,2.1396187245845786,38.32036750920258,-1.1795685291290283,412.0,True,True,False,False,False,False,False,True
2022-07-26 23:40:00+00:00,2.042099913954735,42.35845025222312,-1.002446535229684,412.0,True,True,False,False,False,False,False,True
2022-07-26 23:50:00+00:00,1.9626563757658009,39.42649306001249,-1.2675960332155225,412.0,True,True,False,False,False,False,False,True
2022-07-27 00:00:00+00:00,2.107406210899353,47.795436460828455,-0.3238345071673389,412.0,True,True,False,False,False,False,False,True
2022-07-27 00:10:00+00:00,2.603038907051086,54.80994672103122,-0.2749094182954115,412.0,True,True,False,False,False,False,False,True
2022-07-27 00:20:00+00:00,2.596725010871887,71.90808071834874,-2.480012893144573,412.0,True,True,False,False,False,False,False,True
2022-07-27 00:30:00+00:00,2.9098269480925345,84.57221323259557,-1.3360364649977012,412.0,True,True,False,False,False,False,False,True
2022-07-27 00:40:00+00:00,2.706167355179787,95.3917900161353,6.592672701676686,1241.6391830444338,True,True,False,False,False,False,False,True
2022-07-27 00:50:00+00:00,2.529295957088471,120.12108519767082,-0.5318994790315619,1351.9206512451167,True,True,False,False,False,False,False,True
2022-07-27 01:00:00+00:00,2.445486206757395,128.70950701950142,3.4800225362181663,1647.684846576892,True,True,False,False,False,False,False,True
2022-07-27 01:10:00+00:00,2.069602558016776,101.31158831660076,-4.493806505203242,717.6794555664065,True,True,False,False,False,False,False,True
2022-07-27 01:20:00+00:00,2.3964187443256373,106.25015276056575,-1.047260537743568,412.0,True,True,False,False,False,False,False,True
2022-07-27 01:30:00+00:00,2.90266883969307,120.75010552876512,-1.0296550333499903,412.0,True,True,False,False,False,False,False,True
2022-07-27 01:40:00+00:00,2.735446012020111,116.29122877532222,7.4655503850234,702.512744140626,True,True,False,False,False,False,False,True
2022-07-27 01:50:00+00:00,2.5444058001041427,128.50298483754875,-0.9826720476150512,1298.3477233886724,True,True,False,False,False,False,False,True
2022-07-27 02:00:00+00:00,2.552944582700731,131.07128777990044,-1.4954649567604013,1648.1224548339858,True,True,False,False,False,False,False,True
2022-07-27 02:10:00+00:00,3.39098573923111,131.01593774054726,51.86328058242799,1677.4496337890632,True,True,False,False,False,False,False,True
2022-07-27 02:20:00+00:00,3.248611330986023,135.81169353255086,32.635276794433594,1668.331652832033,True,True,False,False,False,False,False,True
2022-07-27 02:30:00+00:00,3.097809660434723,140.3775681905139,24.92040567398072,1655.9338500976578,True,True,False,False,False,False,False,True
2022-07-27 02:40:00+00:00,3.127565395832061,146.70106983235326,41.63332567214966,1477.409814453125,True,True,False,False,False,False,False,True
2022-07-27 02:50:00+00:00,3.35740623474121,132.24853600077512,36.89496755599974,1021.0851654052732,True,True,False,False,False,False,False,True
2022-07-27 03:00:00+00:00,2.863996309041977,126.10243635440791,28.78473739922047,1037.8218017578124,True,True,False,False,False,False,False,True
2022-07-27 03:10:00+00:00,2.884006750583649,130.82046981750187,21.152036917209635,1084.8754730224612,True,True,False,False,False,False,False,True
2022-07-27 03:20:00+00:00,2.8663168072700507,127.2628216382468,14.696237063407898,994.35244140625,True,True,False,False,False,False,False,True
2022-07-27 03:30:00+00:00,2.9687260508537285,134.71668555431245,22.213741064071648,985.9765563964842,True,True,False,False,False,False,False,True
2022-07-27 03:40:00+00:00,3.725574839115143,131.50109637439334,49.23721542358398,844.8964782714845,True,True,False,False,False,False,False,True
2022-07-27 03:50:00+00:00,3.862287735939026,131.77188039904377,50.173532295227055,844.1275848388672,True,True,False,False,False,False,False,True
2022-07-27 04:00:00+00:00,3.618840450048446,126.8325450030506,45.13695850372316,843.4947631835937,True,True,False,False,False,False,False,True
2022-07-27 04:10:00+00:00,3.6961532831192017,132.80216138245498,32.87534790039062,835.54033203125,True,True,False,False,False,False,False,True
2022-07-27 04:20:00+00:00,3.352060234546661,137.34524351497612,14.638623571395884,893.8120856034128,True,True,False,False,False,False,False,True
2022-07-27 04:30:00+00:00,2.913892471790313,138.01522241118357,-1.3486880376935004,1471.5612213134766,True,True,False,False,False,False,False,True
2022-07-27 04:40:00+00:00,3.0793857950913277,136.32349351868993,0.1040325313806532,1647.9183471679685,True,True,False,False,False,False,False,True
2022-07-27 04:50:00+00:00,3.23075429201126,136.7206910726901,6.369435780926753,1400.5244384765624,True,True,False,False,False,False,False,True
2022-07-27 05:00:00+00:00,2.750598096847535,131.11759891337624,-8.055424553155902,1643.5091369628906,True,True,False,False,False,False,False,True
2022-07-27 05:10:00+00:00,2.6300160586833963,127.8677628341191,-0.2859560109674938,1649.7418884277345,True,True,False,False,False,False,False,True
2022-07-27 05:20:00+00:00,2.9720857620239265,131.31346224025083,9.734000083804135,1648.381024169923,True,True,False,False,False,False,False,True
2022-07-27 05:30:00+00:00,2.858112025260925,127.6451026881154,2.1734815303236235,1647.9863891601567,True,True,False,False,False,False,False,True
2022-07-27 05:40:00+00:00,2.572583746910095,132.84417542334234,-5.030409519746899,1647.2787475585933,True,True,False,False,False,False,False,True
2022-07-27 05:50:00+00:00,2.1334395170211784,113.7052464735388,-3.0527510106563573,535.0148254394529,True,True,False,False,False,False,False,True
2022-07-27 06:00:00+00:00,2.090062522888183,102.64627724827062,-1.5626215368509295,412.0,True,True,False,False,False,False,False,True
2022-07-27 06:10:00+00:00,2.6104124069213874,110.73270494974936,-2.1302655220031745,412.0,True,True,False,False,False,False,False,True
2022-07-27 06:20:00+00:00,2.4468749582767484,121.98707370261155,-1.4495195329189303,412.0,True,True,False,False,False,False,False,True
2022-07-27 06:30:00+00:00,2.32942498922348,117.0184658371728,-1.4377825558185575,412.0,True,True,False,False,False,False,False,True
2022-07-27 06:40:00+00:00,2.3919561982154844,120.3553213887335,-1.2323850452899945,412.0,True,True,False,False,False,False,False,True
2022-07-27 06:50:00+00:00,2.013693767786026,131.65808064074747,-1.006714528799056,412.0,True,True,False,False,False,False,False,True
2022-07-27 07:00:00+00:00,2.543249934911727,142.61067917412913,-1.8891234964132315,412.0,True,True,False,False,False,False,False,True
2022-07-27 07:10:00+00:00,2.6147883534431458,133.6857192084774,-8.004857510328295,768.3980773925782,True,True,False,False,False,False,False,True
2022-07-27 07:20:00+00:00,2.96029863357544,139.70014106493966,34.71085473895073,1010.732144165039,True,True,False,False,False,False,False,True
2022-07-27 07:30:00+00:00,2.8034268617630014,152.58638140259518,4.4731580734252985,1139.3062652587914,True,True,False,False,False,False,False,True
2022-07-27 07:40:00+00:00,2.761122971773147,153.80787403601948,8.663955608010289,1258.389550781251,True,True,False,False,False,False,False,True
2022-07-27 07:50:00+00:00,1.851374930143356,152.44635392141606,-2.1985269218683188,760.308392333985,True,True,False,False,False,False,False,True
2022-07-27 08:00:00+00:00,2.022075000405312,163.73635774702586,-0.914952519536018,412.0,True,True,False,False,False,False,False,True
2022-07-27 08:10:00+00:00,2.831004157662392,187.9118853635748,-2.2855140089988706,412.0,True,True,True,False,False,False,False,False
2022-07-27 08:20:00+00:00,3.137606233358384,193.68090135658588,-2.3308615252375584,412.0,True,True,True,False,False,False,False,False
2022-07-27 08:30:00+00:00,3.034064674377441,180.80034391133947,-0.9464290030300612,412.0,True,True,True,False,False,False,False,False
2022-07-27 08:40:00+00:00,3.1124740183353423,166.1577437341831,34.22543789446353,1011.0576568603532,True,True,False,False,False,False,False,True
2022-07-27 08:50:00+00:00,3.2316453218460084,169.715075015842,49.34507248401643,1251.2918731689474,True,True,False,False,False,False,False,True
2022-07-27 09:00:00+00:00,3.199903404712677,190.83061177361387,35.37231937050819,1161.4846099853526,True,True,False,False,False,False,False,True
2022-07-27 09:10:00+00:00,2.9287275314331063,182.87727284376143,20.39529054760934,907.5835540771492,True,True,False,False,False,False,False,True
2022-07-27 09:20:00+00:00,2.7483000457286826,165.96704404071113,-2.9086420595645857,412.0,True,True,False,False,False,False,False,True
2022-07-27 09:30:00+00:00,3.053222472730436,158.41466978085498,42.4415293304544,1005.3168302837188,True,True,False,False,False,False,False,True
2022-07-27 09:40:00+00:00,3.5349877257096147,149.20896788628443,81.75073540806778,942.9888530530432,True,True,False,False,False,False,False,True
2022-07-27 09:50:00+00:00,2.3261452232088367,191.26270858390012,-0.8281108049246022,700.32417515346,True,True,False,False,False,False,False,True
2022-07-27 10:00:00+00:00,2.804916701818766,201.29302665536684,-8.668180929987054,758.9473684210526,True,True,False,False,False,False,False,True
2022-07-27 10:10:00+00:00,2.5433251112699518,198.2887543686533,-3.436807018518452,412.0,True,True,False,False,False,False,False,True
2022-07-27 10:20:00+00:00,3.5845149174332613,159.11390068174182,32.682469391822806,896.5004760742195,True,True,False,False,False,False,False,True
2022-07-27 10:30:00+00:00,2.925433260202408,167.8318586549275,-5.275408118963243,563.9194702148437,True,True,False,False,False,False,False,True
2022-07-27 10:40:00+00:00,3.3507979989051835,153.43726819546748,54.153068894147886,993.87328491211,True,True,False,False,False,False,False,True
2022-07-27 10:50:00+00:00,4.179112458229064,154.58662869027555,123.63201236724854,1016.2494903564456,True,True,False,False,False,False,False,True
2022-07-27 11:00:00+00:00,3.0841989189386374,182.2021724260956,1.482693040370943,743.8163177490236,True,True,False,False,False,False,False,True
2022-07-27 11:10:00+00:00,4.243770110607147,174.31234239551145,129.06673509478566,879.7588562011724,True,True,False,False,False,False,False,True
2022-07-27 11:20:00+00:00,4.168940156698227,160.2021527750494,144.8032227516175,1036.1548797607425,True,True,False,False,False,False,False,True
2022-07-27 11:30:00+00:00,4.886714756488799,154.54411713761965,222.96690511703488,972.1743896484376,True,True,False,False,False,False,False,True
2022-07-27 11:40:00+00:00,4.55344386100769,152.46240608691312,162.84041538238523,954.1901214599612,True,True,False,False,False,False,False,True
2022-07-27 11:50:00+00:00,3.669506989027324,145.6398880863244,38.95000663556551,1018.4088584498368,True,True,False,False,False,False,False,True
2022-07-27 12:00:00+00:00,3.63747091293335,149.35743326763054,34.668962085247045,1412.3948120117188,True,True,False,False,False,False,False,True
2022-07-27 12:10:00+00:00,3.697787959873677,141.57826554190228,5.341830813884739,808.3493896484385,True,True,False,False,False,False,False,True
2022-07-27 12:20:00+00:00,3.420955394443713,160.0980482647551,95.16747632779573,1286.1595169870477,True,True,False,False,False,False,False,True
2022-07-27 12:30:00+00:00,3.353730803728103,146.19088541250244,64.54250392459687,1476.8646484375015,True,True,False,False,False,False,False,True
2022-07-27 12:40:00+00:00,3.8196681857109054,167.6018943427273,100.3426242627596,1019.6643188476568,True,True,False,False,False,False,False,True
2022-07-27 12:50:00+00:00,3.0017523527145387,139.81047808669553,-3.31783656477928,412.0,True,True,False,False,False,False,False,True
2022-07-27 13:00:00+00:00,3.9183278918266304,157.82341148013654,91.2663301944732,1103.2064331054696,True,True,False,False,False,False,False,True
2022-07-27 13:10:00+00:00,4.37617198228836,143.58726313768625,110.69121813774116,1014.8718200683592,True,True,False,False,False,False,False,True
2022-07-27 13:20:00+00:00,4.906595379114151,162.0388003863119,219.9737869262696,994.4522766113304,True,True,False,False,False,False,False,True
2022-07-27 13:30:00+00:00,3.9542277455329886,169.8479449965199,112.74051805138592,1158.01844482422,True,True,False,False,False,False,False,True
2022-07-27 13:40:00+00:00,3.988586914539338,172.80393068919147,95.6962540626526,921.1203430175784,True,True,False,False,False,False,False,True
2022-07-27 13:50:00+00:00,4.293383181095123,146.34228824326863,126.27514467239388,935.164785766602,True,True,False,False,False,False,False,True
2022-07-27 14:00:00+00:00,4.538779413700103,158.3969272093835,166.11784644126888,1033.2205688476574,True,True,False,False,False,False,False,True
2022-07-27 14:10:00+00:00,4.18620331287384,168.48569417999704,120.79845657348643,917.8473754882812,True,True,False,False,False,False,False,True
2022-07-27 14:20:00+00:00,4.034083580970764,146.7974248555102,128.70111494064332,1133.322491455079,True,True,False,False,False,False,False,True
2022-07-27 14:30:00+00:00,3.910735821723937,161.8486372278394,71.68086977005002,880.1641418457032,True,True,False,False,False,False,False,True
2022-07-27 14:40:00+00:00,3.5332487702369697,158.46791847195504,49.05009219348428,930.2429565429696,True,True,False,False,False,False,False,True
2022-07-27 14:50:00+00:00,3.853878819942475,173.7993619949982,99.1706756234169,1163.3414123535176,True,True,False,False,False,False,False,True
2022-07-27 15:00:00+00:00,5.638960242271423,185.5281917194839,324.1430198669435,1067.6208923339866,True,True,False,False,False,False,False,True
2022-07-27 15:10:00+00:00,4.832271122932434,180.2611241798338,217.44160346984864,1060.6939392089844,True,True,False,False,False,False,False,True
2022-07-27 15:20:00+00:00,4.763825278533132,161.7494613756769,188.0156515121461,1012.254966334294,True,True,False,False,False,False,False,True
2022-07-27 15:30:00+00:00,4.569602103460403,168.8303487102878,148.98180131912244,989.7571868896484,True,True,False,False,False,False,False,True
2022-07-27 15:40:00+00:00,3.772537940740585,164.80083003373352,102.72659449577334,935.4437683105472,True,True,False,False,False,False,False,True
2022-07-27 15:50:00+00:00,5.243011399319298,199.2386989373814,223.75948936060863,1063.8103912353515,True,True,False,False,False,False,False,True
2022-07-27 16:00:00+00:00,5.187069892883301,222.9810669242163,350.9628922311884,1217.4567357113497,True,True,False,False,False,False,False,True
2022-07-27 16:10:00+00:00,4.860393357276915,219.7778491764627,223.50950660705567,1167.5039184570328,True,True,False,False,False,False,False,True
2022-07-27 16:20:00+00:00,4.968612575531005,215.8762634424956,242.7081588745118,1036.5108032226572,True,True,False,False,False,False,False,True
2022-07-27 16:30:00+00:00,4.448491430282593,230.03979833066063,150.8465106964111,988.3672241210944,True,True,False,False,False,False,False,True
2022-07-27 16:40:00+00:00,4.467406642436982,213.54234196493823,150.22816314697263,1010.771200561524,True,True,False,False,False,False,False,True
2022-07-27 16:50:00+00:00,3.849238216876984,213.47391302114872,96.12195091247564,869.4810974121094,True,True,False,False,False,False,False,True
2022-07-27 17:00:00+00:00,3.640577197074889,192.90533990111908,53.00560319423677,1225.943246459962,True,True,False,False,False,False,False,True
2022-07-27 17:10:00+00:00,2.8994331657886514,161.8716445067738,9.006439203023916,905.9525274979449,True,True,False,False,False,False,False,True
2022-07-27 17:20:00+00:00,2.930289582202308,120.69815552433312,-3.1508510529994966,412.0,True,True,False,False,False,False,False,True
2022-07-27 17:30:00+00:00,2.526827138662338,131.0596349042783,3.735203075957933,861.771743774415,True,True,False,False,False,False,False,True
2022-07-27 17:40:00+00:00,2.9706380009651188,127.6477500662998,19.220808744430546,1181.3664154052738,True,True,False,False,False,False,False,True
2022-07-27 17:50:00+00:00,3.7588203668594353,112.22876912950623,78.40008780956273,1061.1344970703128,True,True,False,False,False,False,False,True
2022-07-27 18:00:00+00:00,4.761974906921386,125.41145948089384,179.88832473754888,950.522509765625,True,True,False,False,False,False,False,True
2022-07-27 18:10:00+00:00,4.305114686489104,127.0643430801682,138.3431190490723,929.3673797607424,True,True,False,False,False,False,False,True
2022-07-27 18:20:00+00:00,5.020439243316651,126.44683441386007,172.8974487304688,923.7876922607422,True,True,False,False,False,False,False,True
2022-07-27 18:30:00+00:00,3.564285230636597,132.38272856560138,73.06584815979002,1075.716427612305,True,True,False,False,False,False,False,True
2022-07-27 18:40:00+00:00,3.8967025756835953,126.75872447186656,102.51369857788082,1295.0424133300794,True,True,False,False,False,False,False,True
2022-07-27 18:50:00+00:00,4.404089856147766,129.71923387968377,160.95001296997071,1080.0592376708987,True,True,False,False,False,False,False,True
2022-07-27 19:00:00+00:00,5.250205802917479,136.50357826926057,283.7988128662109,1071.8124511718763,True,True,False,False,False,False,False,True
2022-07-27 19:10:00+00:00,4.654256772994994,135.85919616004514,184.5759368896485,949.3045196533204,True,True,False,False,False,False,False,True
2022-07-27 19:20:00+00:00,4.545926010608673,132.59425655980408,177.47093315124516,952.509439086914,True,True,False,False,False,False,False,True
2022-07-27 19:30:00+00:00,3.8517070531845095,135.05014777974418,97.99628257751472,903.4218658447264,True,True,False,False,False,False,False,True
2022-07-27 19:40:00+00:00,3.607758653163909,123.44587574398088,74.79939775466917,879.3498596191408,True,True,False,False,False,False,False,True
2022-07-27 19:50:00+00:00,3.3237152993679056,122.23646191167154,48.41718504428867,1036.68992919922,True,True,False,False,False,False,False,True
2022-07-27 20:00:00+00:00,3.2898015618324266,128.4497008808592,55.38572874665257,1016.0517242431654,True,True,False,False,False,False,False,True
2022-07-27 20:10:00+00:00,4.088397496938705,109.07349052702358,141.91085929870616,1124.8874481201178,True,True,False,False,False,False,False,True
2022-07-27 20:20:00+00:00,4.533748960494996,121.16279811715413,164.2792404174806,1186.8626953125026,True,True,False,False,False,False,False,True
2022-07-27 20:30:00+00:00,4.972158145904542,124.02884723594424,284.76448211669936,1155.0041015625018,True,True,False,False,False,False,False,True
2022-07-27 20:40:00+00:00,5.690062832832336,124.94672897178606,330.9023292541505,1080.27045288086,True,True,False,False,False,False,False,True
2022-07-27 20:50:00+00:00,6.650783562660218,133.19540209370746,483.4678482055666,1217.2776778371738,True,True,False,False,False,False,False,True
2022-07-27 21:00:00+00:00,6.421796536445617,131.98770774318984,473.4006072998049,1215.489172363283,True,True,False,False,False,False,False,True
2022-07-27 21:10:00+00:00,5.310385465621949,142.3193282090583,266.217791748047,1039.4639526367196,True,True,False,False,False,False,False,True
2022-07-27 21:20:00+00:00,5.405306301618876,148.76650317681072,286.53261413574216,1090.9603027343765,True,True,False,False,False,False,False,True
2022-07-27 21:30:00+00:00,5.11050443649292,146.5015600080618,251.72116699218756,1062.946221923829,True,True,False,False,False,False,False,True
2022-07-27 21:40:00+00:00,5.4805292129516605,158.23577464290702,296.8216191342003,1084.7954345703124,True,True,False,False,False,False,False,True
2022-07-27 21:50:00+00:00,5.452834057807921,146.40331866585302,256.948208618164,1034.1564392089854,True,True,False,False,False,False,False,True
2022-07-27 22:00:00+00:00,5.070929169654846,145.66750973520976,187.1128910064697,957.90537109375,True,True,False,False,False,False,False,True
2022-07-27 22:10:00+00:00,3.615592074394226,155.72069192718686,53.57285239696506,907.526126098633,True,True,False,False,False,False,False,True
2022-07-27 22:20:00+00:00,2.6667697668075547,119.691445500172,-12.356720590591438,2016.7858825683595,True,True,False,False,False,False,False,True
2022-07-27 22:30:00+00:00,2.8261660635471357,112.55591231604244,-1.9798370320349945,2060.0,True,True,False,False,False,False,False,True
2022-07-27 22:40:00+00:00,2.8984854936599738,94.75602323703072,1.692290521413085,1549.6575805664068,True,True,False,False,False,False,False,True
2022-07-27 22:50:00+00:00,2.9442049860954294,78.03425078307447,19.833134639263157,1252.5858520507832,True,True,False,False,False,False,False,True
2022-07-27 23:00:00+00:00,3.5570087552070624,83.06785027273384,49.87157421112059,961.9218017578136,True,True,False,False,False,False,False,True
2022-07-27 23:10:00+00:00,3.417692322480052,91.26205645327268,63.27655912700451,917.03513697574,True,True,False,False,False,False,False,True
2022-07-27 23:20:00+00:00,3.7867939591407778,93.91966879430412,83.62928352355958,930.204330444336,True,True,False,False,False,False,False,True
2022-07-27 23:30:00+00:00,4.093669331073759,105.37399412901772,106.76539535522456,939.0229339599612,True,True,False,False,False,False,False,True
2022-07-27 23:40:00+00:00,4.203447747230531,99.98282896223212,94.9898229598999,920.6508239746094,True,True,False,False,False,False,False,True
2022-07-27 23:50:00+00:00,4.289206600189209,95.11821593651234,122.03724632263184,957.0884945518092,True,True,False,False,False,False,False,True
2022-07-28 00:00:00+00:00,4.06708678446318,102.53220285612848,113.21157855987546,962.9951354980468,True,True,False,False,False,False,False,True
2022-07-28 00:10:00+00:00,3.5051636219024664,115.6430845369747,74.65365715026851,949.3113250732422,True,True,False,False,False,False,False,True
2022-07-28 00:20:00+00:00,3.365091085433961,122.47436010513718,75.78772574976871,966.3973815917968,True,True,False,False,False,False,False,True
2022-07-28 00:30:00+00:00,3.4081375300884247,121.85660004840298,77.72467153212607,959.2475814819336,True,True,False,False,False,False,False,True
2022-07-28 00:40:00+00:00,3.941726989216274,111.02724292168028,96.11965605791885,975.45263671875,True,True,False,False,False,False,False,True
