timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-28 00:50:00+00:00,4.209480679035186,104.9805847632084,126.35461273193356,994.4114410400396,True,True,False,False,False,False,False,True
2022-07-28 01:00:00+00:00,4.802181303501129,102.43889093987052,151.1997009277344,993.3635559082036,True,True,False,False,False,False,False,True
2022-07-28 01:10:00+00:00,3.699698746204375,112.6112497738988,87.74920802116402,955.2516418457031,True,True,False,False,False,False,False,True
2022-07-28 01:20:00+00:00,2.7917140126228337,124.79600542718369,34.25508143305778,902.7210052490236,True,True,False,False,False,False,False,True
2022-07-28 01:30:00+00:00,2.912518733426145,116.9664812806991,54.62492671765779,884.1372230931332,True,True,False,False,False,False,False,True
2022-07-28 01:40:00+00:00,3.3340113560358677,112.47110572821202,48.24782657623289,902.5576883951824,True,True,False,False,False,False,False,True
2022-07-28 01:50:00+00:00,3.4112385862013883,109.4919213958459,73.58384143604951,944.6794577205884,True,True,False,False,False,False,False,True
2022-07-28 02:00:00+00:00,3.0490643978118905,113.24596364646118,58.8728196144104,938.1995819091796,True,True,False,False,False,False,False,True
2022-07-28 02:10:00+00:00,2.9686146080493936,119.0678783381095,60.5795560836792,938.771157836914,True,True,False,False,False,False,False,True
2022-07-28 02:20:00+00:00,3.44403737783432,117.66715495354548,70.29631557464602,956.9527526855468,True,True,False,False,False,False,False,True
2022-07-28 02:30:00+00:00,4.340234863758087,107.52088349592174,106.26068687438968,992.6422637939456,True,True,False,False,False,False,False,True
2022-07-28 02:40:00+00:00,3.968743658065796,110.03002413985472,103.806965637207,1008.9662353515628,True,True,False,False,False,False,False,True
2022-07-28 02:50:00+00:00,3.775804984569549,109.22720999216114,108.92730407714846,1007.5849304199222,True,True,False,False,False,False,False,True
2022-07-28 03:00:00+00:00,3.476800227165223,118.7792709105106,110.00452919006344,1007.2379028320314,True,True,False,False,False,False,False,True
2022-07-28 03:10:00+00:00,3.237084031105041,121.04886438056474,105.29236354827889,996.3507354736332,True,True,False,False,False,False,False,True
2022-07-28 03:20:00+00:00,3.312169432640076,115.74072109235482,100.5764297485351,1002.699322509766,True,True,False,False,False,False,False,True
2022-07-28 03:30:00+00:00,3.5712276458740235,114.71829111619309,99.11937103271492,996.1533874511722,True,True,False,False,False,False,False,True
2022-07-28 03:40:00+00:00,4.131184065341949,109.8929663321686,107.80099601745604,975.8215942382816,True,True,False,False,False,False,False,True
2022-07-28 03:50:00+00:00,4.1535333633422855,106.45799024797007,100.95205879211434,974.7600860595704,True,True,False,False,False,False,False,True
2022-07-28 04:00:00+00:00,4.888292813301086,102.1938579018182,150.49221305847172,1011.7492889404302,True,True,False,False,False,False,False,True
2022-07-28 04:10:00+00:00,4.984483647346496,101.1349135996914,165.21187973022472,1015.471328735353,True,True,False,False,False,False,False,True
2022-07-28 04:20:00+00:00,4.943627545708105,97.88010005592992,211.6651498894944,1030.9422286184215,True,True,False,False,False,False,False,True
2022-07-28 04:30:00+00:00,4.534968600553624,94.76128087517498,202.90059492323147,1006.520231359146,True,True,False,False,False,False,False,True
2022-07-28 04:40:00+00:00,4.518858871961894,96.95925813962054,174.86270819769973,986.132902446546,True,True,False,False,False,False,False,True
2022-07-28 04:50:00+00:00,4.72459009885788,98.94409728345198,187.1860092163087,992.1183288574224,True,True,False,False,False,False,False,True
2022-07-28 05:00:00+00:00,4.192161762714386,98.18973679901114,146.65503883361816,971.439505004883,True,True,False,False,False,False,False,True
2022-07-28 05:10:00+00:00,4.15793250799179,98.1528675889898,145.17498970031733,988.9950744628904,True,True,False,False,False,False,False,True
2022-07-28 05:20:00+00:00,4.4721400141716,97.08291081602856,156.70523071289077,994.044012451172,True,True,False,False,False,False,False,True
2022-07-28 05:30:00+00:00,4.41825306415558,97.389939848057,156.82205543518057,1005.0468658447264,True,True,False,False,False,False,False,True
2022-07-28 05:40:00+00:00,4.059495639801026,96.1347677318288,148.51655426025397,1005.5006232010696,True,True,False,False,False,False,False,True
2022-07-28 05:50:00+00:00,3.904424512386323,95.88655321387444,120.25898513793948,965.138543701172,True,True,False,False,False,False,False,True
2022-07-28 06:00:00+00:00,3.914347422750373,96.44964610491672,24.496599134645965,491.7638336181641,True,True,True,False,False,False,False,False
2022-07-28 06:10:00+00:00,3.698844897747039,103.34147890124927,111.43913345336917,1248.484777832031,True,True,True,False,False,False,False,False
2022-07-28 06:20:00+00:00,3.5495837688446046,95.94942317660268,70.1313936471939,892.141165161133,True,True,False,False,False,False,False,True
2022-07-28 06:30:00+00:00,2.919533378199527,92.83565612657036,33.28812102698966,851.4470632452714,True,True,False,False,False,False,False,True
2022-07-28 06:40:00+00:00,2.610785299539565,91.4475660446945,12.628521582484248,947.4804473876952,True,True,False,False,False,False,False,True
2022-07-28 06:50:00+00:00,2.987628510123805,86.20906430310157,37.39361722845783,1025.1659802888578,True,True,False,False,False,False,False,True
2022-07-28 07:00:00+00:00,2.9278327584266663,93.9656686111062,29.292748690396547,890.6734222412111,True,True,False,False,False,False,False,True
2022-07-28 07:10:00+00:00,2.970712208747864,99.14006564301737,30.372147655487066,843.56962890625,True,True,False,False,False,False,False,True
2022-07-28 07:20:00+00:00,2.571896880865097,97.72090903787084,8.74288257360459,885.9860443115228,True,True,False,False,False,False,False,True
2022-07-28 07:30:00+00:00,2.918477338552476,96.51287916835427,18.98346005678177,1502.898901367188,True,True,False,False,False,False,False,True
2022-07-28 07:40:00+00:00,3.2072541713714613,94.04068691369304,52.23565030097963,1017.1846282958984,True,True,False,False,False,False,False,True
2022-07-28 07:50:00+00:00,2.807882010936738,97.97529700428242,32.776671653985986,879.4564697265625,True,True,False,False,False,False,False,True
2022-07-28 08:00:00+00:00,3.1558174550533287,100.54421486037025,42.078228168189526,887.7443237304688,True,True,False,False,False,False,False,True
2022-07-28 08:10:00+00:00,3.815194582939147,110.13143284761544,78.84776754379277,970.182427657278,True,True,False,False,False,False,False,True
2022-07-28 08:20:00+00:00,3.4876436183327115,104.25963888732916,69.82888851165774,913.9257171630868,True,True,False,False,False,False,False,True
2022-07-28 08:30:00+00:00,3.665339505672455,98.70629243107828,105.97108057925573,896.9780303955079,True,True,False,False,False,False,False,True
2022-07-28 08:40:00+00:00,2.941123557090759,99.08396939244015,33.924842715263374,877.9322662353516,True,True,False,False,False,False,False,True
2022-07-28 08:50:00+00:00,3.7283220291137695,108.92596727205309,92.7297555923462,894.2017883300781,True,True,False,False,False,False,False,True
2022-07-28 09:00:00+00:00,3.5958787202835083,103.95012873829636,77.1206999301911,896.2227203369141,True,True,False,False,False,False,False,True
2022-07-28 09:10:00+00:00,4.287183272838592,99.27565042063532,142.93735904693608,928.2446228027344,True,True,False,False,False,False,False,True
2022-07-28 09:20:00+00:00,4.248573291301728,104.21931456601368,131.45518579483033,995.601516723634,True,True,False,False,False,False,False,True
2022-07-28 09:30:00+00:00,3.423711407184601,102.8220156701725,65.22937769889833,943.8967468261724,True,True,False,False,False,False,False,True
2022-07-28 09:40:00+00:00,3.55055044591427,117.06669402352549,52.97163859605792,803.6636413574219,True,True,False,False,False,False,False,True
2022-07-28 09:50:00+00:00,3.695560718837539,135.48414927344953,77.02706068754185,904.7959016498768,True,True,False,False,False,False,False,True
2022-07-28 10:00:00+00:00,3.2605842098593705,118.44882087256563,57.05084971189507,1135.1798431396496,True,True,False,False,False,False,False,True
2022-07-28 10:10:00+00:00,3.565343308448792,118.604483000612,70.86462839026206,917.2690032958986,True,True,False,False,False,False,False,True
2022-07-28 10:20:00+00:00,3.2396271407604225,120.52264237679287,60.71033680438994,1053.2166656494155,True,True,False,False,False,False,False,True
2022-07-28 10:30:00+00:00,3.896721088886262,137.92371708796554,78.94495692253113,1010.4978881835935,True,True,False,False,False,False,False,True
2022-07-28 10:40:00+00:00,4.237621402740479,126.48939809012268,106.68324465751648,925.5092346191408,True,True,False,False,False,False,False,True
2022-07-28 10:50:00+00:00,4.497904837131499,126.46118218066783,132.2523432374001,945.9090728759768,True,True,False,False,False,False,False,True
2022-07-28 11:00:00+00:00,3.1467218995094304,118.23595986970248,56.68857450485229,900.6796600341797,True,True,False,False,False,False,False,True
2022-07-28 11:10:00+00:00,2.0299920439720145,117.63413864109548,2.818185395002364,709.4178741455079,True,True,False,False,False,False,False,True
2022-07-28 11:20:00+00:00,3.783335930109024,110.06360568686802,30.79873598814016,600.9762939453125,True,True,False,False,False,False,False,True
2022-07-28 11:30:00+00:00,2.819362556934357,125.72896359969332,-2.40181702375412,412.0,True,True,False,False,False,False,False,True
2022-07-28 11:40:00+00:00,4.751268762350084,118.2292832409628,58.25960904955864,751.9416992187508,True,True,False,False,False,False,False,True
2022-07-28 11:50:00+00:00,3.845061624050139,116.65330719397748,100.68212361335765,944.350830078125,True,True,False,False,False,False,False,True
2022-07-28 12:00:00+00:00,4.002434587478638,122.86103214482574,130.63306546211246,919.8342926025392,True,True,False,False,False,False,False,True
2022-07-28 12:10:00+00:00,3.4902208685874934,130.8145198527032,70.67090983390811,1271.915573120118,True,True,False,False,False,False,False,True
2022-07-28 12:20:00+00:00,2.652628168463706,135.517881990994,-3.4758040785789506,475.74904271176007,True,True,False,False,False,False,False,True
2022-07-28 12:30:00+00:00,4.419812136888504,124.09611515384891,105.99856396317487,704.6097259521484,True,True,False,False,False,False,False,True
2022-07-28 12:40:00+00:00,4.498322894698695,148.53996753748908,190.88454691767703,953.4076263427736,True,True,False,False,False,False,False,True
2022-07-28 12:50:00+00:00,4.051977825164795,135.835298628187,107.03648202419288,957.7216552734372,True,True,False,False,False,False,False,True
2022-07-28 13:00:00+00:00,5.068757319450379,131.77009741828977,235.64494042647507,1074.1463897705094,True,True,False,False,False,False,False,True
2022-07-28 13:10:00+00:00,4.704969573020935,130.70172108417637,194.7211256027222,1009.4901885986332,True,True,False,False,False,False,False,True
2022-07-28 13:20:00+00:00,4.86432853937149,125.7906300512126,170.66515560150148,938.4989990234376,True,True,False,False,False,False,False,True
2022-07-28 13:30:00+00:00,3.9392292261123663,119.38627039555922,96.05795907974247,971.582403564453,True,True,False,False,False,False,False,True
2022-07-28 13:40:00+00:00,4.0754966020584105,124.725823177942,103.34387569427489,951.8017578125,True,True,False,False,False,False,False,True
2022-07-28 13:50:00+00:00,4.843557071685791,102.83869102772314,165.49571151733386,970.3507812500002,True,True,False,False,False,False,False,True
2022-07-28 14:00:00+00:00,4.240034508705139,114.2708119160742,137.60051474571225,981.061047363282,True,True,False,False,False,False,False,True
2022-07-28 14:10:00+00:00,5.237090838582892,98.22466437715428,193.9119286788139,987.4293437756996,True,True,False,False,False,False,False,True
2022-07-28 14:20:00+00:00,3.904339722224644,131.66418715354928,107.24887473242622,893.1853317987351,True,True,False,False,False,False,False,True
2022-07-28 14:30:00+00:00,4.198860871164421,115.83601581061816,118.71602292060857,921.0461939761514,True,True,False,False,False,False,False,True
2022-07-28 14:40:00+00:00,4.2558683276176446,129.00613737846606,105.78531913757328,954.0948760986328,True,True,False,False,False,False,False,True
2022-07-28 14:50:00+00:00,3.9931568531762975,111.8822591358146,99.22662000656126,922.556085205078,True,True,False,False,False,False,False,True
2022-07-28 15:00:00+00:00,4.477982320283589,108.28274551301185,176.3750127792358,966.479025268555,True,True,False,False,False,False,False,True
2022-07-28 15:10:00+00:00,3.856161952018737,112.14233353184534,101.29671688079844,937.110870361328,True,True,False,False,False,False,False,True
2022-07-28 15:20:00+00:00,3.98437329530716,91.24372023842191,110.45839058725464,979.2782562255858,True,True,False,False,False,False,False,True
2022-07-28 15:30:00+00:00,3.880905818939209,131.7260930177767,109.7137202262878,949.8148529052733,True,True,False,False,False,False,False,True
2022-07-28 15:40:00+00:00,4.024356877803802,131.84738790771644,112.49396591186525,1025.4908691406267,True,True,False,False,False,False,False,True
2022-07-28 15:50:00+00:00,3.5449802756309508,133.6088185231688,46.2650613412261,1020.1479888916016,True,True,False,False,False,False,False,True
2022-07-28 16:00:00+00:00,3.855611048246685,126.56499307493522,88.61956443190579,940.257533023232,True,True,False,False,False,False,False,True
2022-07-28 16:10:00+00:00,3.944505407696679,108.89303508377276,88.89216920509942,1085.1476527622767,True,True,False,False,False,False,False,True
2022-07-28 16:20:00+00:00,2.89499056339264,110.1747141205924,30.081578439474164,750.6327418277139,True,True,False,False,False,False,False,True
2022-07-28 16:30:00+00:00,2.711980229929874,112.92487766190423,-1.5876960456371294,412.0,True,True,False,False,False,False,False,True
2022-07-28 16:40:00+00:00,3.487662082910538,136.10904411307877,25.95941454768181,672.274206542969,True,True,False,False,False,False,False,True
2022-07-28 16:50:00+00:00,4.134989416599273,133.98859472325648,117.88533630371091,934.2427429199224,True,True,False,False,False,False,False,True
2022-07-28 17:00:00+00:00,3.6888582229614255,133.60105888960436,61.80070337182593,938.5895965576176,True,True,False,False,False,False,False,True
2022-07-28 17:10:00+00:00,2.831441932254368,128.10756130918344,23.66790421141518,1829.4379747178823,True,True,False,False,False,False,False,True
2022-07-28 17:20:00+00:00,3.107620377289621,130.33791918609256,33.80605399922322,1014.6332172594572,True,True,False,False,False,False,False,True
2022-07-28 17:30:00+00:00,4.497941958904265,115.55423359770094,133.65286216735845,1324.603283691406,True,True,False,False,False,False,False,True
2022-07-28 17:40:00+00:00,4.244285297393798,126.10693934467452,134.83621253967289,950.0476363332648,True,True,False,False,False,False,False,True
2022-07-28 17:50:00+00:00,3.318644453497495,124.40469822927965,51.6882704566507,948.3707885742188,True,True,False,False,False,False,False,True
2022-07-28 18:00:00+00:00,3.848213195800781,116.72570727881624,87.66320610046394,981.3649664984812,True,True,False,False,False,False,False,True
2022-07-28 18:10:00+00:00,4.330229771137236,115.37221266584174,152.96030406951914,1003.325332641602,True,True,False,False,False,False,False,True
2022-07-28 18:20:00+00:00,3.984057676792145,117.86778343127315,128.5677331924438,991.6692413330078,True,True,False,False,False,False,False,True
2022-07-28 18:30:00+00:00,4.076721596717835,116.33905624805732,155.07153396606446,1055.5633605957044,True,True,False,False,False,False,False,True
2022-07-28 18:40:00+00:00,4.786347413063049,124.97554785207176,220.52974224090585,1057.9653228759785,True,True,False,False,False,False,False,True
2022-07-28 18:50:00+00:00,4.525303006172179,122.95147822820468,163.80443916320803,1042.5191467285165,True,True,False,False,False,False,False,True
2022-07-28 19:00:00+00:00,5.126419318349736,125.57810002862789,233.9304679870607,1021.294199090256,True,True,False,False,False,False,False,True
2022-07-28 19:10:00+00:00,3.7936435282230394,123.77435784635172,89.0720824191445,966.2272491455078,True,True,False,False,False,False,False,True
2022-07-28 19:20:00+00:00,2.976076799631119,115.12453880955286,57.88417949676515,975.8896392822264,True,True,False,False,False,False,False,True
2022-07-28 19:30:00+00:00,3.564155375957488,126.77705180787382,92.88391990661624,967.0846282958984,True,True,False,False,False,False,False,True
2022-07-28 19:40:00+00:00,3.469690752029417,127.0714055679345,71.92197890281673,944.0446411132812,True,True,False,False,False,False,False,True
2022-07-28 19:50:00+00:00,4.165227663516999,120.01543283041885,120.6255289077758,1022.7589477539074,True,True,False,False,False,False,False,True
2022-07-28 20:00:00+00:00,4.108412654776322,119.71593178180903,178.65854225158688,1107.8185713918592,True,True,False,False,False,False,False,True
2022-07-28 20:10:00+00:00,5.242762267589569,124.21853712896008,297.73482473273026,1124.635681152345,True,True,False,False,False,False,False,True
2022-07-28 20:20:00+00:00,4.368449926376343,120.8201623474269,157.77069492340092,1063.198001098633,True,True,False,False,False,False,False,True
2022-07-28 20:30:00+00:00,4.452296686172486,124.38319025177664,212.6259582519532,1074.4117736816406,True,True,False,False,False,False,False,True
2022-07-28 20:40:00+00:00,4.501015106836956,117.19961438260124,156.74038696289062,1042.6128879123266,True,True,False,False,False,False,False,True
2022-07-28 20:50:00+00:00,5.068998706340791,123.8257822259156,233.47110900878903,973.8278747558592,True,True,False,False,False,False,False,True
2022-07-28 21:00:00+00:00,5.543233382701874,126.29365316012104,306.3528617858888,1002.9510681152352,True,True,False,False,False,False,False,True
2022-07-28 21:10:00+00:00,5.554138434560676,123.59475273994563,316.30683417069287,1014.9767520302228,True,True,False,False,False,False,False,True
2022-07-28 21:20:00+00:00,5.26274349575951,126.74165913263964,290.8057454427084,1015.4586966378362,True,True,False,False,False,False,False,True
2022-07-28 21:30:00+00:00,5.096638214588165,121.16252974297254,224.38559341430656,975.5017700195316,True,True,False,False,False,False,False,True
2022-07-28 21:40:00+00:00,5.041767561435699,121.39689180765735,241.4981315612793,986.41223465769,True,True,False,False,False,False,False,True
2022-07-28 21:50:00+00:00,4.940305822773984,122.67496367660704,232.3714996337892,979.1149597167968,True,True,False,False,False,False,False,True
2022-07-28 22:00:00+00:00,5.414132370668298,123.99801510034156,263.0234015969669,979.8546573414524,True,True,False,False,False,False,False,True
2022-07-28 22:10:00+00:00,5.1388307929039,125.31235207296942,218.7135772705078,951.4275207519532,True,True,False,False,False,False,False,True
2022-07-28 22:20:00+00:00,5.341700387001038,122.05557455957808,260.81370544433594,1011.531527709962,True,True,False,False,False,False,False,True
2022-07-28 22:30:00+00:00,3.883634495735168,123.89765696657103,129.67535352706918,940.3838409423828,True,True,False,False,False,False,False,True
2022-07-28 22:40:00+00:00,4.600518357753754,127.23058389683854,175.86602706909173,965.669302368164,True,True,False,False,False,False,False,True
2022-07-28 22:50:00+00:00,4.846067052138479,120.89102610969428,216.83259743138368,1003.602516575864,True,True,False,False,False,False,False,True
2022-07-28 23:00:00+00:00,4.0030799370545616,125.46991012246554,161.9851719782904,976.2319523737982,True,True,False,False,False,False,False,True
2022-07-28 23:10:00+00:00,3.490809039065713,126.23563621397903,99.86126006276982,1007.3772133275082,True,True,False,False,False,False,False,True
2022-07-28 23:20:00+00:00,3.933159303665161,122.85370379709644,145.29668617248538,1024.7662475585944,True,True,False,False,False,False,False,True
2022-07-28 23:30:00+00:00,3.6515475630760186,122.37568350049384,111.2102910995484,1036.320275878908,True,True,False,False,False,False,False,True
2022-07-28 23:40:00+00:00,3.483325437495582,124.16226819047,97.66652345657351,1011.95414011102,True,True,False,False,False,False,False,True
2022-07-28 23:50:00+00:00,3.531336808204651,116.99932457880936,82.78198847770693,1000.7804504394531,True,True,False,False,False,False,False,True
2022-07-29 00:00:00+00:00,3.726447248458862,123.1345214814753,94.90161052503088,974.6784362792968,True,True,False,False,False,False,False,True
2022-07-29 00:10:00+00:00,2.9616166114807125,122.42693201374244,54.20599083900451,930.6398162841796,True,True,False,False,False,False,False,True
2022-07-29 00:20:00+00:00,3.0757018327713013,116.93629205342972,49.40790141820905,946.133627319336,True,True,False,False,False,False,False,True
2022-07-29 00:30:00+00:00,4.304427897930145,128.29831393628308,141.44668388366702,984.8715667724612,True,True,False,False,False,False,False,True
2022-07-29 00:40:00+00:00,3.678574645519256,120.36346293124792,85.2800256729126,959.273080444336,True,True,False,False,False,False,False,True
2022-07-29 00:50:00+00:00,2.7233111441135405,119.1090029629529,29.99479813277723,918.0583129882812,True,True,False,False,False,False,False,True
2022-07-29 01:00:00+00:00,2.910532522201537,124.95051400061423,25.368016779422767,989.5529876708996,True,True,False,False,False,False,False,True
2022-07-29 01:10:00+00:00,3.926513904333115,126.79258308215566,106.8380036830902,1094.4518371582042,True,True,False,False,False,False,False,True
2022-07-29 01:20:00+00:00,4.0393182039260855,124.43158450416831,107.05617675781252,1078.6354736328135,True,True,False,False,False,False,False,True
2022-07-29 01:30:00+00:00,3.70448779463768,125.73487550349444,97.2531044006348,926.7861846923824,True,True,False,False,False,False,False,True
2022-07-29 01:40:00+00:00,3.08600389957428,126.6775249751729,45.78686294555662,924.4252512078538,True,True,False,False,False,False,False,True
2022-07-29 01:50:00+00:00,2.18000534772873,129.19589831639507,1.1326160537079009,1052.9876243954625,True,True,False,False,False,False,False,True
2022-07-29 02:00:00+00:00,2.299232196807862,130.7912611949003,7.2419184889644415,1052.4039949115972,True,True,False,False,False,False,False,True
2022-07-29 02:10:00+00:00,3.0237823247909548,133.22169812041864,25.00629984736442,1030.876181030274,True,True,False,False,False,False,False,True
2022-07-29 02:20:00+00:00,2.163687906767194,125.33458920714536,0.0264399977106842,1027.1282257080088,True,True,False,False,False,False,False,True
2022-07-29 02:30:00+00:00,1.8964834630489356,123.14286225333336,-7.317203021049501,891.2649719238285,True,True,False,False,False,False,False,True
2022-07-29 02:40:00+00:00,2.8093619095651734,100.28818283194072,-2.4715105859856874,412.0,True,True,False,False,False,False,False,True
2022-07-29 02:50:00+00:00,3.7993236064910905,101.6041924449856,85.60644687305805,798.0363220214844,True,True,False,False,False,False,False,True
2022-07-29 03:00:00+00:00,4.234416166941325,93.71053580913023,108.65287126813624,888.2070312500001,True,True,False,False,False,False,False,True
2022-07-29 03:10:00+00:00,3.811704838275909,97.97725207650598,75.29018754959107,874.3326934814453,True,True,False,False,False,False,False,True
2022-07-29 03:20:00+00:00,4.253993570804596,92.71245096475673,126.66992149353038,914.0504760742188,True,True,False,False,False,False,False,True
2022-07-29 03:30:00+00:00,3.224944168329241,97.24454871711214,60.877293783798834,892.0311553955078,True,True,False,False,False,False,False,True
2022-07-29 03:40:00+00:00,2.896257996559143,98.7384465138673,22.539851973205803,872.4886657714844,True,True,False,False,False,False,False,True
2022-07-29 03:50:00+00:00,3.5606841325759877,95.6878914333609,57.895338201522826,921.637451171875,True,True,False,False,False,False,False,True
2022-07-29 04:00:00+00:00,4.326721453666687,97.14460722870086,141.23326358795174,954.8025390625,True,True,False,False,False,False,False,True
2022-07-29 04:10:00+00:00,4.653254342079163,97.69238266526936,159.43740234374994,941.9252383583472,True,True,False,False,False,False,False,True
2022-07-29 04:20:00+00:00,4.560571825504304,97.80827337195927,161.5342189788819,950.031938825335,True,True,False,False,False,False,False,True
2022-07-29 04:30:00+00:00,4.394975793361663,96.42514025185152,140.97821731567393,922.8440102025082,True,True,False,False,False,False,False,True
2022-07-29 04:40:00+00:00,5.279089021682739,92.8272984326224,220.86743850708007,991.8665832519536,True,True,False,False,False,False,False,True
2022-07-29 04:50:00+00:00,4.784138596057892,94.3109741388381,184.8395061492921,988.307821655274,True,True,False,False,False,False,False,True
2022-07-29 05:00:00+00:00,3.8321421265602096,94.82684232161624,96.52000064849858,904.2656158447264,True,True,False,False,False,False,False,True
2022-07-29 05:10:00+00:00,4.179399666033294,95.66747272580778,127.3138996124269,891.8338317871094,True,True,False,False,False,False,False,True
2022-07-29 05:20:00+00:00,3.613271749019623,97.93858884963696,61.51080236936869,857.777377319336,True,True,False,False,False,False,False,True
2022-07-29 05:30:00+00:00,2.9698954522609715,103.73540987156063,26.12132477760316,941.126840209961,True,True,False,False,False,False,False,True
2022-07-29 05:40:00+00:00,3.4086757600307465,100.26723881860562,55.68225746154786,913.6446685791024,True,True,False,False,False,False,False,True
2022-07-29 05:50:00+00:00,3.54366239309311,98.45917170748992,64.30095272064209,855.572720336914,True,True,False,False,False,False,False,True
2022-07-29 06:00:00+00:00,3.737826108932494,97.02863262771172,74.45893211364745,877.1905822753906,True,True,False,False,False,False,False,True
2022-07-29 06:10:00+00:00,3.5537046730518327,102.45103762893916,70.55454392433168,885.5941131591796,True,True,False,False,False,False,False,True
2022-07-29 06:20:00+00:00,3.097716724872589,102.64516228427846,33.94457448124886,930.262142944336,True,True,False,False,False,False,False,True
2022-07-29 06:30:00+00:00,2.49280207157135,104.60791837678404,6.605419608950617,1018.0973175048836,True,True,False,False,False,False,False,True
2022-07-29 06:40:00+00:00,3.0114383518695824,99.77559699164902,20.966944480687385,1011.3445556640638,True,True,False,False,False,False,False,True
2022-07-29 06:50:00+00:00,2.4899337172508247,104.063532578861,-1.8085334613919213,615.3579345703129,True,True,False,False,False,False,False,True
2022-07-29 07:00:00+00:00,2.8594972223043444,96.29167811735294,18.19610718488692,765.2245544433597,True,True,False,False,False,False,False,True
2022-07-29 07:10:00+00:00,2.212150490283966,101.77149729260948,-2.9070925116539024,715.3175177323195,True,True,False,False,False,False,False,True
2022-07-29 07:20:00+00:00,3.0971285167493323,104.0628320059372,10.84700520101346,576.8,True,True,False,False,False,False,False,True
2022-07-29 07:30:00+00:00,2.827818059921264,110.61109741088852,22.90268372595312,1978.2396118164056,True,True,False,False,False,False,False,True
2022-07-29 07:40:00+00:00,2.4387601053013523,109.75924113313827,-3.6108682471163087,2036.389109892004,True,True,False,False,False,False,False,True
2022-07-29 07:50:00+00:00,2.2205934636294846,145.24865457027096,-3.0456807166337967,515.0,True,True,False,False,False,False,False,True
2022-07-29 08:00:00+00:00,2.311921790242195,118.96818890958856,-1.113681282848119,412.0,True,True,False,False,False,False,False,True
2022-07-29 08:10:00+00:00,2.1202499165254483,122.36190495370728,-0.9515129608266492,412.0,True,True,False,False,False,False,False,True
2022-07-29 08:20:00+00:00,2.76262504803507,113.24680809023891,-1.782957023382187,412.0,True,True,False,False,False,False,False,True
2022-07-29 08:30:00+00:00,2.201381224393845,103.40001172017833,-0.969369524717331,412.0,True,True,False,False,False,False,False,True
2022-07-29 08:40:00+00:00,2.331056147813797,77.14463317462997,-1.0621985197067256,412.0,True,True,False,False,False,False,False,True
2022-07-29 08:50:00+00:00,3.3376326143741606,75.13770947470266,-5.122304185440667,494.4,True,True,False,False,False,False,False,True
2022-07-29 09:00:00+00:00,2.391465401649475,86.81446126377051,-2.804659560322764,576.8,True,True,False,False,False,False,False,True
2022-07-29 09:10:00+00:00,1.977881291508675,92.52647904942673,-0.6236615199595691,412.0,True,True,False,False,False,False,False,True
2022-07-29 09:20:00+00:00,3.307026171684266,89.20529942506369,3.5774838767945765,741.6,True,True,False,False,False,False,False,True
2022-07-29 09:30:00+00:00,2.165718831121922,96.62291006018262,-1.0723350256681436,412.0,True,True,False,False,False,False,False,True
2022-07-29 09:40:00+00:00,2.942643442749977,97.21249432678444,-2.4268915474414823,412.0,True,True,False,False,False,False,False,True
2022-07-29 09:50:00+00:00,2.5058500409126285,123.04172949612656,11.700966738909496,843.5112854003906,True,True,False,False,False,False,False,True
2022-07-29 10:00:00+00:00,2.248274986445904,108.89393814653818,-1.867250047251582,412.0,True,True,False,False,False,False,False,True
2022-07-29 10:10:00+00:00,1.2775498986244211,130.18220760276347,-0.2667500030249355,412.0,True,True,False,False,False,False,False,True
2022-07-29 10:20:00+00:00,2.0534437686204923,64.43414203400607,-1.009382033348083,412.0,True,True,False,False,False,False,False,True
2022-07-29 10:30:00+00:00,2.5594313055276885,40.808507556284894,-1.702932006120682,412.0,True,True,False,False,False,False,False,True
2022-07-29 10:40:00+00:00,1.628812472522259,36.42044704323223,-0.1237720044329762,412.0,True,True,False,False,False,False,False,True
2022-07-29 10:50:00+00:00,2.898906195163728,113.46926812130306,-3.487037883326413,412.0,True,True,False,False,False,False,False,True
2022-07-29 11:00:00+00:00,2.454404294490814,49.9799931903064,0.4460079431533778,1585.070465087891,True,True,False,False,False,False,False,True
2022-07-29 11:10:00+00:00,2.73187507390976,43.61131607948488,-1.0515285253524778,412.0,True,True,False,False,False,False,False,True
2022-07-29 11:20:00+00:00,1.4105134057371238,35.54635589019415,-0.6362689690370309,412.0,True,True,False,False,False,False,False,True
2022-07-29 11:30:00+00:00,2.026839355627697,96.72217334131484,-0.1620823858039719,412.0,True,True,False,False,False,False,False,True
2022-07-29 11:40:00+00:00,1.1807437151670463,342.2572381418463,-0.1536480033770204,412.0,True,True,False,False,False,False,False,True
2022-07-29 11:50:00+00:00,1.8456710263302456,74.36142543633775,-0.601254514977336,412.0,True,True,False,False,False,False,False,True
2022-07-29 12:00:00+00:00,3.1090546369552614,101.17964502139222,3.0008210829998334,412.0,True,True,False,False,False,False,False,True
2022-07-29 12:10:00+00:00,2.3894738674163807,87.59299491859088,-2.1707945436239258,1236.0,True,True,False,False,False,False,False,True
2022-07-29 12:20:00+00:00,1.5386624991893778,77.58550871524807,-0.1968615051358939,412.0,True,True,False,False,False,False,False,True
2022-07-29 12:30:00+00:00,2.185781222581864,26.412181765979824,-1.079270516335964,412.0,True,True,False,False,False,False,False,True
2022-07-29 12:40:00+00:00,2.627981278300285,18.60579518727337,-1.058464029431343,412.0,True,True,False,False,False,False,False,True
2022-07-29 12:50:00+00:00,1.8038999401032925,351.9052175752909,-1.8843220233917228,412.0,True,True,False,False,False,False,False,True
2022-07-29 13:00:00+00:00,1.0107749208807948,11.983647636892783,-0.3654475156217811,412.0,True,True,False,False,False,False,False,True
2022-07-29 13:10:00+00:00,1.525593727827072,353.0679616951035,-0.1787225056439637,412.0,True,True,False,False,False,False,False,True
2022-07-29 13:20:00+00:00,2.314875090122223,352.9449219718668,-1.101677526533603,412.0,True,True,False,False,False,False,False,True
2022-07-29 13:30:00+00:00,2.015549978613853,327.2370829885756,-1.0221860267221927,412.0,True,True,False,False,False,False,False,True
2022-07-29 13:40:00+00:00,1.4806689262390147,258.4769427455978,-0.1680525053292512,412.0,True,True,False,False,False,False,False,True
2022-07-29 13:50:00+00:00,2.120906314253807,263.39955400052565,-0.195794504135847,412.0,True,True,False,False,False,False,False,True
2022-07-29 14:00:00+00:00,1.6404472558121928,297.54761498583,-0.6738105159252885,412.0,True,True,False,False,False,False,False,True
2022-07-29 14:10:00+00:00,1.0323376141488547,334.47126948293885,-0.1733875032514333,412.0,True,True,False,False,False,False,False,True
2022-07-29 14:20:00+00:00,1.192293834686279,196.499915147005,-0.1606115832140571,412.0,True,True,False,False,False,False,False,True
2022-07-29 14:30:00+00:00,2.6207438409328465,135.4355519346591,-1.376430007442832,412.0,True,True,False,False,False,False,False,True
2022-07-29 14:40:00+00:00,1.9881937444210045,127.1465998156466,-2.1153274908661848,412.0,True,True,False,False,False,False,False,True
2022-07-29 14:50:00+00:00,1.8250065947833811,179.42789481499824,-0.1656657951442818,412.0,True,True,False,False,False,False,False,True
2022-07-29 15:00:00+00:00,1.2198749826504645,140.55669023261407,-0.1682576966973451,412.0,True,True,False,False,False,False,False,True
2022-07-29 15:10:00+00:00,0.655499984820684,90.28550524954494,-0.6956840187311167,412.0,True,True,False,False,False,False,False,True
2022-07-29 15:20:00+00:00,0.68043747022748,98.73736570149195,-0.1595165040343999,412.0,True,True,False,False,False,False,False,True
2022-07-29 15:30:00+00:00,0.9106182471701976,12.185003892817916,-0.1648515041917562,412.0,True,True,False,False,False,False,False,True
2022-07-29 15:40:00+00:00,2.0267813205719,181.02545153130905,-0.6919495210051527,412.0,True,True,False,False,False,False,False,True
2022-07-29 15:50:00+00:00,1.6358249872922896,164.8812234612917,-0.1617347409850672,412.0,True,True,False,False,False,False,False,True
2022-07-29 16:00:00+00:00,2.7037500023841856,158.05516772169324,-0.1621840050444006,412.0,True,True,False,False,False,False,False,True
2022-07-29 16:10:00+00:00,1.5185625463724135,165.59492293346648,-0.6028550170361995,412.0,True,True,False,False,False,False,False,True
2022-07-29 16:20:00+00:00,1.0614374861121174,190.13820638472677,-0.1792560078203678,412.0,True,True,False,False,False,False,False,True
2022-07-29 16:30:00+00:00,1.813875061273576,189.50309151881007,-0.2107325054705143,412.0,True,True,False,False,False,False,False,True
2022-07-29 16:40:00+00:00,1.1708250325173142,143.03561717089713,-0.6972845256328593,412.0,True,True,False,False,False,False,False,True
2022-07-29 16:50:00+00:00,0.8093625172972679,116.31803393621192,-0.1765885047614574,412.0,True,True,False,False,False,False,False,True
2022-07-29 17:00:00+00:00,1.8121776518068813,124.70409856540334,-0.7933145187795159,412.0,True,True,False,False,False,False,False,True
2022-07-29 17:10:00+00:00,1.4210061460733412,126.63208824812602,-0.4307310628263573,412.0,True,True,False,False,False,False,False,True
2022-07-29 17:20:00+00:00,0.9979686945676802,125.33422898183665,-0.1728540048003197,412.0,True,True,False,False,False,False,False,True
2022-07-29 17:30:00+00:00,1.176828782809408,113.24341998319102,-0.5862884341101889,412.0,True,True,False,False,False,False,False,True
2022-07-29 17:40:00+00:00,1.1359432122924105,122.41100474627638,-0.2851800071922218,412.0,True,True,False,False,False,False,False,True
2022-07-29 17:50:00+00:00,2.3118282482028016,124.19869664064151,-1.056996909901499,412.0,True,True,False,False,False,False,False,True
2022-07-29 18:00:00+00:00,1.8961688399314875,120.09112076738244,-0.2806210091337561,412.0,True,True,False,False,False,False,False,True
2022-07-29 18:10:00+00:00,2.067075133323669,120.7160450699161,-0.8845430098474021,412.0,True,True,False,False,False,False,False,True
2022-07-29 18:20:00+00:00,2.201268833875656,125.10250098753612,-1.1246180266141892,412.0,True,True,False,False,False,False,False,True
2022-07-29 18:30:00+00:00,2.1993937611579897,127.67095261068977,-1.0659330308437338,412.0,True,True,False,False,False,False,False,True
2022-07-29 18:40:00+00:00,2.3736748993396763,126.40140069203426,-1.0814045310020446,412.0,True,True,False,False,False,False,False,True
2022-07-29 18:50:00+00:00,2.3535394605837374,116.98173764378372,-1.1406230270862572,412.0,True,True,False,False,False,False,False,True
2022-07-29 19:00:00+00:00,2.899165296554564,100.23297461648669,1.215392518043518,638.6408264160156,True,True,False,False,False,False,False,True
2022-07-29 19:10:00+00:00,2.6528368055820466,114.06663604145716,-0.7306631380005907,1092.670947265625,True,True,False,False,False,False,False,True
2022-07-29 19:20:00+00:00,2.7611437618732437,113.30545389512493,-1.6106365174055095,412.0,True,True,False,False,False,False,False,True
2022-07-29 19:30:00+00:00,3.872958302497865,104.03470266773644,41.41374773383141,630.422119140625,True,True,False,False,False,False,False,True
2022-07-29 19:40:00+00:00,4.467685103416444,97.67829851447271,108.7389766693116,926.3461761474608,True,True,False,False,False,False,False,True
2022-07-29 19:50:00+00:00,5.231086492538452,97.25910837490044,164.93068161010746,952.8904907226564,True,True,False,False,False,False,False,True
2022-07-29 20:00:00+00:00,4.832326865196228,95.2018663684263,151.48030776977535,945.6981384277344,True,True,False,False,False,False,False,True
2022-07-29 20:10:00+00:00,5.594391679763794,96.14156482991194,241.5552345275878,1018.8735687255872,True,True,False,False,False,False,False,True
2022-07-29 20:20:00+00:00,5.774800634384156,97.34812951741122,318.42724456787107,1069.8731750488296,True,True,False,False,False,False,False,True
2022-07-29 20:30:00+00:00,5.194787841094168,99.4889214524908,225.2077445983888,999.0757542660368,True,True,False,False,False,False,False,True
2022-07-29 20:40:00+00:00,4.849107313156127,95.23445509982936,188.4800479286596,986.6271179199218,True,True,False,False,False,False,False,True
2022-07-29 20:50:00+00:00,4.868560779094696,97.48012460271002,185.6664810180665,976.1958282470702,True,True,False,False,False,False,False,True
2022-07-29 21:00:00+00:00,4.762661695480347,100.53219432657312,150.18864631652838,947.991259765625,True,True,False,False,False,False,False,True
2022-07-29 21:10:00+00:00,4.93260143995285,98.66766857824716,171.86505203247083,965.5672149658204,True,True,False,False,False,False,False,True
2022-07-29 21:20:00+00:00,4.9056486964225785,97.57362197167492,186.9917778015137,987.2735473632814,True,True,False,False,False,False,False,True
2022-07-29 21:30:00+00:00,4.853261050056008,100.08943436579602,152.9264858470243,969.0074893727024,True,True,False,False,False,False,False,True
2022-07-29 21:40:00+00:00,4.628863227367402,97.3815518002878,133.9222648620605,945.4939971923828,True,True,False,False,False,False,False,True
2022-07-29 21:50:00+00:00,4.48489236831665,99.31082193402436,118.00430603027353,923.6379943847656,True,True,False,False,False,False,False,True
2022-07-29 22:00:00+00:00,3.451202559471131,96.85381311551764,45.0504954814911,860.7237304687502,True,True,False,False,False,False,False,True
2022-07-29 22:10:00+00:00,2.9369470834732065,98.61921477311148,14.116301178932192,907.6086486816408,True,True,False,False,False,False,False,True
2022-07-29 22:20:00+00:00,3.105754387378692,104.08196828640456,24.888372194767,1008.9847686767586,True,True,False,False,False,False,False,True
2022-07-29 22:30:00+00:00,3.131983160972595,122.60306682719072,53.24770560264585,893.2296508789062,True,True,False,False,False,False,False,True
2022-07-29 22:40:00+00:00,4.632779967784881,137.21481024050024,167.25688743591306,934.4979553222656,True,True,False,False,False,False,False,True
2022-07-29 22:50:00+00:00,4.833143579959868,143.57226432188116,207.36747970581055,1005.7204986572268,True,True,False,False,False,False,False,True
2022-07-29 23:00:00+00:00,5.268434214591979,146.72225748341867,210.6268333435059,1000.3005435341288,True,True,False,False,False,False,False,True
2022-07-29 23:10:00+00:00,5.7500752925872805,145.02717256549056,286.2343872070313,1063.157168579103,True,True,False,False,False,False,False,True
2022-07-29 23:20:00+00:00,5.748924493789673,149.6283594668855,273.71494293212885,1059.5779968261734,True,True,False,False,False,False,False,True
2022-07-29 23:30:00+00:00,5.297484469413758,150.4833126935819,247.32755508422844,1038.831118774414,True,True,False,False,False,False,False,True
2022-07-29 23:40:00+00:00,5.23267502533762,148.94368260510976,258.0241924085115,1045.6832397460944,True,True,False,False,False,False,False,True
2022-07-29 23:50:00+00:00,5.152437067031861,149.4408532043323,225.25842895507827,1005.6388458251956,True,True,False,False,False,False,False,True
2022-07-30 00:00:00+00:00,5.368003463745117,147.26362816277862,207.0777565002442,984.2183135986328,True,True,False,False,False,False,False,True
2022-07-30 00:10:00+00:00,5.66298005580902,143.48425604155335,309.3395683288575,1085.162857055666,True,True,False,False,False,False,False,True
2022-07-30 00:20:00+00:00,5.7792370319366455,147.54950667899448,330.7577362060548,1103.1062866210957,True,True,False,False,False,False,False,True
2022-07-30 00:30:00+00:00,5.558788859844208,152.30578650825828,298.73291931152346,1069.982073974611,True,True,False,False,False,False,False,True
2022-07-30 00:40:00+00:00,5.075495600700378,162.6055375303224,243.37882003784188,1032.7275238037123,True,True,False,False,False,False,False,True
2022-07-30 00:50:00+00:00,4.987769103050232,166.08093239621974,230.47212600708008,1039.2734100341804,True,True,False,False,False,False,False,True
2022-07-30 01:00:00+00:00,4.591849589347838,170.61606007117575,186.9778785705566,1017.3970123291016,True,True,False,False,False,False,False,True
2022-07-30 01:10:00+00:00,5.186183691024781,172.7947341353415,251.74250640869144,1055.236755371094,True,True,False,False,False,False,False,True
2022-07-30 01:20:00+00:00,5.174043798446656,176.99316343067107,255.6303825378418,1034.095199584962,True,True,False,False,False,False,False,True
2022-07-30 01:30:00+00:00,5.676586413383484,182.7551228851788,302.5492767333984,1071.009539794924,True,True,False,False,False,False,False,True
2022-07-30 01:40:00+00:00,6.158803129196167,196.36904098789807,443.249562072754,1238.0800537109385,True,True,False,False,False,False,False,True
2022-07-30 01:50:00+00:00,6.194554400444031,203.5985065526347,413.3759689331056,1204.7653137207044,True,True,False,False,False,False,False,True
2022-07-30 02:00:00+00:00,5.257241034507752,203.7657624752555,261.10809631347666,1079.8961853027356,True,True,False,False,False,False,False,True
2022-07-30 02:10:00+00:00,5.069945335388184,214.24586480791135,221.7098663330077,1041.270694130347,True,True,False,False,False,False,False,True
2022-07-30 02:20:00+00:00,5.361023926734925,228.92598600700885,258.9569000244142,1053.916680908204,True,True,False,False,False,False,False,True
2022-07-30 02:30:00+00:00,5.5493903912996,235.13204051816376,259.2102894030119,1034.08839416504,True,True,False,False,False,False,False,True
2022-07-30 02:40:00+00:00,5.149819803237916,249.80455517357035,252.84052047729503,1043.1519744873065,True,True,False,False,False,False,False,True
2022-07-30 02:50:00+00:00,5.310754700710898,262.56097809911904,304.1591009842722,1099.646015368012,True,True,False,False,False,False,False,True
2022-07-30 03:00:00+00:00,5.9200151125590015,262.27760274538747,392.0299886067709,1179.2394124348968,True,True,False,False,False,False,False,True
2022-07-30 03:10:00+00:00,5.872362443378995,259.7832850179735,398.01169477190297,1196.3996756417414,True,True,False,False,False,False,False,True
2022-07-30 03:20:00+00:00,6.274837285280228,261.71711055478846,456.5088081359863,1214.509330749512,True,True,False,False,False,False,False,True
2022-07-30 03:30:00+00:00,6.540315201407985,260.8835024503713,524.3461496453536,1255.8483693976168,True,True,False,False,False,False,False,True
2022-07-30 03:40:00+00:00,4.888769921134501,258.21248603262154,223.6347539565143,1073.8205745921416,True,True,False,False,False,False,False,True
2022-07-30 03:50:00+00:00,4.332746575860417,256.4136329291865,140.898167778464,991.5343448414524,True,True,False,False,False,False,False,True
2022-07-30 04:00:00+00:00,4.760768401622772,252.8859741249713,183.44752426147463,1039.8518005371118,True,True,False,False,False,False,False,True
2022-07-30 04:10:00+00:00,4.942216753959656,249.7496506252806,223.4118865966797,1014.3485931396486,True,True,False,False,False,False,False,True
2022-07-30 04:20:00+00:00,5.852948713302612,258.63781983769445,345.3237518310549,1134.3116516113282,True,True,False,False,False,False,False,True
2022-07-30 04:30:00+00:00,5.429927921295166,256.35543143556555,291.0025703430176,1085.346585083009,True,True,False,False,False,False,False,True
2022-07-30 04:40:00+00:00,4.362101519107818,246.38558603312663,133.82999916076668,925.66572265625,True,True,False,False,False,False,False,True
2022-07-30 04:50:00+00:00,4.910382091999054,249.41294803471817,158.8980808258056,957.5991912841798,True,True,False,False,False,False,False,True
2022-07-30 05:00:00+00:00,4.868096709251404,241.54075785350545,194.3721416473389,956.8377942537006,True,True,False,False,False,False,False,True
2022-07-30 05:10:00+00:00,5.048877000808716,239.9978806727687,208.54706726074224,944.1807250976562,True,True,False,False,False,False,False,True
2022-07-30 05:20:00+00:00,4.523978258434096,236.5816091632748,135.43276937384363,915.8672790527346,True,True,False,False,False,False,False,True
2022-07-30 05:30:00+00:00,4.3194635033607485,241.1178875682933,132.53504638671888,900.2033538818359,True,True,False,False,False,False,False,True
2022-07-30 05:40:00+00:00,3.709239768981933,241.4147883256589,87.20608959197999,1009.621447753907,True,True,False,False,False,False,False,True
2022-07-30 05:50:00+00:00,4.2046544551849365,240.323814103678,137.10535736083983,1100.951458740236,True,True,False,False,False,False,False,True
2022-07-30 06:00:00+00:00,4.345747959613801,246.55544610901163,166.04579887390156,1059.476333618166,True,True,False,False,False,False,False,True
2022-07-30 06:10:00+00:00,4.005423140525819,245.8676064506097,125.3841446876525,913.8259246826173,True,True,False,False,False,False,False,True
2022-07-30 06:20:00+00:00,4.27476499080658,247.6242133031058,156.21812477111808,915.152801513672,True,True,False,False,False,False,False,True
2022-07-30 06:30:00+00:00,4.542716678820159,246.50654867919903,201.2542255401613,922.8368466025904,True,True,False,False,False,False,False,True
2022-07-30 06:40:00+00:00,4.399958394822621,253.56566091219696,159.71543617248548,1068.5014241536471,True,True,False,False,False,False,False,True
2022-07-30 06:50:00+00:00,4.536774599552155,249.57338044729408,182.9993789672852,884.9544921875,True,True,False,False,False,False,False,True
2022-07-30 07:00:00+00:00,3.086690676212311,249.9458460525496,39.46873614788056,1218.199511718752,True,True,False,False,False,False,False,True
2022-07-30 07:10:00+00:00,4.064099061489105,253.26825747943053,96.51787080764775,1226.1874132658322,True,True,False,False,False,False,False,True
2022-07-30 07:20:00+00:00,3.757542472136649,234.90140844473743,92.57502467632293,885.1790496826172,True,True,False,False,False,False,False,True
2022-07-30 07:30:00+00:00,5.7274424235026045,231.70622495305165,348.1461250305176,1049.779544067384,True,True,False,False,False,False,False,True
2022-07-30 07:40:00+00:00,5.6100994160300806,238.71188137301385,355.46140670776384,1118.831457519532,True,True,False,False,False,False,False,True
2022-07-30 07:50:00+00:00,5.876523137092592,236.0451177657184,381.6399624473172,1146.4168334960953,True,True,False,False,False,False,False,True
2022-07-30 08:00:00+00:00,4.951943528652191,227.2187645985429,200.84979019165047,1078.2359100341805,True,True,False,False,False,False,False,True
2022-07-30 08:10:00+00:00,4.360171008110045,224.5802838058046,142.50148086547844,970.867938232422,True,True,False,False,False,False,False,True
2022-07-30 08:20:00+00:00,5.04403213262558,234.6919605354331,219.7465034484863,1009.3677124023436,True,True,False,False,False,False,False,True
2022-07-30 08:30:00+00:00,4.591329848766326,227.890749000648,149.73780593872073,930.4628997802736,True,True,False,False,False,False,False,True
