timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-07-30 08:40:00+00:00,4.216181755065919,240.41994529348017,109.2788569450378,941.3977081298827,True,True,False,False,False,False,False,True
2022-07-30 08:50:00+00:00,4.041787016391755,228.54531592611391,98.5928102493286,908.715756225586,True,True,False,False,False,False,False,True
2022-07-30 09:00:00+00:00,4.7290218770504,231.048569926589,170.78826212882993,948.1817626953124,True,True,False,False,False,False,False,True
2022-07-30 09:10:00+00:00,5.032064608165196,241.0303111732441,199.56387438092912,997.0185372488852,True,True,False,False,False,False,False,True
2022-07-30 09:20:00+00:00,5.075115484349867,227.81511073479928,230.6642743278952,1026.2292121438422,True,True,False,False,False,False,False,True
2022-07-30 09:30:00+00:00,4.465309035778046,229.54074640883996,174.79573688507082,997.8749481201178,True,True,False,False,False,False,False,True
2022-07-30 09:40:00+00:00,5.379494516473066,225.42006620402904,234.81773215846025,1024.9041298314162,True,True,False,False,False,False,False,True
2022-07-30 09:50:00+00:00,5.167175745964051,234.73719981661895,230.1082489013673,1068.8117004394533,True,True,False,False,False,False,False,True
2022-07-30 10:00:00+00:00,4.794477880001067,228.1136990794328,174.70985221862793,1015.8864135742192,True,True,False,False,False,False,False,True
2022-07-30 10:10:00+00:00,5.619228422641754,235.92764962814653,370.5438899993899,1104.671337890626,True,True,False,False,False,False,False,True
2022-07-30 10:20:00+00:00,5.144900703430176,230.53246575638488,227.221305847168,1109.9720153808598,True,True,False,False,False,False,False,True
2022-07-30 10:30:00+00:00,4.989792501926423,219.74266278119387,228.52473258972176,1105.481045532228,True,True,False,False,False,False,False,True
2022-07-30 10:40:00+00:00,6.318960297107696,223.66675203282333,470.6315544128418,1222.1371582031263,True,True,False,False,False,False,False,True
2022-07-30 10:50:00+00:00,6.39566056728363,235.8033025606466,559.7466125488284,1281.8056762695328,True,True,False,False,False,False,False,True
2022-07-30 11:00:00+00:00,6.123237323760987,240.1557821023557,388.1622116088868,1237.399603271487,True,True,False,False,False,False,False,True
2022-07-30 11:10:00+00:00,6.573563623428346,237.03485625091423,502.6729415893556,1331.573681640627,True,True,False,False,False,False,False,True
2022-07-30 11:20:00+00:00,6.5257651805877686,240.05302353297543,529.3421325683595,1240.8902954101577,True,True,False,False,False,False,False,True
2022-07-30 11:30:00+00:00,6.105268907546997,236.0671108826556,426.7665893554689,1177.132281494143,True,True,False,False,False,False,False,True
2022-07-30 11:40:00+00:00,6.30143723487854,243.09959965727168,408.8857330322268,1208.3315622430114,True,True,False,False,False,False,False,True
2022-07-30 11:50:00+00:00,6.681585512663189,249.68818723836483,543.3922119140626,1252.0224365234394,True,True,False,False,False,False,False,True
2022-07-30 12:00:00+00:00,6.755476093292236,247.8204483294796,577.2563862047697,1273.198046875001,True,True,False,False,False,False,False,True
2022-07-30 12:10:00+00:00,6.592627239227295,251.88647370321328,546.2978256225587,1197.0898315429704,True,True,False,False,False,False,False,True
2022-07-30 12:20:00+00:00,5.3849323987960815,256.4841719434582,321.4566642761232,1117.280035400392,True,True,False,False,False,False,False,True
2022-07-30 12:30:00+00:00,6.169327998161316,247.6061661464871,428.5224456787111,1159.0255187988296,True,True,False,False,False,False,False,True
2022-07-30 12:40:00+00:00,5.458476948738097,240.3305935028504,305.5263946533203,1041.1650817871105,True,True,False,False,False,False,False,True
2022-07-30 12:50:00+00:00,5.176624059677123,241.6687278186708,246.20657653808607,1100.3164581298838,True,True,False,False,False,False,False,True
2022-07-30 13:00:00+00:00,5.332604706287384,231.7253327976726,328.75698738098146,1094.893286132813,True,True,False,False,False,False,False,True
2022-07-30 13:10:00+00:00,5.696930980682373,240.9235196672109,422.95342712402345,1111.2648681640628,True,True,False,False,False,False,False,True
2022-07-30 13:20:00+00:00,5.680354595184325,243.7972335484208,349.1102493286133,1178.2141906738293,True,True,False,False,False,False,False,True
2022-07-30 13:30:00+00:00,6.535454654693604,231.39738112314225,528.8261978149415,1332.2877775493428,True,True,False,False,False,False,False,True
2022-07-30 13:40:00+00:00,6.415418863296508,234.9538667801414,502.2786689758303,1299.7218994140633,True,True,False,False,False,False,False,True
2022-07-30 13:50:00+00:00,7.163944053649902,232.4815871100947,687.942098517167,1424.3936584472672,True,True,False,False,False,False,False,True
2022-07-30 14:00:00+00:00,5.548706406041196,245.4479719321925,340.8980842590332,1143.7032663445734,True,True,False,False,False,False,False,True
2022-07-30 14:10:00+00:00,6.04584404627482,233.81477990316463,443.4390302385604,1230.4998697916674,True,True,False,False,False,False,False,True
2022-07-30 14:20:00+00:00,6.386807329514448,229.92615100882253,561.3094240076401,1359.2166748046875,True,True,False,False,False,False,False,True
2022-07-30 14:30:00+00:00,6.046945476531983,232.39925332898025,467.0190193176271,1294.4416076660168,True,True,False,False,False,False,False,True
2022-07-30 14:40:00+00:00,5.997606250974866,223.53628709073664,385.0933524237738,1236.245869954428,True,True,False,False,False,False,False,True
2022-07-30 14:50:00+00:00,5.645413756370544,228.1489892829567,373.0959845648872,1195.5852932400187,True,True,False,False,False,False,False,True
2022-07-30 15:00:00+00:00,4.822785675525664,231.33528178509584,216.8611854553223,1034.0679870605477,True,True,False,False,False,False,False,True
2022-07-30 15:10:00+00:00,5.586112797260284,248.75197784875135,391.7352909088136,1171.8383911132826,True,True,False,False,False,False,False,True
2022-07-30 15:20:00+00:00,6.115557738712856,251.8590990976898,447.7073146275112,1281.3973911830365,True,True,False,False,False,False,False,True
2022-07-30 15:30:00+00:00,7.20814945962694,248.09447727009055,636.4635094536675,1414.334357367624,True,True,False,False,False,False,False,True
2022-07-30 15:40:00+00:00,5.591662955284119,249.9025421661232,318.44218139648456,1244.0952331542978,True,True,False,False,False,False,False,True
2022-07-30 15:50:00+00:00,6.552977728843689,247.24323631751224,513.7336135864259,1186.7742370605488,True,True,False,False,False,False,False,True
2022-07-30 16:00:00+00:00,7.506268626765201,249.097084780212,779.692602539063,1371.4816316303472,True,True,False,False,False,False,False,True
2022-07-30 16:10:00+00:00,7.075618568219636,248.8277511289681,694.6708306206597,1286.6141899956613,True,True,False,False,False,False,False,True
2022-07-30 16:20:00+00:00,5.9581561088562,245.169053838712,345.87072753906256,1237.8691284179688,True,True,False,False,False,False,False,True
2022-07-30 16:30:00+00:00,5.888310289382934,242.463281929272,361.6861564636232,1076.364666748048,True,True,False,False,False,False,False,True
2022-07-30 16:40:00+00:00,4.689135718345641,239.72754540886896,179.64668045043953,998.4239405581836,True,True,False,False,False,False,False,True
2022-07-30 16:50:00+00:00,6.309612663168656,239.7977533326969,508.917392730713,1206.6705627441418,True,True,False,False,False,False,False,True
2022-07-30 17:00:00+00:00,6.60831264257431,238.47275357781035,572.3652881823087,1308.526885986329,True,True,False,False,False,False,False,True
2022-07-30 17:10:00+00:00,7.178181385993957,236.8861394447865,769.6066909790039,1408.600463867189,True,True,False,False,False,False,False,True
2022-07-30 17:20:00+00:00,6.870006680488586,237.4074537964445,622.8438949584961,1367.5217834472674,True,True,False,False,False,False,False,True
2022-07-30 17:30:00+00:00,7.259503626823426,235.2715187740294,751.127738952637,1651.091876220704,True,True,False,False,False,False,False,True
2022-07-30 17:40:00+00:00,5.93765916322407,245.37445523205577,357.7673408508302,1176.5510253906264,True,True,False,False,False,False,False,True
2022-07-30 17:50:00+00:00,7.354328604305491,241.39091653858696,847.0686759948734,1412.539845186122,True,True,False,False,False,False,False,True
2022-07-30 18:00:00+00:00,6.965181425998085,252.19625244773263,707.0690387926606,1304.2891331722883,True,True,False,False,False,False,False,True
2022-07-30 18:10:00+00:00,6.597676301002503,244.72477215625327,607.3340614318847,1286.9906799316411,True,True,False,False,False,False,False,True
2022-07-30 18:20:00+00:00,6.398166465759278,244.9217496791508,533.5495773315431,1173.4442871093756,True,True,False,False,False,False,False,True
2022-07-30 18:30:00+00:00,6.268006277084352,244.35446010521403,462.4759979248048,1127.7317199707052,True,True,False,False,False,False,False,True
2022-07-30 18:40:00+00:00,6.014999318122863,249.81183964428573,344.2854850769044,1111.0947753906264,True,True,False,False,False,False,False,True
2022-07-30 18:50:00+00:00,6.230695676803589,239.82263401304616,404.912511444092,1117.3276489257842,True,True,False,False,False,False,False,True
2022-07-30 19:00:00+00:00,6.687295913696289,234.2385288216489,494.6128349304201,1225.8932495117188,True,True,False,False,False,False,False,True
2022-07-30 19:10:00+00:00,6.389442133903503,234.60428487466223,575.9500144958496,1284.3097106933596,True,True,False,False,False,False,False,True
2022-07-30 19:20:00+00:00,5.938744640350341,238.6087820732088,325.4485565185547,1119.7704650878914,True,True,False,False,False,False,False,True
2022-07-30 19:30:00+00:00,5.885414528846741,241.3833745007068,374.8009475708009,1075.7318481445332,True,True,False,False,False,False,False,True
2022-07-30 19:40:00+00:00,5.858071947097779,234.0381992299724,395.48390045166025,1115.2046569824245,True,True,False,False,False,False,False,True
2022-07-30 19:50:00+00:00,5.476464223861694,231.13742731087103,314.1104393005373,1084.441583251955,True,True,False,False,False,False,False,True
2022-07-30 20:00:00+00:00,6.276099419593811,234.40565028455177,364.4285148620606,1100.105523681642,True,True,False,False,False,False,False,True
2022-07-30 20:10:00+00:00,5.867000532150269,235.5866460264595,334.5751991271974,1088.916446083471,True,True,False,False,False,False,False,True
2022-07-30 20:20:00+00:00,6.709682381153106,240.18753558953708,637.9967636108399,1272.6060363769543,True,True,False,False,False,False,False,True
2022-07-30 20:30:00+00:00,6.974402189254759,242.1151761473311,697.6639648437501,1354.6953308105478,True,True,False,False,False,False,False,True
2022-07-30 20:40:00+00:00,7.261842560768128,240.4689658666552,707.8368637084961,1415.037481689454,True,True,False,False,False,False,False,True
2022-07-30 20:50:00+00:00,7.489464734729967,237.6973717617836,705.5099872789887,1359.2134826660165,True,True,False,False,False,False,False,True
2022-07-30 21:00:00+00:00,6.985385367744847,243.98368906822884,669.65821276213,1322.1311998869253,True,True,False,False,False,False,False,True
2022-07-30 21:10:00+00:00,6.378821423179225,243.40834234852892,509.6430038452148,1230.2778127569918,True,True,False,False,False,False,False,True
2022-07-30 21:20:00+00:00,6.466903424263,248.4093556154181,587.0768554687501,1260.0245422363273,True,True,False,False,False,False,False,True
2022-07-30 21:30:00+00:00,6.143340587615967,236.88198234764656,437.8659603721217,1204.6904846191414,True,True,False,False,False,False,False,True
2022-07-30 21:40:00+00:00,5.777195143699647,244.93229604413352,424.9525451660156,1162.8428527832034,True,True,False,False,False,False,False,True
2022-07-30 21:50:00+00:00,6.175138068199157,243.67516245697328,485.55768890380887,1161.4275207519545,True,True,False,False,False,False,False,True
2022-07-30 22:00:00+00:00,5.746325743198395,238.96356606501783,463.7511085510255,1201.363049316407,True,True,False,False,False,False,False,True
2022-07-30 22:10:00+00:00,5.60027596950531,239.76563613238744,369.0841377258303,1204.4590942382824,True,True,False,False,False,False,False,True
2022-07-30 22:20:00+00:00,5.598178482055664,242.99346345024344,343.1730613708497,1112.5849487304706,True,True,False,False,False,False,False,True
2022-07-30 22:30:00+00:00,6.690674448013306,236.7722327832135,487.53926010131846,1198.4575317382823,True,True,False,False,False,False,False,True
2022-07-30 22:40:00+00:00,6.857291340827942,239.1902246386908,608.6700439453124,1322.149475097657,True,True,False,False,False,False,False,True
2022-07-30 22:50:00+00:00,6.827313041687011,234.24250709366663,581.7351303100588,1319.4957214355477,True,True,False,False,False,False,False,True
2022-07-30 23:00:00+00:00,6.4021388530731205,238.8024181302288,554.4646270751954,1256.132360839846,True,True,False,False,False,False,False,True
2022-07-30 23:10:00+00:00,6.792860937118529,235.4390877859909,622.4528091430664,1298.5855346679705,True,True,False,False,False,False,False,True
2022-07-30 23:20:00+00:00,7.111616134643555,236.19782474637972,707.8224456787109,1370.0938598632824,True,True,False,False,False,False,False,True
2022-07-30 23:30:00+00:00,7.352581444908591,232.2844809346512,662.6939607508042,1338.563088809743,True,True,False,False,False,False,False,True
2022-07-30 23:40:00+00:00,6.952246364794278,230.1147719055276,626.7806541041324,1386.150654039886,True,True,False,False,False,False,False,True
2022-07-30 23:50:00+00:00,7.242537522315978,226.7609312583458,712.6332992553712,1456.1842041015648,True,True,False,False,False,False,False,True
2022-07-31 00:00:00+00:00,6.590102791786194,224.4871481372188,595.1572143554688,1374.5167846679706,True,True,False,False,False,False,False,True
2022-07-31 00:10:00+00:00,6.735409975051878,220.34387687975203,547.3478347778321,1331.6213256835945,True,True,False,False,False,False,False,True
2022-07-31 00:20:00+00:00,6.002172613143921,221.37463182746305,425.88944244384777,1241.9790344238288,True,True,False,False,False,False,False,True
2022-07-31 00:30:00+00:00,6.245527029037476,221.9934694731549,406.715316772461,1206.5344726562498,True,True,False,False,False,False,False,True
2022-07-31 00:40:00+00:00,6.123664283752442,218.7779683035696,368.9822189331056,1263.6341167249188,True,True,False,False,False,False,False,True
2022-07-31 00:50:00+00:00,6.0443643519752905,218.0821229494432,346.0066795349122,1185.1888000488295,True,True,False,False,False,False,False,True
2022-07-31 01:00:00+00:00,5.591050410270691,212.7671210721089,306.8273508172286,1106.1410644531256,True,True,False,False,False,False,False,True
2022-07-31 01:10:00+00:00,6.013106036186218,214.2730157329191,338.5777435302735,1125.4454284667986,True,True,False,False,False,False,False,True
2022-07-31 01:20:00+00:00,5.549117779731751,214.71695214883388,317.68138198852535,1159.760424804689,True,True,False,False,False,False,False,True
2022-07-31 01:30:00+00:00,5.297855722904204,209.6326879620765,312.4324424743653,1132.277130126956,True,True,False,False,False,False,False,True
2022-07-31 01:40:00+00:00,5.157560336589814,208.57380157370463,256.1916374206544,1105.7804504394546,True,True,False,False,False,False,False,True
2022-07-31 01:50:00+00:00,5.616870808601379,209.1602354584816,325.79535446166994,1138.9591186523448,True,True,False,False,False,False,False,True
2022-07-31 02:00:00+00:00,5.735522317886352,210.97338554506803,310.363973236084,1122.1044250488292,True,True,False,False,False,False,False,True
2022-07-31 02:10:00+00:00,5.532225871086121,208.50424238131345,322.5167877197266,1091.9333251953142,True,True,False,False,False,False,False,True
2022-07-31 02:20:00+00:00,5.828613305091858,213.85601618989185,394.0732444763186,1149.2066772460955,True,True,False,False,False,False,False,True
2022-07-31 02:30:00+00:00,5.770586967468263,213.6891382156031,393.8379364013672,1206.60930786133,True,True,False,False,False,False,False,True
2022-07-31 02:40:00+00:00,6.236654162406921,222.34519111307085,472.8366592407229,1341.317675781252,True,True,False,False,False,False,False,True
2022-07-31 02:50:00+00:00,6.676715397834778,227.14970136063064,589.0226638793946,1345.45481567383,True,True,False,False,False,False,False,True
2022-07-31 03:00:00+00:00,6.548949658870697,233.1024886666452,597.3265716552735,1353.518145751955,True,True,False,False,False,False,False,True
2022-07-31 03:10:00+00:00,6.98895525932312,232.91161197656172,742.0720870971682,1461.6550231933609,True,True,False,False,False,False,False,True
2022-07-31 03:20:00+00:00,7.056949710845947,237.73615493981544,742.75340423584,1534.1159790039076,True,True,False,False,False,False,False,True
2022-07-31 03:30:00+00:00,7.475237107276915,233.62645516081523,789.1927017211916,1538.450433349612,True,True,False,False,False,False,False,True
2022-07-31 03:40:00+00:00,7.240662741661072,232.2327857171218,874.2811767578123,1530.359893798828,True,True,False,False,False,False,False,True
2022-07-31 03:50:00+00:00,7.26054310798645,230.52772124549725,703.76494140625,1471.8753662109373,True,True,False,False,False,False,False,True
2022-07-31 04:00:00+00:00,7.507675472058749,232.61158410246355,814.5176102487665,1565.3163291529618,True,True,False,False,False,False,False,True
2022-07-31 04:10:00+00:00,8.120101125616776,236.1791913015552,1125.559811240748,1763.8013402035365,True,True,False,False,False,False,False,True
2022-07-31 04:20:00+00:00,8.448914432525635,240.4803891080225,1203.636746215822,1834.1968608655447,True,True,False,False,False,False,False,True
2022-07-31 04:30:00+00:00,8.360556864738465,234.89173881273703,1178.0922149658213,1772.3223083496105,True,True,False,False,False,False,False,True
2022-07-31 04:40:00+00:00,7.876483988761902,234.29489757185996,1045.6862823486342,1784.418988037111,True,True,False,False,False,False,False,True
2022-07-31 04:50:00+00:00,8.593219232559203,232.50661024937443,1095.105346679688,1772.232135009767,True,True,False,False,False,False,False,True
2022-07-31 05:00:00+00:00,8.218442463874814,235.26023439071813,1020.2580749511724,1718.0344177246102,True,True,False,False,False,False,False,True
2022-07-31 05:10:00+00:00,7.901060748100282,232.5860410470342,849.53212890625,1525.8349365234385,True,True,False,False,False,False,False,True
2022-07-31 05:20:00+00:00,7.764775928698087,235.70959941027,1002.277453613282,1673.4854187011729,True,True,False,False,False,False,False,True
2022-07-31 05:30:00+00:00,7.832936453819275,233.9732112491972,897.9268173217773,1650.7108520507827,True,True,False,False,False,False,False,True
2022-07-31 05:40:00+00:00,7.73724670410156,230.2493436617104,984.7209869384768,1672.2061889648442,True,True,False,False,False,False,False,True
2022-07-31 05:50:00+00:00,7.816805672645569,229.5941134803585,1069.851098632813,1830.675872802735,True,True,False,False,False,False,False,True
2022-07-31 06:00:00+00:00,8.038237690925598,232.39520583264203,1090.6845092773451,1684.0255920410157,True,True,False,False,False,False,False,True
2022-07-31 06:10:00+00:00,7.427308678627014,227.33096208742927,864.1132234272208,1751.968377685549,True,True,False,False,False,False,False,True
2022-07-31 06:20:00+00:00,7.38604428768158,228.9238617678556,798.3998779296878,1623.7854919433605,True,True,False,False,False,False,False,True
2022-07-31 06:30:00+00:00,7.849475598335266,230.20035614572163,861.0260513305666,1681.8890014648453,True,True,False,False,False,False,False,True
2022-07-31 06:40:00+00:00,7.7989298582077025,225.7845882441916,932.674252319336,1738.8765380859393,True,True,False,False,False,False,False,True
2022-07-31 06:50:00+00:00,7.953407096862792,225.27898769406764,969.1508850097656,1768.1086242675792,True,True,False,False,False,False,False,True
2022-07-31 07:00:00+00:00,7.816193103790286,226.2769506557843,1017.698178100586,1788.0804443359386,True,True,False,False,False,False,False,True
2022-07-31 07:10:00+00:00,7.368038487434387,229.36238762119623,836.2476806640631,1664.857360839846,True,True,False,False,False,False,False,True
2022-07-31 07:20:00+00:00,8.457935738563538,232.0266623191023,1252.3808807373064,1756.5062255859389,True,True,False,False,False,False,False,True
2022-07-31 07:30:00+00:00,8.154605913162232,237.8853340985561,925.9565521240238,1777.9291625976578,True,True,False,False,False,False,False,True
2022-07-31 07:40:00+00:00,7.595800399780273,233.1637657364803,893.5865295410165,1660.2908203125014,True,True,False,False,False,False,False,True
2022-07-31 07:50:00+00:00,7.412774276733399,238.4229609761449,772.6547454833986,1462.9338957134044,True,True,False,False,False,False,False,True
2022-07-31 08:00:00+00:00,7.340454697608949,244.32584453332103,775.6831039428719,1495.255566406251,True,True,False,False,False,False,False,True
2022-07-31 08:10:00+00:00,7.435284360249837,240.14474566300632,879.5174397786466,1681.6031951904306,True,True,False,False,False,False,False,True
2022-07-31 08:20:00+00:00,9.414851260185245,244.33115114432456,1552.158441162111,1883.058129882813,True,True,False,False,False,False,False,True
2022-07-31 08:30:00+00:00,8.346189475059509,243.20502788707648,1376.9588592529303,1835.7943725585933,True,True,False,False,False,False,False,True
2022-07-31 08:40:00+00:00,7.718257308006287,250.6701272311828,884.1744628906251,1592.0472219366793,True,True,False,False,False,False,False,True
2022-07-31 08:50:00+00:00,8.140754398546724,248.9201771580008,1061.2072625411186,1647.9958679199233,True,True,False,False,False,False,False,True
2022-07-31 09:00:00+00:00,8.726702189445495,247.39145064516197,1287.073919677735,1815.5112240439976,True,True,False,False,False,False,False,True
2022-07-31 09:10:00+00:00,6.719003627174779,253.85743855122405,700.395121765137,1433.9947814941424,True,True,False,False,False,False,False,True
2022-07-31 09:20:00+00:00,7.1075139999389645,256.105772704418,779.3596740722658,1492.4520996093756,True,True,False,False,False,False,False,True
2022-07-31 09:30:00+00:00,7.322152066230774,251.068601097288,779.3167660361842,1504.264703369142,True,True,False,False,False,False,False,True
2022-07-31 09:40:00+00:00,7.390573430061339,262.47837715628634,877.1451797485361,1542.648809814454,True,True,False,False,False,False,False,True
2022-07-31 09:50:00+00:00,7.658189058303833,257.8967821077227,916.850193786621,1652.888281250002,True,True,False,False,False,False,False,True
2022-07-31 10:00:00+00:00,8.997139310836792,260.30713614413804,1435.0894393920908,1797.7863159179694,True,True,False,False,False,False,False,True
2022-07-31 10:10:00+00:00,8.468869256973267,267.06599854601126,1110.723492431641,1676.567889404298,True,True,False,False,False,False,False,True
2022-07-31 10:20:00+00:00,6.193477928638457,267.99571031412296,503.687168121338,1434.913403320314,True,True,False,False,False,False,False,True
2022-07-31 10:30:00+00:00,9.311049699783323,263.3226041918955,1391.284213256837,1777.77098388672,True,True,False,False,False,False,False,True
2022-07-31 10:40:00+00:00,7.230304765701291,280.4338412067867,773.7079559326179,1761.031939697267,True,True,False,False,False,False,False,True
2022-07-31 10:50:00+00:00,7.262046766281128,280.5947390752822,815.3897247314457,1578.1001708984388,True,True,False,False,False,False,False,True
2022-07-31 11:00:00+00:00,6.395177972316743,282.23832658445787,642.4885925292972,1695.511627197268,True,True,False,False,False,False,False,True
2022-07-31 11:10:00+00:00,6.630921721458435,278.87593399049894,571.2960052490237,1605.6991577148451,True,True,False,False,False,False,False,True
2022-07-31 11:20:00+00:00,6.190617159793251,287.8331558385795,623.2054073936066,1687.8758609169413,True,True,False,False,False,False,False,True
2022-07-31 11:30:00+00:00,7.317567229270935,289.034486510791,818.5743942260744,1649.3159179687518,True,True,False,False,False,False,False,True
2022-07-31 11:40:00+00:00,5.966309905052184,300.0287615021564,402.8242652893067,1318.2913269042976,True,True,False,False,False,False,False,True
2022-07-31 11:50:00+00:00,8.157668733596802,292.3777521773696,976.2959686279312,1527.2094299316418,True,True,False,False,False,False,False,True
2022-07-31 12:00:00+00:00,6.86881866455078,296.994290902889,570.4498153686524,1320.788549804689,True,True,False,False,False,False,False,True
2022-07-31 12:10:00+00:00,7.764774894714355,290.2822849540964,934.1937850952156,1466.1596130371106,True,True,False,False,False,False,False,True
2022-07-31 12:20:00+00:00,8.110055971145629,302.42933695303464,1087.841287231446,1597.8127685546892,True,True,False,False,False,False,False,True
2022-07-31 12:30:00+00:00,7.555273608157511,296.5862424694717,719.8260851408306,1354.4345895867614,True,True,False,False,False,False,False,True
2022-07-31 12:40:00+00:00,8.556985330581666,298.6494310854303,1090.7111724853526,1682.494580078125,True,True,False,False,False,False,False,True
2022-07-31 12:50:00+00:00,6.016150283813478,306.9877855165838,520.0079414367676,1649.3295043945338,True,True,False,False,False,False,False,True
2022-07-31 13:00:00+00:00,7.748903977870941,299.5879514038872,961.2364608764658,1473.2294494628914,True,True,False,False,False,False,False,True
2022-07-31 13:10:00+00:00,7.115662884712218,298.44601023641934,760.0665740966796,1421.1546936035174,True,True,False,False,False,False,False,True
2022-07-31 13:20:00+00:00,4.709777224063872,304.8067822636234,263.6018856048585,1213.481857299806,True,True,False,False,False,False,False,True
2022-07-31 13:30:00+00:00,6.030276358127594,310.8338224760522,511.2227981567383,1367.201959228517,True,True,False,False,False,False,False,True
2022-07-31 13:40:00+00:00,7.332175731658935,294.16691399247446,776.3473281860354,1477.1283996582042,True,True,False,False,False,False,False,True
2022-07-31 13:50:00+00:00,7.018488097190857,290.8806499370093,716.5553031921391,1336.1258789062508,True,True,False,False,False,False,False,True
2022-07-31 14:00:00+00:00,6.474978113174437,300.5172230806091,508.70984954834,1276.1171325683604,True,True,False,False,False,False,False,True
2022-07-31 14:10:00+00:00,4.7995454430580144,314.6918931589235,221.29479970932007,1420.746453857422,True,True,False,False,False,False,False,True
2022-07-31 14:20:00+00:00,7.071483969688416,300.5412686143125,724.8970939636232,1363.5547607421884,True,True,False,False,False,False,False,True
2022-07-31 14:30:00+00:00,7.05795202255249,301.5628795426886,731.00445098877,1380.6748596191408,True,True,False,False,False,False,False,True
2022-07-31 14:40:00+00:00,4.644604229927063,326.0621499984842,257.7447494506836,1370.4408996582038,True,True,False,False,False,False,False,True
2022-07-31 14:50:00+00:00,4.855399954319,336.05304479579087,296.48301696777344,1296.8367919921889,True,True,False,False,False,False,False,True
2022-07-31 15:00:00+00:00,4.570372831821443,322.1986710154423,221.99424743652344,1300.9739013671888,True,True,False,False,False,False,False,True
2022-07-31 15:10:00+00:00,4.297132754325867,330.8001650483109,190.8561281204224,1206.0105224609376,True,True,False,False,False,False,False,True
2022-07-31 15:20:00+00:00,4.742966866493226,318.5091185578424,199.8568962097168,1161.2438171386725,True,True,False,False,False,False,False,True
2022-07-31 15:30:00+00:00,4.743468117713928,338.6193624394093,191.41531052589428,1180.466479492189,True,True,False,False,False,False,False,True
2022-07-31 15:40:00+00:00,5.903642916679382,340.6272366039034,436.4576644897462,1240.1690185546888,True,True,False,False,False,False,False,True
2022-07-31 15:50:00+00:00,5.651193010807038,352.9321500652417,356.2532249450684,1183.9912017822276,True,True,False,False,False,False,False,True
2022-07-31 16:00:00+00:00,5.444610905647278,351.8133415935528,256.1180297851563,1074.87770160876,True,True,False,False,False,False,False,True
2022-07-31 16:10:00+00:00,4.921928000450134,353.12739308271216,236.00858612060551,1058.61856994629,True,True,False,False,False,False,False,True
2022-07-31 16:20:00+00:00,4.828461923097309,348.29867765429685,206.06615371704103,1015.512145996094,True,True,False,False,False,False,False,True
2022-07-31 16:30:00+00:00,3.558605152368545,356.0625519062357,77.10586092346601,955.285647583008,True,True,False,False,False,False,False,True
2022-07-31 16:40:00+00:00,4.06068366765976,342.79690198412936,100.65749187469471,959.5656799316406,True,True,False,False,False,False,False,True
2022-07-31 16:50:00+00:00,4.3514466285705575,338.87768241286386,126.09963585138318,927.3056121826172,True,True,False,False,False,False,False,True
2022-07-31 17:00:00+00:00,3.223106533288956,349.6957036807215,29.36006550192833,896.4064300537109,True,True,False,False,False,False,False,True
2022-07-31 17:10:00+00:00,2.518439525365829,337.463647464229,-1.4969169497489965,642.5029083251954,True,True,False,False,False,False,False,True
2022-07-31 17:20:00+00:00,4.18648070693016,353.49176704209526,89.3869995713234,765.0601470947266,True,True,False,False,False,False,False,True
2022-07-31 17:30:00+00:00,4.428815126419068,348.17846146843414,161.1537832736969,971.8273529052744,True,True,False,False,False,False,False,True
2022-07-31 17:40:00+00:00,5.101965713500976,359.6527444326244,223.98332443237308,1032.8908111572273,True,True,False,False,False,False,False,True
2022-07-31 17:50:00+00:00,4.52953531742096,3.8270458431417183,173.33758277893077,976.3523498535156,True,True,False,False,False,False,False,True
2022-07-31 18:00:00+00:00,3.843056869506836,7.223814265534372,94.3148859024048,911.3910339355472,True,True,False,False,False,False,False,True
2022-07-31 18:10:00+00:00,3.8683762192726143,2.395731426711734,83.69434509277345,1058.8752624511726,True,True,False,False,False,False,False,True
2022-07-31 18:20:00+00:00,3.768695569038393,351.7638473615885,73.45906690359121,1043.362838745118,True,True,False,False,False,False,False,True
2022-07-31 18:30:00+00:00,6.237248182296752,348.19173610628815,396.9708663940431,1171.8247985839862,True,True,False,False,False,False,False,True
2022-07-31 18:40:00+00:00,5.578205180168151,346.24687078981367,253.34312629699696,1044.8258911132814,True,True,False,False,False,False,False,True
2022-07-31 18:50:00+00:00,4.4547284007072445,349.2690561294365,149.13227748870852,990.2062774658208,True,True,False,False,False,False,False,True
2022-07-31 19:00:00+00:00,3.6011289044430383,328.1616406445895,82.73838630914688,1059.3993048416942,True,True,False,False,False,False,False,True
2022-07-31 19:10:00+00:00,2.964670555932181,328.15938258663783,65.70895051956174,1250.9677307128925,True,True,False,False,False,False,False,True
2022-07-31 19:20:00+00:00,3.384143038799888,334.9616742595918,94.74756832122802,1156.3854003906267,True,True,False,False,False,False,False,True
2022-07-31 19:30:00+00:00,3.873950265702748,336.8013548267492,131.43063926696772,1140.2383728027355,True,True,False,False,False,False,False,True
2022-07-31 19:40:00+00:00,2.9111081004142765,332.4942596355052,51.06520115137096,1040.661526489259,True,True,False,False,False,False,False,True
2022-07-31 19:50:00+00:00,2.6432648144270234,327.88849894757766,27.04928905516863,1049.1467315673842,True,True,False,False,False,False,False,True
2022-07-31 20:00:00+00:00,2.9549526691436765,320.6853894566607,42.71744456887246,1105.22249145508,True,True,False,False,False,False,False,True
2022-07-31 20:10:00+00:00,2.6506018698215503,325.6498217259416,23.769004557281733,1118.266687011719,True,True,False,False,False,False,False,True
2022-07-31 20:20:00+00:00,2.684496980905534,326.40823433314745,12.900544355437162,1025.194934082033,True,True,False,False,False,False,False,True
2022-07-31 20:30:00+00:00,2.823845702409744,317.54665396085664,22.561115097999583,1054.7059997558613,True,True,False,False,False,False,False,True
2022-07-31 20:40:00+00:00,2.482629841566086,331.11476078273995,30.417885446548475,1061.9527648925794,True,True,False,False,False,False,False,True
2022-07-31 20:50:00+00:00,2.656393277645111,329.2916550566857,37.64723439216614,1056.243792724611,True,True,False,False,False,False,False,True
2022-07-31 21:00:00+00:00,3.125189328193666,336.5766707809952,60.23975801467893,1004.4889038085948,True,True,False,False,False,False,False,True
2022-07-31 21:10:00+00:00,2.644272029399872,333.2050809301452,26.61120307147503,974.6580291748048,True,True,False,False,False,False,False,True
2022-07-31 21:20:00+00:00,3.6012246012687674,304.1175846890179,82.18719253540037,976.2366790771482,True,True,False,False,False,False,False,True
2022-07-31 21:30:00+00:00,2.7097605526447297,329.54298188171373,32.50665793418884,1057.604714965821,True,True,False,False,False,False,False,True
2022-07-31 21:40:00+00:00,2.6244659364223493,320.3552694372195,20.21481380462646,1019.832989501954,True,True,False,False,False,False,False,True
2022-07-31 21:50:00+00:00,2.323938941955567,334.4794043426893,-2.575780543684956,949.7876190185548,True,True,False,False,False,False,False,True
2022-07-31 22:00:00+00:00,2.2299755573272706,321.7805768871371,-1.6292711138725298,945.541638183594,True,True,False,False,False,False,False,True
2022-07-31 22:10:00+00:00,2.9497737228870404,341.3835406987637,42.62960613369943,887.1251373291016,True,True,False,False,False,False,False,True
2022-07-31 22:20:00+00:00,3.475177476280614,343.7470915834881,66.83271126998099,939.2616769891046,True,True,False,False,False,False,False,True
2022-07-31 22:30:00+00:00,3.945972681045533,340.1382954768791,79.45027160644533,1072.7245338076646,True,True,False,False,False,False,False,True
2022-07-31 22:40:00+00:00,4.20092340707779,345.94268346233787,112.80607299804694,1081.8281494140642,True,True,False,False,False,False,False,True
2022-07-31 22:50:00+00:00,5.148186326026917,337.6404686972105,213.1007949829102,1048.5506530761722,True,True,False,False,False,False,False,True
2022-07-31 23:00:00+00:00,4.070781677961349,337.69946015662214,135.72833734303714,1026.555838012696,True,True,False,False,False,False,False,True
2022-07-31 23:10:00+00:00,2.4241764962673185,330.8372248422524,11.057162105292075,1011.0007781982424,True,True,False,False,False,False,False,True
2022-07-31 23:20:00+00:00,2.511958587169648,334.6527391162533,7.37215203046799,1021.5663677014826,True,True,False,False,False,False,False,True
2022-07-31 23:30:00+00:00,2.124837625026703,338.1687021370277,9.172445879131557,931.2580421084448,True,True,False,False,False,False,False,True
2022-07-31 23:40:00+00:00,2.964141082763671,343.99724495942394,46.72274064868689,886.9235100997122,True,True,False,False,False,False,False,True
2022-07-31 23:50:00+00:00,3.165302890539169,343.47743813428883,35.77189121246337,852.6059814453125,True,True,False,False,False,False,False,True
2022-08-01 00:00:00+00:00,3.349499501680073,344.8057779774752,35.37330446243286,978.8486206054688,True,True,False,False,False,False,False,True
2022-08-01 00:10:00+00:00,3.500003266334533,347.5921949763518,44.55232961554276,979.9988067626964,True,True,False,False,False,False,False,True
2022-08-01 00:20:00+00:00,3.35567992925644,350.93852470183896,35.86956062316894,845.7674621582033,True,True,False,False,False,False,False,True
2022-08-01 00:30:00+00:00,3.5083935618400552,348.02961330981014,45.78953733444214,852.4698883056642,True,True,False,False,False,False,False,True
2022-08-01 00:40:00+00:00,2.140091872215271,347.0530296915719,-7.056309506297117,856.7654174804687,True,True,False,False,False,False,False,True
2022-08-01 00:50:00+00:00,2.6900812208652507,303.4721562459635,-2.7453910052776345,412.0,True,True,False,False,False,False,False,True
2022-08-01 01:00:00+00:00,2.824031317234039,323.62607907400087,-2.410353046655655,412.0,True,True,False,False,False,False,False,True
2022-08-01 01:10:00+00:00,2.562374836206436,320.98337536937333,-2.0395705223083502,412.0,True,True,False,False,False,False,False,True
2022-08-01 01:20:00+00:00,2.4061974167823794,322.8026963312972,-3.0564214795827835,412.0,True,True,False,False,False,False,False,True
2022-08-01 01:30:00+00:00,3.1337280809879307,301.6701851295845,32.004083728790285,1751.639599609375,True,True,False,False,False,False,False,True
2022-08-01 01:40:00+00:00,2.9887920916080466,301.1562838207876,7.33124962747096,1812.555035400391,True,True,False,False,False,False,False,True
2022-08-01 01:50:00+00:00,2.7171759605407724,305.5194650577397,-3.849158519192747,671.0788509971215,True,True,False,False,False,False,False,True
2022-08-01 02:00:00+00:00,2.182293784618377,312.2423302743184,-1.130486524105072,412.0,True,True,False,False,False,False,False,True
2022-08-01 02:10:00+00:00,3.6425530731678015,310.2962172647531,23.922916570305823,777.2201782226559,True,True,False,False,False,False,False,True
2022-08-01 02:20:00+00:00,4.485375165939332,310.1600604024771,102.46298084259044,1048.6440246582044,True,True,False,False,False,False,False,True
2022-08-01 02:30:00+00:00,4.098811018466949,312.76024250706706,67.3068778991699,1203.1734130859386,True,True,False,False,False,False,False,True
2022-08-01 02:40:00+00:00,5.334553869147051,306.0324322219398,204.08281185752472,1447.085770456415,True,True,False,False,False,False,False,True
2022-08-01 02:50:00+00:00,5.160284687491025,303.6236994129678,229.98887185489423,1453.1750201056996,True,True,False,False,False,False,False,True
2022-08-01 03:00:00+00:00,4.186723077297211,306.10478187542896,137.7007727622986,1169.7769805908213,True,True,False,False,False,False,False,True
2022-08-01 03:10:00+00:00,4.792974257469177,303.0911279026489,197.25275878906248,1062.411819458009,True,True,False,False,False,False,False,True
2022-08-01 03:20:00+00:00,3.278292854626972,310.8880953238983,42.34345966577529,1095.3989868164067,True,True,False,False,False,False,False,True
2022-08-01 03:30:00+00:00,2.6449590991525085,312.7908158256714,-6.739782326361713,577.5664852366735,True,True,False,False,False,False,False,True
2022-08-01 03:40:00+00:00,3.8140130128179295,310.08454562967165,48.87713549931843,1473.059125627791,True,True,False,False,False,False,False,True
2022-08-01 03:50:00+00:00,1.8702044263482096,331.40057974704945,-4.668547375996908,639.4426040649419,True,True,False,False,False,False,False,True
2022-08-01 04:00:00+00:00,2.027849999070167,337.3641179722185,-2.6376240253448486,412.0,True,True,False,False,False,False,False,True
2022-08-01 04:10:00+00:00,1.6558687001466748,333.14912846475227,-2.408219027519226,412.0,True,True,False,False,False,False,False,True
2022-08-01 04:20:00+00:00,2.058525052666663,331.6767690579381,-1.0317890286445617,412.0,True,True,False,False,False,False,False,True
2022-08-01 04:30:00+00:00,1.3978688269853594,330.5227170497693,-0.9464290231466294,412.0,True,True,False,False,False,False,False,True
2022-08-01 04:40:00+00:00,1.5518438309431075,330.6798117225168,-0.968836024403572,412.0,True,True,False,False,False,False,False,True
2022-08-01 04:50:00+00:00,1.8804562389850608,318.9637293170716,-0.9736375331878656,412.0,True,True,False,False,False,False,False,True
2022-08-01 05:00:00+00:00,1.733006172627211,328.31337256479554,-1.1838365435600282,412.0,True,True,False,False,False,False,False,True
2022-08-01 05:10:00+00:00,1.7121118275742786,325.1364204458852,-0.7805105198174712,412.0,True,True,False,False,False,False,False,True
2022-08-01 05:20:00+00:00,1.473056274652481,325.1865702600637,-0.1263552672768892,412.0,True,True,False,False,False,False,False,True
2022-08-01 05:30:00+00:00,1.2647062987089144,325.2795403708326,-0.6812795221805571,412.0,True,True,False,False,False,False,False,True
2022-08-01 05:40:00+00:00,1.5000936865806576,318.36100987751047,-0.6919495142996316,412.0,True,True,False,False,False,False,False,True
2022-08-01 05:50:00+00:00,2.4381473690271385,313.099537414678,-1.376963526010513,412.0,True,True,False,False,False,False,False,True
2022-08-01 06:00:00+00:00,2.091759267449378,317.179257489066,15.247837364673629,1274.086083984376,True,True,False,False,False,False,False,True
2022-08-01 06:10:00+00:00,2.870103490352629,310.5082334863804,31.021410655975348,1133.2057250976577,True,True,False,False,False,False,False,True
2022-08-01 06:20:00+00:00,3.5302787899971007,299.24221968495954,60.01777056455607,976.9613372802736,True,True,False,False,False,False,False,True
2022-08-01 06:30:00+00:00,2.5095455020666124,316.0256637734014,27.295773065090184,947.93681640625,True,True,False,False,False,False,False,True
2022-08-01 06:40:00+00:00,3.471862614154817,310.4517162392607,88.37557721137999,936.3691925048828,True,True,False,False,False,False,False,True
2022-08-01 06:50:00+00:00,2.591276049613952,324.5675492289632,24.08894565105436,928.564456176758,True,True,False,False,False,False,False,True
2022-08-01 07:00:00+00:00,1.938443619012832,321.4857949740419,-0.5340100884437569,733.8615814208985,True,True,False,False,False,False,False,True
2022-08-01 07:10:00+00:00,1.7789437957108023,332.2904418956577,-1.0734020382165914,412.0,True,True,False,False,False,False,False,True
2022-08-01 07:20:00+00:00,1.8490687966346744,322.0153770434404,-0.9032155334949488,412.0,True,True,False,False,False,False,False,True
2022-08-01 07:30:00+00:00,1.8768937423825265,332.8233168815402,-0.9667020320892332,412.0,True,True,False,False,False,False,False,True
2022-08-01 07:40:00+00:00,2.2869749426841737,322.9303875597856,-1.1294195264577866,412.0,True,True,False,False,False,False,False,True
2022-08-01 07:50:00+00:00,2.7942219644784934,310.3757663979942,-1.213179028034209,412.0,True,True,False,False,False,False,False,True
2022-08-01 08:00:00+00:00,2.869082486629487,317.773023591486,19.71716475561261,811.9533294677742,True,True,False,False,False,False,False,True
2022-08-01 08:10:00+00:00,2.2268785457862057,320.32549794062106,-4.36363644003868,891.2616577148449,True,True,False,False,False,False,False,True
2022-08-01 08:20:00+00:00,2.6043213265282765,318.2251280252583,-1.0381910264492027,412.0,True,True,False,False,False,False,False,True
2022-08-01 08:30:00+00:00,3.1549391746520987,307.1227744865113,19.110985881090155,673.3600891113281,True,True,False,False,False,False,False,True
2022-08-01 08:40:00+00:00,2.455175906419753,306.58536769417856,1.2431295096874182,1118.1899078369147,True,True,False,False,False,False,False,True
2022-08-01 08:50:00+00:00,1.9781084597110736,328.8844318096616,-5.128710916638372,1235.101806640625,True,True,False,False,False,False,False,True
2022-08-01 09:00:00+00:00,2.16166867762804,319.4608474934115,-0.9645680226385588,412.0,True,True,False,False,False,False,False,True
2022-08-01 09:10:00+00:00,2.2894144967982646,325.5650436097791,-1.0282510895478096,412.0,True,True,False,False,False,False,False,True
2022-08-01 09:20:00+00:00,2.2010063618421563,346.99221394004974,-0.2635490093380211,412.0,True,True,False,False,False,False,False,True
2022-08-01 09:30:00+00:00,1.3879125922918312,312.3372401747497,-0.1589830048382281,412.0,True,True,False,False,False,False,False,True
2022-08-01 09:40:00+00:00,1.895924949645996,2.405676022976081,-0.5121600102633237,412.0,True,True,False,False,False,False,False,True
2022-08-01 09:50:00+00:00,1.4719686940312393,346.8637698550709,-0.3094300122931597,412.0,True,True,False,False,False,False,False,True
2022-08-01 10:00:00+00:00,1.3289249621331694,282.082972416502,-0.4641450140625238,412.0,True,True,False,False,False,False,False,True
2022-08-01 10:10:00+00:00,0.623437488824129,205.7504140719151,-0.4289340090006588,412.0,True,True,False,False,False,False,False,True
2022-08-01 10:20:00+00:00,1.7015811711549755,206.01163373854,-0.1573825046420097,412.0,True,True,False,False,False,False,False,True
2022-08-01 10:30:00+00:00,2.131368809938431,259.8210507188777,-1.4388494901359077,412.0,True,True,False,False,False,False,False,True
2022-08-01 10:40:00+00:00,1.5362624973058705,259.0731601732592,-0.9368260342627752,412.0,True,True,False,False,False,False,False,True
2022-08-01 10:50:00+00:00,1.8212108612060551,269.29014206052506,-0.6001875144429502,412.0,True,True,False,False,False,False,False,True
2022-08-01 11:00:00+00:00,2.663601382782586,231.15800089454945,9.48699100825347,412.0,True,True,False,False,False,False,False,True
2022-08-01 11:10:00+00:00,3.382112920284272,240.7259274006533,79.64073843955993,1328.1242248535164,True,True,False,False,False,False,False,True
2022-08-01 11:20:00+00:00,3.781856262683868,226.78254996432983,61.44512997865678,1430.186645507813,True,True,False,False,False,False,False,True
2022-08-01 11:30:00+00:00,3.800474482774735,230.0112384671317,118.87719091176989,927.9749542236332,True,True,False,False,False,False,False,True
2022-08-01 11:40:00+00:00,3.987547373771668,230.46935868394672,76.89501446485524,981.5626861572272,True,True,False,False,False,False,False,True
2022-08-01 11:50:00+00:00,4.6569668650627145,242.5445157683743,188.8581323087216,1118.4512115478524,True,True,False,False,False,False,False,True
2022-08-01 12:00:00+00:00,4.176810696721075,214.70909199705864,129.86379117965694,1628.1044555664068,True,True,False,False,False,False,False,True
2022-08-01 12:10:00+00:00,3.9592766046524064,251.9031852349693,110.1939559936524,1038.8565826416018,True,True,False,False,False,False,False,True
2022-08-01 12:20:00+00:00,3.5525654733181,214.61047832537992,40.95167753696443,1549.3378417968756,True,True,False,False,False,False,False,True
2022-08-01 12:30:00+00:00,4.834118756651878,218.55901258939096,104.82909194231031,790.4256835937506,True,True,False,False,False,False,False,True
2022-08-01 12:40:00+00:00,3.7878521144390103,220.73923422854364,101.7940693308134,986.9012908935558,True,True,False,False,False,False,False,True
2022-08-01 12:50:00+00:00,3.814025235176087,236.67696153294264,97.20295021533973,984.7831710012337,True,True,False,False,False,False,False,True
2022-08-01 13:00:00+00:00,4.226112723350525,197.3894527614646,107.9835530042648,1088.894586181642,True,True,False,False,False,False,False,True
2022-08-01 13:10:00+00:00,4.610596706992702,233.12177312877375,136.10711680650715,1123.736016845704,True,True,False,False,False,False,False,True
2022-08-01 13:20:00+00:00,4.583162343502045,225.91189390111336,174.9590143203735,1181.2681610107434,True,True,False,False,False,False,False,True
2022-08-01 13:30:00+00:00,4.159083545207976,207.30997920010552,126.1751271674508,1103.428338623048,True,True,False,False,False,False,False,True
2022-08-01 13:40:00+00:00,4.267507040500641,218.89463296340367,133.6928409576417,1430.0335815429694,True,True,False,False,False,False,False,True
2022-08-01 13:50:00+00:00,4.314655792713165,246.319721528291,162.3799533367158,1457.430596923829,True,True,False,False,False,False,False,True
2022-08-01 14:00:00+00:00,4.541081154346466,243.55720200165248,195.9103204727172,1031.374322509767,True,True,False,False,False,False,False,True
2022-08-01 14:10:00+00:00,5.094355064630508,213.58938792208653,244.1614891052247,1085.4418518066427,True,True,False,False,False,False,False,True
2022-08-01 14:20:00+00:00,5.342814040184021,229.0019565220245,327.1131645202637,1082.8629486084,True,True,False,False,False,False,False,True
2022-08-01 14:30:00+00:00,4.84017870426178,225.16313809454047,207.50829467773423,1112.326785278321,True,True,False,False,False,False,False,True
2022-08-01 14:40:00+00:00,4.932545778155328,221.5316024111036,229.2817888259888,1079.854916381837,True,True,False,False,False,False,False,True
2022-08-01 14:50:00+00:00,4.061537647247315,254.12144355139975,84.22688244581227,997.3840637207046,True,True,False,False,False,False,False,True
2022-08-01 15:00:00+00:00,4.403848576545714,229.43745920599756,118.08651390075686,1037.0764404296883,True,True,False,False,False,False,False,True
2022-08-01 15:10:00+00:00,4.042492461204528,256.0882137519016,117.69329347610474,1159.6989410400397,True,True,False,False,False,False,False,True
2022-08-01 15:20:00+00:00,6.601982688903808,227.2536743720419,554.0468460083009,1316.8299682617185,True,True,False,False,False,False,False,True
2022-08-01 15:30:00+00:00,4.467494404315949,234.9812609461115,136.02034311890603,916.3887714586772,True,True,False,False,False,False,False,True
2022-08-01 15:40:00+00:00,4.2715552292372045,228.9327263477731,166.2680503845215,841.5590393066414,True,True,False,False,False,False,False,True
2022-08-01 15:50:00+00:00,6.201756715774537,243.0099211717965,466.2325695037842,1152.4728332519535,True,True,False,False,False,False,False,True
2022-08-01 16:00:00+00:00,5.648445653915406,234.1184331308361,376.7915627328974,1120.4985656738288,True,True,False,False,False,False,False,True
