timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-01 16:10:00+00:00,4.74073941707611,250.0795079826675,254.12422232031813,1060.2856597900395,True,True,False,False,False,False,False,True
2022-08-01 16:20:00+00:00,4.985485970973969,243.4674753146452,246.6210987091064,1031.7612609863288,True,True,False,False,False,False,False,True
2022-08-01 16:30:00+00:00,5.152344310283661,246.5873541583398,238.6314666748047,1102.0270904541032,True,True,False,False,False,False,False,True
2022-08-01 16:40:00+00:00,4.99140750169754,236.7107457911568,232.3699041366577,1029.0530578613284,True,True,False,False,False,False,False,True
2022-08-01 16:50:00+00:00,4.691975748538971,235.73003857748256,214.1603996753692,1105.0820343017594,True,True,False,False,False,False,False,True
2022-08-01 17:00:00+00:00,4.620658600330353,244.81170404996607,163.4411161422729,975.6650939941412,True,True,False,False,False,False,False,True
2022-08-01 17:10:00+00:00,4.854249107837676,246.40813789610235,211.7963115692139,987.0625976562504,True,True,False,False,False,False,False,True
2022-08-01 17:20:00+00:00,4.419775247573853,259.8145792314466,121.99301395416262,925.8021722090872,True,True,False,False,False,False,False,True
2022-08-01 17:30:00+00:00,3.918137224097,250.11257205655463,93.98956323924814,862.867141723633,True,True,False,False,False,False,False,True
2022-08-01 17:40:00+00:00,3.3156035065650946,248.69852436626425,42.05921510457996,1000.907373046875,True,True,False,False,False,False,False,True
2022-08-01 17:50:00+00:00,3.579896354675293,246.13560655443516,71.23578853607178,1224.7252593994149,True,True,False,False,False,False,False,True
2022-08-01 18:00:00+00:00,4.3434090495109565,235.8170464448936,120.7413526535034,1162.8380673057163,True,True,False,False,False,False,False,True
2022-08-01 18:10:00+00:00,4.426012229919432,233.745381796347,110.13632831573491,1106.757055664065,True,True,False,False,False,False,False,True
2022-08-01 18:20:00+00:00,4.406487314324631,234.63931224837052,142.46868695710842,1016.935397338868,True,True,False,False,False,False,False,True
2022-08-01 18:30:00+00:00,4.044552946090698,230.52511159079128,85.6242150068283,934.3210296630862,True,True,False,False,False,False,False,True
2022-08-01 18:40:00+00:00,4.163946831226348,243.60677618542869,129.92716789245608,924.2776184082034,True,True,False,False,False,False,False,True
2022-08-01 18:50:00+00:00,4.671482634544374,241.02311881289972,162.83020973205575,958.6334716796875,True,True,False,False,False,False,False,True
2022-08-01 19:00:00+00:00,5.029943132400513,239.1108622695878,238.04989128112783,1036.6400939941418,True,True,False,False,False,False,False,True
2022-08-01 19:10:00+00:00,5.832325863838196,239.339839187358,337.7192871093751,1152.8470886230482,True,True,False,False,False,False,False,True
2022-08-01 19:20:00+00:00,7.410732388496397,235.33436417840545,658.1477951049804,1326.9466430664077,True,True,False,False,False,False,False,True
2022-08-01 19:30:00+00:00,6.410566234588624,241.3968940992045,495.2194595336914,1300.715325927736,True,True,False,False,False,False,False,True
2022-08-01 19:40:00+00:00,7.086928081512451,237.09420937615536,651.8568939208984,1410.9752075195318,True,True,False,False,False,False,False,True
2022-08-01 19:50:00+00:00,6.464880180358887,235.9858387207964,536.5619079589844,1334.635711669923,True,True,False,False,False,False,False,True
2022-08-01 20:00:00+00:00,6.561015343666075,240.2600929197181,618.0836975097657,1355.0763549804694,True,True,False,False,False,False,False,True
2022-08-01 20:10:00+00:00,6.918361973762512,230.9529913746672,654.4818695068359,1437.587561035157,True,True,False,False,False,False,False,True
2022-08-01 20:20:00+00:00,6.454707837104797,227.13053720885725,440.17266998291024,1273.5686806126644,True,True,False,False,False,False,False,True
2022-08-01 20:30:00+00:00,6.280107975006104,233.980686720002,460.0789521869861,1261.5963684082033,True,True,False,False,False,False,False,True
2022-08-01 20:40:00+00:00,6.200191623286197,230.23624028046407,408.5064729389392,1198.7408254523048,True,True,False,False,False,False,False,True
2022-08-01 20:50:00+00:00,6.376281261444092,233.8193047591871,448.3197387695312,1228.5401794433608,True,True,False,False,False,False,False,True
2022-08-01 21:00:00+00:00,7.025523328781128,232.13348278624025,585.5664260864258,1342.807879638673,True,True,False,False,False,False,False,True
2022-08-01 21:10:00+00:00,6.845411396026611,228.7127328727852,570.4610260009766,1399.4280029296883,True,True,False,False,False,False,False,True
2022-08-01 21:20:00+00:00,6.999944162368775,228.73215645550567,564.7975631713869,1350.646655273438,True,True,False,False,False,False,False,True
2022-08-01 21:30:00+00:00,7.0626483917236325,235.1516582298009,641.1264785766602,1422.2910522460932,True,True,False,False,False,False,False,True
2022-08-01 21:40:00+00:00,6.539742660522461,234.30874150161603,515.5113586425782,1308.377197265627,True,True,False,False,False,False,False,True
2022-08-01 21:50:00+00:00,6.416302037239075,230.8653458179568,506.01390380859374,1359.4788940429694,True,True,False,False,False,False,False,True
2022-08-01 22:00:00+00:00,6.085926795005799,222.94309396763916,399.97038421630873,1242.4077331542974,True,True,False,False,False,False,False,True
2022-08-01 22:10:00+00:00,6.828519487380982,225.72514470756084,595.8807037353516,1476.7405517578138,True,True,False,False,False,False,False,True
2022-08-01 22:20:00+00:00,7.749683523178101,227.3345186180854,797.277851867676,1702.7039123535164,True,True,False,False,False,False,False,True
2022-08-01 22:30:00+00:00,8.472099065780636,227.6546491012056,1163.9583923339856,1808.7235364412,True,True,False,False,False,False,False,True
2022-08-01 22:40:00+00:00,8.3519996881485,222.4735095132048,1052.4589355468754,1809.7333190917968,True,True,False,False,False,False,False,True
2022-08-01 22:50:00+00:00,8.038582575948615,219.3184346128284,1027.026486206055,1863.07879638672,True,True,False,False,False,False,False,True
2022-08-01 23:00:00+00:00,7.324732303619383,224.11231696585585,840.2530324835527,1697.3351806640633,True,True,False,False,False,False,False,True
2022-08-01 23:10:00+00:00,7.20745439529419,228.0422067026205,776.2241180419927,1726.084106445314,True,True,False,False,False,False,False,True
2022-08-01 23:20:00+00:00,7.996490454673767,223.8373697248065,1031.8661560058597,1874.612438964844,True,True,False,False,False,False,False,True
2022-08-01 23:30:00+00:00,7.924690794944763,221.47049595336668,934.2871276855471,1704.466271972657,True,True,False,False,False,False,False,True
2022-08-01 23:40:00+00:00,7.014849853515625,223.93088072528,722.3105392456056,1566.634606933595,True,True,False,False,False,False,False,True
2022-08-01 23:50:00+00:00,7.170515084266663,227.6776650444075,708.8073242187501,1517.0435241699224,True,True,False,False,False,False,False,True
2022-08-02 00:00:00+00:00,6.869765377044677,224.26600887266088,768.0316940307614,1541.0701538085937,True,True,False,False,False,False,False,True
2022-08-02 00:10:00+00:00,7.476016664505005,220.19577013394647,830.2731857299807,1743.7213500976573,True,True,False,False,False,False,False,True
2022-08-02 00:20:00+00:00,7.519378662109375,224.14195251764465,856.0866012573251,1654.555352783204,True,True,False,False,False,False,False,True
2022-08-02 00:30:00+00:00,7.536047768592832,225.80397565864777,834.7367279052739,1682.2768554687495,True,True,False,False,False,False,False,True
2022-08-02 00:40:00+00:00,7.742425680160522,226.5733207493887,887.3788543701181,1757.582098388673,True,True,False,False,False,False,False,True
2022-08-02 00:50:00+00:00,7.744226264953612,219.9165953979158,838.353552246094,1691.1226623535172,True,True,False,False,False,False,False,True
2022-08-02 01:00:00+00:00,6.990607213974,216.02853026555744,636.386036682129,1382.5937072753916,True,True,False,False,False,False,False,True
2022-08-02 01:10:00+00:00,7.334366130828857,214.78498780944653,723.5622085571289,1465.873785400392,True,True,False,False,False,False,False,True
2022-08-02 01:20:00+00:00,7.189504361152649,209.11709873205143,623.4457153320313,1385.0365295410163,True,True,False,False,False,False,False,True
2022-08-02 01:30:00+00:00,7.651302456855774,213.8355804246588,888.991735839844,1580.8764160156247,True,True,False,False,False,False,False,True
2022-08-02 01:40:00+00:00,7.353968214988709,213.63046258263356,782.1084289550784,1515.8119079589856,True,True,False,False,False,False,False,True
2022-08-02 01:50:00+00:00,7.625927448272705,213.48390285427783,815.3342163085945,1570.1457214355482,True,True,False,False,False,False,False,True
2022-08-02 02:00:00+00:00,6.873292255401611,210.14442095611548,609.4943481445313,1433.443591308594,True,True,False,False,False,False,False,True
2022-08-02 02:10:00+00:00,7.196539640426636,210.8531460826725,670.8309661865237,1405.2594604492203,True,True,False,False,False,False,False,True
2022-08-02 02:20:00+00:00,7.060625004768371,213.45604468527145,642.163134765625,1456.8918762207047,True,True,False,False,False,False,False,True
2022-08-02 02:30:00+00:00,7.36018657684326,210.057140801969,725.9241683959962,1417.795121042354,True,True,False,False,False,False,False,True
2022-08-02 02:40:00+00:00,7.253340888023376,207.39346626441173,656.5541275024415,1448.3535330636155,True,True,False,False,False,False,False,True
2022-08-02 02:50:00+00:00,6.967838939867522,207.04639200581812,671.2764312744141,1560.7752557051815,True,True,False,False,False,False,False,True
2022-08-02 03:00:00+00:00,7.392534028916132,206.51506927133585,750.7249191284183,1533.558640252978,True,True,False,False,False,False,False,True
2022-08-02 03:10:00+00:00,7.999664783477783,211.29847679307383,982.768807983399,1703.6633361816414,True,True,False,False,False,False,False,True
2022-08-02 03:20:00+00:00,7.498607230186463,209.58547908597464,924.867602539063,1664.9769993832258,True,True,False,False,False,False,False,True
2022-08-02 03:30:00+00:00,7.419809484481812,208.11793865529995,848.11240234375,1614.9727085658496,True,True,False,False,False,False,False,True
2022-08-02 03:40:00+00:00,7.49171176709627,210.20140405064737,784.4069152832033,1560.4958881578964,True,True,False,False,False,False,False,True
2022-08-02 03:50:00+00:00,6.681300330162048,210.8953428990837,601.4372526469983,1418.9296508789084,True,True,False,False,False,False,False,True
2022-08-02 04:00:00+00:00,7.4178603887558,207.41316716843664,701.2466430664064,1377.320245361329,True,True,False,False,False,False,False,True
2022-08-02 04:10:00+00:00,6.653549337387085,209.166691849602,565.9265396118165,1392.501055908204,True,True,False,False,False,False,False,True
2022-08-02 04:20:00+00:00,6.353597974777221,208.624958857578,439.0015625000002,1300.6949401855486,True,True,False,False,False,False,False,True
2022-08-02 04:30:00+00:00,5.971563100814819,207.2700336300203,373.4431175231934,1195.068890380861,True,True,False,False,False,False,False,True
2022-08-02 04:40:00+00:00,5.293382239341736,215.48546477524084,330.7668067932129,1166.4900634765638,True,True,False,False,False,False,False,True
2022-08-02 04:50:00+00:00,5.549953031539918,217.9176829704412,440.0921188354493,1268.0674133300795,True,True,False,False,False,False,False,True
2022-08-02 05:00:00+00:00,6.272832489013672,207.7425424929773,467.1033126831056,1270.496630859376,True,True,False,False,False,False,False,True
2022-08-02 05:10:00+00:00,6.727094030380249,209.73606837003547,563.2860610961914,1332.7032409667977,True,True,False,False,False,False,False,True
2022-08-02 05:20:00+00:00,6.68798282146454,218.1571832488206,581.8333023071289,1384.2063903808612,True,True,False,False,False,False,False,True
2022-08-02 05:30:00+00:00,6.803849983215332,213.6412254926432,673.9249114990234,1480.2993041992202,True,True,False,False,False,False,False,True
2022-08-02 05:40:00+00:00,7.112822747230529,211.79781221374336,696.0115997314454,1431.1028747558607,True,True,False,False,False,False,False,True
2022-08-02 05:50:00+00:00,6.838654613494873,210.5234353854649,624.7501739501955,1402.6737182617203,True,True,False,False,False,False,False,True
2022-08-02 06:00:00+00:00,7.124554181098938,209.2663671283556,701.1671325683594,1450.781451416017,True,True,False,False,False,False,False,True
2022-08-02 06:10:00+00:00,6.793213558197022,210.2909993501404,588.4117675781251,1383.4850891113292,True,True,False,False,False,False,False,True
2022-08-02 06:20:00+00:00,7.3351643800735475,217.0590928534301,767.9116378784181,1502.6520568847668,True,True,False,False,False,False,False,True
2022-08-02 06:30:00+00:00,7.716809391975401,214.5279093908533,924.5389480590824,1663.755059814453,True,True,False,False,False,False,False,True
2022-08-02 06:40:00+00:00,7.516501450538636,211.09898369190253,803.6530578613284,1520.5410278320333,True,True,False,False,False,False,False,True
2022-08-02 06:50:00+00:00,7.932134366035461,216.00411036713797,865.7611511230477,1602.9365417480478,True,True,False,False,False,False,False,True
2022-08-02 07:00:00+00:00,7.521067762374878,219.61363714369108,999.3142303466813,1646.0225402832043,True,True,False,False,False,False,False,True
2022-08-02 07:10:00+00:00,8.098844170570375,225.81826843497203,1094.6454284667975,1841.6786926269533,True,True,False,False,False,False,False,True
2022-08-02 07:20:00+00:00,9.1204313993454,226.9652600759156,1488.472677612306,1895.6569030761725,True,True,False,False,False,False,False,True
2022-08-02 07:30:00+00:00,8.935678839683538,227.8530126716008,1390.344659423828,2002.2556945800784,True,True,False,False,False,False,False,True
2022-08-02 07:40:00+00:00,8.55635416507721,226.57268684143543,1328.0946502685554,1998.2343322753916,True,True,False,False,False,False,False,True
2022-08-02 07:50:00+00:00,9.05459027290344,232.1076980292877,1409.1874877929702,2056.070471191407,True,True,False,False,False,False,False,True
2022-08-02 08:00:00+00:00,8.833250975608824,230.1643626475683,1190.4979370117192,2039.772064208985,True,True,False,False,False,False,False,True
2022-08-02 08:10:00+00:00,9.75582575798034,229.4620860582039,1607.076652526857,1990.4261657714856,True,True,False,False,False,False,False,True
2022-08-02 08:20:00+00:00,9.379596132981144,229.59883425197373,1454.1361565840882,2038.2042814555928,True,True,False,False,False,False,False,True
2022-08-02 08:30:00+00:00,9.90148568153382,229.2150056285137,1619.4770202636732,2038.0199584960935,True,True,False,False,False,False,False,True
2022-08-02 08:40:00+00:00,9.130195212364196,229.7489315525124,1389.3752624511728,2052.083038330078,True,True,False,False,False,False,False,True
2022-08-02 08:50:00+00:00,9.001241588592524,237.79911123369735,1346.1729095458998,2027.5615905761729,True,True,False,False,False,False,False,True
2022-08-02 09:00:00+00:00,8.586879680031222,229.9788260937705,1139.3075529399678,1993.386203342014,True,True,False,False,False,False,False,True
2022-08-02 09:10:00+00:00,9.598274414355927,229.20953073134416,1505.3208618164067,2057.897940499442,True,True,False,False,False,False,False,True
2022-08-02 09:20:00+00:00,11.085861231151386,222.2762489666617,1803.0067077636736,2048.0349056846217,True,True,False,False,False,False,False,True
2022-08-02 09:30:00+00:00,10.101608085632312,230.29068318363665,1752.754311009459,2060.0,True,True,False,False,False,False,False,True
2022-08-02 09:40:00+00:00,10.615548014640812,231.62085864706413,1710.9636199951185,2050.5332946777344,True,True,False,False,False,False,False,True
2022-08-02 09:50:00+00:00,11.49479789733886,229.8015672850583,1970.9710754394544,2059.9273559570315,True,True,False,False,False,False,False,True
2022-08-02 10:00:00+00:00,11.059859991073605,227.2546482502398,1727.143060302736,2059.900634765625,True,True,False,False,False,False,False,True
2022-08-02 10:10:00+00:00,11.406681680679318,231.3889319626672,2017.4023742675809,2060.0,True,True,False,False,False,False,False,True
2022-08-02 10:20:00+00:00,10.805238151550292,231.7789640368379,1986.1954345703143,2060.0,True,True,False,False,False,False,False,True
2022-08-02 10:30:00+00:00,10.072594833374016,226.3771700243072,1742.178002929689,2060.0,True,True,False,False,False,False,False,True
2022-08-02 10:40:00+00:00,10.607974362373351,228.3712398258353,1816.6518280029309,2060.0,True,True,False,False,False,False,False,True
2022-08-02 10:50:00+00:00,9.034561252593992,225.60900868444645,1401.981555175783,2060.0,True,True,False,False,False,False,False,True
2022-08-02 11:00:00+00:00,10.66883019397134,218.8102821533125,1881.062397203949,2060.0,True,True,False,False,False,False,False,True
2022-08-02 11:10:00+00:00,10.37067148685454,226.9712621596256,1757.2082031250018,2060.0,True,True,False,False,False,False,False,True
2022-08-02 11:20:00+00:00,10.79862990379333,223.58695469988768,1881.827770996096,2060.0,True,True,False,False,False,False,False,True
2022-08-02 11:30:00+00:00,9.999866986274718,221.71519583242963,1699.5550720214862,2058.565718801398,True,True,False,False,False,False,False,True
2022-08-02 11:40:00+00:00,8.889897722946971,227.5365131731238,1394.9432006835957,2008.00537109375,True,True,False,False,False,False,False,True
2022-08-02 11:50:00+00:00,9.586247920989988,219.30404810549263,1505.2334513346357,2036.34814453125,True,True,False,False,False,False,False,True
2022-08-02 12:00:00+00:00,9.14206902186076,224.34403460852013,1257.070664469402,2021.63193359375,True,True,False,False,False,False,False,True
2022-08-02 12:10:00+00:00,8.995194822549829,226.47250788731577,1350.4275646209708,1939.3888931274416,True,True,False,False,False,False,False,True
2022-08-02 12:20:00+00:00,10.063689287971052,225.1405323455453,1626.5850578756902,2053.135548311122,True,True,False,False,False,False,False,True
2022-08-02 12:30:00+00:00,10.193386470570282,216.52891968807813,1693.731804342832,2060.0,True,True,False,False,False,False,False,True
2022-08-02 12:40:00+00:00,9.844186255806369,223.5983801413466,1675.4329480622955,2052.656558388158,True,True,False,False,False,False,False,True
2022-08-02 12:50:00+00:00,10.608921146392818,225.1286062980461,1777.1698089599618,2052.0,True,True,False,False,False,False,False,True
2022-08-02 13:00:00+00:00,9.477195890326248,227.2784620098328,1339.4741757041536,2057.238865902549,True,True,False,False,False,False,False,True
2022-08-02 13:10:00+00:00,11.345982265472411,231.06808381010063,1983.725195312502,2060.0,True,True,False,False,False,False,False,True
2022-08-02 13:20:00+00:00,10.00829439163208,230.1513378841928,1776.5818481445326,2060.0,True,True,False,False,False,False,False,True
2022-08-02 13:30:00+00:00,10.23335052939022,224.918659976613,1729.122037999771,2058.380967084099,True,True,False,False,False,False,False,True
2022-08-02 13:40:00+00:00,10.1715886592865,226.7163298019754,1714.2566162109392,2060.0,True,True,False,False,False,False,False,True
2022-08-02 13:50:00+00:00,10.213595604896543,227.15288437558576,1654.691851806642,2060.0,True,True,False,False,False,False,False,True
2022-08-02 14:00:00+00:00,10.16678099632264,230.49330488918832,1743.4904937744147,2021.27592163086,True,True,False,False,False,False,False,True
2022-08-02 14:10:00+00:00,10.514326715469355,226.6979576593697,1789.7905395507817,2060.0,True,True,False,False,False,False,False,True
2022-08-02 14:20:00+00:00,10.2713436126709,232.28111336425496,1773.2782196044932,2060.0,True,True,False,False,False,False,False,True
2022-08-02 14:30:00+00:00,11.196554279327398,228.4315981564426,1952.190704345705,2051.934655761719,True,True,False,False,False,False,False,True
2022-08-02 14:40:00+00:00,11.446553945541377,229.8300062267208,1910.11677246094,2060.0,True,True,False,False,False,False,False,True
2022-08-02 14:50:00+00:00,12.088686656951907,235.97086287791095,2002.8528686523453,2059.229101562501,True,True,False,False,False,False,False,True
2022-08-02 15:00:00+00:00,11.741345000267035,234.5327375052121,1929.418927001955,2059.9133911132817,True,True,False,False,False,False,False,True
2022-08-02 15:10:00+00:00,12.773401403427128,229.3244340449423,2041.3830627441423,2060.0,True,True,False,False,False,False,False,True
2022-08-02 15:20:00+00:00,13.169636631011963,227.2062982211319,2053.1496459960945,2059.722180175782,True,True,False,False,False,False,False,True
2022-08-02 15:30:00+00:00,11.458007049560546,220.89462661317023,1958.3663330078143,2059.8161010742188,True,True,False,False,False,False,False,True
2022-08-02 15:40:00+00:00,11.86025640964508,224.52261592028452,1971.2282348632828,2059.16173673931,True,True,False,False,False,False,False,True
2022-08-02 15:50:00+00:00,12.580351495742793,218.2972724546641,2041.1173889160184,2059.5171479724704,True,True,False,False,False,False,False,True
2022-08-02 16:00:00+00:00,12.759813737869262,219.2644670893081,2043.7797363281268,2060.0,True,True,False,False,False,False,False,True
2022-08-02 16:10:00+00:00,10.659095573425292,221.88923164800104,1974.726092529299,2060.0,True,True,False,False,False,False,False,True
2022-08-02 16:20:00+00:00,10.618633345553755,222.51330578774264,1760.8084594726574,2060.0,True,True,False,False,False,False,False,True
2022-08-02 16:30:00+00:00,11.647066020965582,221.9339727376961,2027.0305053710968,2059.9314575195312,True,True,False,False,False,False,False,True
2022-08-02 16:40:00+00:00,9.95711750984192,223.9752485438964,1773.1178749486044,2060.0,True,True,False,False,False,False,False,True
2022-08-02 16:50:00+00:00,9.868722867965706,228.75751694609195,1605.0433746337897,2060.0,True,True,False,False,False,False,False,True
2022-08-02 17:00:00+00:00,11.164199781417846,230.9542530178187,1955.350799560548,2060.0,True,True,False,False,False,False,False,True
2022-08-02 17:10:00+00:00,10.334121894836436,233.61743127218372,1785.4571716308608,2058.6170166015627,True,True,False,False,False,False,False,True
2022-08-02 17:20:00+00:00,9.870968866348262,227.79034510487637,1589.3943084716818,2060.0,True,True,False,False,False,False,False,True
2022-08-02 17:30:00+00:00,10.90426909923554,227.07302879485383,1786.2521484375025,2059.9929321289064,True,True,False,False,False,False,False,True
2022-08-02 17:40:00+00:00,12.015513134002688,230.44346846780684,2015.820465087892,2059.925573730469,True,True,False,False,False,False,False,True
2022-08-02 17:50:00+00:00,12.55091137886047,233.64923647419545,2025.38987426758,2059.1132202148447,True,True,False,False,False,False,False,True
2022-08-02 18:00:00+00:00,13.454385375976567,230.98141879823112,2054.644586181643,2059.982116699219,True,True,False,False,False,False,False,True
2022-08-02 18:10:00+00:00,11.925281000137328,234.6447230131977,1936.611511230471,2060.0,True,True,False,False,False,False,False,True
2022-08-02 18:20:00+00:00,10.196889257431026,226.28552369638223,1797.4984863281268,2043.990966796875,True,True,False,False,False,False,False,True
2022-08-02 18:30:00+00:00,10.544824719429023,230.26410017418567,1875.021978759767,2060.0,True,True,False,False,False,False,False,True
2022-08-02 18:40:00+00:00,9.464134645462035,227.7861792265836,1460.4013519287116,1893.8569152832035,True,True,False,False,False,False,False,True
2022-08-02 18:50:00+00:00,9.099882709980008,221.43374058149817,1502.63105621338,1956.1739440917977,True,True,False,False,False,False,False,True
2022-08-02 19:00:00+00:00,9.48837730884552,221.35365334088732,1444.5644653320303,2049.3255554199222,True,True,False,False,False,False,False,True
2022-08-02 19:10:00+00:00,7.002821350097659,226.9941095449541,743.0783432006838,1797.8286499023448,True,True,False,False,False,False,False,True
2022-08-02 19:20:00+00:00,6.896551084518433,221.83261741016096,814.0041450500495,1648.47215576172,True,True,False,False,False,False,False,True
2022-08-02 19:30:00+00:00,8.211815667152404,226.0457465365968,1070.0676910400402,1875.7096008300791,True,True,False,False,False,False,False,True
2022-08-02 19:40:00+00:00,7.582453989982604,221.66524048853933,941.6349502563476,1839.1082824707023,True,True,False,False,False,False,False,True
2022-08-02 19:50:00+00:00,8.5426735162735,218.047942181428,1203.6714172363286,1830.167193603516,True,True,False,False,False,False,False,True
2022-08-02 20:00:00+00:00,6.911159658432005,221.64816281414085,727.3455223083506,1654.3104187011734,True,True,False,False,False,False,False,True
2022-08-02 20:10:00+00:00,7.204447221755982,218.8083558920168,719.4241287231449,1659.679150390626,True,True,False,False,False,False,False,True
2022-08-02 20:20:00+00:00,7.988415884971618,220.80710032612103,1059.7278198242195,1820.0487792968756,True,True,False,False,False,False,False,True
2022-08-02 20:30:00+00:00,9.117442965507504,224.8343423938105,1443.8666137695325,1977.039062500001,True,True,False,False,False,False,False,True
2022-08-02 20:40:00+00:00,9.247565817832946,226.1324704377344,1383.0800720214845,2057.363330078125,True,True,False,False,False,False,False,True
2022-08-02 20:50:00+00:00,9.485184550285332,229.36125436329576,1612.9818237304694,2056.977136230469,True,True,False,False,False,False,False,True
2022-08-02 21:00:00+00:00,9.665649104118351,229.8685774658285,1688.149194335939,2060.0,True,True,False,False,False,False,False,True
2022-08-02 21:10:00+00:00,9.409354762027135,227.57018148247516,1431.7479217529306,2060.0,True,True,False,False,False,False,False,True
2022-08-02 21:20:00+00:00,9.228093886375428,227.43338587234385,1486.032483552632,2046.5084899902345,True,True,False,False,False,False,False,True
2022-08-02 21:30:00+00:00,8.403714823722838,229.56735886389973,1033.1791809082038,1878.2271423339864,True,True,False,False,False,False,False,True
2022-08-02 21:40:00+00:00,7.027750897407532,225.04324141055096,699.3184539794922,1769.5746887207042,True,True,False,False,False,False,False,True
2022-08-02 21:50:00+00:00,9.552714943885803,236.9206794372863,1382.9504364013676,2038.583050537109,True,True,False,False,False,False,False,True
2022-08-02 22:00:00+00:00,8.116014552116393,229.2324226356776,1114.6646911621106,1897.664233398437,True,True,False,False,False,False,False,True
2022-08-02 22:10:00+00:00,8.952050900459287,234.17458353973416,1376.737963867189,1857.827301025391,True,True,False,False,False,False,False,True
2022-08-02 22:20:00+00:00,6.534953618049622,231.6414595027007,556.8281829833986,1519.6117007606929,True,True,False,False,False,False,False,True
2022-08-02 22:30:00+00:00,7.385431647300718,226.3831123669317,867.1525939941406,1713.8973083496098,True,True,False,False,False,False,False,True
2022-08-02 22:40:00+00:00,7.891176775882118,216.6434835788187,1004.8837554931648,1896.150158691407,True,True,False,False,False,False,False,True
2022-08-02 22:50:00+00:00,7.368632626533508,222.4931817131207,922.5958221435548,1921.773931884767,True,True,False,False,False,False,False,True
2022-08-02 23:00:00+00:00,6.989382195472717,221.37084834574344,734.4132095336915,1480.489825439454,True,True,False,False,False,False,False,True
2022-08-02 23:10:00+00:00,7.747827303409575,221.58273529688137,886.7429054661807,1681.9093994140644,True,True,False,False,False,False,False,True
2022-08-02 23:20:00+00:00,6.80347867012024,221.43706810578792,683.0072586059574,1584.2038085937506,True,True,False,False,False,False,False,True
2022-08-02 23:30:00+00:00,7.3778952836990355,226.96073531688148,841.5120559692396,1651.159948730471,True,True,False,False,False,False,False,True
2022-08-02 23:40:00+00:00,7.467366528511047,219.1753644566007,789.1777542114257,1629.405999755861,True,True,False,False,False,False,False,True
2022-08-02 23:50:00+00:00,7.947448515892029,216.48401573548816,955.185133361817,1639.497027587891,True,True,False,False,False,False,False,True
2022-08-03 00:00:00+00:00,7.852835392951967,214.73436731450136,838.9521728515626,1652.0853576660152,True,True,False,False,False,False,False,True
2022-08-03 00:10:00+00:00,7.862649039218303,222.9574672358824,1015.417330932618,1830.4852873149675,True,True,False,False,False,False,False,True
2022-08-03 00:20:00+00:00,7.939188170433043,219.8882480702742,931.1873168945322,1703.7415283203131,True,True,False,False,False,False,False,True
2022-08-03 00:30:00+00:00,7.30021111965179,221.158807735652,757.0217239379884,1677.438848876954,True,True,False,False,False,False,False,True
2022-08-03 00:40:00+00:00,8.001985192298891,215.4781708629564,937.4549656918178,1707.215264892579,True,True,False,False,False,False,False,True
2022-08-03 00:50:00+00:00,7.664815855026245,220.08576504330665,955.6658401489254,1883.165509033205,True,True,False,False,False,False,False,True
2022-08-03 01:00:00+00:00,8.818011069297796,219.277736452604,1240.3043609619144,1991.1949584960948,True,True,False,False,False,False,False,True
2022-08-03 01:10:00+00:00,8.751223278045655,216.9205309195892,1156.080227661134,1927.1174621582045,True,True,False,False,False,False,False,True
2022-08-03 01:20:00+00:00,8.321572805705825,216.9194740193201,1066.7863480417363,1969.4399157072385,True,True,False,False,False,False,False,True
2022-08-03 01:30:00+00:00,8.411974978446958,217.6518630610758,1153.8164367675793,2023.653879266037,True,True,False,False,False,False,False,True
2022-08-03 01:40:00+00:00,9.017539405822747,215.51968353731837,1310.6608947753916,1983.053570556641,True,True,False,False,False,False,False,True
2022-08-03 01:50:00+00:00,8.981639528274542,209.7039885665652,1193.064779663086,1849.512316894533,True,True,False,False,False,False,False,True
2022-08-03 02:00:00+00:00,9.436729506442427,212.4351868950778,1520.094702148439,2056.267797851563,True,True,False,False,False,False,False,True
2022-08-03 02:10:00+00:00,9.808956623077393,211.1130588647008,1728.0458170572929,2060.0,True,True,False,False,False,False,False,True
2022-08-03 02:20:00+00:00,8.308767580986023,221.8874671732728,1181.0058746337895,1985.1152099609376,True,True,False,False,False,False,False,True
2022-08-03 02:30:00+00:00,8.0687730550766,227.54651802775984,926.15343170166,1762.4336608886729,True,True,False,False,False,False,False,True
2022-08-03 02:40:00+00:00,8.173725271224978,226.9281614384877,919.74515991211,1692.163769531251,True,True,False,False,False,False,False,True
2022-08-03 02:50:00+00:00,7.179796242713929,220.3888528630997,721.4504867553709,1652.486828613283,True,True,False,False,False,False,False,True
2022-08-03 03:00:00+00:00,8.844184398651118,223.0614102795215,1314.1859558105484,1929.5449340820312,True,True,False,False,False,False,False,True
2022-08-03 03:10:00+00:00,7.756811571121217,220.5023402120612,942.93840789795,1729.540795898439,True,True,False,False,False,False,False,True
2022-08-03 03:20:00+00:00,7.721357202529907,219.50799577537103,851.0436431884766,1588.1707946777335,True,True,False,False,False,False,False,True
2022-08-03 03:30:00+00:00,6.362842082977295,222.03121858345773,530.3414306640626,1387.9624389648454,True,True,False,False,False,False,False,True
2022-08-03 03:40:00+00:00,5.891503071784973,221.67179263176487,444.8827209472658,1302.6682250976578,True,True,False,False,False,False,False,True
2022-08-03 03:50:00+00:00,6.591197896003723,222.61488577590472,503.7906784057617,1402.3062805175784,True,True,False,False,False,False,False,True
2022-08-03 04:00:00+00:00,6.4489906311035154,221.75083061945216,488.353956604004,1304.621118164063,True,True,False,False,False,False,False,True
2022-08-03 04:10:00+00:00,6.409656715393068,219.28134220148107,460.747331237793,1277.069769287111,True,True,False,False,False,False,False,True
2022-08-03 04:20:00+00:00,5.908097982406616,224.5608208982057,358.0218437194825,1226.6213073730482,True,True,False,False,False,False,False,True
2022-08-03 04:30:00+00:00,6.435588502883912,224.1141656293085,480.1524978637696,1368.9235046386718,True,True,False,False,False,False,False,True
2022-08-03 04:40:00+00:00,6.45285155773163,219.4174947823448,534.6998657226562,1398.9857055664083,True,True,False,False,False,False,False,True
2022-08-03 04:50:00+00:00,6.793046593666078,212.0118491415965,609.5903747558593,1288.093023681642,True,True,False,False,False,False,False,True
2022-08-03 05:00:00+00:00,7.571130895614624,210.22419849275207,808.1091400146486,1464.063793945314,True,True,False,False,False,False,False,True
2022-08-03 05:10:00+00:00,7.442678356170655,217.82750870755,859.2472564697266,1666.660552978518,True,True,False,False,False,False,False,True
2022-08-03 05:20:00+00:00,8.034543681144715,217.0262512955566,1018.6254516601572,1771.9599487304708,True,True,False,False,False,False,False,True
2022-08-03 05:30:00+00:00,7.912291097640993,220.53125488605195,1002.8915588378912,1822.042626953125,True,True,False,False,False,False,False,True
2022-08-03 05:40:00+00:00,8.079001045227054,221.2347632101603,1006.9143737792972,1761.2717773437507,True,True,False,False,False,False,False,True
2022-08-03 05:50:00+00:00,7.377468276023865,221.159419759274,859.0807800292972,1667.565551757813,True,True,False,False,False,False,False,True
2022-08-03 06:00:00+00:00,7.681498627913624,215.95917581642152,871.355796412419,1611.5725097656268,True,True,False,False,False,False,False,True
2022-08-03 06:10:00+00:00,7.095930886268617,215.47692093613577,686.5211044311527,1591.1579956054693,True,True,False,False,False,False,False,True
2022-08-03 06:20:00+00:00,6.469260907173158,207.7284037761888,581.2549438476562,1358.4922180175788,True,True,False,False,False,False,False,True
2022-08-03 06:30:00+00:00,6.823618060664127,209.9928732559007,591.639323987459,1408.4837004009053,True,True,False,False,False,False,False,True
2022-08-03 06:40:00+00:00,6.7605446012396575,211.60043109370537,566.4447503340874,1451.970709906685,True,True,False,False,False,False,False,True
2022-08-03 06:50:00+00:00,7.323581457138063,214.09982215564864,841.2773101806646,1584.1153015136738,True,True,False,False,False,False,False,True
2022-08-03 07:00:00+00:00,7.574713373184203,212.4507794428797,880.116409301759,1558.993182373048,True,True,False,False,False,False,False,True
2022-08-03 07:10:00+00:00,7.784859490394593,219.6513744162252,932.9821273803716,1609.4348388671892,True,True,False,False,False,False,False,True
2022-08-03 07:20:00+00:00,7.7659482704965725,220.0583471991628,945.3712966918952,1687.203271484375,True,True,False,False,False,False,False,True
2022-08-03 07:30:00+00:00,7.868075251579282,210.8576950705759,1067.2885070800787,1686.0056884765645,True,True,False,False,False,False,False,True
2022-08-03 07:40:00+00:00,8.590007996559143,218.57783673535675,1170.692251105058,1803.9699096679692,True,True,False,False,False,False,False,True
2022-08-03 07:50:00+00:00,7.389830994606018,218.06558442823749,812.7780761718753,1725.0770385742198,True,True,False,False,False,False,False,True
2022-08-03 08:00:00+00:00,8.764941048622134,217.1075120537487,1240.4425460815444,2002.429168701172,True,True,False,False,False,False,False,True
2022-08-03 08:10:00+00:00,9.442082452774043,221.76511220534223,1549.6444335937515,2006.436987304688,True,True,False,False,False,False,False,True
2022-08-03 08:20:00+00:00,8.137231469154356,221.0778044583205,960.9125991821298,1867.2378967285165,True,True,False,False,False,False,False,True
2022-08-03 08:30:00+00:00,8.491014194488526,224.37081716746607,1253.2089294433613,1792.5314331054694,True,True,False,False,False,False,False,True
2022-08-03 08:40:00+00:00,9.867516303062434,227.9939086086847,1668.6362915039076,2040.2994628906251,True,True,False,False,False,False,False,True
2022-08-03 08:50:00+00:00,9.79720153808594,231.344818179978,1579.8786987304693,1941.5206665039063,True,True,False,False,False,False,False,True
2022-08-03 09:00:00+00:00,8.518041062355039,232.43556969333025,1230.056784057618,1897.4038391113288,True,True,False,False,False,False,False,True
2022-08-03 09:10:00+00:00,7.429628920555115,230.32468686145305,666.5488082885744,1966.8937011718756,True,True,False,False,False,False,False,True
2022-08-03 09:20:00+00:00,8.4320595741272,230.34398996936596,1002.9923751831057,1931.6593688964851,True,True,False,False,False,False,False,True
2022-08-03 09:30:00+00:00,7.878191709518435,228.2815876257229,1019.2848831176768,1925.6025878906253,True,True,False,False,False,False,False,True
2022-08-03 09:40:00+00:00,10.486148715019224,232.31935709958327,1881.0760009765645,2046.6955627441407,True,True,False,False,False,False,False,True
2022-08-03 09:50:00+00:00,7.194442009925844,222.92363630500813,812.6004028320316,1542.6180162931755,True,True,False,False,False,False,False,True
2022-08-03 10:00:00+00:00,6.785510194301605,215.2781689436748,701.8665832519538,1477.6953648158487,True,True,False,False,False,False,False,True
2022-08-03 10:10:00+00:00,7.9173030138015745,220.8973039049923,1052.3570465087892,1816.4576965332035,True,True,False,False,False,False,False,True
2022-08-03 10:20:00+00:00,6.453520963066503,220.7199695455417,618.5878791809082,1407.4809377569925,True,True,False,False,False,False,False,True
2022-08-03 10:30:00+00:00,7.2753781477610255,227.26111528417283,759.7032363891599,1426.2512939453122,True,True,False,False,False,False,False,True
2022-08-03 10:40:00+00:00,10.176024961471558,225.09986301690304,1697.8221801757827,2044.171099853516,True,True,False,False,False,False,False,True
2022-08-03 10:50:00+00:00,7.976212476429183,234.0622931824197,1076.5442504882817,1961.167010498047,True,True,False,False,False,False,False,True
2022-08-03 11:00:00+00:00,8.16230938434601,233.41107366204864,1057.0372100830086,1847.050756835939,True,True,False,False,False,False,False,True
2022-08-03 11:10:00+00:00,8.42420778274536,239.28088683104423,1114.9857322291336,1743.095343017579,True,True,False,False,False,False,False,True
2022-08-03 11:20:00+00:00,7.870488286018372,236.0698663201059,1084.4949737548825,2043.223724365235,True,True,False,False,False,False,False,True
2022-08-03 11:30:00+00:00,9.873753356933586,236.4159782019787,1668.2745422363291,2030.1216369628917,True,True,False,False,False,False,False,True
2022-08-03 11:40:00+00:00,9.00931634902954,240.20938910794575,1303.4032653808597,1945.0471557617195,True,True,False,False,False,False,False,True
2022-08-03 11:50:00+00:00,8.15631372928619,247.80669530298945,1073.2336914062512,1759.1692260742195,True,True,False,False,False,False,False,True
2022-08-03 12:00:00+00:00,8.653491711616514,235.3781953388969,1175.1551086425786,1940.391229248048,True,True,False,False,False,False,False,True
2022-08-03 12:10:00+00:00,8.167339801788337,231.173302170174,1104.7425735473637,1887.6735351562515,True,True,False,False,False,False,False,True
2022-08-03 12:20:00+00:00,9.955558323860169,231.11286314405436,1713.6168853759775,2060.0,True,True,False,False,False,False,False,True
2022-08-03 12:30:00+00:00,9.008035421371456,229.58611565741973,1461.850946044923,2015.7745544433596,True,True,False,False,False,False,False,True
2022-08-03 12:40:00+00:00,9.579055023193352,227.6077808391062,1592.3175079345715,2053.275494384766,True,True,False,False,False,False,False,True
2022-08-03 12:50:00+00:00,10.05130367279052,234.98316628459835,1726.6991210937508,2060.0,True,True,False,False,False,False,False,True
2022-08-03 13:00:00+00:00,11.325897741317752,231.08216403962183,1977.5345886230496,2060.0,True,True,False,False,False,False,False,True
2022-08-03 13:10:00+00:00,10.802917766571047,229.5595597123769,1838.1164215087915,2060.0,True,True,False,False,False,False,False,True
2022-08-03 13:20:00+00:00,11.201696109771722,227.56378224153,1937.4907653808605,2060.0,True,True,False,False,False,False,False,True
2022-08-03 13:30:00+00:00,10.876295423507688,227.6325977377472,1902.38157348633,2060.0,True,True,False,False,False,False,False,True
2022-08-03 13:40:00+00:00,10.10661990642547,226.6563171608428,1602.8921630859384,2060.0,True,True,False,False,False,False,False,True
2022-08-03 13:50:00+00:00,10.479577589035037,229.6950678950685,1831.7267944335952,2060.0,True,True,False,False,False,False,False,True
2022-08-03 14:00:00+00:00,9.891573452949524,230.5517389865047,1695.9809478759787,2049.5177490234373,True,True,False,False,False,False,False,True
2022-08-03 14:10:00+00:00,10.675968980789175,230.8301716958381,1894.0125976562515,2060.0,True,True,False,False,False,False,False,True
2022-08-03 14:20:00+00:00,11.071220183372498,234.26246395667715,1891.405764770509,2060.0,True,True,False,False,False,False,False,True
2022-08-03 14:30:00+00:00,10.456045301336992,235.6761299227933,1808.580514526369,2060.0,True,True,False,False,False,False,False,True
2022-08-03 14:40:00+00:00,9.288978862762452,234.14680152169612,1543.054779052736,2023.7680358886723,True,True,False,False,False,False,False,True
2022-08-03 14:50:00+00:00,10.860220313072208,223.8350178738073,1845.1926574707045,2059.848193359376,True,True,False,False,False,False,False,True
2022-08-03 15:00:00+00:00,9.53242611885071,228.29613739567057,1582.1207307514408,2033.503454589844,True,True,False,False,False,False,False,True
2022-08-03 15:10:00+00:00,10.18081421852112,231.96569040426388,1768.904306030276,2048.497076416016,True,True,False,False,False,False,False,True
2022-08-03 15:20:00+00:00,10.27085018157959,238.52875850232687,1809.186401367188,1999.6819682874184,True,True,False,False,False,False,False,True
2022-08-03 15:30:00+00:00,9.47328591346741,236.3160425481612,1407.1691024780291,1903.1093688964847,True,True,False,False,False,False,False,True
2022-08-03 15:40:00+00:00,9.268541622161862,234.79399593811235,1451.259259033205,1881.4559143066424,True,True,False,False,False,False,False,True
2022-08-03 15:50:00+00:00,8.868779516220089,221.11987410400016,1299.3926696777355,2024.6812551398027,True,True,False,False,False,False,False,True
2022-08-03 16:00:00+00:00,8.463136221233167,227.5766245070696,1175.991072805304,1889.2979125976567,True,True,False,False,False,False,False,True
2022-08-03 16:10:00+00:00,8.439911651611329,225.12287532814935,1227.436605834961,1924.1705444335944,True,True,False,False,False,False,False,True
2022-08-03 16:20:00+00:00,7.127060246467591,226.9753561095837,799.5443054199221,1824.1382812500012,True,True,False,False,False,False,False,True
2022-08-03 16:30:00+00:00,8.776103258132936,234.68901905548012,1209.282889472115,1823.4274291992188,True,True,False,False,False,False,False,True
2022-08-03 16:40:00+00:00,6.981204007801256,237.5309613812949,669.1940788269047,1680.584331311679,True,True,False,False,False,False,False,True
2022-08-03 16:50:00+00:00,6.866498363018037,244.41080274421248,713.9369940506787,1529.876794433594,True,True,False,False,False,False,False,True
2022-08-03 17:00:00+00:00,8.368501687049871,244.4035346958659,1183.690057373048,1753.7799072265632,True,True,False,False,False,False,False,True
2022-08-03 17:10:00+00:00,7.969872021675108,244.75097811884493,982.7757171630868,1502.0192321777356,True,True,False,False,False,False,False,True
2022-08-03 17:20:00+00:00,7.576773881912233,239.5934337367397,831.8972717285162,1554.6723388671878,True,True,False,False,False,False,False,True
2022-08-03 17:30:00+00:00,8.366998195648193,233.27178501577623,965.2085968017584,1611.816406250002,True,True,False,False,False,False,False,True
2022-08-03 17:40:00+00:00,8.081979701393529,230.4642318198803,997.1651428222658,1736.5601613898043,True,True,False,False,False,False,False,True
2022-08-03 17:50:00+00:00,7.342515182495117,229.06529376361803,770.2416606702301,1537.0147155761724,True,True,False,False,False,False,False,True
2022-08-03 18:00:00+00:00,7.89467520713806,241.50062093324016,975.5751655578624,1747.048712158204,True,True,False,False,False,False,False,True
2022-08-03 18:10:00+00:00,8.116627049446105,229.7011666966505,936.2761444091803,1661.1285095214855,True,True,False,False,False,False,False,True
2022-08-03 18:20:00+00:00,7.472471213340759,232.49279519725843,737.4970428466798,1553.8898132324225,True,True,False,False,False,False,False,True
2022-08-03 18:30:00+00:00,6.643376970291138,238.33806145992017,600.8959213256837,1343.9034057617196,True,True,False,False,False,False,False,True
2022-08-03 18:40:00+00:00,6.952943873405458,240.372885022942,736.3349990844733,1372.9313232421898,True,True,False,False,False,False,False,True
2022-08-03 18:50:00+00:00,6.955041456222534,237.33722099612368,718.1681762695312,1509.2728027343774,True,True,False,False,False,False,False,True
2022-08-03 19:00:00+00:00,7.369263696670532,236.50336378227905,890.6600891113288,1552.6241904810877,True,True,False,False,False,False,False,True
2022-08-03 19:10:00+00:00,8.239721850345012,239.4764520158612,990.9723285875832,1657.9984680175803,True,True,False,False,False,False,False,True
2022-08-03 19:20:00+00:00,7.636953568458557,239.14278265519724,862.0210876464851,1596.30897216797,True,True,False,False,False,False,False,True
2022-08-03 19:30:00+00:00,7.57469494342804,229.28396124402505,789.0907806396488,1566.2467468261716,True,True,False,False,False,False,False,True
2022-08-03 19:40:00+00:00,7.15243513584137,236.1011151006633,742.46474609375,1485.6476196289082,True,True,False,False,False,False,False,True
2022-08-03 19:50:00+00:00,6.571874451637268,237.17844464227687,506.6029373168947,1255.336254882813,True,True,False,False,False,False,False,True
2022-08-03 20:00:00+00:00,5.919588136672973,240.06182960450616,398.15584564209,1183.7666503906262,True,True,False,False,False,False,False,True
2022-08-03 20:10:00+00:00,6.1231074094772335,241.13877493517936,467.8539978027344,1152.0849792480471,True,True,False,False,False,False,False,True
2022-08-03 20:20:00+00:00,6.697588418659411,239.74305619084012,580.007537841797,1248.4923481188343,True,True,False,False,False,False,False,True
2022-08-03 20:30:00+00:00,7.004065150306339,248.5209372895074,676.8470977783204,1305.1382751464862,True,True,False,False,False,False,False,True
2022-08-03 20:40:00+00:00,7.178552603721618,247.79554547421984,689.4299316406251,1318.0123413085948,True,True,False,False,False,False,False,True
2022-08-03 20:50:00+00:00,7.442452731885408,247.92269375925076,721.9754791259767,1325.15023803711,True,True,False,False,False,False,False,True
2022-08-03 21:00:00+00:00,7.466772437095642,246.04185304207832,680.8202835886103,1305.6962463378918,True,True,False,False,False,False,False,True
2022-08-03 21:10:00+00:00,7.325196385383606,248.15355432192143,681.009164428711,1297.837048339844,True,True,False,False,False,False,False,True
2022-08-03 21:20:00+00:00,6.973975276947021,246.41747845902808,623.7087432861329,1253.9957763671885,True,True,False,False,False,False,False,True
2022-08-03 21:30:00+00:00,6.963895797729492,247.32959621480612,549.0225830078127,1221.245770263674,True,True,False,False,False,False,False,True
2022-08-03 21:40:00+00:00,7.376243281364441,246.1668154219384,654.8671020507813,1300.6218647203962,True,True,False,False,False,False,False,True
2022-08-03 21:50:00+00:00,7.503879022598267,252.17687554016103,684.6953399658203,1382.0843273344503,True,True,False,False,False,False,False,True
2022-08-03 22:00:00+00:00,7.0494552913465,251.89859403863832,638.907589561061,1322.1383699115966,True,True,False,False,False,False,False,True
2022-08-03 22:10:00+00:00,6.448544025421142,259.1315222877823,542.0014122856987,1300.0577177159926,True,True,False,False,False,False,False,True
2022-08-03 22:20:00+00:00,5.835945558547974,261.2494570987098,404.9834803531047,1212.2706542968765,True,True,False,False,False,False,False,True
2022-08-03 22:30:00+00:00,5.855027794837951,262.5817901946141,414.3539367675782,1232.1737854003925,True,True,False,False,False,False,False,True
2022-08-03 22:40:00+00:00,5.63537757396698,259.6492780934983,351.1765945434571,1198.8794067382814,True,True,False,False,False,False,False,True
2022-08-03 22:50:00+00:00,5.340011191368103,258.543466366075,257.4347923278808,1085.4353991056753,True,True,False,False,False,False,False,True
2022-08-03 23:00:00+00:00,4.96801283485011,263.99352243719653,260.8535967375103,1074.3505432128925,True,True,False,False,False,False,False,True
2022-08-03 23:10:00+00:00,4.672299492359162,267.4154810217917,182.5533458709717,968.7040985107426,True,True,False,False,False,False,False,True
2022-08-03 23:20:00+00:00,4.905351567268372,265.71666586273125,188.30215682983388,954.8824013157896,True,True,False,False,False,False,False,True
2022-08-03 23:30:00+00:00,4.440521876017253,275.5914816517611,146.8801155090333,948.9804141395972,True,True,False,False,False,False,False,True
