timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-03 23:40:00+00:00,4.450345516204834,272.2029828142186,130.3073077731663,920.695660759421,True,True,False,False,False,False,False,True
2022-08-03 23:50:00+00:00,4.963043928146361,266.81754031682885,197.4939735814145,953.0917486893504,True,True,False,False,False,False,False,True
2022-08-04 00:00:00+00:00,5.707585748036703,266.02351896126925,285.57436319986994,1041.8200111389176,True,True,False,False,False,False,False,True
2022-08-04 00:10:00+00:00,5.710588799582588,268.4197122238433,301.21535407172314,1037.4566446940123,True,True,False,False,False,False,False,True
2022-08-04 00:20:00+00:00,5.285493040084839,269.6173459346051,250.879288482666,1001.5697448730472,True,True,False,False,False,False,False,True
2022-08-04 00:30:00+00:00,4.784825432300568,263.1275732914369,179.68881225585932,934.3822814941408,True,True,False,False,False,False,False,True
2022-08-04 00:40:00+00:00,4.666730666160584,262.5918719396725,144.36829910278317,1040.1389609888988,True,True,False,False,False,False,False,True
2022-08-04 00:50:00+00:00,4.152159702777863,255.36088162664416,79.69180698394777,932.729000854492,True,True,False,False,False,False,False,True
2022-08-04 01:00:00+00:00,3.883430373668671,246.53454062011,60.09299392700196,953.195504760744,True,True,False,False,False,False,False,True
2022-08-04 01:10:00+00:00,4.257965898513794,239.75830736589617,112.1087337493897,1017.8614440917984,True,True,False,False,False,False,False,True
2022-08-04 01:20:00+00:00,4.430281627178193,260.1864767862734,165.69416084289554,1072.7600708007817,True,True,False,False,False,False,False,True
2022-08-04 01:30:00+00:00,5.090505850942511,260.2410885110039,226.9017719469572,1031.8361297607437,True,True,False,False,False,False,False,True
2022-08-04 01:40:00+00:00,6.202592015266419,260.19998575057696,319.247257232666,1167.666516113283,True,True,False,False,False,False,False,True
2022-08-04 01:50:00+00:00,5.289065862956801,254.68044536154716,200.66990581311688,1022.3699758429282,True,True,False,False,False,False,False,True
2022-08-04 02:00:00+00:00,5.015241646766663,259.0629266315868,185.5859504699708,1000.447024536133,True,True,False,False,False,False,False,True
2022-08-04 02:10:00+00:00,5.184698724746704,255.5789910343893,209.68085327148447,1036.0616973876963,True,True,False,False,False,False,False,True
2022-08-04 02:20:00+00:00,5.452054357528687,257.7602933009747,265.3844184875489,1053.9438781738286,True,True,False,False,False,False,False,True
2022-08-04 02:30:00+00:00,5.386417365074157,257.29347286400014,255.37161178588872,1071.9825744628915,True,True,False,False,False,False,False,True
2022-08-04 02:40:00+00:00,5.415616250038148,259.66958062318645,276.12228088378924,1109.223516845704,True,True,False,False,False,False,False,True
2022-08-04 02:50:00+00:00,5.988120841979981,261.1802643696456,354.8393112182619,1133.379449462892,True,True,False,False,False,False,False,True
2022-08-04 03:00:00+00:00,6.307414484024048,262.9394714603956,375.3793075561526,1119.5391174316414,True,True,False,False,False,False,False,True
2022-08-04 03:10:00+00:00,5.988232231140136,263.9673052780831,357.0475784301758,1117.123535156251,True,True,False,False,False,False,False,True
2022-08-04 03:20:00+00:00,6.612415815654555,259.0718856130494,440.4331070749384,1240.5776431435047,True,True,False,False,False,False,False,True
2022-08-04 03:30:00+00:00,6.2351134538650514,262.2948752654908,473.3029830932618,1256.8059997558598,True,True,False,False,False,False,False,True
2022-08-04 03:40:00+00:00,6.80210497379303,262.01259200515136,476.821633911133,1289.2906127929691,True,True,False,False,False,False,False,True
2022-08-04 03:50:00+00:00,6.349649103064287,263.3138938379917,454.9222171181128,1232.7632735402974,True,True,False,False,False,False,False,True
2022-08-04 04:00:00+00:00,6.608625161020378,262.9580625120385,507.5218698601975,1304.962402343751,True,True,False,False,False,False,False,True
2022-08-04 04:10:00+00:00,7.671201395988464,265.3658716287961,809.0027954101563,1512.348437500001,True,True,False,False,False,False,False,True
2022-08-04 04:20:00+00:00,8.088412070274353,265.6609261082587,804.2436645507813,1484.6581196032084,True,True,False,False,False,False,False,True
2022-08-04 04:30:00+00:00,7.205653814169077,261.93551157043146,578.4869408240686,1382.5606340680818,True,True,False,False,False,False,False,True
2022-08-04 04:40:00+00:00,6.80470380783081,260.4385385409761,499.2940551757812,1308.057397460939,True,True,False,False,False,False,False,True
2022-08-04 04:50:00+00:00,6.454578018188478,261.45589395053094,438.1356475830078,1266.6521057128916,True,True,False,False,False,False,False,True
2022-08-04 05:00:00+00:00,6.528122520446777,257.64799722165094,473.859994506836,1265.189135742189,True,True,False,False,False,False,False,True
2022-08-04 05:10:00+00:00,6.971580767631531,260.2742882882368,629.2505340576172,1372.2985412597666,True,True,False,False,False,False,False,True
2022-08-04 05:20:00+00:00,6.801975083351135,262.7372098327927,612.9052322387695,1353.9260510896404,True,True,False,False,False,False,False,True
2022-08-04 05:30:00+00:00,5.861298912449887,261.6129963393333,403.562144470215,1247.327349853516,True,True,False,False,False,False,False,True
2022-08-04 05:40:00+00:00,5.522220706939698,264.96537526873874,347.6449135228209,1130.4194824218764,True,True,False,False,False,False,False,True
2022-08-04 05:50:00+00:00,5.606624388694764,264.9372245744572,316.76099319458007,1088.5719177246106,True,True,False,False,False,False,False,True
2022-08-04 06:00:00+00:00,6.125544428825378,270.0776120397718,68.91764397621156,517.5664367675786,True,True,True,False,False,False,False,False
2022-08-04 06:10:00+00:00,5.221285474300385,270.4920026946954,245.90511856079115,1370.904992675783,True,True,True,False,False,False,False,False
2022-08-04 06:20:00+00:00,3.929168403148651,270.7324594235732,135.07364473342892,1020.3812194824222,True,True,False,False,False,False,False,True
2022-08-04 06:30:00+00:00,4.252434259653091,279.4836920590521,183.39045200347903,988.1173065185552,True,True,False,False,False,False,False,True
2022-08-04 06:40:00+00:00,3.536682891845703,278.9566672207012,92.60493938922878,933.6201782226562,True,True,False,False,False,False,False,True
2022-08-04 06:50:00+00:00,3.4460236251354224,280.2812936098126,80.79041684865948,948.820001220704,True,True,False,False,False,False,False,True
2022-08-04 07:00:00+00:00,3.802683454751969,289.46257393957114,116.16256725043054,1068.956341552735,True,True,False,False,False,False,False,True
2022-08-04 07:10:00+00:00,4.056952595710754,294.3906472035668,119.71536840200424,924.3252410888672,True,True,False,False,False,False,False,True
2022-08-04 07:20:00+00:00,3.978173279762268,295.1132533461769,92.4299864292145,919.1538238525392,True,True,False,False,False,False,False,True
2022-08-04 07:30:00+00:00,4.614885663986206,294.5009184402709,148.26580963134765,915.3637451171876,True,True,False,False,False,False,False,True
2022-08-04 07:40:00+00:00,3.974200975894928,303.0400247938525,128.00649924278264,905.7626220703124,True,True,False,False,False,False,False,True
2022-08-04 07:50:00+00:00,4.225518715381622,302.26758604716684,122.0895738601685,905.0209106445316,True,True,False,False,False,False,False,True
2022-08-04 08:00:00+00:00,4.517246901988983,298.6549481109661,154.24778747558594,922.7738220214844,True,True,False,False,False,False,False,True
2022-08-04 08:10:00+00:00,3.763349568843842,312.22166295250787,91.78223056197164,945.6573120117188,True,True,False,False,False,False,False,True
2022-08-04 08:20:00+00:00,3.801365566253663,295.89544845662897,94.22204637527472,904.11591796875,True,True,False,False,False,False,False,True
2022-08-04 08:30:00+00:00,3.1525465164865767,310.1546465275853,45.93695030893597,894.0043247767857,True,True,False,False,False,False,False,True
2022-08-04 08:40:00+00:00,2.886974626779556,321.7464729903131,-3.153495371341703,525.6597900390625,True,True,False,False,False,False,False,True
2022-08-04 08:50:00+00:00,4.334703266620634,312.1189907094023,109.50253277122968,964.7574920654296,True,True,False,False,False,False,False,True
2022-08-04 09:00:00+00:00,4.270160562113712,306.96216255617765,170.75162355523366,960.6053145559214,True,True,False,False,False,False,False,True
2022-08-04 09:10:00+00:00,4.48690762784746,314.1620007130911,210.290568139818,1065.4155036078566,True,True,False,False,False,False,False,True
2022-08-04 09:20:00+00:00,5.207771933078766,301.84076617941275,248.89713783264185,1043.839215087891,True,True,False,False,False,False,False,True
2022-08-04 09:30:00+00:00,4.761492276191712,314.81050415981287,266.3928039550782,1206.58206176758,True,True,False,False,False,False,False,True
2022-08-04 09:40:00+00:00,4.959665524959564,303.8772736582002,241.0008891344071,1104.5488311767583,True,True,False,False,False,False,False,True
2022-08-04 09:50:00+00:00,5.465994918346405,296.10765505474285,346.8358081817628,1118.018133866161,True,True,False,False,False,False,False,True
2022-08-04 10:00:00+00:00,4.923821353912354,297.159767530915,283.48880338668835,1137.067489624024,True,True,False,False,False,False,False,True
2022-08-04 10:10:00+00:00,6.193137871591668,297.36169929198815,432.0282836914063,1249.082904052735,True,True,False,False,False,False,False,True
2022-08-04 10:20:00+00:00,5.913128364086151,304.1234171701792,397.0343909012645,1226.3219055175796,True,True,False,False,False,False,False,True
2022-08-04 10:30:00+00:00,6.540281045436861,299.7845380509077,618.2442909240722,1287.9093200683594,True,True,False,False,False,False,False,True
2022-08-04 10:40:00+00:00,4.7395142078399655,317.6223396557404,212.13403415679937,1259.7115112304696,True,True,False,False,False,False,False,True
2022-08-04 10:50:00+00:00,5.545609474182129,302.5017666702849,354.7304779052735,1207.7456787109386,True,True,False,False,False,False,False,True
2022-08-04 11:00:00+00:00,5.756850665807724,307.22561209249085,571.6438613891609,1437.3766235351573,True,True,False,False,False,False,False,True
2022-08-04 11:10:00+00:00,5.802291703224182,302.2581044427625,327.6157806396485,1138.1425659179702,True,True,False,False,False,False,False,True
2022-08-04 11:20:00+00:00,4.819741415977479,313.1412714448403,214.4464316368103,1130.7529327392583,True,True,False,False,False,False,False,True
2022-08-04 11:30:00+00:00,6.304054641723632,304.55186589538016,552.8960222244264,1292.7404968261735,True,True,False,False,False,False,False,True
2022-08-04 11:40:00+00:00,6.102317380905153,300.4766093372344,469.7688425064087,1237.821502685547,True,True,False,False,False,False,False,True
2022-08-04 11:50:00+00:00,5.663648390769958,299.0643305925171,413.0312774658204,1200.5329071044944,True,True,False,False,False,False,False,True
2022-08-04 12:00:00+00:00,6.620582389831543,289.6910643974662,541.3882530212402,1301.701977539064,True,True,False,False,False,False,False,True
2022-08-04 12:10:00+00:00,7.434863579273224,304.35626364957864,877.4839473724363,1586.0614074707034,True,True,False,False,False,False,False,True
2022-08-04 12:20:00+00:00,6.641842315071508,296.446188865188,703.256232010691,1459.9829037314971,True,True,False,False,False,False,False,True
2022-08-04 12:30:00+00:00,6.21898273229599,295.4924911934808,452.9491752624516,1254.9347717285166,True,True,False,False,False,False,False,True
2022-08-04 12:40:00+00:00,4.660103857517242,312.3196383326426,229.53523597717304,1188.917660522462,True,True,False,False,False,False,False,True
2022-08-04 12:50:00+00:00,4.650488495826721,313.1974515715525,264.1113564491272,1211.9168334960946,True,True,False,False,False,False,False,True
2022-08-04 13:00:00+00:00,5.817754268646241,306.5646186493959,435.42955188751256,1298.8101074218762,True,True,False,False,False,False,False,True
2022-08-04 13:10:00+00:00,5.8636778712272655,308.23211257128474,415.8424560546876,1184.004840087892,True,True,False,False,False,False,False,True
2022-08-04 13:20:00+00:00,6.347268104553223,286.3279561533208,536.350636291504,1204.1528991699229,True,True,False,False,False,False,False,True
2022-08-04 13:30:00+00:00,4.556562292575837,285.6524606693691,198.22429370880127,1180.843411254884,True,True,False,False,False,False,False,True
2022-08-04 13:40:00+00:00,5.887266937055085,275.27983893883106,359.00016302811474,1299.7331542968757,True,True,False,False,False,False,False,True
2022-08-04 13:50:00+00:00,4.9261202498486165,313.1726191851261,278.48607896503654,1389.3523591694084,True,True,False,False,False,False,False,True
2022-08-04 14:00:00+00:00,6.226983141899109,295.58362952740265,567.5084472656254,1308.6561279296889,True,True,False,False,False,False,False,True
2022-08-04 14:10:00+00:00,6.3359263896942135,286.5933664139617,504.2196502685547,1253.784814453126,True,True,False,False,False,False,False,True
2022-08-04 14:20:00+00:00,5.33273478746414,302.0097137094232,359.59152030944824,1154.5550018310546,True,True,False,False,False,False,False,True
2022-08-04 14:30:00+00:00,4.533303451538086,320.5798181870455,224.132119178772,1192.8234069824225,True,True,False,False,False,False,False,True
2022-08-04 14:40:00+00:00,5.779775393009186,306.4164456448595,418.8073005676271,1293.5365997314468,True,True,False,False,False,False,False,True
2022-08-04 14:50:00+00:00,4.9804926276206976,315.7493112574945,368.7287834167482,1353.1507202148462,True,True,False,False,False,False,False,True
2022-08-04 15:00:00+00:00,4.182899177074432,318.5311163978285,162.1696870803833,1259.0106628417989,True,True,False,False,False,False,False,True
2022-08-04 15:10:00+00:00,4.592313587665558,331.9591040516811,195.6820326805115,1362.4209112870071,True,True,False,False,False,False,False,True
2022-08-04 15:20:00+00:00,6.672792786046077,310.0283393325475,734.9952894511977,1497.371771240235,True,True,False,False,False,False,False,True
2022-08-04 15:30:00+00:00,5.34747326374054,319.0180762658928,357.47601890563965,1444.0586120605471,True,True,False,False,False,False,False,True
2022-08-04 15:40:00+00:00,4.296111834049226,336.0385771149347,154.42817917168148,1112.91155395508,True,True,False,False,False,False,False,True
2022-08-04 15:50:00+00:00,4.024959601854024,335.1628762172181,128.40755374808063,1082.3984599866371,True,True,False,False,False,False,False,True
2022-08-04 16:00:00+00:00,4.98507770895958,325.06540380480305,235.30326499938968,1235.9162414550792,True,True,False,False,False,False,False,True
2022-08-04 16:10:00+00:00,5.136417675018311,315.0869763281833,290.67660701274883,1254.7306579589854,True,True,False,False,False,False,False,True
2022-08-04 16:20:00+00:00,4.617762827873231,311.3428073384741,174.6618221282959,1055.053030395509,True,True,False,False,False,False,False,True
2022-08-04 16:30:00+00:00,5.02376815478007,323.3472903925268,269.03769887288405,1181.945016043528,True,True,False,False,False,False,False,True
2022-08-04 16:40:00+00:00,4.046046235344627,330.91302003847846,141.24332289262244,1126.5046284993507,True,True,False,False,False,False,False,True
2022-08-04 16:50:00+00:00,3.629187323153019,328.4698652791651,10.308020249009118,621.156982421875,True,True,False,False,False,False,False,True
2022-08-04 17:00:00+00:00,4.202129906415939,338.98656147008774,139.08530998229978,1140.6194305419926,True,True,False,False,False,False,False,True
2022-08-04 17:10:00+00:00,4.431172561645509,322.91936535136324,183.9282279968262,1345.713421630861,True,True,False,False,False,False,False,True
2022-08-04 17:20:00+00:00,3.806897068023681,318.4951649179809,84.43647780418394,1236.106744384767,True,True,False,False,False,False,False,True
2022-08-04 17:30:00+00:00,3.222067081928254,330.6226403884235,74.27435576915741,1117.7903564453134,True,True,False,False,False,False,False,True
2022-08-04 17:40:00+00:00,4.804223084449768,339.9613272595552,219.2199014663696,1176.7307922363298,True,True,False,False,False,False,False,True
2022-08-04 17:50:00+00:00,5.6130841135978695,336.39004309528514,353.19068069458,1239.6451049804698,True,True,False,False,False,False,False,True
2022-08-04 18:00:00+00:00,5.143916857242584,334.1305774044642,285.63415412902845,1258.711279296876,True,True,False,False,False,False,False,True
2022-08-04 18:10:00+00:00,3.9094178199768073,335.5930660373349,137.85712194442755,1179.3165039062512,True,True,False,False,False,False,False,True
2022-08-04 18:20:00+00:00,5.039317309856414,338.36664856333533,298.3626625061036,1280.6421203613288,True,True,False,False,False,False,False,True
2022-08-04 18:30:00+00:00,3.582272315025329,329.3675419240042,99.02811267375948,1098.6629333496112,True,True,False,False,False,False,False,True
2022-08-04 18:40:00+00:00,3.254161602258683,323.88348329385786,76.74991168975832,1144.314257812501,True,True,False,False,False,False,False,True
2022-08-04 18:50:00+00:00,3.4217955564197733,326.20800072232913,83.99115311472043,1224.6551513671882,True,True,False,False,False,False,False,True
2022-08-04 19:00:00+00:00,3.294330894947053,335.0791839977519,87.36078987121589,1200.2811584472672,True,True,False,False,False,False,False,True
2022-08-04 19:10:00+00:00,2.731144642829894,328.88305942693614,25.944788146018983,1138.36713256836,True,True,False,False,False,False,False,True
2022-08-04 19:20:00+00:00,2.4909273326396937,333.93409104996834,16.64961456656455,1106.4609069824232,True,True,False,False,False,False,False,True
2022-08-04 19:30:00+00:00,3.1093926489353185,333.42822127548226,46.42174278497697,1145.974536132814,True,True,False,False,False,False,False,True
2022-08-04 19:40:00+00:00,3.068369454145432,329.7474480658677,30.454196138679983,1230.8604980468751,True,True,False,False,False,False,False,True
2022-08-04 19:50:00+00:00,2.79446130990982,330.43406785287283,36.21734523773194,1221.5859924316424,True,True,False,False,False,False,False,True
2022-08-04 20:00:00+00:00,3.194353234767915,334.3199375248214,80.27921419143675,1298.762469482422,True,True,False,False,False,False,False,True
2022-08-04 20:10:00+00:00,5.808138906955719,336.6537622434777,330.52192535400394,1333.2339660644548,True,True,False,False,False,False,False,True
2022-08-04 20:20:00+00:00,5.914661307083934,332.4364102793542,367.7467458624589,1420.0656545538652,True,True,False,False,False,False,False,True
2022-08-04 20:30:00+00:00,3.3856769323349005,335.3213136297511,102.8081983566284,1326.4839477539076,True,True,False,False,False,False,False,True
2022-08-04 20:40:00+00:00,3.0375713862870874,336.9642433541731,85.77545326634453,1312.4974750719584,True,True,False,False,False,False,False,True
2022-08-04 20:50:00+00:00,3.111267483234406,333.495163977256,73.74076185226446,1306.546801757814,True,True,False,False,False,False,False,True
2022-08-04 21:00:00+00:00,3.003716289997101,329.4268435451278,86.92115776538847,1379.3479492187505,True,True,False,False,False,False,False,True
2022-08-04 21:10:00+00:00,3.5086349129676817,331.37063947729314,141.87941017150882,1425.1625671386737,True,True,False,False,False,False,False,True
2022-08-04 21:20:00+00:00,3.3858068227767952,336.09465007602904,114.39013099670416,1335.1664550781256,True,True,False,False,False,False,False,True
2022-08-04 21:30:00+00:00,3.5181760072708137,335.9628720274618,146.42512588500978,1296.1223266601585,True,True,False,False,False,False,False,True
2022-08-04 21:40:00+00:00,3.0355139374732985,336.1595369085934,68.27794744968415,1227.3017639160175,True,True,False,False,False,False,False,True
2022-08-04 21:50:00+00:00,2.4911685466766365,331.0212223435507,26.95792837142945,1152.935528564454,True,True,False,False,False,False,False,True
2022-08-04 22:00:00+00:00,2.698033910048635,332.3889055246982,30.738966941833503,1247.8477333470405,True,True,False,False,False,False,False,True
2022-08-04 22:10:00+00:00,2.5639931716417013,330.737693648979,29.95485732429906,1228.7020392166949,True,True,False,False,False,False,False,True
2022-08-04 22:20:00+00:00,2.696059332953558,334.34400864035166,39.78390298949349,1285.1247490776927,True,True,False,False,False,False,False,True
2022-08-04 22:30:00+00:00,2.6852024525403966,335.0081724067908,37.18200044631958,1366.31057739258,True,True,False,False,False,False,False,True
2022-08-04 22:40:00+00:00,2.891635918617249,333.12686567834703,67.99520950317385,1345.1554321289073,True,True,False,False,False,False,False,True
2022-08-04 22:50:00+00:00,2.968688952922819,327.7559829796241,59.17955904006955,1302.72947998047,True,True,False,False,False,False,False,True
2022-08-04 23:00:00+00:00,3.854695594310761,312.9222030688371,87.54489612579349,1164.682578638982,True,True,False,False,False,False,False,True
2022-08-04 23:10:00+00:00,3.16479287649456,323.0696253725952,74.6819095611572,1238.406658935549,True,True,False,False,False,False,False,True
2022-08-04 23:20:00+00:00,2.7891894519329066,326.7070132729681,83.45313001933857,1266.7065490722664,True,True,False,False,False,False,False,True
2022-08-04 23:30:00+00:00,3.511697685718537,332.4263157996806,93.88270912170408,1490.220257568361,True,True,False,False,False,False,False,True
2022-08-04 23:40:00+00:00,3.3829111576080324,331.00432420940854,58.478013610839845,1454.068023681641,True,True,False,False,False,False,False,True
2022-08-04 23:50:00+00:00,3.490889203548432,333.3862333741673,77.40349636077879,1393.5149047851578,True,True,False,False,False,False,False,True
2022-08-05 00:00:00+00:00,3.586634528636933,337.3951316378618,90.1560089111328,1515.7710937500003,True,True,False,False,False,False,False,True
2022-08-05 00:10:00+00:00,3.50607328414917,334.7695424381538,80.42911491394044,1621.4311462402354,True,True,False,False,False,False,False,True
2022-08-05 00:20:00+00:00,3.144048810005187,333.878153429252,83.68427934646603,1500.2772949218756,True,True,False,False,False,False,False,True
2022-08-05 00:30:00+00:00,3.587599849700928,327.7190437120409,70.43336791992188,1457.470220947267,True,True,False,False,False,False,False,True
2022-08-05 00:40:00+00:00,3.213064169883728,324.43231241411104,67.22903213500975,1421.5902038574236,True,True,False,False,False,False,False,True
2022-08-05 00:50:00+00:00,3.2257795333862305,330.44558742097485,89.7120945930482,1518.1866882324234,True,True,False,False,False,False,False,True
2022-08-05 01:00:00+00:00,3.0788573384284974,331.5670234699339,112.99870738983157,1445.113317871095,True,True,False,False,False,False,False,True
2022-08-05 01:10:00+00:00,3.1072394251823403,335.0183245779938,139.09277038574217,1352.8581054687515,True,True,False,False,False,False,False,True
2022-08-05 01:20:00+00:00,2.874690294265747,334.734244745802,92.58410339355468,1280.100984272205,True,True,False,False,False,False,False,True
2022-08-05 01:30:00+00:00,2.6772946953773493,335.4470508471706,64.54082544226392,1265.7743041992194,True,True,False,False,False,False,False,True
2022-08-05 01:40:00+00:00,2.6473719596862795,333.43113905885286,52.58459768295288,1259.8203979492212,True,True,False,False,False,False,False,True
2022-08-05 01:50:00+00:00,2.885658836364746,331.9989604188644,74.71452045440674,1358.601086425783,True,True,False,False,False,False,False,True
2022-08-05 02:00:00+00:00,3.071747922897338,333.2902614580015,82.68492279052735,1391.949884033204,True,True,False,False,False,False,False,True
2022-08-05 02:10:00+00:00,3.136271172761917,332.08046955755265,111.668067932129,1388.588476562501,True,True,False,False,False,False,False,True
2022-08-05 02:20:00+00:00,2.7074216485023497,330.9560313405017,55.8695114135742,1280.968756103516,True,True,False,False,False,False,False,True
2022-08-05 02:30:00+00:00,2.8606179594993604,318.40195430743245,29.386495447158808,1151.2003906250015,True,True,False,False,False,False,False,True
2022-08-05 02:40:00+00:00,3.490443670749664,312.55502845978066,54.81741952896118,1091.2460815429697,True,True,False,False,False,False,False,True
2022-08-05 02:50:00+00:00,3.150360095500946,323.61745480920547,70.54543781280518,1132.1138122558605,True,True,False,False,False,False,False,True
2022-08-05 03:00:00+00:00,2.7409269750118264,327.44600518784773,70.6180145263672,1194.9396423339856,True,True,False,False,False,False,False,True
2022-08-05 03:10:00+00:00,2.935610550642013,324.95625788403896,58.689788818359375,1263.4744079589857,True,True,False,False,False,False,False,True
2022-08-05 03:20:00+00:00,2.8275953173637376,327.2540400046386,64.01023750305175,1315.651171875002,True,True,False,False,False,False,False,True
2022-08-05 03:30:00+00:00,2.951722717285157,326.29848628819514,69.78887119293215,1310.6567260742188,True,True,False,False,False,False,False,True
2022-08-05 03:40:00+00:00,3.0872660994529744,322.6112591120099,60.92585926055908,1208.950067138673,True,True,False,False,False,False,False,True
2022-08-05 03:50:00+00:00,4.363567984104156,303.5517120179647,138.36498565673836,1086.0202209472673,True,True,False,False,False,False,False,True
2022-08-05 04:00:00+00:00,3.598978579044341,313.9276465178882,120.00183677673336,1178.3775085449229,True,True,False,False,False,False,False,True
2022-08-05 04:10:00+00:00,3.141914129257203,323.40266278220963,83.82723636627199,1199.2708418996722,True,True,False,False,False,False,False,True
2022-08-05 04:20:00+00:00,5.059513235092163,301.3899844860142,206.9710052490234,1115.7308814639148,True,True,False,False,False,False,False,True
2022-08-05 04:30:00+00:00,4.242057836055755,312.6404460786818,158.31114654541014,1148.4664370888158,True,True,False,False,False,False,False,True
2022-08-05 04:40:00+00:00,5.479563987255097,301.94262362067855,212.60778694152827,1118.6681335449234,True,True,False,False,False,False,False,True
2022-08-05 04:50:00+00:00,5.82466243442736,295.02401877459044,217.3290461490029,1064.3071166992197,True,True,False,False,False,False,False,True
2022-08-05 05:00:00+00:00,5.958130015267268,298.129406603373,241.60247548421228,1070.4886067708344,True,True,False,False,False,False,False,True
2022-08-05 05:10:00+00:00,3.7001549821150936,310.6015477569945,110.3841865941098,1053.0961914062511,True,True,False,False,False,False,False,True
2022-08-05 05:20:00+00:00,5.119340193271637,300.07583130607384,172.2721584320069,1030.1962371826176,True,True,False,False,False,False,False,True
2022-08-05 05:30:00+00:00,5.233109784126281,298.9324927605855,172.95823554992683,991.4242767333986,True,True,False,False,False,False,False,True
2022-08-05 05:40:00+00:00,6.123886966705323,299.7033254314896,269.69907226562486,1056.8834167480484,True,True,False,False,False,False,False,True
2022-08-05 05:50:00+00:00,5.378918170928955,295.28766484944526,261.37222976684586,994.6993761564556,True,True,False,False,False,False,False,True
2022-08-05 06:00:00+00:00,5.172415181210167,287.0720692325783,243.63168977436263,1006.6527130126958,True,True,False,False,False,False,False,True
2022-08-05 06:10:00+00:00,5.128807067871095,286.3237644532909,271.04949798583993,1025.2493774414068,True,True,False,False,False,False,False,True
2022-08-05 06:20:00+00:00,5.256646966934204,295.4915082090831,284.9704559326173,1011.2593444824228,True,True,False,False,False,False,False,True
2022-08-05 06:30:00+00:00,4.697989916801452,293.2538017747096,199.77101287841805,942.4864288330078,True,True,False,False,False,False,False,True
2022-08-05 06:40:00+00:00,4.14304552078247,297.9630563097928,161.38964133262647,949.079949951172,True,True,False,False,False,False,False,True
2022-08-05 06:50:00+00:00,5.006424486637116,299.8453584228318,283.5875045776368,1012.3004425048828,True,True,False,False,False,False,False,True
2022-08-05 07:00:00+00:00,5.628388354652806,293.15356445921634,388.3265457153322,1088.737362510281,True,True,False,False,False,False,False,True
2022-08-05 07:10:00+00:00,5.897220325469969,296.24597988346017,450.575294896176,1149.4788696289074,True,True,False,False,False,False,False,True
2022-08-05 07:20:00+00:00,6.323139565331595,297.6648965267497,431.2424697875977,1176.180637904575,True,True,False,False,False,False,False,True
2022-08-05 07:30:00+00:00,6.624561860011174,285.5684711768445,528.0138303316556,1185.8519756610583,True,True,False,False,False,False,False,True
2022-08-05 07:40:00+00:00,6.290229521299663,295.28242388947655,503.8090418765421,1201.5700490851164,True,True,False,False,False,False,False,True
2022-08-05 07:50:00+00:00,6.175455742412144,299.9222106746571,459.8882107204863,1324.9763454861125,True,True,False,False,False,False,False,True
2022-08-05 08:00:00+00:00,4.753940610324635,318.2788504269068,275.1352054371554,1417.8153004365824,True,True,False,False,False,False,False,True
2022-08-05 08:10:00+00:00,4.738363432884215,308.8433016164754,264.78153190612795,1372.1420227050785,True,True,False,False,False,False,False,True
2022-08-05 08:20:00+00:00,5.761041892202277,292.686025320956,392.1338516235352,1134.5064568770572,True,True,False,False,False,False,False,True
2022-08-05 08:30:00+00:00,4.5275305867195135,300.7999537006626,224.9625125684236,1049.1195037841803,True,True,False,False,False,False,False,True
2022-08-05 08:40:00+00:00,6.328334403038024,299.2438810007592,502.4744400024415,1193.653564453126,True,True,False,False,False,False,False,True
2022-08-05 08:50:00+00:00,5.015947020053864,311.477148013371,351.18248863220225,1120.6278533935551,True,True,False,False,False,False,False,True
2022-08-05 09:00:00+00:00,5.509468221664429,295.58097669702795,334.8712928771973,1163.373611450195,True,True,False,False,False,False,False,True
2022-08-05 09:10:00+00:00,6.931411409378052,294.8038459019094,731.22481842041,1234.7866821289078,True,True,False,False,False,False,False,True
2022-08-05 09:20:00+00:00,6.31745673418045,293.6349753673689,525.1368505477906,1201.6828674316405,True,True,False,False,False,False,False,True
2022-08-05 09:30:00+00:00,5.67909231185913,291.2838265690436,448.6830372333525,1262.031857299806,True,True,False,False,False,False,False,True
2022-08-05 09:40:00+00:00,7.032335805892944,301.3304972356209,816.9513946533209,1406.4094116210945,True,True,False,False,False,False,False,True
2022-08-05 09:50:00+00:00,6.498831009864806,290.7835219803991,619.0568595886232,1351.9735229492185,True,True,False,False,False,False,False,True
2022-08-05 10:00:00+00:00,7.085480260848998,303.3134747833009,623.0114151000981,1357.4239196777364,True,True,False,False,False,False,False,True
2022-08-05 10:10:00+00:00,5.1929775953292845,300.3168131653782,358.77571499347675,1206.3507446289077,True,True,False,False,False,False,False,True
2022-08-05 10:20:00+00:00,6.276062369346619,299.3152053613359,544.2389106750488,1227.8801208496093,True,True,False,False,False,False,False,True
2022-08-05 10:30:00+00:00,5.2444182634353655,285.2473718925746,329.9956371909694,1234.4178145559215,True,True,False,False,False,False,False,True
2022-08-05 10:40:00+00:00,6.524094569683075,298.0321590889501,597.2999084472656,1391.1605468750015,True,True,False,False,False,False,False,True
2022-08-05 10:50:00+00:00,7.568327856063843,297.23742746026073,812.1463935852059,1553.3046203613294,True,True,False,False,False,False,False,True
2022-08-05 11:00:00+00:00,7.3766515254974365,297.62028582733296,844.6390930175785,1501.5497009277356,True,True,False,False,False,False,False,True
2022-08-05 11:10:00+00:00,7.572801518440246,293.90617453996254,823.3409851074226,1598.445587158204,True,True,False,False,False,False,False,True
2022-08-05 11:20:00+00:00,6.958809661865234,297.9180394108089,812.7359390258802,1511.7496337890634,True,True,False,False,False,False,False,True
2022-08-05 11:30:00+00:00,7.098826575279236,296.96678558564406,748.0551193237304,1540.3965026855487,True,True,False,False,False,False,False,True
2022-08-05 11:40:00+00:00,6.702317037080463,288.4965621930021,710.2062530517582,1425.3444888466302,True,True,False,False,False,False,False,True
2022-08-05 11:50:00+00:00,6.854841113090515,295.33707575148657,654.4137444747123,1516.0500732421883,True,True,False,False,False,False,False,True
2022-08-05 12:00:00+00:00,7.44087781906128,293.62944400681096,764.2302841186529,1537.0146728515645,True,True,False,False,False,False,False,True
2022-08-05 12:10:00+00:00,5.320390594005586,305.5096070695295,425.5704046249393,1306.197225952149,True,True,False,False,False,False,False,True
2022-08-05 12:20:00+00:00,5.868467044830323,307.6280173980449,411.589671134949,1310.5861389160157,True,True,False,False,False,False,False,True
2022-08-05 12:30:00+00:00,5.086447393894195,315.52043632776525,311.2502252101899,1223.6749481201184,True,True,False,False,False,False,False,True
2022-08-05 12:40:00+00:00,6.754882097244263,289.95774175355007,672.0314033508304,1569.876696777344,True,True,False,False,False,False,False,True
2022-08-05 12:50:00+00:00,6.70441061258316,301.49882788009035,658.7848445892338,1486.9269042968767,True,True,False,False,False,False,False,True
2022-08-05 13:00:00+00:00,6.619567369159899,302.38790054487805,705.4844940185551,1349.0626413445743,True,True,False,False,False,False,False,True
2022-08-05 13:10:00+00:00,6.249814999103546,302.2814053160695,414.2397439956666,1247.9057128906254,True,True,False,False,False,False,False,True
2022-08-05 13:20:00+00:00,5.124142506543327,315.6905231006457,328.2906951904297,1553.8329790900727,True,True,False,False,False,False,False,True
2022-08-05 13:30:00+00:00,6.144655054265803,295.0172990017851,551.3210365988988,1236.7352516867902,True,True,False,False,False,False,False,True
2022-08-05 13:40:00+00:00,5.929203391075133,308.40658987089023,393.8548812866211,1383.6121114095067,True,True,False,False,False,False,False,True
2022-08-05 13:50:00+00:00,6.275831767490933,301.87396139547,530.5231486729215,1396.0918666294658,True,True,False,False,False,False,False,True
2022-08-05 14:00:00+00:00,6.889575640360516,297.76629557229813,725.697011311849,1573.5744493272568,True,True,False,False,False,False,False,True
2022-08-05 14:10:00+00:00,5.168526887893677,290.4239084975145,339.2853131545218,1214.3553145559224,True,True,False,False,False,False,False,True
2022-08-05 14:20:00+00:00,6.366042576338115,311.1424562481035,547.7750689857884,1567.0388697574017,True,True,False,False,False,False,False,True
2022-08-05 14:30:00+00:00,7.597712433338165,308.1982888431574,879.7877731323246,1705.8407714843763,True,True,False,False,False,False,False,True
2022-08-05 14:40:00+00:00,5.394654949506123,311.0914484119177,320.8547158771092,1361.9625108506957,True,True,False,False,False,False,False,True
2022-08-05 14:50:00+00:00,5.392431759834289,320.84665362325904,385.8637298583987,1541.4376037597654,True,True,False,False,False,False,False,True
2022-08-05 15:00:00+00:00,4.904493514229269,311.2153837423461,364.28300117043904,1495.6746682559758,True,True,False,False,False,False,False,True
2022-08-05 15:10:00+00:00,5.249381328883924,325.1019367165697,376.03954355340267,1582.77161929482,True,True,False,False,False,False,False,True
2022-08-05 15:20:00+00:00,6.936107754707336,319.1595495598251,734.7877410888678,2051.1440246582038,True,True,False,False,False,False,False,True
2022-08-05 15:30:00+00:00,6.8731309238233065,316.9892219254814,738.0139706260285,1863.969000565379,True,True,False,False,False,False,False,True
2022-08-05 15:40:00+00:00,8.02152452970806,303.3379090215021,1034.599090576173,1922.796271073192,True,True,False,False,False,False,False,True
2022-08-05 15:50:00+00:00,7.478424950649864,302.8313415524379,979.9495295474408,1823.7452328330603,True,True,False,False,False,False,False,True
2022-08-05 16:00:00+00:00,7.648480820655823,304.8403438598144,844.1210479736334,1533.6532653808604,True,True,False,False,False,False,False,True
2022-08-05 16:10:00+00:00,6.208001878526476,306.1557462955727,542.981914944119,1340.0898776584215,True,True,False,False,False,False,False,True
2022-08-05 16:20:00+00:00,5.68585937552982,313.53884032893984,335.402372148302,1337.368082682292,True,True,False,False,False,False,False,True
2022-08-05 16:30:00+00:00,7.556020975112915,299.377430328362,844.1018341064455,1358.4886410361855,True,True,False,False,False,False,False,True
2022-08-05 16:40:00+00:00,5.841056008087962,306.3179141118828,475.82658920288094,1354.144165039064,True,True,False,False,False,False,False,True
2022-08-05 16:50:00+00:00,6.164483153820038,307.4204490178128,435.46797943115234,1325.7830688476583,True,True,False,False,False,False,False,True
2022-08-05 17:00:00+00:00,6.09901317358017,303.82592453734446,515.6709241365136,1307.1591674804697,True,True,False,False,False,False,False,True
2022-08-05 17:10:00+00:00,3.891709256172181,321.75135074083585,143.7782507896423,1349.694042968752,True,True,False,False,False,False,False,True
2022-08-05 17:20:00+00:00,5.008113658428192,319.51227524725016,396.4848148345949,1520.7383911132831,True,True,False,False,False,False,False,True
2022-08-05 17:30:00+00:00,6.964099967479706,301.81670513870205,723.9052513122564,1341.140783691407,True,True,False,False,False,False,False,True
2022-08-05 17:40:00+00:00,5.294291746616363,313.06905530207104,287.2768878936768,1212.0847617701493,True,True,False,False,False,False,False,True
2022-08-05 17:50:00+00:00,5.280462610721588,320.44200209170407,320.7305139541627,1520.1311442057304,True,True,False,False,False,False,False,True
2022-08-05 18:00:00+00:00,4.37596777677536,329.8344054223977,183.70257377624503,1498.2155273437515,True,True,False,False,False,False,False,True
2022-08-05 18:10:00+00:00,4.658526134490968,313.5784945189587,188.1292446136475,1393.1678710937504,True,True,False,False,False,False,False,True
2022-08-05 18:20:00+00:00,4.893824315071106,311.50023402274223,311.91173915863044,1486.0014526367197,True,True,False,False,False,False,False,True
2022-08-05 18:30:00+00:00,4.516578626632692,315.1520768701534,272.0540977478028,1447.304370117189,True,True,False,False,False,False,False,True
2022-08-05 18:40:00+00:00,4.763756966590881,309.434510519205,212.1628189086914,1225.464538574219,True,True,False,False,False,False,False,True
2022-08-05 18:50:00+00:00,3.723885691165924,321.589069549311,139.06554031372076,1373.1354736328135,True,True,False,False,False,False,False,True
2022-08-05 19:00:00+00:00,4.135436932245889,315.4850902976262,166.25271313720287,1314.0211520724831,True,True,False,False,False,False,False,True
2022-08-05 19:10:00+00:00,4.952351891994477,308.5445985526904,256.75505256652866,1103.0314636230482,True,True,False,False,False,False,False,True
2022-08-05 19:20:00+00:00,2.8464177310466776,334.5787765012851,47.81800694763662,1167.435900878908,True,True,False,False,False,False,False,True
2022-08-05 19:30:00+00:00,3.3802566170692456,310.07965886736923,69.19666247963906,1019.76495666504,True,True,False,False,False,False,False,True
2022-08-05 19:40:00+00:00,4.697544503211974,306.2081864205915,155.91982936859137,1005.9382385253914,True,True,False,False,False,False,False,True
2022-08-05 19:50:00+00:00,5.290300762653351,309.51337633336925,235.1645126342774,1063.7695617675786,True,True,False,False,False,False,False,True
2022-08-05 20:00:00+00:00,3.6201026797294618,309.4996489509024,116.97565345764164,1195.7697814941416,True,True,False,False,False,False,False,True
2022-08-05 20:10:00+00:00,3.027958977222443,331.809289484134,44.74587028026581,1141.014086914064,True,True,False,False,False,False,False,True
2022-08-05 20:20:00+00:00,2.891895818710327,332.94747309194224,46.77607168853282,1094.8757452713828,True,True,False,False,False,False,False,True
2022-08-05 20:30:00+00:00,2.271565405946029,327.08168218713183,8.844105676600808,1132.801068115235,True,True,False,False,False,False,False,True
2022-08-05 20:40:00+00:00,2.864738941192627,322.9906110297678,37.493255121367305,1120.8864013671878,True,True,False,False,False,False,False,True
2022-08-05 20:50:00+00:00,4.3385457634925855,306.32078009505807,159.45399017333992,1167.0956665039075,True,True,False,False,False,False,False,True
2022-08-05 21:00:00+00:00,3.2634057819843294,319.9619840609081,103.61958172446798,1156.3037597656264,True,True,False,False,False,False,False,True
2022-08-05 21:10:00+00:00,3.793161010742188,316.2726378688849,103.59198474884028,1136.4346679687503,True,True,False,False,False,False,False,True
2022-08-05 21:20:00+00:00,2.824978005886078,318.43512652337074,62.39840188026432,1127.1329223632815,True,True,False,False,False,False,False,True
2022-08-05 21:30:00+00:00,2.77419103384018,325.9306131131464,43.53427596092224,1198.5936340332032,True,True,False,False,False,False,False,True
2022-08-05 21:40:00+00:00,4.016950470209123,310.5246400348224,119.6593461990357,1181.3919006347674,True,True,False,False,False,False,False,True
2022-08-05 21:50:00+00:00,5.781557369232178,302.8658018568832,242.35231857299817,1077.072320556642,True,True,False,False,False,False,False,True
2022-08-05 22:00:00+00:00,4.641058743000031,305.929204940941,151.4989772796631,1116.524719238282,True,True,False,False,False,False,False,True
2022-08-05 22:10:00+00:00,3.552590990066528,312.3320672771751,109.451717376709,1169.2594909667982,True,True,False,False,False,False,False,True
2022-08-05 22:20:00+00:00,3.5587535858154298,312.3754123204279,114.55717353820792,1209.8959045410174,True,True,False,False,False,False,False,True
2022-08-05 22:30:00+00:00,2.924510055780412,321.6093564099842,58.8327447891236,1171.5934143066434,True,True,False,False,False,False,False,True
2022-08-05 22:40:00+00:00,3.0471339941024778,316.2382402284014,65.24266331195832,1209.5420654296895,True,True,False,False,False,False,False,True
2022-08-05 22:50:00+00:00,3.2550339698791504,318.2405161591179,86.48318290710445,1202.138769531252,True,True,False,False,False,False,False,True
2022-08-05 23:00:00+00:00,3.844300627708434,305.85857278519643,110.84534606933596,1090.150543212892,True,True,False,False,False,False,False,True
2022-08-05 23:10:00+00:00,4.409138846397401,303.5798725654845,122.81147041320804,1052.691873168946,True,True,False,False,False,False,False,True
2022-08-05 23:20:00+00:00,4.524040770530701,308.62781375256264,128.4156841278077,1102.9974243164068,True,True,False,False,False,False,False,True
2022-08-05 23:30:00+00:00,5.427774810791016,300.7594341614471,220.6332061767579,1008.4014739990232,True,True,False,False,False,False,False,True
2022-08-05 23:40:00+00:00,5.282003378868103,302.43832273891104,173.01156005859383,1055.1482849121094,True,True,False,False,False,False,False,True
2022-08-05 23:50:00+00:00,5.967423760890961,302.6834103828691,237.98321380615224,1136.148889160157,True,True,False,False,False,False,False,True
2022-08-06 00:00:00+00:00,6.094168353080749,303.7821916086374,295.6320251464844,1280.3086914062517,True,True,False,False,False,False,False,True
2022-08-06 00:10:00+00:00,4.206993234157561,319.28447291398726,221.9265068054201,1414.4182617187512,True,True,False,False,False,False,False,True
2022-08-06 00:20:00+00:00,4.560553300380708,310.7036251480597,215.3448402404787,1276.8928466796883,True,True,False,False,False,False,False,True
2022-08-06 00:30:00+00:00,4.432267773151398,306.9295022538277,170.19884109497087,1157.943621826174,True,True,False,False,False,False,False,True
2022-08-06 00:40:00+00:00,3.595395994186401,315.80766841975384,129.85411567687984,1198.3214599609385,True,True,False,False,False,False,False,True
2022-08-06 00:50:00+00:00,4.127285921573639,309.1275419704807,124.94398651123048,1218.911816406252,True,True,False,False,False,False,False,True
2022-08-06 01:00:00+00:00,4.131425380706788,305.01784625514733,145.7048561096192,1163.0470153808596,True,True,False,False,False,False,False,True
2022-08-06 01:10:00+00:00,3.4762434005737304,333.0601343397004,100.31557006835938,1303.144537353518,True,True,False,False,False,False,False,True
2022-08-06 01:20:00+00:00,2.967779397964479,327.0546838591506,57.452556896209714,1208.2764160156264,True,True,False,False,False,False,False,True
2022-08-06 01:30:00+00:00,3.3889809846878065,322.3980810865594,110.53591270446778,1224.662327816612,True,True,False,False,False,False,False,True
2022-08-06 01:40:00+00:00,4.799434041976929,304.752236926174,185.5181907653808,1155.2830932617203,True,True,False,False,False,False,False,True
2022-08-06 01:50:00+00:00,4.2562767386436455,315.7951710142187,155.90498733520525,1209.4603698730464,True,True,False,False,False,False,False,True
2022-08-06 02:00:00+00:00,3.588620674610137,321.42785658577725,115.71062850952153,1259.983703613282,True,True,False,False,False,False,False,True
2022-08-06 02:10:00+00:00,3.6599426520498177,312.0216848163497,117.06261291503908,1167.5583740234383,True,True,False,False,False,False,False,True
2022-08-06 02:20:00+00:00,3.688691163063049,316.44730596077017,111.07155952453624,1185.8080139160168,True,True,False,False,False,False,False,True
2022-08-06 02:30:00+00:00,4.296371746063232,311.4234956375104,142.4518756866456,1153.9562133789086,True,True,False,False,False,False,False,True
2022-08-06 02:40:00+00:00,3.7261316895484926,315.13741205120965,112.62202949523926,1119.4778747558605,True,True,False,False,False,False,False,True
2022-08-06 02:50:00+00:00,3.266858363151551,327.6746346854297,116.9523339522512,1209.5488403320337,True,True,False,False,False,False,False,True
2022-08-06 03:00:00+00:00,3.2894303321838363,327.34949996032816,129.31363525390637,1238.631237792969,True,True,False,False,False,False,False,True
2022-08-06 03:10:00+00:00,3.2380307793617256,325.3040004322936,144.93707504272473,1207.0856262207033,True,True,False,False,False,False,False,True
2022-08-06 03:20:00+00:00,3.656299531459808,330.59776670213614,174.81602478027352,1192.605694580079,True,True,False,False,False,False,False,True
2022-08-06 03:30:00+00:00,2.987882590293885,334.93346685783416,113.8587631225586,1069.2335571289082,True,True,False,False,False,False,False,True
2022-08-06 03:40:00+00:00,3.011234164237976,343.21417069771,129.18449668884273,1068.274157714845,True,True,False,False,False,False,False,True
2022-08-06 03:50:00+00:00,2.9323806524276703,335.98793210255684,113.021654510498,1051.5759338378923,True,True,False,False,False,False,False,True
2022-08-06 04:00:00+00:00,3.4979986190795893,332.6264907741154,109.48912086486816,1062.8101379394557,True,True,False,False,False,False,False,True
2022-08-06 04:10:00+00:00,3.0616313189268105,325.41180475151344,111.9534866333008,1091.7564147949229,True,True,False,False,False,False,False,True
2022-08-06 04:20:00+00:00,3.9054756791968095,314.66829609962826,96.42028788516396,1072.5928119860212,True,True,False,False,False,False,False,True
2022-08-06 04:30:00+00:00,3.256313959757487,322.7914938117416,109.27883184523814,1090.0876813616087,True,True,False,False,False,False,False,True
2022-08-06 04:40:00+00:00,2.43067343235016,333.8062132938116,74.75769786834715,1089.2523559570318,True,True,False,False,False,False,False,True
2022-08-06 04:50:00+00:00,2.585150516033172,335.07831593525896,77.76681690216063,1108.1279968261729,True,True,False,False,False,False,False,True
2022-08-06 05:00:00+00:00,4.029090321063994,312.39800174050674,99.49977817535402,1084.870269775392,True,True,False,False,False,False,False,True
2022-08-06 05:10:00+00:00,2.980865907669068,331.832636303159,115.53405494689936,1116.6335998535174,True,True,False,False,False,False,False,True
2022-08-06 05:20:00+00:00,2.583034443855285,336.4138441219175,86.76058540344239,1067.1105407714858,True,True,False,False,False,False,False,True
2022-08-06 05:30:00+00:00,3.645620208037528,315.24313312661934,75.37710972836139,1020.9861771432994,True,True,False,False,False,False,False,True
2022-08-06 05:40:00+00:00,3.3122250199317933,326.6848032815647,89.9356624603272,1029.114331054688,True,True,False,False,False,False,False,True
2022-08-06 05:50:00+00:00,2.8942346334457403,324.1992134890272,86.71578083038331,994.5066955566416,True,True,False,False,False,False,False,True
2022-08-06 06:00:00+00:00,3.819408357143402,311.60630567406673,93.68584175109856,1020.4181793212902,True,True,False,False,False,False,False,True
2022-08-06 06:10:00+00:00,3.912313663959504,309.8787922167938,104.2674432754518,994.9353912353524,True,True,False,False,False,False,False,True
2022-08-06 06:20:00+00:00,4.238809442520141,313.9973007520036,112.6988554000854,1010.65375366211,True,True,False,False,False,False,False,True
2022-08-06 06:30:00+00:00,2.8515038371086114,325.8265215537595,85.22188243865969,954.5099517822264,True,True,False,False,False,False,False,True
