timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-06 06:40:00+00:00,2.9858591973781587,322.1278413084432,77.69587650299071,1008.3814910888676,True,True,False,False,False,False,False,True
2022-08-06 06:50:00+00:00,3.217017948627472,321.68977158880426,70.49265012741088,1081.044274902345,True,True,False,False,False,False,False,True
2022-08-06 07:00:00+00:00,3.326239871978759,315.534166267773,37.402967762947085,1003.7215301513676,True,True,False,False,False,False,False,True
2022-08-06 07:10:00+00:00,2.6601058781147,321.81558232026634,18.679801087081437,871.9239074707032,True,True,False,False,False,False,False,True
2022-08-06 07:20:00+00:00,3.330898940563203,323.8656531171881,69.45071284770971,908.879067993164,True,True,False,False,False,False,False,True
2022-08-06 07:30:00+00:00,2.764371445775032,338.39121167632084,30.6982001066208,877.1021118164065,True,True,False,False,False,False,False,True
2022-08-06 07:40:00+00:00,2.8405890583992006,355.41866461863674,31.15748794078823,848.3871978759765,True,True,False,False,False,False,False,True
2022-08-06 07:50:00+00:00,3.4361483454704294,346.74618537997446,62.07776131629946,1026.1023498535171,True,True,False,False,False,False,False,True
2022-08-06 08:00:00+00:00,2.999818193912505,339.2930550176964,21.232764091342688,872.679202270508,True,True,False,False,False,False,False,True
2022-08-06 08:10:00+00:00,3.1900652110576635,335.42618567099265,37.97500356137751,903.027215576172,True,True,False,False,False,False,False,True
2022-08-06 08:20:00+00:00,3.5410822153091424,353.9432742019114,72.00679321289067,888.7141434518917,True,True,False,False,False,False,False,True
2022-08-06 08:30:00+00:00,3.210614013671875,353.1941819341897,32.583799947239484,875.9929931640627,True,True,False,False,False,False,False,True
2022-08-06 08:40:00+00:00,2.9867873251438137,339.58748876393935,28.413004255294787,969.4536743164076,True,True,False,False,False,False,False,True
2022-08-06 08:50:00+00:00,2.9027177929878247,338.75062260981764,39.25588301420213,878.3133209228515,True,True,False,False,False,False,False,True
2022-08-06 09:00:00+00:00,3.1816936075687408,332.01814108431864,20.62394704967736,903.5282287597662,True,True,False,False,False,False,False,True
2022-08-06 09:10:00+00:00,3.818564126366064,311.91547130804145,74.38002802506097,952.800869750977,True,True,False,False,False,False,False,True
2022-08-06 09:20:00+00:00,3.1612563610076903,322.9979916273638,34.4877410060481,1006.2128784179702,True,True,False,False,False,False,False,True
2022-08-06 09:30:00+00:00,2.6326206967234604,329.3616222684354,-4.551360008120539,506.54167175292986,True,True,False,False,False,False,False,True
2022-08-06 09:40:00+00:00,2.8510121345520014,330.52729838508856,-4.161900961399072,657.9701660156252,True,True,False,False,False,False,False,True
2022-08-06 09:50:00+00:00,2.958489495515823,341.9511440124496,8.912160718441026,857.546649169922,True,True,False,False,False,False,False,True
2022-08-06 10:00:00+00:00,2.9400840580463417,328.9627549907964,39.4725846208632,1516.9250457763685,True,True,False,False,False,False,False,True
2022-08-06 10:10:00+00:00,2.8663091748952865,333.6231384403207,-6.717951679229732,594.8048767089845,True,True,False,False,False,False,False,True
2022-08-06 10:20:00+00:00,2.2007397785782814,340.5832958298648,-5.887710082530981,412.0,True,True,False,False,False,False,False,True
2022-08-06 10:30:00+00:00,3.2282338023185715,300.10882607489265,33.28156745433808,1382.6399047851571,True,True,False,False,False,False,False,True
2022-08-06 10:40:00+00:00,3.1506602346897123,311.861394370086,0.3436719506979006,440.92165222167966,True,True,False,False,False,False,False,True
2022-08-06 10:50:00+00:00,2.4252929717302303,316.53668413344883,-5.674016474187376,556.8287353515625,True,True,False,False,False,False,False,True
2022-08-06 11:00:00+00:00,3.5095395684242257,334.33496319742613,1.4070540785789518,659.2,True,True,False,False,False,False,False,True
2022-08-06 11:10:00+00:00,3.665532664248818,298.99685687192897,68.76828340480206,1235.9317851819503,True,True,False,False,False,False,False,True
2022-08-06 11:20:00+00:00,3.123696196646917,285.5267286439423,-2.9383662655240035,576.8,True,True,False,False,False,False,False,True
2022-08-06 11:30:00+00:00,3.5048514102634623,323.49754146834687,5.228740164637562,665.446472167969,True,True,False,False,False,False,False,True
2022-08-06 11:40:00+00:00,3.453452396392823,310.251867978162,24.843398508429555,679.6472167968756,True,True,False,False,False,False,False,True
2022-08-06 11:50:00+00:00,1.8531353712081904,321.5734472870185,-2.980757491290567,623.1611816406254,True,True,False,False,False,False,False,True
2022-08-06 12:00:00+00:00,3.441699647903443,317.3293767588582,6.990494066163109,766.6466979980471,True,True,False,False,False,False,False,True
2022-08-06 12:10:00+00:00,2.212836287915706,331.40365153603653,-2.847893989086153,496.14534301757794,True,True,False,False,False,False,False,True
2022-08-06 12:20:00+00:00,3.4545493364334106,334.05606397969905,10.578366881608943,612.0238525390625,True,True,False,False,False,False,False,True
2022-08-06 12:30:00+00:00,3.050827801227569,320.9839477746156,-3.018549516797066,412.0,True,True,False,False,False,False,False,True
2022-08-06 12:40:00+00:00,3.5455787956714624,274.35413151969834,22.48839375376701,726.8654235839846,True,True,False,False,False,False,False,True
2022-08-06 12:50:00+00:00,2.258163286745549,277.96026847162057,-1.2387294501066275,670.417163085938,True,True,False,False,False,False,False,True
2022-08-06 13:00:00+00:00,2.472607088088989,341.42126374961725,-4.257404604554173,648.130065917969,True,True,False,False,False,False,False,True
2022-08-06 13:10:00+00:00,3.1627780973911284,304.65872949215645,-3.404263523221016,412.0,True,True,False,False,False,False,False,True
2022-08-06 13:20:00+00:00,3.5516628026962294,314.60064969181224,31.60893800854684,1332.5082489013685,True,True,False,False,False,False,False,True
2022-08-06 13:30:00+00:00,3.046799850463868,309.5269174605429,48.22379522807895,1439.3762542724612,True,True,False,False,False,False,False,True
2022-08-06 13:40:00+00:00,2.053787052631378,278.8387964274316,11.13333317041402,553.8563049316415,True,True,False,False,False,False,False,True
2022-08-06 13:50:00+00:00,2.934853196144103,292.47883112789896,-0.8219526171684304,638.6,True,True,False,False,False,False,False,True
2022-08-06 14:00:00+00:00,2.8760249376297,274.65083905209167,-2.724584555625916,412.0,True,True,False,False,False,False,False,True
2022-08-06 14:10:00+00:00,3.2679332733154305,332.2969538243514,-4.87729260921478,412.0,True,True,False,False,False,False,False,True
2022-08-06 14:20:00+00:00,4.291990983486175,308.1783447531059,88.31376250982282,1784.0347106933605,True,True,False,False,False,False,False,True
2022-08-06 14:30:00+00:00,3.7440064370632182,307.21875242710803,37.20231807231903,642.2391387939451,True,True,False,False,False,False,False,True
2022-08-06 14:40:00+00:00,3.02706801891327,310.7586958493646,23.983658546209348,576.8,True,True,False,False,False,False,False,True
2022-08-06 14:50:00+00:00,3.66023976802826,293.9333310254921,34.68224881291385,1035.9240417480466,True,True,False,False,False,False,False,True
2022-08-06 15:00:00+00:00,3.3119791388511666,331.66661588171064,34.46881842613228,735.0917266845706,True,True,False,False,False,False,False,True
2022-08-06 15:10:00+00:00,3.286423143744469,352.1753467239159,56.89949233531955,925.526028442384,True,True,False,False,False,False,False,True
2022-08-06 15:20:00+00:00,3.920355266332628,277.27952952584866,4.502882438898072,576.8,True,True,False,False,False,False,False,True
2022-08-06 15:30:00+00:00,3.3116699516773225,300.3727319374066,-3.937774074077608,850.1694702148434,True,True,False,False,False,False,False,True
2022-08-06 15:40:00+00:00,3.404199048876761,310.8663450519938,31.970488965511265,759.6243865966802,True,True,False,False,False,False,False,True
2022-08-06 15:50:00+00:00,2.67424002289772,318.672655771325,-8.57034804224968,510.5125610351562,True,True,False,False,False,False,False,True
2022-08-06 16:00:00+00:00,3.756051288545133,315.51939395928844,7.631249475479104,485.81671142578153,True,True,False,False,False,False,False,True
2022-08-06 16:10:00+00:00,4.03024537563324,324.43827248758146,57.88181340098379,905.746411132814,True,True,False,False,False,False,False,True
2022-08-06 16:20:00+00:00,3.291214781999588,346.3291054012505,8.672800683975206,438.4586578369141,True,True,False,False,False,False,False,True
2022-08-06 16:30:00+00:00,4.241036915779113,338.31408485331144,152.14200865426662,983.170449829102,True,True,False,False,False,False,False,True
2022-08-06 16:40:00+00:00,3.259266322851181,342.35943111091933,63.53176370263101,937.9308105468753,True,True,False,False,False,False,False,True
2022-08-06 16:50:00+00:00,3.471435683965683,308.1949661364467,65.94487246274952,1458.1770141601576,True,True,False,False,False,False,False,True
2022-08-06 17:00:00+00:00,2.6108331710100168,354.8965867098781,-4.134164565801621,617.3331726074221,True,True,False,False,False,False,False,True
2022-08-06 17:10:00+00:00,3.930252397060394,340.75179824644266,35.27284427285194,667.0159729003909,True,True,False,False,False,False,False,True
2022-08-06 17:20:00+00:00,3.456750330172086,298.4766831363901,82.374506247671,920.862613075658,True,True,False,False,False,False,False,True
2022-08-06 17:30:00+00:00,3.4016717558815364,335.13726363281444,15.693531098819882,736.3305847167965,True,True,False,False,False,False,False,True
2022-08-06 17:40:00+00:00,2.871235823631286,328.64224849077203,9.327604477107526,997.3773529052748,True,True,False,False,False,False,False,True
2022-08-06 17:50:00+00:00,3.258495301008224,341.1815423852047,6.093128299713141,790.0773559570309,True,True,False,False,False,False,False,True
2022-08-06 18:00:00+00:00,2.888136380910873,323.3812271655267,4.472334408760068,558.398071289062,True,True,False,False,False,False,False,True
2022-08-06 18:10:00+00:00,3.133965065604762,337.6800680606505,23.01449747085571,696.2707794189453,True,True,False,False,False,False,False,True
2022-08-06 18:20:00+00:00,3.089011025428772,344.1036978787986,35.293928933143604,891.8317779541021,True,True,False,False,False,False,False,True
2022-08-06 18:30:00+00:00,1.9631410792469983,341.6558664926595,2.094711434841151,709.1777526855468,True,True,False,False,False,False,False,True
2022-08-06 18:40:00+00:00,2.606099955737591,338.4610597352123,-2.2764445304870597,412.0,True,True,False,False,False,False,False,True
2022-08-06 18:50:00+00:00,3.5892664194107047,359.3601380958411,46.9786400544016,753.6234619140625,True,True,False,False,False,False,False,True
2022-08-06 19:00:00+00:00,3.743339085578918,7.141228836250377,68.68711757659914,872.5635437011719,True,True,False,False,False,False,False,True
2022-08-06 19:10:00+00:00,4.253028202056884,355.31810014997114,130.42229995727536,935.273663330078,True,True,False,False,False,False,False,True
2022-08-06 19:20:00+00:00,5.1884297847747805,4.787323036631562,205.91838455200204,977.284555053711,True,True,False,False,False,False,False,True
2022-08-06 19:30:00+00:00,5.441473841667175,8.583732949993987,210.73674850463857,974.6035949707032,True,True,False,False,False,False,False,True
2022-08-06 19:40:00+00:00,5.577406978607177,10.232321659662771,228.2830711364746,995.1327270507816,True,True,False,False,False,False,False,True
2022-08-06 19:50:00+00:00,4.706231725215912,12.073455967998823,126.3594144821166,947.2155364990234,True,True,False,False,False,False,False,True
2022-08-06 20:00:00+00:00,3.7624399542808526,16.09436676512638,85.20591163635258,949.0187347412112,True,True,False,False,False,False,False,True
2022-08-06 20:10:00+00:00,4.900933909416199,7.24513350678825,152.51219100952147,975.7807495117188,True,True,False,False,False,False,False,True
2022-08-06 20:20:00+00:00,4.951720893383026,10.921098602966026,166.74258804321295,980.013150024414,True,True,False,False,False,False,False,True
2022-08-06 20:30:00+00:00,4.922911834716797,9.912788994934942,171.8618568420411,974.2837768554688,True,True,False,False,False,False,False,True
2022-08-06 20:40:00+00:00,5.031353950500489,8.999306206460687,181.068522644043,968.35026550293,True,True,False,False,False,False,False,True
2022-08-06 20:50:00+00:00,5.038778924942017,7.1948153006017606,180.7516090393066,961.9132263183594,True,True,False,False,False,False,False,True
2022-08-06 21:00:00+00:00,5.46515953540802,4.004064974228697,236.92685317993164,984.939584350586,True,True,False,False,False,False,False,True
2022-08-06 21:10:00+00:00,5.790634369850158,3.713919211789289,259.96481857299807,998.3988739013672,True,True,False,False,False,False,False,True
2022-08-06 21:20:00+00:00,5.742854619026184,1.7790723457339936,271.0889205932618,1014.403039550782,True,True,False,False,False,False,False,True
2022-08-06 21:30:00+00:00,6.110993786862021,356.77272063407946,366.6229729903373,1107.933208264804,True,True,False,False,False,False,False,True
2022-08-06 21:40:00+00:00,6.406092667579651,350.9197558812079,486.19471740722656,1231.4166966488494,True,True,False,False,False,False,False,True
2022-08-06 21:50:00+00:00,6.875241303443909,344.69824972764394,526.880958557129,1272.3338439941422,True,True,False,False,False,False,False,True
2022-08-06 22:00:00+00:00,6.720430123178582,344.99946986194783,508.8421585083009,1276.1307495117203,True,True,False,False,False,False,False,True
2022-08-06 22:10:00+00:00,6.70385377407074,343.3428488977331,541.8636444091796,1273.476965332033,True,True,False,False,False,False,False,True
2022-08-06 22:20:00+00:00,6.711779928207399,342.0243985772538,581.7378112792969,1271.0409851074226,True,True,False,False,False,False,False,True
2022-08-06 22:30:00+00:00,6.425471901893616,341.13016154777097,517.0906789679276,1225.7571411132826,True,True,False,False,False,False,False,True
2022-08-06 22:40:00+00:00,6.436256766319273,339.37829003643486,468.68736267089855,1196.4230041503918,True,True,False,False,False,False,False,True
2022-08-06 22:50:00+00:00,6.436091699098287,338.5595676316947,462.3091029116984,1188.8277652138172,True,True,False,False,False,False,False,True
2022-08-06 23:00:00+00:00,6.172093868255615,338.326786592493,442.7064270019532,1204.70404663086,True,True,False,False,False,False,False,True
2022-08-06 23:10:00+00:00,6.499294996261597,339.9521681264836,480.8353805541994,1200.2335144042977,True,True,False,False,False,False,False,True
2022-08-06 23:20:00+00:00,6.498292636871338,342.9629969996617,524.7702728271486,1222.1303649902354,True,True,False,False,False,False,False,True
2022-08-06 23:30:00+00:00,6.627673316001894,345.6633806215032,542.6671478271485,1246.7625915527346,True,True,False,False,False,False,False,True
2022-08-06 23:40:00+00:00,6.933286380767822,344.92388172499267,580.752362060547,1262.3448852539068,True,True,False,False,False,False,False,True
2022-08-06 23:50:00+00:00,6.702981352806091,343.32682863026844,595.8396179199219,1261.3854248046885,True,True,False,False,False,False,False,True
2022-08-07 00:00:00+00:00,7.080245685577394,348.0256051806961,631.9165985107422,1326.4499206542976,True,True,False,False,False,False,False,True
2022-08-07 00:10:00+00:00,7.042303729057312,348.01916641327324,583.6393096923828,1298.7148437500014,True,True,False,False,False,False,False,True
2022-08-07 00:20:00+00:00,6.9111969470977765,348.7616422544577,573.1793914794922,1309.2026688425174,True,True,False,False,False,False,False,True
2022-08-07 00:30:00+00:00,6.551010084152222,347.7709934371519,499.6888656616212,1251.0766235351573,True,True,False,False,False,False,False,True
2022-08-07 00:40:00+00:00,6.428256285818,346.29946524219,455.1281494140626,1205.2960632324225,True,True,False,False,False,False,False,True
2022-08-07 00:50:00+00:00,6.319647073745728,347.12193646982223,391.7327639931128,1160.8491577148438,True,True,False,False,False,False,False,True
2022-08-07 01:00:00+00:00,6.1713903577704174,347.101181486208,386.39685379831417,1165.8572548314155,True,True,False,False,False,False,False,True
2022-08-07 01:10:00+00:00,5.595595564161029,349.0113285403251,272.3462568010604,1075.6395263671884,True,True,False,False,False,False,False,True
2022-08-07 01:20:00+00:00,5.159602165222168,348.1682113720837,224.953865814209,1021.7382659912124,True,True,False,False,False,False,False,True
2022-08-07 01:30:00+00:00,4.778384244441986,348.23598000321897,171.5294830322266,973.0113464355468,True,True,False,False,False,False,False,True
2022-08-07 01:40:00+00:00,4.853562355041503,345.2759378234024,187.30708999633796,990.1994598388674,True,True,False,False,False,False,False,True
2022-08-07 01:50:00+00:00,4.895717740058898,343.7343414681795,164.31715621948248,964.5125396728516,True,True,False,False,False,False,False,True
2022-08-07 02:00:00+00:00,4.304167985916137,346.5402850544288,118.38628807067867,920.609991455078,True,True,False,False,False,False,False,True
2022-08-07 02:10:00+00:00,3.4728278517723075,347.0073494515692,75.77401638031007,871.549658203125,True,True,False,False,False,False,False,True
2022-08-07 02:20:00+00:00,3.2070685982704163,339.9594617791887,34.89842681884765,839.6978576660156,True,True,False,False,False,False,False,True
2022-08-07 02:30:00+00:00,2.694817757606505,337.21593335564216,10.288261595368386,857.7982879638673,True,True,False,False,False,False,False,True
2022-08-07 02:40:00+00:00,2.0886985555291178,338.35517510902724,-6.779832005500792,650.8279266357422,True,True,False,False,False,False,False,True
2022-08-07 02:50:00+00:00,2.387006199359894,331.9863965077944,-3.1487170815467835,412.0,True,True,False,False,False,False,False,True
2022-08-07 03:00:00+00:00,1.8155249476432795,331.51860455003714,-2.458901542425154,412.0,True,True,False,False,False,False,False,True
2022-08-07 03:10:00+00:00,2.622562539577484,336.03737304669033,-0.9501635253429412,412.0,True,True,False,False,False,False,False,True
2022-08-07 03:20:00+00:00,1.6699126362800598,328.8770087283653,-0.9923100322484976,412.0,True,True,False,False,False,False,False,True
2022-08-07 03:30:00+00:00,1.114368750154972,328.8606611097926,-0.3259685073047874,412.0,True,True,False,False,False,False,False,True
2022-08-07 03:40:00+00:00,2.168793886899949,327.9836607307037,-1.077136528491973,412.0,True,True,False,False,False,False,False,True
2022-08-07 03:50:00+00:00,1.711575043201447,333.4941791235314,-0.5863165181130172,412.0,True,True,False,False,False,False,False,True
2022-08-07 04:00:00+00:00,1.733118653297425,332.0587086054905,-0.1392435031011699,412.0,True,True,False,False,False,False,False,True
2022-08-07 04:10:00+00:00,1.651743555068969,324.2386704472221,-0.2091320056468248,412.0,True,True,False,False,False,False,False,True
2022-08-07 04:20:00+00:00,1.6371561944484707,322.3563179056701,-0.9298905313014988,412.0,True,True,False,False,False,False,False,True
2022-08-07 04:30:00+00:00,1.5075936615467065,323.0795325406119,-0.5761800143867728,412.0,True,True,False,False,False,False,False,True
2022-08-07 04:40:00+00:00,1.3548186630010606,322.2366802136528,-0.3158320065587758,412.0,True,True,False,False,False,False,False,True
2022-08-07 04:50:00+00:00,1.6404375493526466,313.90895185267874,-0.8023840179666877,412.0,True,True,False,False,False,False,False,True
2022-08-07 05:00:00+00:00,1.865887653827667,315.7926207920159,-0.3142315033823251,412.0,True,True,False,False,False,False,False,True
2022-08-07 05:10:00+00:00,2.1414001524448403,306.7744804745499,-1.1694320268929002,412.0,True,True,False,False,False,False,False,True
2022-08-07 05:20:00+00:00,2.157524961233139,327.7764563765442,-1.2217150449752812,412.0,True,True,False,False,False,False,False,True
2022-08-07 05:30:00+00:00,2.514975005388261,315.1493488700099,-1.148625525832176,412.0,True,True,False,False,False,False,False,True
2022-08-07 05:40:00+00:00,1.8901687622070305,308.8769714157682,-1.2868020296096794,412.0,True,True,False,False,False,False,False,True
2022-08-07 05:50:00+00:00,2.950027441978454,303.6823596647042,-0.9212884873151788,475.3786376953125,True,True,False,False,False,False,False,True
2022-08-07 06:00:00+00:00,3.245270192623137,305.13850334841624,16.732750523090374,1673.2308715820325,True,True,False,False,False,False,False,True
2022-08-07 06:10:00+00:00,3.4656813395650765,304.6731069411656,37.60350257471989,1684.6008043791123,True,True,False,False,False,False,False,True
2022-08-07 06:20:00+00:00,2.8393629726610694,304.3409000943429,16.36688861094023,1668.398957905017,True,True,False,False,False,False,False,True
2022-08-07 06:30:00+00:00,2.1479329705238337,291.8684342360982,-3.331806609034538,659.9484741210935,True,True,False,False,False,False,False,True
2022-08-07 06:40:00+00:00,3.5022812724113463,289.1614001366929,38.85111639797686,735.7084411621096,True,True,False,False,False,False,False,True
2022-08-07 06:50:00+00:00,2.985225219475596,293.5507178517128,27.570408394462184,1286.6613608912426,True,True,False,False,False,False,False,True
2022-08-07 07:00:00+00:00,1.881149081807387,288.6666165197561,-3.995740639536005,540.5581504420232,True,True,False,False,False,False,False,True
2022-08-07 07:10:00+00:00,1.825893634557724,294.8351246454536,-1.3598915487527852,412.0,True,True,False,False,False,False,False,True
2022-08-07 07:20:00+00:00,3.0386625349521643,285.6874449087617,-1.6079690396785735,412.0,True,True,False,False,False,False,False,True
2022-08-07 07:30:00+00:00,2.2347734093666083,284.4379485892305,-1.6853265464305884,412.0,True,True,False,False,False,False,False,True
2022-08-07 07:40:00+00:00,1.828885103762152,291.54796771687256,-2.802530521154402,494.4,True,True,False,False,False,False,False,True
2022-08-07 07:50:00+00:00,1.8850855356768563,271.6613231028256,-1.524686876096223,412.0,True,True,False,False,False,False,False,True
2022-08-07 08:00:00+00:00,3.091853932330483,290.1595830562211,11.758302763888713,1279.3684210526317,True,True,False,False,False,False,False,True
2022-08-07 08:10:00+00:00,2.67499305009842,287.7002186678956,0.9086173495277712,2060.0,True,True,False,False,False,False,False,True
2022-08-07 08:20:00+00:00,2.730311334133149,266.3721019528569,-3.5782535254955263,659.2,True,True,False,False,False,False,False,True
2022-08-07 08:30:00+00:00,2.491971285719619,305.7462097273542,-2.148942503333091,412.0,True,True,False,False,False,False,False,True
2022-08-07 08:40:00+00:00,2.548526653647424,305.42633947753944,10.041015104243632,1092.1810546875006,True,True,False,False,False,False,False,True
2022-08-07 08:50:00+00:00,2.1771546959877024,324.8077638624296,-1.9852035321295247,494.4,True,True,False,False,False,False,False,True
2022-08-07 09:00:00+00:00,1.311543667316437,302.6558745240125,-0.344641006086021,412.0,True,True,False,False,False,False,False,True
2022-08-07 09:10:00+00:00,2.5324832879006864,313.4429029778377,6.8555265545844986,701.05322265625,True,True,False,False,False,False,False,True
2022-08-07 09:20:00+00:00,2.67954374551773,311.06716713388374,-1.7418775349855415,412.0,True,True,False,False,False,False,False,True
2022-08-07 09:30:00+00:00,2.7698440968990328,324.5453316068963,-2.4311595141887663,412.0,True,True,False,False,False,False,False,True
2022-08-07 09:40:00+00:00,3.004757419228554,284.6553930047662,-4.670792543888091,412.0,True,True,False,False,False,False,False,True
2022-08-07 09:50:00+00:00,2.933999943733215,274.7715881504703,-3.4970995396375644,412.0,True,True,False,False,False,False,False,True
2022-08-07 10:00:00+00:00,2.596150815486909,288.4201894159059,10.656845217943166,597.4272155761721,True,True,False,False,False,False,False,True
2022-08-07 10:10:00+00:00,2.5681273996829987,257.7698444019388,-2.3858119659125814,412.0,True,True,False,False,False,False,False,True
2022-08-07 10:20:00+00:00,3.425623345375061,285.3460031095905,42.588548117876016,1546.9199157714852,True,True,False,False,False,False,False,True
2022-08-07 10:30:00+00:00,2.8271502673625952,307.79791550268595,-1.227475053071976,988.3709136962894,True,True,False,False,False,False,False,True
2022-08-07 10:40:00+00:00,2.853898328542709,322.7390950230483,6.70331113785505,894.7124664306648,True,True,False,False,False,False,False,True
2022-08-07 10:50:00+00:00,2.470447427034378,303.6785902367824,14.057912820577622,839.1235076904304,True,True,False,False,False,False,False,True
2022-08-07 11:00:00+00:00,3.278253826498986,301.91707982819617,8.940916678309424,719.7434143066413,True,True,False,False,False,False,False,True
2022-08-07 11:10:00+00:00,2.941360038518905,290.67268744347024,13.675495862960844,1083.2064514160163,True,True,False,False,False,False,False,True
2022-08-07 11:20:00+00:00,4.153780937194823,266.8572259660514,81.64913356304166,1148.962628173828,True,True,False,False,False,False,False,True
2022-08-07 11:30:00+00:00,3.8173663794994352,294.59197459602683,100.13433110713956,933.1710754394531,True,True,False,False,False,False,False,True
2022-08-07 11:40:00+00:00,3.7605094790458655,288.4050092747893,122.48879394531257,974.9449371337892,True,True,False,False,False,False,False,True
2022-08-07 11:50:00+00:00,2.3332687109708785,281.2566918651533,-1.6362445414066324,412.0,True,True,False,False,False,False,False,True
2022-08-07 12:00:00+00:00,3.9804820477962495,280.5028537107956,66.52408891916274,929.5449523925776,True,True,False,False,False,False,False,True
2022-08-07 12:10:00+00:00,4.541656577587128,278.2655339138005,202.63181800842295,1503.1319946289077,True,True,False,False,False,False,False,True
2022-08-07 12:20:00+00:00,3.324364960193634,295.44892539747525,61.691279935836846,1812.940576171875,True,True,False,False,False,False,False,True
2022-08-07 12:30:00+00:00,4.245194172859192,287.7848095410123,31.937811839580537,656.6688446044922,True,True,False,False,False,False,False,True
2022-08-07 12:40:00+00:00,4.023049312829971,292.46383343953414,70.38802295923237,707.077283357319,True,True,False,False,False,False,False,True
2022-08-07 12:50:00+00:00,4.5538095235824585,279.5391156585143,109.98701944351195,810.7952056884775,True,True,False,False,False,False,False,True
2022-08-07 13:00:00+00:00,3.901489671907926,309.582729473512,116.45141865077764,1248.9014251709,True,True,False,False,False,False,False,True
2022-08-07 13:10:00+00:00,4.674285733699797,312.935067335345,254.21543526649484,1072.989633178712,True,True,False,False,False,False,False,True
2022-08-07 13:20:00+00:00,3.79629808664322,311.67138839994976,104.47443209290518,1003.733599853516,True,True,False,False,False,False,False,True
2022-08-07 13:30:00+00:00,5.239086854457855,297.3047118585424,315.3909303307533,1036.6468872070332,True,True,False,False,False,False,False,True
2022-08-07 13:40:00+00:00,3.617893785238266,280.3007702368253,69.93043424189094,1128.087704467774,True,True,False,False,False,False,False,True
2022-08-07 13:50:00+00:00,4.802496874332428,295.6652748483384,185.75134489536293,1032.3337341308609,True,True,False,False,False,False,False,True
2022-08-07 14:00:00+00:00,4.802496790885925,301.90054580926903,264.6630729675293,1126.9752624511727,True,True,False,False,False,False,False,True
2022-08-07 14:10:00+00:00,3.661388597990337,334.0566667732701,80.94228932732028,927.8440230520148,True,True,False,False,False,False,False,True
2022-08-07 14:20:00+00:00,4.404032211554679,281.83622487070045,44.48442130339775,914.7132568359384,True,True,False,False,False,False,False,True
2022-08-07 14:30:00+00:00,4.423486703320554,313.6058281599171,208.3894953853206,1151.8004696494656,True,True,False,False,False,False,False,True
2022-08-07 14:40:00+00:00,4.215549039840698,292.6189838046874,15.107617318630233,642.8834259033213,True,True,False,False,False,False,False,True
2022-08-07 14:50:00+00:00,3.5049224376678474,295.8090589674925,70.87694599032405,1061.2133148193366,True,True,False,False,False,False,False,True
2022-08-07 15:00:00+00:00,4.729509127140046,287.9948724456806,248.23770027160649,1136.6282836914063,True,True,False,False,False,False,False,True
2022-08-07 15:10:00+00:00,4.169868338108063,331.026454494812,112.17977361679075,1278.5056762695338,True,True,False,False,False,False,False,True
2022-08-07 15:20:00+00:00,4.020904275774957,323.59754749517026,95.54269419312487,912.0710388183594,True,True,False,False,False,False,False,True
2022-08-07 15:30:00+00:00,4.091905760765076,314.4149380741974,114.47880892753604,1467.8058959960958,True,True,False,False,False,False,False,True
2022-08-07 15:40:00+00:00,3.2181943341305383,319.09848657189417,64.32829301357275,998.6098144531254,True,True,False,False,False,False,False,True
2022-08-07 15:50:00+00:00,3.589121896028517,293.63341740455525,59.90850461591037,1121.0632659912114,True,True,False,False,False,False,False,True
2022-08-07 16:00:00+00:00,4.663296699523926,311.1398473668985,218.26245197496925,1034.6960205078135,True,True,False,False,False,False,False,True
2022-08-07 16:10:00+00:00,3.977040910720825,327.9197955344361,107.95620782034742,993.0709686279304,True,True,False,False,False,False,False,True
2022-08-07 16:20:00+00:00,3.4279437899589547,330.2676613936686,73.7671095352424,1006.2788787841808,True,True,False,False,False,False,False,True
2022-08-07 16:30:00+00:00,4.054075372219087,307.16305474011995,112.53668222427376,955.3877349853528,True,True,False,False,False,False,False,True
2022-08-07 16:40:00+00:00,4.04733726978302,302.8426000792662,114.2029934167862,935.9587787828953,True,True,False,False,False,False,False,True
2022-08-07 16:50:00+00:00,4.098551142215729,319.09308621928136,123.33429937362668,998.5770757765996,True,True,False,False,False,False,False,True
2022-08-07 17:00:00+00:00,3.158286226423164,332.2484244123886,46.43690653851155,998.2090678967928,True,True,False,False,False,False,False,True
2022-08-07 17:10:00+00:00,3.7628934723990297,319.7820289378321,92.61337203071233,948.4118419828872,True,True,False,False,False,False,False,True
2022-08-07 17:20:00+00:00,4.098625349998473,336.2972991788055,119.76816387176513,973.6645721435552,True,True,False,False,False,False,False,True
2022-08-07 17:30:00+00:00,3.33735876083374,312.01888525283266,64.73056935966018,936.8999267578124,True,True,False,False,False,False,False,True
2022-08-07 17:40:00+00:00,3.175549441576003,320.3531214406659,51.02142854928967,963.7504425048832,True,True,False,False,False,False,False,True
2022-08-07 17:50:00+00:00,3.015949100255967,325.0068361950283,48.72138532400133,892.3814086914062,True,True,False,False,False,False,False,True
2022-08-07 18:00:00+00:00,3.3803680121898645,314.8046084760871,67.26797885894777,969.8751307896208,True,True,False,False,False,False,False,True
2022-08-07 18:10:00+00:00,4.565973448753357,307.53412045836427,187.43088645935063,1070.7520270096636,True,True,False,False,False,False,False,True
2022-08-07 18:20:00+00:00,4.714269244670868,340.49500258170656,234.62086677551275,1168.7151428222678,True,True,False,False,False,False,False,True
2022-08-07 18:30:00+00:00,4.887977254390717,340.1046379939069,204.43140716552728,1110.9586791992203,True,True,False,False,False,False,False,True
2022-08-07 18:40:00+00:00,3.4020020773536275,333.41055413582234,79.892580659766,1052.6578369140625,True,True,False,False,False,False,False,True
2022-08-07 18:50:00+00:00,2.925234079360963,337.60313370361314,42.62957150936127,1016.8118072509768,True,True,False,False,False,False,False,True
2022-08-07 19:00:00+00:00,2.3167181432247164,336.2526200499246,8.198694732785224,995.4049072265634,True,True,False,False,False,False,False,True
2022-08-07 19:10:00+00:00,2.245438170433044,333.86200711593614,5.372544074803598,996.2758728027342,True,True,False,False,False,False,False,True
2022-08-07 19:20:00+00:00,2.717705380916595,340.87930020998425,45.93301331996919,1035.87797241211,True,True,False,False,False,False,False,True
2022-08-07 19:30:00+00:00,3.210094249248505,341.8986663211085,66.26758346557615,1051.1132019042975,True,True,False,False,False,False,False,True
2022-08-07 19:40:00+00:00,3.720006132125853,339.7636534372124,114.80894660949708,1059.3058288574225,True,True,False,False,False,False,False,True
2022-08-07 19:50:00+00:00,3.800214684009552,339.2101749806804,102.33602828979492,1037.0211364746117,True,True,False,False,False,False,False,True
2022-08-07 20:00:00+00:00,4.254531812667848,341.4955869834054,140.17210769653312,1027.8418945312508,True,True,False,False,False,False,False,True
2022-08-07 20:10:00+00:00,4.606977999210357,337.4482669832536,195.2797058105469,998.630215454102,True,True,False,False,False,False,False,True
2022-08-07 20:20:00+00:00,4.767766344547271,338.3627394220724,222.1607498168945,1048.799707031251,True,True,False,False,False,False,False,True
2022-08-07 20:30:00+00:00,5.038092112541198,337.51234433211494,205.41793212890636,1063.5722534179704,True,True,False,False,False,False,False,True
2022-08-07 20:40:00+00:00,5.017858958244323,336.5147686291402,211.68373184204097,1098.5949157714854,True,True,False,False,False,False,False,True
2022-08-07 20:50:00+00:00,5.47670545578003,337.7692107448897,272.3710250854492,1100.581823730471,True,True,False,False,False,False,False,True
2022-08-07 21:00:00+00:00,6.200160360336303,338.7481923867416,380.4857482910158,1150.0096008300793,True,True,False,False,False,False,False,True
2022-08-07 21:10:00+00:00,6.734983038902284,336.3119131654955,431.5987930297852,1222.6474731445337,True,True,False,False,False,False,False,True
2022-08-07 21:20:00+00:00,6.980546355247498,339.5113553431317,504.27884368896486,1263.6376892089854,True,True,False,False,False,False,False,True
2022-08-07 21:30:00+00:00,6.672594499588011,342.8501720608307,514.2127197265626,1263.4540161132836,True,True,False,False,False,False,False,True
2022-08-07 21:40:00+00:00,6.181245040893555,343.2077902138468,445.9678970336914,1197.797485351565,True,True,False,False,False,False,False,True
2022-08-07 21:50:00+00:00,6.271495985984802,346.65749257218226,421.39230194091806,1161.7387438322378,True,True,False,False,False,False,False,True
2022-08-07 22:00:00+00:00,6.0718748569488525,341.6252366111821,369.5968688964844,1111.7616088867194,True,True,False,False,False,False,False,True
2022-08-07 22:10:00+00:00,5.53346556111386,344.58526327184865,300.52720031738284,1086.278790283204,True,True,False,False,False,False,False,True
2022-08-07 22:20:00+00:00,5.480900502204896,347.5458892758503,293.79719238281274,1068.8729370117203,True,True,False,False,False,False,False,True
2022-08-07 22:30:00+00:00,5.821318221092224,345.91483647983137,343.5321767706622,1113.0204223632827,True,True,False,False,False,False,False,True
2022-08-07 22:40:00+00:00,5.5574523448944095,355.79775884607693,312.93503341674807,1078.6849822998058,True,True,False,False,False,False,False,True
2022-08-07 22:50:00+00:00,5.406372141838075,358.1853427903427,290.69259109497074,1081.542864990236,True,True,False,False,False,False,False,True
2022-08-07 23:00:00+00:00,4.97069170475006,354.3276968502783,234.4336212158205,1051.8889404296876,True,True,False,False,False,False,False,True
2022-08-07 23:10:00+00:00,5.06979684829712,356.45707980857384,227.4453773498536,1027.3247467041024,True,True,False,False,False,False,False,True
2022-08-07 23:20:00+00:00,4.638515639305114,358.1881696139146,190.881288909912,994.0235870361328,True,True,False,False,False,False,False,True
2022-08-07 23:30:00+00:00,4.983963871002198,1.3506691487899616,207.9313796997071,987.4844848632812,True,True,False,False,False,False,False,True
2022-08-07 23:40:00+00:00,4.95838475227356,6.892978472948641,206.147802734375,983.0139404296876,True,True,False,False,False,False,False,True
2022-08-07 23:50:00+00:00,4.643601870536804,8.141412208530028,163.51686439514154,959.266278076172,True,True,False,False,False,False,False,True
2022-08-08 00:00:00+00:00,3.94309026002884,7.422715872477454,106.17428779602052,910.498538208008,True,True,False,False,False,False,False,True
2022-08-08 00:10:00+00:00,3.783471238613129,14.968423984676065,87.20292701721189,886.179299926758,True,True,False,False,False,False,False,True
2022-08-08 00:20:00+00:00,3.885917735099793,13.872021416295524,89.97888059616085,878.333740234375,True,True,False,False,False,False,False,True
2022-08-08 00:30:00+00:00,2.9803275823593145,15.515850685653676,20.033766031265248,830.579867553711,True,True,False,False,False,False,False,True
2022-08-08 00:40:00+00:00,4.195465910434723,9.191881844583236,102.76287975311271,891.4595794677734,True,True,False,False,False,False,False,True
2022-08-08 00:50:00+00:00,4.555114424228668,10.36250672945556,112.0063591003418,1031.5604797363278,True,True,False,False,False,False,False,True
2022-08-08 01:00:00+00:00,3.81938968896866,14.693290166770964,90.4857220232486,1105.143362426758,True,True,False,False,False,False,False,True
2022-08-08 01:10:00+00:00,2.172726226480384,33.83535722089931,-9.616742121545894,684.6890772769331,True,True,False,False,False,False,False,True
2022-08-08 01:20:00+00:00,2.024500040780929,35.23899163346795,-2.690872419448125,412.0,True,True,False,False,False,False,False,True
2022-08-08 01:30:00+00:00,2.3612999081611625,44.29154245622578,-2.6744355201721204,412.0,True,True,False,False,False,False,False,True
2022-08-08 01:40:00+00:00,2.92709995508194,38.39509472342286,-3.2591515183448805,412.0,True,True,False,False,False,False,False,True
2022-08-08 01:50:00+00:00,3.604260230064391,35.81893189135121,33.928860700130464,741.47240600586,True,True,False,False,False,False,False,True
2022-08-08 02:00:00+00:00,2.8962765693664534,41.71606067701555,32.80765550732612,952.7085327148436,True,True,False,False,False,False,False,True
2022-08-08 02:10:00+00:00,1.8757130652666096,28.995851587457707,-3.86212050765753,508.7778564453125,True,True,False,False,False,False,False,True
2022-08-08 02:20:00+00:00,3.119466568294325,11.794824669451828,8.639878345163245,456.36407775878905,True,True,False,False,False,False,False,True
2022-08-08 02:30:00+00:00,2.691160964965821,16.237005689208672,5.606579508100233,832.2740539550781,True,True,False,False,False,False,False,True
2022-08-08 02:40:00+00:00,3.261438047885894,16.2717916756705,38.21964758320858,1163.765600585938,True,True,False,False,False,False,False,True
2022-08-08 02:50:00+00:00,3.865703225135804,11.427790938427052,59.39188966751099,992.2335144042988,True,True,False,False,False,False,False,True
2022-08-08 03:00:00+00:00,3.765558457374573,10.31686180235829,52.43524060249329,869.8621459960938,True,True,False,False,False,False,False,True
2022-08-08 03:10:00+00:00,3.456362950801849,10.55258833852008,45.27094101905823,873.2643920898438,True,True,False,False,False,False,False,True
2022-08-08 03:20:00+00:00,4.4389503479003904,11.343825782064584,114.18103027343746,922.5968963623048,True,True,False,False,False,False,False,True
2022-08-08 03:30:00+00:00,4.646163439750672,12.185779760693038,114.91249885559088,922.0729705810548,True,True,False,False,False,False,False,True
2022-08-08 03:40:00+00:00,4.048822122812273,15.046388075429206,80.58120822906491,913.0434173583984,True,True,False,False,False,False,False,True
2022-08-08 03:50:00+00:00,4.117076539993286,14.208671220008114,79.04570083618162,894.7869842529296,True,True,False,False,False,False,False,True
2022-08-08 04:00:00+00:00,4.387253773212432,13.140778580321296,105.10876693725592,920.963836669922,True,True,False,False,False,False,False,True
2022-08-08 04:10:00+00:00,3.589604514837265,13.212442291768298,59.36094312667846,910.8795898437502,True,True,False,False,False,False,False,True
2022-08-08 04:20:00+00:00,2.6378495216369635,20.49821435904437,35.298091554641715,927.0062255859376,True,True,False,False,False,False,False,True
2022-08-08 04:30:00+00:00,2.9737379252910614,18.038081776207207,47.578968143463136,936.8659149169922,True,True,False,False,False,False,False,True
2022-08-08 04:40:00+00:00,2.4482706487178807,30.53376930605981,24.93150794506073,938.1927917480468,True,True,False,False,False,False,False,True
2022-08-08 04:50:00+00:00,3.837506723403929,14.046171451340228,72.09216871261597,939.254299926758,True,True,False,False,False,False,False,True
2022-08-08 05:00:00+00:00,4.046279156208039,12.966803524241357,71.20595829486845,928.9386901855468,True,True,False,False,False,False,False,True
2022-08-08 05:10:00+00:00,2.258158427476883,16.00630366091633,-5.824322497844696,620.4467590332031,True,True,False,False,False,False,False,True
2022-08-08 05:20:00+00:00,2.036756193637848,21.7633413143916,-2.592276513576508,412.0,True,True,False,False,False,False,False,True
2022-08-08 05:30:00+00:00,2.138100063800812,26.85013030299132,-2.8590265750885004,412.0,True,True,False,False,False,False,False,True
2022-08-08 05:40:00+00:00,2.2550063133239755,35.8155155817156,-2.812078535556793,412.0,True,True,False,False,False,False,False,True
2022-08-08 05:50:00+00:00,2.789289430568093,42.97901638384701,-3.1650590018222204,412.0,True,True,False,False,False,False,False,True
2022-08-08 06:00:00+00:00,2.6416156768798813,41.2595253142274,19.08968316912651,935.4733581542988,True,True,False,False,False,False,False,True
2022-08-08 06:10:00+00:00,2.7501526117324824,41.09550077241119,18.51123342812062,1243.9713806152354,True,True,False,False,False,False,False,True
2022-08-08 06:20:00+00:00,2.5962509453296656,46.292746450670165,9.108875223994252,1813.606317138672,True,True,False,False,False,False,False,True
2022-08-08 06:30:00+00:00,2.5348033100366574,44.46350125783039,-1.4586129695177084,1136.7901000976565,True,True,False,False,False,False,False,True
2022-08-08 06:40:00+00:00,2.927022010087968,44.46762572621839,1.1055385589599518,741.6,True,True,False,False,False,False,False,True
2022-08-08 06:50:00+00:00,2.844286799430847,40.283644598088415,12.15483695582339,2060.0,True,True,False,False,False,False,False,True
2022-08-08 07:00:00+00:00,2.8453596949577324,38.546629718484894,20.213731110095974,1928.7597351074223,True,True,False,False,False,False,False,True
2022-08-08 07:10:00+00:00,2.5469117105007157,49.18996224175498,4.161464568972591,1501.520709228516,True,True,False,False,False,False,False,True
2022-08-08 07:20:00+00:00,2.7743395447731016,55.62124904427327,4.6774868607521,915.8856201171868,True,True,False,False,False,False,False,True
2022-08-08 07:30:00+00:00,2.948455739021301,43.50357656773679,16.833249586820596,889.8729736328129,True,True,False,False,False,False,False,True
2022-08-08 07:40:00+00:00,2.7881500065326685,54.44931570447346,8.453139920532706,1121.499787983142,True,True,False,False,False,False,False,True
2022-08-08 07:50:00+00:00,2.8821152887846297,45.85529508935048,4.104820457100876,1934.8758239746091,True,True,False,False,False,False,False,True
2022-08-08 08:00:00+00:00,2.4246081605553624,41.74459229565372,1.8466281012484909,1730.4,True,True,False,False,False,False,False,True
2022-08-08 08:10:00+00:00,2.63454379439354,50.19055884214049,-1.5786265313625336,412.0,True,True,False,False,False,False,False,True
2022-08-08 08:20:00+00:00,2.8036688223481177,71.47815971101306,-2.3393975317478217,412.0,True,True,False,False,False,False,False,True
2022-08-08 08:30:00+00:00,2.500443702936173,60.43727638183896,-1.5375470399856563,412.0,True,True,False,False,False,False,False,True
2022-08-08 08:40:00+00:00,2.4701249480247487,54.50523401060025,-1.6645200371742257,412.0,True,True,False,False,False,False,False,True
2022-08-08 08:50:00+00:00,2.5738875567913047,24.37379050489289,-1.890724039077759,412.0,True,True,False,False,False,False,False,True
2022-08-08 09:00:00+00:00,2.3777438759803777,15.178629720439917,-2.7453910499811176,412.0,True,True,False,False,False,False,False,True
2022-08-08 09:10:00+00:00,1.703249987959861,39.38619985298408,-1.2547920286655423,412.0,True,True,False,False,False,False,False,True
2022-08-08 09:20:00+00:00,1.4677500098943714,33.459748292659015,-0.904816019535064,412.0,True,True,False,False,False,False,False,True
2022-08-08 09:30:00+00:00,1.7638500511646271,8.448341284899016,-1.4553880393505103,412.0,True,True,False,False,False,False,False,True
2022-08-08 09:40:00+00:00,1.9236938327550888,330.369308838465,-1.0296550273895269,412.0,True,True,False,False,False,False,False,True
2022-08-08 09:50:00+00:00,2.041218769550324,348.04625191135005,-1.4991350352764128,412.0,True,True,False,False,False,False,False,True
2022-08-08 10:00:00+00:00,1.5897562205791471,304.00347659427695,-0.922955018281937,412.0,True,True,False,False,False,False,False,True
2022-08-08 10:10:00+00:00,2.0100187242031096,44.897459109963904,-0.9208210229873656,412.0,True,True,False,False,False,False,False,True
2022-08-08 10:20:00+00:00,1.1123438060283657,28.71670616770143,-0.892012032866478,412.0,True,True,False,False,False,False,False,True
2022-08-08 10:30:00+00:00,1.4082000017166143,347.7354352585541,-1.4015045404434212,412.0,True,True,False,False,False,False,False,True
2022-08-08 10:40:00+00:00,1.6247437357902528,22.89625223748658,-1.1171490341424946,412.0,True,True,False,False,False,False,False,True
2022-08-08 10:50:00+00:00,1.692656238377094,24.68259635423749,-0.8018505290150646,412.0,True,True,False,False,False,False,False,True
2022-08-08 11:00:00+00:00,1.0842000253498552,314.80988776213144,-0.8098530262708662,412.0,True,True,False,False,False,False,False,True
2022-08-08 11:10:00+00:00,2.0167124480009075,55.92674024150472,-2.6125495374202723,412.0,True,True,False,False,False,False,False,True
2022-08-08 11:20:00+00:00,2.6891436696052544,344.5015777024165,-3.1812605559825906,412.0,True,True,False,False,False,False,False,True
2022-08-08 11:30:00+00:00,1.702006653735513,336.10557043504093,-1.5331105652608377,412.0,True,True,False,False,False,False,False,True
2022-08-08 11:40:00+00:00,2.570294085670919,310.88021127839045,-2.82503945687238,412.0,True,True,False,False,False,False,False,True
2022-08-08 11:50:00+00:00,2.605333268642425,29.926239767615755,-3.504814204416776,412.0,True,True,False,False,False,False,False,True
2022-08-08 12:00:00+00:00,2.0205469541251664,11.254130863085436,-1.6005000511805223,412.0,True,True,False,False,False,False,False,True
2022-08-08 12:10:00+00:00,0.7925811737775798,67.1885400879134,-1.0445930361747746,412.0,True,True,False,False,False,False,False,True
2022-08-08 12:20:00+00:00,1.1133373610675334,256.1573639300114,-0.8029175221920013,412.0,True,True,False,False,False,False,False,True
2022-08-08 12:30:00+00:00,2.059912478923798,233.25103130579797,-1.0131165355443958,412.0,True,True,False,False,False,False,False,True
2022-08-08 12:40:00+00:00,1.7774812996387486,23.55780078522304,-1.3796310305595396,412.0,True,True,False,False,False,False,False,True
2022-08-08 12:50:00+00:00,2.705466998250861,72.16528226887431,-3.308233523368835,412.0,True,True,False,False,False,False,False,True
2022-08-08 13:00:00+00:00,1.948837527632714,86.7760341246493,-1.5774752999606887,412.0,True,True,False,False,False,False,False,True
2022-08-08 13:10:00+00:00,1.3537874579429623,2.6064099410318704,-1.051528531312943,412.0,True,True,False,False,False,False,False,True
2022-08-08 13:20:00+00:00,2.1237563014030467,342.8147329018923,-0.8503990292549128,412.0,True,True,False,False,False,False,False,True
2022-08-08 13:30:00+00:00,1.082493671774865,24.853283125655707,-1.2521245270967485,412.0,True,True,False,False,False,False,False,True
2022-08-08 13:40:00+00:00,0.6495937041938308,20.12865253210464,-0.8557340234518047,412.0,True,True,False,False,False,False,False,True
2022-08-08 13:50:00+00:00,1.23455915168712,317.61143041246686,-0.8237240165472027,412.0,True,True,False,False,False,False,False,True
2022-08-08 14:00:00+00:00,1.4752312913537025,287.2634788434161,-1.2750650376081467,412.0,True,True,False,False,False,False,False,True
2022-08-08 14:10:00+00:00,2.006399989128113,311.6030075197608,-0.8272058085391393,412.0,True,True,False,False,False,False,False,True
2022-08-08 14:20:00+00:00,1.730081236362458,296.18209490071104,-0.9586995273828498,412.0,True,True,False,False,False,False,False,True
2022-08-08 14:30:00+00:00,1.8810562670230864,235.88536893270972,-1.447919040918349,412.0,True,True,False,False,False,False,False,True
2022-08-08 14:40:00+00:00,2.225684303986399,196.9481838830072,-0.8148510832535593,412.0,True,True,False,False,False,False,False,True
