timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-08 14:50:00+00:00,1.7918683886528008,192.73296991722805,-0.9142505620655264,412.0,True,True,False,False,False,False,False,True
2022-08-08 15:00:00+00:00,0.9108750647620156,192.49010184749403,-1.330942138245231,412.0,True,True,False,False,False,False,False,True
2022-08-08 15:10:00+00:00,0.78757892078475,265.2316132754189,-0.7963189717970396,412.0,True,True,False,False,False,False,False,True
2022-08-08 15:20:00+00:00,1.1416125528514385,12.713237187853508,-1.0883400291204457,412.0,True,True,False,False,False,False,False,True
2022-08-08 15:30:00+00:00,1.9759145253583008,30.92245689584433,-1.3522821288359776,412.0,True,True,False,False,False,False,False,True
2022-08-08 15:40:00+00:00,2.0798624485731123,69.69409772343721,-1.6378450334072123,412.0,True,True,False,False,False,False,False,True
2022-08-08 15:50:00+00:00,1.3571812316775311,43.30354232274624,-0.8434635251760483,412.0,True,True,False,False,False,False,False,True
2022-08-08 16:00:00+00:00,2.558565748365301,59.54173966238159,-3.118307551741601,412.0,True,True,False,False,False,False,False,True
2022-08-08 16:10:00+00:00,2.7757995188236224,62.26578185509709,11.086134427472166,948.2566284179696,True,True,False,False,False,False,False,True
2022-08-08 16:20:00+00:00,2.9052050709724417,94.01235201903842,7.66052041407675,1791.11810913086,True,True,False,False,False,False,False,True
2022-08-08 16:30:00+00:00,1.9860563039779653,86.69287619819693,-2.130265539884568,412.0,True,True,False,False,False,False,False,True
2022-08-08 16:40:00+00:00,1.5817875087261208,63.7963745117716,-0.9213545292615886,412.0,True,True,False,False,False,False,False,True
2022-08-08 16:50:00+00:00,2.919431191682816,24.68540100590309,-2.448764958977699,412.0,True,True,False,False,False,False,False,True
2022-08-08 17:00:00+00:00,2.578490459918976,13.251040448072445,-4.210915499925615,412.0,True,True,False,False,False,False,False,True
2022-08-08 17:10:00+00:00,1.8748541971047727,42.1224033176353,-9.103084262874397,503.55555555555554,True,True,False,False,False,False,False,True
2022-08-08 17:20:00+00:00,1.3972895043460938,38.47776023929055,-0.8053042386707506,412.0,True,True,False,False,False,False,False,True
2022-08-08 17:30:00+00:00,1.800875013073285,348.8428856238919,-0.9113958577315014,412.0,True,True,False,False,False,False,False,True
2022-08-08 17:40:00+00:00,2.314499987496269,0.2566111662363823,-2.7724216977755223,412.0,True,True,False,False,False,False,False,True
2022-08-08 17:50:00+00:00,1.5998812615871436,3.069900906230373,-1.8992600381374365,412.0,True,True,False,False,False,False,False,True
2022-08-08 18:00:00+00:00,1.0375874966382983,28.37229980607321,-0.8936125308275225,412.0,True,True,False,False,False,False,False,True
2022-08-08 18:10:00+00:00,1.3885124355554577,13.072526348060762,-0.8717390239238739,412.0,True,True,False,False,False,False,False,True
2022-08-08 18:20:00+00:00,1.3661249086260796,25.20720514727748,-1.5492840260267258,412.0,True,True,False,False,False,False,False,True
2022-08-08 18:30:00+00:00,1.4860500663518896,15.378915139062087,-0.9907095193862911,412.0,True,True,False,False,False,False,False,True
2022-08-08 18:40:00+00:00,1.219124974310399,30.673439549610805,-0.8781410336494447,412.0,True,True,False,False,False,False,False,True
2022-08-08 18:50:00+00:00,1.6226624965667722,57.46463814861147,-1.360958543419838,412.0,True,True,False,False,False,False,False,True
2022-08-08 19:00:00+00:00,1.8571498870849616,59.06662681038779,-1.039791524410248,412.0,True,True,False,False,False,False,False,True
2022-08-08 19:10:00+00:00,1.673174971342086,60.00636429379671,-0.7757090210914611,412.0,True,True,False,False,False,False,False,True
2022-08-08 19:20:00+00:00,1.3860561430454257,47.43371483657694,-1.2675960272550586,412.0,True,True,False,False,False,False,False,True
2022-08-08 19:30:00+00:00,1.461431187391281,35.39529207939768,-0.7810440242290496,412.0,True,True,False,False,False,False,False,True
2022-08-08 19:40:00+00:00,2.251012513041496,69.97056507334105,-0.9133520245552056,412.0,True,True,False,False,False,False,False,True
2022-08-08 19:50:00+00:00,2.224368858337402,89.65171960424061,-4.259997487068177,412.0,True,True,False,False,False,False,False,True
2022-08-08 20:00:00+00:00,1.7543811708688732,105.42289053881376,-1.4303135365247726,412.0,True,True,False,False,False,False,False,True
2022-08-08 20:10:00+00:00,2.361824947595596,89.82373536054735,-1.7370760321617122,412.0,True,True,False,False,False,False,False,True
2022-08-08 20:20:00+00:00,2.8489738012615,90.42391656557254,-1.7066384616651045,412.0,True,True,False,False,False,False,False,True
2022-08-08 20:30:00+00:00,2.605761790275573,102.72249469942858,-8.258858460187911,521.3689758300782,True,True,False,False,False,False,False,True
2022-08-08 20:40:00+00:00,3.6653091970242944,351.0520360369165,-4.525203184077614,412.0,True,True,False,False,False,False,False,True
2022-08-08 20:50:00+00:00,4.96766586303711,14.073107511940862,192.7684724092484,1311.1477233886728,True,True,False,False,False,False,False,True
2022-08-08 21:00:00+00:00,2.5895842999219894,115.50506101516896,-5.794476968050001,576.8,True,True,False,False,False,False,False,True
2022-08-08 21:10:00+00:00,4.399816298484802,157.8956794467922,12.01524386405944,760.7341674804691,True,True,False,False,False,False,False,True
2022-08-08 21:20:00+00:00,4.58295236825943,137.8187792284274,119.88149498701108,872.4118591308601,True,True,False,False,False,False,False,True
2022-08-08 21:30:00+00:00,4.012773787975311,144.94039228155668,107.8730740070342,991.7045959472656,True,True,False,False,False,False,False,True
2022-08-08 21:40:00+00:00,4.515244094949019,152.07396428225525,171.42436941046472,967.0302091899672,True,True,False,False,False,False,False,True
2022-08-08 21:50:00+00:00,5.81294031937917,141.26432284375892,320.38546244303404,1084.2601318359382,True,True,False,False,False,False,False,True
2022-08-08 22:00:00+00:00,6.476780835319968,135.4054927220958,433.6938512465535,1156.667178883274,True,True,False,False,False,False,False,True
2022-08-08 22:10:00+00:00,6.320519518852235,139.62473692983963,382.2010528564453,1116.021209716797,True,True,False,False,False,False,False,True
2022-08-08 22:20:00+00:00,6.096655821800232,140.84444040303572,339.5685134887695,1107.2774353027353,True,True,False,False,False,False,False,True
2022-08-08 22:30:00+00:00,5.760173344612122,143.93524619178208,329.72854156494145,1097.104730224611,True,True,False,False,False,False,False,True
2022-08-08 22:40:00+00:00,5.459238123893738,157.3431686504739,304.5441879272462,1079.590002441408,True,True,False,False,False,False,False,True
2022-08-08 22:50:00+00:00,5.92705020904541,162.62841347448102,353.21417083740255,1140.8099609375,True,True,False,False,False,False,False,True
2022-08-08 23:00:00+00:00,6.108590577778065,159.40180378198852,394.4037845009252,1209.7712852076488,True,True,False,False,False,False,False,True
2022-08-08 23:10:00+00:00,6.314353238968622,153.2958684701747,352.76018124534977,1139.578326416017,True,True,False,False,False,False,False,True
2022-08-08 23:20:00+00:00,6.435603242171437,149.99174444291407,355.2345275878907,1140.6874816894544,True,True,False,False,False,False,False,True
2022-08-08 23:30:00+00:00,6.450401425361632,152.1623751964229,373.4217559814454,1172.1037719726576,True,True,False,False,False,False,False,True
2022-08-08 23:40:00+00:00,6.568514513969421,154.7047670690539,425.7944900512697,1222.8039855957038,True,True,False,False,False,False,False,True
2022-08-08 23:50:00+00:00,6.228226828575134,159.81771023774354,388.2817550659181,1215.5504150390643,True,True,False,False,False,False,False,True
2022-08-09 00:00:00+00:00,6.052050065994264,161.86505103402055,375.5382949829101,1178.6496582031243,True,True,False,False,False,False,False,True
2022-08-09 00:10:00+00:00,5.554296660423279,170.07905854103774,315.5989868164063,1134.325268554689,True,True,False,False,False,False,False,True
2022-08-09 00:20:00+00:00,4.912906670570374,162.09502322504,218.86990661621093,1044.2543029785174,True,True,False,False,False,False,False,True
2022-08-09 00:30:00+00:00,4.735820364952086,172.0169964068226,215.46757202148436,1037.4157806396506,True,True,False,False,False,False,False,True
2022-08-09 00:40:00+00:00,4.535883688926697,167.35109329418322,166.3866806030274,979.6593231201172,True,True,False,False,False,False,False,True
2022-08-09 00:50:00+00:00,3.986266660690307,159.74770215916828,93.16996021270757,900.4823447779605,True,True,False,False,False,False,False,True
2022-08-09 01:00:00+00:00,4.021579315787868,159.1373156551881,68.5378433227539,869.1272644042969,True,True,False,False,False,False,False,True
2022-08-09 01:10:00+00:00,3.979769659042359,157.10866115544104,72.25755214691162,875.1152130126953,True,True,False,False,False,False,False,True
2022-08-09 01:20:00+00:00,4.1936468958854665,158.20414381965838,88.63847551847759,888.2682922363281,True,True,False,False,False,False,False,True
2022-08-09 01:30:00+00:00,4.395142829418182,160.20685522029453,99.56650352478025,897.7673431396486,True,True,False,False,False,False,False,True
2022-08-09 01:40:00+00:00,3.960668921470641,159.20179200083908,69.30124168395996,874.1081420898438,True,True,False,False,False,False,False,True
2022-08-09 01:50:00+00:00,4.072990655899049,159.75297315542923,93.50336151123048,894.5079864501953,True,True,False,False,False,False,False,True
2022-08-09 02:00:00+00:00,3.995696306228637,166.74072406694654,101.13824615478524,925.0193145751956,True,True,False,False,False,False,False,True
2022-08-09 02:10:00+00:00,3.9481391906738272,173.15174006390384,77.50912933349609,898.8152282714846,True,True,False,False,False,False,False,True
2022-08-09 02:20:00+00:00,3.722511935234071,175.61825480403775,60.39979724884033,881.8516479492188,True,True,False,False,False,False,False,True
2022-08-09 02:30:00+00:00,3.506908583641052,174.2567706251874,57.93798694610596,879.619775390625,True,True,False,False,False,False,False,True
2022-08-09 02:40:00+00:00,3.569594109058381,164.83515815283454,53.07868480682373,869.7192626953125,True,True,False,False,False,False,False,True
2022-08-09 02:50:00+00:00,3.331808531284333,165.1992736546008,62.61983375549316,874.1081390380859,True,True,False,False,False,False,False,True
2022-08-09 03:00:00+00:00,3.2787754774093623,163.07388196727322,64.73895301818848,876.1971282958984,True,True,False,False,False,False,False,True
2022-08-09 03:10:00+00:00,3.0938743948936462,161.01645222273396,51.01279754638672,861.8941101074221,True,True,False,False,False,False,False,True
2022-08-09 03:20:00+00:00,2.933568704128266,163.3747369661328,48.212874031066896,856.2531799316406,True,True,False,False,False,False,False,True
2022-08-09 03:30:00+00:00,3.061928379535675,166.65318831205923,41.49560594558716,850.6666961669922,True,True,False,False,False,False,False,True
2022-08-09 03:40:00+00:00,3.1183954119682302,164.57884583812756,31.88778343200685,843.7669311523438,True,True,False,False,False,False,False,True
2022-08-09 03:50:00+00:00,3.0697988152503948,171.95124195427184,15.19346516132354,829.5659942626955,True,True,False,False,False,False,False,True
2022-08-09 04:00:00+00:00,2.5534643828868857,170.4464829495031,-4.643227000162006,991.9387390136728,True,True,False,False,False,False,False,True
2022-08-09 04:10:00+00:00,2.4210787594318384,180.9783770208072,-6.018413591384888,412.0,True,True,False,False,False,False,False,True
2022-08-09 04:20:00+00:00,2.197743856906891,185.8845332858033,-2.507450038194656,412.0,True,True,False,False,False,False,False,True
2022-08-09 04:30:00+00:00,2.392349934577942,188.0254774017632,-1.7712200284004205,412.0,True,True,False,False,False,False,False,True
2022-08-09 04:40:00+00:00,2.3135250926017754,192.8113075636048,-1.927002054452896,412.0,True,True,False,False,False,False,False,True
2022-08-09 04:50:00+00:00,2.212050122022628,198.02574407032907,-1.7877585411071764,412.0,True,True,False,False,False,False,False,True
2022-08-09 05:00:00+00:00,1.627631244063378,205.75885098846817,-1.805897521972656,412.0,True,True,False,False,False,False,False,True
2022-08-09 05:10:00+00:00,1.5025123775005345,190.9222280815199,-1.973416513204575,412.0,True,True,False,False,False,False,False,True
2022-08-09 05:20:00+00:00,1.600143563747406,198.8145898377203,-0.9827070135623218,412.0,True,True,False,False,False,False,False,True
2022-08-09 05:30:00+00:00,1.7806686043739317,206.5766341645165,-0.3099635116755962,412.0,True,True,False,False,False,False,False,True
2022-08-09 05:40:00+00:00,1.7116499006748185,208.28399643094792,-0.4524080209434034,412.0,True,True,False,False,False,False,False,True
2022-08-09 05:50:00+00:00,1.8732630955545528,207.68054780655777,-0.4529415115714073,412.0,True,True,False,False,False,False,False,True
2022-08-09 06:00:00+00:00,2.0319376587867746,197.6394202866879,-0.1645426365890001,412.0,True,True,False,False,False,False,False,True
2022-08-09 06:10:00+00:00,2.1216188788414008,197.73524882225283,-0.5335000142455103,412.0,True,True,False,False,False,False,False,True
2022-08-09 06:20:00+00:00,2.098762601613998,195.25252377117025,-0.335571513324976,412.0,True,True,False,False,False,False,False,True
2022-08-09 06:30:00+00:00,2.165842175483704,187.878913999768,-0.4958742235444086,412.0,True,True,False,False,False,False,False,True
2022-08-09 06:40:00+00:00,1.5019735913527643,176.57466989878162,-0.4262384248799394,412.0,True,True,False,False,False,False,False,True
2022-08-09 06:50:00+00:00,1.2029209858492804,188.238393078669,-0.1179035034030676,412.0,True,True,False,False,False,False,False,True
2022-08-09 07:00:00+00:00,1.1918812811374662,200.81179542282905,-0.3644647425726835,412.0,True,True,False,False,False,False,False,True
2022-08-09 07:10:00+00:00,0.94335012882948,189.29992584962716,-0.5078920207917688,412.0,True,True,False,False,False,False,False,True
2022-08-09 07:20:00+00:00,0.8776124864816671,198.5849118440436,-0.118437004648149,412.0,True,True,False,False,False,False,False,True
2022-08-09 07:30:00+00:00,0.8036250241100792,183.34212986546103,-0.2150005035102367,412.0,True,True,False,False,False,False,False,True
2022-08-09 07:40:00+00:00,0.8612061679363248,194.58716231737665,-0.7079545199871063,412.0,True,True,False,False,False,False,False,True
2022-08-09 07:50:00+00:00,1.102293757349253,200.0882947174248,-0.1749880045652389,412.0,True,True,False,False,False,False,False,True
2022-08-09 08:00:00+00:00,1.298568743467331,193.17877092249915,-0.242742510139942,412.0,True,True,False,False,False,False,False,True
2022-08-09 08:10:00+00:00,1.079943786561489,197.3736556832632,-0.5399020183831452,412.0,True,True,False,False,False,False,False,True
2022-08-09 08:20:00+00:00,1.482168646156788,143.42344091472137,-0.6402000192552799,412.0,True,True,False,False,False,False,False,True
2022-08-09 08:30:00+00:00,1.340006242692471,201.5373825287849,-0.1456455040723085,412.0,True,True,False,False,False,False,False,True
2022-08-09 08:40:00+00:00,0.8957250013947486,189.6590026969748,-0.1339085035026073,412.0,True,True,False,False,False,False,False,True
2022-08-09 08:50:00+00:00,1.258500051498413,282.45278994031014,-0.5607085131108762,412.0,True,True,False,False,False,False,False,True
2022-08-09 09:00:00+00:00,1.4614500187337405,264.655210831767,-0.1381765039637685,412.0,True,True,False,False,False,False,False,True
2022-08-09 09:10:00+00:00,2.1031312942504887,211.14512978549425,-1.4367155030369765,412.0,True,True,True,False,False,False,False,False
2022-08-09 09:20:00+00:00,1.781793731451034,179.43428251332352,-2.1137270517647258,412.0,True,True,True,False,False,False,False,False
2022-08-09 09:30:00+00:00,2.336231142282485,133.24834586866558,-0.1781890053302049,412.0,True,True,True,False,False,False,False,False
2022-08-09 09:40:00+00:00,2.063775169849396,168.38055989488316,-0.1307075032964348,412.0,True,True,False,False,False,False,False,True
2022-08-09 09:50:00+00:00,3.054690110683441,205.1507831487885,-1.861915021389723,412.0,True,True,False,False,False,False,False,True
2022-08-09 10:00:00+00:00,2.480769312381745,202.05743239133164,-5.383708935976029,576.8,True,True,False,False,False,False,False,True
2022-08-09 10:10:00+00:00,2.5436061978340154,199.908061276646,-2.7235175259411326,412.0,True,True,False,False,False,False,False,True
2022-08-09 10:20:00+00:00,1.9319802177579783,214.54064826815707,-0.9743394930111728,412.0,True,True,False,False,False,False,False,True
2022-08-09 10:30:00+00:00,2.115412500500678,175.60415463706,-0.7090215224772695,412.0,True,True,False,False,False,False,False,True
2022-08-09 10:40:00+00:00,2.2800562888383857,221.3906906371866,-0.93042402267456,412.0,True,True,False,False,False,False,False,True
2022-08-09 10:50:00+00:00,1.4956750114758803,218.93608660607427,-0.1486686713993549,412.0,True,True,False,False,False,False,False,True
2022-08-09 11:00:00+00:00,1.008000029250979,224.032537752737,-0.1160362511873245,412.0,True,True,False,False,False,False,False,True
2022-08-09 11:10:00+00:00,1.9310514734071844,147.95612492857322,-0.8165688457734432,412.0,True,True,False,False,False,False,False,True
2022-08-09 11:20:00+00:00,2.336032867431641,203.24521769050995,-0.7351068634735897,412.0,True,True,False,False,False,False,False,True
2022-08-09 11:30:00+00:00,1.9218563258647925,228.27947162367735,-0.9576325036585333,412.0,True,True,False,False,False,False,False,True
2022-08-09 11:40:00+00:00,2.217135733366012,262.04755638582526,-2.1083920121192934,412.0,True,True,False,False,False,False,False,True
2022-08-09 11:50:00+00:00,1.8847567407708417,308.9323978149397,-1.347087535262107,412.0,True,True,False,False,False,False,False,True
2022-08-09 12:00:00+00:00,1.3885687440633774,305.96535490237534,-0.2807894831425266,412.0,True,True,False,False,False,False,False,True
2022-08-09 12:10:00+00:00,1.269168853759767,315.8035635083505,-0.1760550044476986,412.0,True,True,False,False,False,False,False,True
2022-08-09 12:20:00+00:00,1.532822474053031,273.24927281670057,-0.612991523370147,412.0,True,True,False,False,False,False,False,True
2022-08-09 12:30:00+00:00,1.6187999784946434,307.1309143039396,-0.1701865062117575,412.0,True,True,False,False,False,False,False,True
2022-08-09 12:40:00+00:00,1.4738624662160864,274.7186369033881,-0.8446147626167848,412.0,True,True,False,False,False,False,False,True
2022-08-09 12:50:00+00:00,1.5828375503420835,294.319132984314,-0.1643180061131715,412.0,True,True,False,False,False,False,False,True
2022-08-09 13:00:00+00:00,1.8339748993515967,294.220776187656,-0.2139335054904222,412.0,True,True,False,False,False,False,False,True
2022-08-09 13:10:00+00:00,2.2335375070571906,317.5252791080441,-0.9026820212602604,412.0,True,True,False,False,False,False,False,True
2022-08-09 13:20:00+00:00,2.787974932789803,319.7550583132636,-1.4372490052133795,412.0,True,True,False,False,False,False,False,True
2022-08-09 13:30:00+00:00,2.0026313006877903,329.06691664595604,-2.0160965532064443,412.0,True,True,False,False,False,False,False,True
2022-08-09 13:40:00+00:00,2.0886187419295306,17.696313899351026,-0.7767760120332236,412.0,True,True,False,False,False,False,False,True
2022-08-09 13:50:00+00:00,2.4867187201976777,42.36298839714794,-1.5642220161855218,412.0,True,True,False,False,False,False,False,True
2022-08-09 14:00:00+00:00,1.9974187880754477,32.5316050277865,-1.3204125195741647,412.0,True,True,False,False,False,False,False,True
2022-08-09 14:10:00+00:00,1.5165749952197074,18.492501868420163,-0.9053495347499848,412.0,True,True,False,False,False,False,False,True
2022-08-09 14:20:00+00:00,2.148243814706803,72.99403968805348,-0.4732145164161925,412.0,True,True,False,False,False,False,False,True
2022-08-09 14:30:00+00:00,1.4298937797546396,73.73873628936587,-1.548750500008464,412.0,True,True,False,False,False,False,False,True
2022-08-09 14:40:00+00:00,2.196375003457069,40.337265261705056,-0.970436535030604,412.0,True,True,False,False,False,False,False,True
2022-08-09 14:50:00+00:00,2.4104437053203576,14.017334183653588,-2.427425050735472,412.0,True,True,False,False,False,False,False,True
2022-08-09 15:00:00+00:00,2.4648749828338627,348.7088882943877,-1.2377200424671169,412.0,True,True,False,False,False,False,False,True
2022-08-09 15:10:00+00:00,2.07104996740818,356.3128509763457,-2.199620519578456,412.0,True,True,False,False,False,False,False,True
2022-08-09 15:20:00+00:00,2.498606351017951,37.72458919987929,-1.8581805564463132,412.0,True,True,False,False,False,False,False,True
2022-08-09 15:30:00+00:00,2.5713872641324995,20.755621338158733,-4.712549120187761,555.750915527344,True,True,False,False,False,False,False,True
2022-08-09 15:40:00+00:00,2.7519937485456465,53.846225894361226,-1.3257475286722178,412.0,True,True,False,False,False,False,False,True
2022-08-09 15:50:00+00:00,1.4473311766982082,59.31636289555064,-2.1110595077276217,412.0,True,True,False,False,False,False,False,True
2022-08-09 16:00:00+00:00,1.766118732094765,89.12234299366315,-0.4075940094888212,412.0,True,True,False,False,False,False,False,True
2022-08-09 16:10:00+00:00,1.4832937449216843,90.73064078585446,-0.7143565148115153,412.0,True,True,False,False,False,False,False,True
2022-08-09 16:20:00+00:00,1.1617311492562292,267.23352338195525,-0.355844511091709,412.0,True,True,False,False,False,False,False,True
2022-08-09 16:30:00+00:00,1.4884125053882604,32.274069866636864,-0.3334375124424695,412.0,True,True,False,False,False,False,False,True
2022-08-09 16:40:00+00:00,1.9487250536680212,47.4072516520036,-1.1977075219154354,412.0,True,True,False,False,False,False,False,True
2022-08-09 16:50:00+00:00,2.7620250403881066,349.16816694415434,-2.868095962703228,412.0,True,True,False,False,False,False,False,True
2022-08-09 17:00:00+00:00,2.083368758857252,338.89428869754533,-1.5482170164585125,412.0,True,True,False,False,False,False,False,True
2022-08-09 17:10:00+00:00,1.365974900126457,342.4717527317373,-0.471080514788627,412.0,True,True,False,False,False,False,False,True
2022-08-09 17:20:00+00:00,1.94379373639822,69.2556928839557,-0.1984620060771703,412.0,True,True,False,False,False,False,False,True
2022-08-09 17:30:00+00:00,2.8017253938474163,88.5484939307567,-4.134344245258131,412.0,True,True,False,False,False,False,False,True
2022-08-09 17:40:00+00:00,2.844085017840067,79.69751746821862,18.15536436107425,1328.326721191406,True,True,False,False,False,False,False,True
2022-08-09 17:50:00+00:00,2.134093852419602,72.21384822014863,-4.582588038946456,646.0891113281247,True,True,False,False,False,False,False,True
2022-08-09 18:00:00+00:00,2.8855311572551727,51.08135593287943,-2.399149540066719,412.0,True,True,False,False,False,False,False,True
2022-08-09 18:10:00+00:00,2.38626891374588,75.1487399819157,-2.159608006477357,412.0,True,True,False,False,False,False,False,True
2022-08-09 18:20:00+00:00,2.5702000975608827,65.6603523114266,-1.3545565426349635,412.0,True,True,False,False,False,False,False,True
2022-08-09 18:30:00+00:00,2.7475777983665477,70.47157013973322,-2.831818032264708,412.0,True,True,False,False,False,False,False,True
2022-08-09 18:40:00+00:00,2.079355967044832,80.3916150864145,-1.4452515482902533,412.0,True,True,False,False,False,False,False,True
2022-08-09 18:50:00+00:00,2.377856194972992,93.21007272356326,-1.909930032491684,412.0,True,True,False,False,False,False,False,True
2022-08-09 19:00:00+00:00,2.310525035858153,86.94034008323786,-1.5508845448493949,412.0,True,True,False,False,False,False,False,True
2022-08-09 19:10:00+00:00,2.9487375773881617,103.768074017642,-2.5529378715314364,412.0,True,True,False,False,False,False,False,True
2022-08-09 19:20:00+00:00,2.7801974509891707,113.03403448695708,10.662692678602117,852.2433343184623,True,True,False,False,False,False,False,True
2022-08-09 19:30:00+00:00,3.046416282653809,127.56091882329906,52.96991642316176,982.828647189671,True,True,False,False,False,False,False,True
2022-08-09 19:40:00+00:00,3.917900878190994,129.79887622887327,93.19603757858272,1084.7268615722655,True,True,False,False,False,False,False,True
2022-08-09 19:50:00+00:00,4.596360266208649,126.88671267149316,127.70928344726568,1112.2768737792978,True,True,False,False,False,False,False,True
2022-08-09 20:00:00+00:00,4.081733560562133,128.28557598225302,93.37483682632444,1080.6849975585944,True,True,False,False,False,False,False,True
2022-08-09 20:10:00+00:00,2.2603253662586207,127.53220731821546,16.226982492208478,1050.530234888981,True,True,False,False,False,False,False,True
2022-08-09 20:20:00+00:00,2.0156714975833885,127.53246554961572,0.0946165561675921,1024.9708629789827,True,True,False,False,False,False,False,True
2022-08-09 20:30:00+00:00,2.17761081457138,123.16274397828936,-3.7073240339756026,907.0554595947266,True,True,False,False,False,False,False,True
2022-08-09 20:40:00+00:00,3.141270730230543,113.84861641248447,18.690502040088184,950.2609286838108,True,True,False,False,False,False,False,True
2022-08-09 20:50:00+00:00,5.507829854362889,114.16284780718443,341.55306063200305,1314.739408794203,True,True,False,False,False,False,False,True
2022-08-09 21:00:00+00:00,6.588933396339415,125.262081779999,560.0528518676758,1224.4234619140636,True,True,False,False,False,False,False,True
2022-08-09 21:10:00+00:00,5.889071345329284,131.00896372322046,359.4997222900392,1090.0825256347655,True,True,False,False,False,False,False,True
2022-08-09 21:20:00+00:00,5.880328416824341,138.2666559268963,361.7955139160156,1103.657446289064,True,True,False,False,False,False,False,True
2022-08-09 21:30:00+00:00,5.522406220436097,140.74967705952525,349.9574829101564,1105.2428955078149,True,True,False,False,False,False,False,True
2022-08-09 21:40:00+00:00,5.907244110107422,145.43050207645558,400.48631439208987,1127.173730468751,True,True,False,False,False,False,False,True
2022-08-09 21:50:00+00:00,6.536364245414734,142.2280475400986,451.5155975341798,1162.3325195312505,True,True,False,False,False,False,False,True
2022-08-09 22:00:00+00:00,6.504696679115296,141.72626036332974,459.9811584472657,1191.6462707519536,True,True,False,False,False,False,False,True
2022-08-09 22:10:00+00:00,5.9488425731658925,136.38652326291316,352.6224563598633,1147.4170837402355,True,True,False,False,False,False,False,True
2022-08-09 22:20:00+00:00,5.7533052444458,137.21305132638588,327.1579895019533,1100.8676147460956,True,True,False,False,False,False,False,True
2022-08-09 22:30:00+00:00,5.959868717193603,146.02291167645376,329.77279663085943,1106.8555603027366,True,True,False,False,False,False,False,True
2022-08-09 22:40:00+00:00,5.816176438331604,148.1526636024529,319.7882705688477,1099.8945678710943,True,True,False,False,False,False,False,True
2022-08-09 22:50:00+00:00,5.70602650642395,149.84598640616878,333.0802124023438,1121.505596923828,True,True,False,False,False,False,False,True
2022-08-09 23:00:00+00:00,5.536532354354859,149.4085025902167,302.6191970825195,1114.1091430664078,True,True,False,False,False,False,False,True
2022-08-09 23:10:00+00:00,5.457214760780335,148.72318478951814,276.84948577880857,1096.703295898439,True,True,False,False,False,False,False,True
2022-08-09 23:20:00+00:00,5.475313234329224,147.67759818214734,276.26690063476565,1080.603857421876,True,True,False,False,False,False,False,True
2022-08-09 23:30:00+00:00,5.534768867492676,147.26220758923364,260.3089363098146,1037.6811645507837,True,True,False,False,False,False,False,True
2022-08-09 23:40:00+00:00,5.217906975746155,149.51427567328898,254.44217987060551,1038.8719482421895,True,True,False,False,False,False,False,True
2022-08-09 23:50:00+00:00,5.201126503944399,147.83165455494373,253.90434265136727,1030.4071563720715,True,True,False,False,False,False,False,True
2022-08-10 00:00:00+00:00,5.1911028146743785,145.42822701300082,238.8080383300781,1013.5585423519736,True,True,False,False,False,False,False,True
2022-08-10 00:10:00+00:00,4.87854151976736,144.99019355816608,194.65052875719576,982.6056671142578,True,True,False,False,False,False,False,True
2022-08-10 00:20:00+00:00,4.474887323379516,147.2024757071739,139.5414657592773,927.2851928710936,True,True,False,False,False,False,False,True
2022-08-10 00:30:00+00:00,4.318312501907349,145.05373411129074,114.3123760223389,907.0894714355468,True,True,False,False,False,False,False,True
2022-08-10 00:40:00+00:00,4.29590766429901,154.3186772683831,107.19228172302245,910.424046566612,True,True,False,False,False,False,False,True
2022-08-10 00:50:00+00:00,3.897463583946229,153.94357007641452,112.74099731445328,903.347006225586,True,True,False,False,False,False,False,True
2022-08-10 01:00:00+00:00,4.1750101089477525,148.6865713791601,105.61988220214847,896.9780151367188,True,True,False,False,False,False,False,True
2022-08-10 01:10:00+00:00,3.730215501785279,149.9563454395211,80.45694541931152,878.4630157470705,True,True,False,False,False,False,False,True
2022-08-10 01:20:00+00:00,3.179134845733644,152.25257424204983,31.528609125237715,922.778317260742,True,True,False,False,False,False,False,True
2022-08-10 01:30:00+00:00,3.0454077482223503,154.2436564412693,31.36016139984131,1000.4356140136728,True,True,False,False,False,False,False,True
2022-08-10 01:40:00+00:00,3.3823170661926283,150.10033355866483,41.18294506072999,847.0872985839844,True,True,False,False,False,False,False,True
2022-08-10 01:50:00+00:00,3.206344580650329,150.10863112545877,24.212969493865973,832.3085616262337,True,True,False,False,False,False,False,True
2022-08-10 02:00:00+00:00,3.154406702518463,147.11850710162298,16.617558187246324,972.1043762207032,True,True,False,False,False,False,False,True
2022-08-10 02:10:00+00:00,2.6458127021789557,146.77997114296858,-4.728410501033069,1268.6570983886745,True,True,False,False,False,False,False,True
2022-08-10 02:20:00+00:00,2.232760115673667,140.82858246266773,-16.351855659484862,1974.3202758789064,True,True,False,False,False,False,False,True
2022-08-10 02:30:00+00:00,2.300549131631852,126.52769133934498,-2.614733558893202,494.4,True,True,False,False,False,False,False,True
2022-08-10 02:40:00+00:00,2.3919187664985677,115.47631301632016,-1.236653029918671,412.0,True,True,False,False,False,False,False,True
2022-08-10 02:50:00+00:00,2.9366250395774838,125.3319236206533,-1.9045950293540952,412.0,True,True,False,False,False,False,False,True
2022-08-10 03:00:00+00:00,3.065134072303773,122.54887492148292,11.457986220717425,1217.4413208007816,True,True,False,False,False,False,False,True
2022-08-10 03:10:00+00:00,3.0885841250419617,128.89252073399336,10.278100992503925,1421.1550659179688,True,True,False,False,False,False,False,True
2022-08-10 03:20:00+00:00,3.1018563032150266,127.42270936159508,-2.3287280082702666,1645.863433837893,True,True,False,False,False,False,False,True
2022-08-10 03:30:00+00:00,2.8886474192142493,128.55212355550486,-5.341046659648419,1851.5504394531251,True,True,False,False,False,False,False,True
2022-08-10 03:40:00+00:00,2.1567938864231104,119.73588987566154,-4.954803580045698,741.6,True,True,False,False,False,False,False,True
2022-08-10 03:50:00+00:00,2.607281184196472,122.4020053862497,-1.0227195382118217,412.0,True,True,False,False,False,False,False,True
2022-08-10 04:00:00+00:00,2.600381100177766,119.40096227802798,-1.0392580211162563,412.0,True,True,False,False,False,False,False,True
2022-08-10 04:10:00+00:00,2.169768828153611,118.93038537439304,-0.965101525187492,412.0,True,True,False,False,False,False,False,True
2022-08-10 04:20:00+00:00,1.774855947494506,106.33564109390556,-0.7789100229740142,412.0,True,True,False,False,False,False,False,True
2022-08-10 04:30:00+00:00,1.6396123349666596,91.56363194216205,-0.146712503954768,412.0,True,True,False,False,False,False,False,True
2022-08-10 04:40:00+00:00,1.636578760649029,79.34093595115979,-0.1679121097059625,412.0,True,True,False,False,False,False,False,True
2022-08-10 04:50:00+00:00,1.6708815599742686,66.25455415022338,-0.5823573928914567,412.0,True,True,False,False,False,False,False,True
2022-08-10 05:00:00+00:00,1.706456017494202,65.11322369193971,-0.137643001973629,412.0,True,True,False,False,False,False,False,True
2022-08-10 05:10:00+00:00,2.011460781097413,71.81538234890377,-0.1435115052387118,412.0,True,True,False,False,False,False,False,True
2022-08-10 05:20:00+00:00,1.8927187681198132,75.230376906836,-0.6194215955114672,412.0,True,True,False,False,False,False,False,True
2022-08-10 05:30:00+00:00,2.147269064188003,64.4756101033692,-0.1344420040026308,412.0,True,True,False,False,False,False,False,True
2022-08-10 05:40:00+00:00,2.3871750235557547,59.81633628172176,-0.1627175053581594,412.0,True,True,False,False,False,False,False,True
2022-08-10 05:50:00+00:00,2.5510873675346364,60.91347818642026,-2.197486516833305,412.0,True,True,False,False,False,False,False,True
2022-08-10 06:00:00+00:00,2.8498874902725224,63.50983087010604,-1.0750025331974025,412.0,True,True,False,False,False,False,False,True
2022-08-10 06:10:00+00:00,2.626442325115204,66.402441087167,-1.7408105403184866,412.0,True,True,False,False,False,False,False,True
2022-08-10 06:20:00+00:00,2.320541584491729,78.87599894824376,-1.3422860205173488,412.0,True,True,False,False,False,False,False,True
2022-08-10 06:30:00+00:00,2.982731199264525,72.44149239986865,-1.010449025034904,412.0,True,True,False,False,False,False,False,True
2022-08-10 06:40:00+00:00,2.727932786941528,87.49307102016081,9.430660593276835,782.611810302735,True,True,False,False,False,False,False,True
2022-08-10 06:50:00+00:00,2.84767913222313,79.70551904505766,13.98807575255633,951.9699310302736,True,True,False,False,False,False,False,True
2022-08-10 07:00:00+00:00,2.064581197500228,77.45837063005473,-0.92562251985073,412.0,True,True,False,False,False,False,False,True
2022-08-10 07:10:00+00:00,2.116987460851669,77.56740514689233,-0.993377017974853,412.0,True,True,False,False,False,False,False,True
2022-08-10 07:20:00+00:00,2.091890625655651,84.5009580769721,-0.98164002969861,412.0,True,True,False,False,False,False,False,True
2022-08-10 07:30:00+00:00,1.7602312877774249,76.55175227943766,-0.8061185210943215,412.0,True,True,False,False,False,False,False,True
2022-08-10 07:40:00+00:00,2.068421042279194,54.09286153740754,-1.038191029429435,412.0,True,True,False,False,False,False,False,True
2022-08-10 07:50:00+00:00,2.318043643236161,79.95448893272146,-0.9773720264434808,412.0,True,True,False,False,False,False,False,True
2022-08-10 08:00:00+00:00,2.5153124392032624,71.63283926073228,-0.9844479341255992,412.0,True,True,False,False,False,False,False,True
2022-08-10 08:10:00+00:00,2.4956750194231674,67.04697116970243,-1.0271653652191164,412.0,True,True,False,False,False,False,False,True
2022-08-10 08:20:00+00:00,2.77686916526995,90.8955607603599,1.3585890719765104,909.5478515625,True,True,False,False,False,False,False,True
2022-08-10 08:30:00+00:00,2.602856305241586,82.27720203512939,-1.3518889963626857,412.0,True,True,False,False,False,False,False,True
2022-08-10 08:40:00+00:00,2.895525032281877,82.45177071270899,-1.0147170156240457,412.0,True,True,False,False,False,False,False,True
2022-08-10 08:50:00+00:00,2.533199983835222,59.29865141358266,-1.7690859913825985,412.0,True,True,False,False,False,False,False,True
2022-08-10 09:00:00+00:00,2.5311750158667565,66.33167372810493,-1.03659054338932,412.0,True,True,False,False,False,False,False,True
2022-08-10 09:10:00+00:00,3.07354057431221,61.69071809121073,2.0995629996061327,988.7047424316406,True,True,False,False,False,False,False,True
2022-08-10 09:20:00+00:00,3.063253796100616,55.83876641475479,7.3857654502615375,878.0368530273441,True,True,False,False,False,False,False,True
2022-08-10 09:30:00+00:00,3.2222711920738214,68.63723778677644,33.823053687810884,963.5120239257828,True,True,False,False,False,False,False,True
2022-08-10 09:40:00+00:00,3.056126350164413,92.1715383867629,0.3778712093830125,651.2038085937505,True,True,False,False,False,False,False,True
2022-08-10 09:50:00+00:00,2.899506449699404,94.38823614420517,50.10660865902901,831.9930847167976,True,True,False,False,False,False,False,True
2022-08-10 10:00:00+00:00,3.2941080510616296,97.149305270767,55.38212128877642,1384.103430175781,True,True,False,False,False,False,False,True
2022-08-10 10:10:00+00:00,3.252389688240855,85.61848171127872,18.18654692800421,1140.6512579666946,True,True,False,False,False,False,False,True
2022-08-10 10:20:00+00:00,3.296828955411911,103.62360674853238,13.966837632656093,634.9197692871101,True,True,False,False,False,False,False,True
2022-08-10 10:30:00+00:00,2.792378959059716,81.73766117524696,-7.586081904172905,510.802209472656,True,True,False,False,False,False,False,True
2022-08-10 10:40:00+00:00,3.0355126023292547,88.93928977176978,-1.561021041870117,412.0,True,True,False,False,False,False,False,True
2022-08-10 10:50:00+00:00,2.531657186150552,62.52698447281824,-3.08896508812904,412.0,True,True,False,False,False,False,False,True
2022-08-10 11:00:00+00:00,3.869879668951035,50.28476672886535,121.51550674438474,1410.4299621582031,True,True,False,False,False,False,False,True
2022-08-10 11:10:00+00:00,3.607333825694191,55.25996203217954,95.85243617163772,1220.0558363970606,True,True,False,False,False,False,False,True
2022-08-10 11:20:00+00:00,4.136968278884888,50.36264972779424,48.024439160029,767.198875427247,True,True,False,False,False,False,False,True
2022-08-10 11:30:00+00:00,3.067134562291598,57.08237469140494,39.70205859761493,1025.9449270148025,True,True,False,False,False,False,False,True
2022-08-10 11:40:00+00:00,3.2587084650993345,67.37489542597808,20.59011111855507,1814.637194824219,True,True,False,False,False,False,False,True
2022-08-10 11:50:00+00:00,3.626712282498677,52.77710101726086,-7.2473496198654175,412.0,True,True,False,False,False,False,False,True
2022-08-10 12:00:00+00:00,2.344003776709238,50.11897934348679,-6.448348826832243,503.55555555555554,True,True,False,False,False,False,False,True
2022-08-10 12:10:00+00:00,3.2050900616143885,54.27539200499757,35.93358375524222,1235.1364135742194,True,True,False,False,False,False,False,True
2022-08-10 12:20:00+00:00,3.064788813392321,52.5983692300797,21.508691461462757,1026.6901983963828,True,True,False,False,False,False,False,True
2022-08-10 12:30:00+00:00,3.364643335342408,63.806051937205325,-5.503586065769196,412.0,True,True,False,False,False,False,False,True
2022-08-10 12:40:00+00:00,3.1931328415870674,46.382841462043416,2.252224664939064,684.9163391113285,True,True,False,False,False,False,False,True
2022-08-10 12:50:00+00:00,2.423199374973774,56.39324820768752,-3.351447016000748,412.0,True,True,False,False,False,False,False,True
2022-08-10 13:00:00+00:00,3.09653604030609,109.46683342403009,13.323889243602782,1091.1195617675785,True,True,False,False,False,False,False,True
2022-08-10 13:10:00+00:00,2.7352939069271085,81.40056816474691,-2.6744355261325845,412.0,True,True,False,False,False,False,False,True
2022-08-10 13:20:00+00:00,3.504922389984131,77.12155800618171,72.7756715655327,1051.1771026611336,True,True,False,False,False,False,False,True
2022-08-10 13:30:00+00:00,2.517250916361808,50.33038307335124,-3.994950050115585,588.9634033203125,True,True,False,False,False,False,False,True
2022-08-10 13:40:00+00:00,2.656871020793915,94.7462620147652,-6.0713879942894,799.4001831054686,True,True,False,False,False,False,False,True
2022-08-10 13:50:00+00:00,2.400281238555909,89.2031525766348,-2.1900175392627723,412.0,True,True,False,False,False,False,False,True
2022-08-10 14:00:00+00:00,2.659625036848916,85.57080432999305,-2.550130049387613,412.0,True,True,False,False,False,False,False,True
2022-08-10 14:10:00+00:00,1.6379927443830586,89.98167318994297,-4.038314223289489,412.0,True,True,False,False,False,False,False,True
2022-08-10 14:20:00+00:00,2.1951090097427377,117.37482591983206,-2.265241020917893,412.0,True,True,False,False,False,False,False,True
2022-08-10 14:30:00+00:00,2.12594995200634,104.67538821412626,-1.650115531682968,412.0,True,True,False,False,False,False,False,True
2022-08-10 14:40:00+00:00,2.200237548351288,30.694440323253048,-3.050553071498872,412.0,True,True,False,False,False,False,False,True
2022-08-10 14:50:00+00:00,1.1836312457919127,52.4395138150349,-1.071268022060395,412.0,True,True,False,False,False,False,False,True
2022-08-10 15:00:00+00:00,3.0193125367164617,111.22606090389536,-3.5744499266147622,412.0,True,True,False,False,False,False,False,True
2022-08-10 15:10:00+00:00,2.163411089777945,114.624885368366,-6.358790558576585,412.0,True,True,False,False,False,False,False,True
2022-08-10 15:20:00+00:00,2.062503188848495,51.31620266182438,-2.0539750248193736,412.0,True,True,False,False,False,False,False,True
2022-08-10 15:30:00+00:00,1.6599937491118908,81.01827170025274,-1.2846680402755737,412.0,True,True,False,False,False,False,False,True
2022-08-10 15:40:00+00:00,2.795512574911116,131.50505570812174,-2.686172550916672,412.0,True,True,False,False,False,False,False,True
2022-08-10 15:50:00+00:00,2.575011724233626,123.91753252939804,5.361602491140348,949.151416015625,True,True,False,False,False,False,False,True
2022-08-10 16:00:00+00:00,1.9881375133991248,114.93607289714714,-2.520254030823707,412.0,True,True,False,False,False,False,False,True
2022-08-10 16:10:00+00:00,2.93977792263031,122.37284636052816,19.02359309196472,1000.054571533204,True,True,False,False,False,False,False,True
2022-08-10 16:20:00+00:00,2.7844382643699648,123.00048508089652,9.20879334807396,1066.2207824707034,True,True,False,False,False,False,False,True
2022-08-10 16:30:00+00:00,0.9541312500834463,77.41861036541297,-1.5876960277557368,412.0,True,True,False,False,False,False,False,True
2022-08-10 16:40:00+00:00,2.3097186736762527,108.00418891987744,-1.7552150487899776,412.0,True,True,False,False,False,False,False,True
2022-08-10 16:50:00+00:00,2.5371136248111705,133.90372831886606,-3.6523410439491295,412.0,True,True,False,False,False,False,False,True
2022-08-10 17:00:00+00:00,0.918947596848012,332.7206217531342,-2.2097570538520817,412.0,True,True,False,False,False,False,False,True
2022-08-10 17:10:00+00:00,2.0816625356674194,79.96518733732802,-1.5903635263442992,412.0,True,True,False,False,False,False,False,True
2022-08-10 17:20:00+00:00,2.28474376797676,75.93636922382751,-3.499226510524751,412.0,True,True,False,False,False,False,False,True
2022-08-10 17:30:00+00:00,2.5922119993912545,59.86730494761997,0.6622544903504214,737.2631578947369,True,True,False,False,False,False,False,True
2022-08-10 17:40:00+00:00,2.026349984109401,88.7404496800134,-2.1766800582408896,412.0,True,True,False,False,False,False,False,True
2022-08-10 17:50:00+00:00,1.7030893521649493,81.62016774386223,-2.068455764225551,412.0,True,True,False,False,False,False,False,True
2022-08-10 18:00:00+00:00,2.1864499409993488,114.99660448123734,-1.4098626852035523,412.0,True,True,False,False,False,False,False,True
2022-08-10 18:10:00+00:00,2.350578985716168,133.05593380620496,-2.2828184962272635,412.0,True,True,False,False,False,False,False,True
2022-08-10 18:20:00+00:00,2.381743387172096,150.15709162232855,-1.705515296835648,412.0,True,True,False,False,False,False,False,True
2022-08-10 18:30:00+00:00,1.809394817603262,107.29646723962128,-1.3929685264825813,412.0,True,True,False,False,False,False,False,True
2022-08-10 18:40:00+00:00,2.173106288909912,75.34982292534522,-2.339930996298789,412.0,True,True,False,False,False,False,False,True
2022-08-10 18:50:00+00:00,1.3733811825513838,85.85095045982376,-0.8350679152890251,412.0,True,True,False,False,False,False,False,True
2022-08-10 19:00:00+00:00,1.5518811762332927,77.67858674576269,-0.8952130287885666,412.0,True,True,False,False,False,False,False,True
2022-08-10 19:10:00+00:00,2.627662527561188,60.31921808943417,-2.119062030315399,412.0,True,True,False,False,False,False,False,True
2022-08-10 19:20:00+00:00,3.5130740255117408,72.56789359021195,43.97039280831819,723.0294494628906,True,True,False,False,False,False,False,True
2022-08-10 19:30:00+00:00,3.386790653069814,63.79712307534459,61.4963303671943,1009.2255723741335,True,True,False,False,False,False,False,True
2022-08-10 19:40:00+00:00,3.4634722590446474,63.11894417845684,61.85738244056705,989.9434011358968,True,True,False,False,False,False,False,True
2022-08-10 19:50:00+00:00,2.847295986978632,64.15291684425927,33.45657042453163,931.2726257324218,True,True,False,False,False,False,False,True
2022-08-10 20:00:00+00:00,3.716367852687836,58.02407393563078,63.25629587173465,911.0565002441406,True,True,False,False,False,False,False,True
2022-08-10 20:10:00+00:00,5.155295729637146,53.19609407110005,151.46058635711665,956.4152099609375,True,True,False,False,False,False,False,True
2022-08-10 20:20:00+00:00,4.841181135177613,49.72376209038788,148.20709419250483,912.5602844238284,True,True,False,False,False,False,False,True
2022-08-10 20:30:00+00:00,4.94971616268158,49.177001443014376,172.63812828063968,938.6350769042972,True,True,False,False,False,False,False,True
2022-08-10 20:40:00+00:00,4.651026904582977,47.6273130127845,153.00358009338373,946.6167388916016,True,True,False,False,False,False,False,True
2022-08-10 20:50:00+00:00,4.779980599880218,40.46963890278949,158.1623569488525,964.682656860352,True,True,False,False,False,False,False,True
2022-08-10 21:00:00+00:00,3.958088684082032,46.23225035298583,101.62267112731934,900.9994689941408,True,True,False,False,False,False,False,True
2022-08-10 21:10:00+00:00,4.297411358356476,46.54828378119157,112.2127571105957,901.2104125976564,True,True,False,False,False,False,False,True
2022-08-10 21:20:00+00:00,4.488586354255676,51.99007130747731,149.34031906127933,928.1629760742188,True,True,False,False,False,False,False,True
2022-08-10 21:30:00+00:00,3.646981143951415,64.98034060475152,111.2849678039552,935.123959350586,True,True,False,False,False,False,False,True
2022-08-10 21:40:00+00:00,3.817180716991426,72.95456674304137,110.4489337921143,955.0134826660156,True,True,False,False,False,False,False,True
2022-08-10 21:50:00+00:00,4.427942705154418,76.20537299197315,135.77896499633803,983.4085876464844,True,True,False,False,False,False,False,True
2022-08-10 22:00:00+00:00,4.607460606098174,78.0678718561523,177.3706089019775,1019.3172768040716,True,True,False,False,False,False,False,True
2022-08-10 22:10:00+00:00,3.545648515224457,86.00705953510158,93.0439933776856,988.41669921875,True,True,False,False,False,False,False,True
2022-08-10 22:20:00+00:00,4.142137866271169,96.50244183904266,137.62823333740226,1003.5090576171876,True,True,False,False,False,False,False,True
2022-08-10 22:30:00+00:00,5.041192078590393,100.41346615355104,171.44793139005964,1043.4581756591806,True,True,False,False,False,False,False,True
2022-08-10 22:40:00+00:00,3.885416543483735,117.58165791119586,155.75821609497063,1021.9083801269542,True,True,False,False,False,False,False,True
2022-08-10 22:50:00+00:00,3.960464704036713,125.0335930908442,157.97558059692375,1024.5349029541026,True,True,False,False,False,False,False,True
2022-08-10 23:00:00+00:00,6.008762335777282,131.68611869807523,338.0191390991213,1068.9001464843766,True,True,False,False,False,False,False,True
2022-08-10 23:10:00+00:00,6.023333930969239,132.01623040942627,355.1482147216798,1056.7813537597665,True,True,False,False,False,False,False,True
2022-08-10 23:20:00+00:00,5.770883941650391,136.60218986916857,357.2247528076172,1066.2464172363284,True,True,False,False,False,False,False,True
2022-08-10 23:30:00+00:00,5.7253315448761,145.64380823748382,333.3010864257814,1089.8919677734384,True,True,False,False,False,False,False,True
2022-08-10 23:40:00+00:00,6.3122591972351065,144.42960771739916,370.5657791137695,1120.0358398437504,True,True,False,False,False,False,False,True
2022-08-10 23:50:00+00:00,6.196169376373291,141.7243842046554,340.09241485595714,1113.4627258300784,True,True,False,False,False,False,False,True
2022-08-11 00:00:00+00:00,6.190860533714295,139.51318508646818,296.7406723022462,1074.5887023925811,True,True,False,False,False,False,False,True
