timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-11 00:10:00+00:00,5.938039350509643,139.47940204231543,253.7848670959473,1025.344635009767,True,True,False,False,False,False,False,True
2022-08-11 00:20:00+00:00,5.340400910377502,133.73539606361476,183.938412475586,987.7974853515624,True,True,False,False,False,False,False,True
2022-08-11 00:30:00+00:00,5.4845017194747925,135.30716398819857,200.64653778076172,974.1068481445316,True,True,False,False,False,False,False,True
2022-08-11 00:40:00+00:00,4.959814023971559,135.00297637549932,214.48216094970692,968.3298461914062,True,True,False,False,False,False,False,True
2022-08-11 00:50:00+00:00,4.781929612159731,142.05760199932092,182.09023971557613,969.8812957763672,True,True,False,False,False,False,False,True
2022-08-11 01:00:00+00:00,5.378602623939514,142.5413578184921,229.16229095458988,1005.2141145405022,True,True,False,False,False,False,False,True
2022-08-11 01:10:00+00:00,5.691399383544923,142.49149512906598,245.64050064086916,1011.2049072265634,True,True,False,False,False,False,False,True
2022-08-11 01:20:00+00:00,5.484910047054291,145.52814008023347,243.55919647216805,1011.2049102783212,True,True,False,False,False,False,False,True
2022-08-11 01:30:00+00:00,5.357239158529985,147.08796109916466,226.0822265625,990.3423675537108,True,True,False,False,False,False,False,True
2022-08-11 01:40:00+00:00,4.915690946578978,139.27326467532373,179.0806060791016,952.0195037841798,True,True,False,False,False,False,False,True
2022-08-11 01:50:00+00:00,4.816994190216064,136.36207548375705,126.66312569066092,890.5818023681643,True,True,False,False,False,False,False,True
2022-08-11 02:00:00+00:00,4.146201121807097,130.73278665535054,79.57234420776366,854.3275085449219,True,True,False,False,False,False,False,True
2022-08-11 02:10:00+00:00,3.6168172121047975,131.34253496537042,66.74559993743897,998.7204437255868,True,True,False,False,False,False,False,True
2022-08-11 02:20:00+00:00,4.201480209827423,133.37290207493356,98.58960227966304,989.9413299560558,True,True,False,False,False,False,False,True
2022-08-11 02:30:00+00:00,4.429297769069671,134.49976634601194,130.4436714172363,978.3897949218753,True,True,False,False,False,False,False,True
2022-08-11 02:40:00+00:00,4.302720093727111,136.79940043308807,133.89725570678715,1115.232727050782,True,True,False,False,False,False,False,True
2022-08-11 02:50:00+00:00,4.2629963755607605,136.19583246815807,111.73904495239265,1078.8396240234383,True,True,False,False,False,False,False,True
2022-08-11 03:00:00+00:00,3.962617993354797,135.36015656320853,75.9276779174805,1040.3398529052738,True,True,False,False,False,False,False,True
2022-08-11 03:10:00+00:00,3.653570854663849,138.87529628856493,52.19396476745605,1018.4729522705086,True,True,False,False,False,False,False,True
2022-08-11 03:20:00+00:00,3.3655550599098207,128.79688360095918,26.273418998718263,1145.9385528564458,True,True,False,False,False,False,False,True
2022-08-11 03:30:00+00:00,2.2236693263053886,119.52784062713118,-4.224933063983917,638.276806640625,True,True,False,False,False,False,False,True
2022-08-11 03:40:00+00:00,2.614442193508148,127.68719869368356,-2.290849041938781,412.0,True,True,False,False,False,False,False,True
2022-08-11 03:50:00+00:00,2.0151787072420104,127.21696215795026,-1.383899027109146,412.0,True,True,False,False,False,False,False,True
2022-08-11 04:00:00+00:00,2.1962961146706035,106.7083254984816,-1.1242810958310177,412.0,True,True,False,False,False,False,False,True
2022-08-11 04:10:00+00:00,2.0098422263797957,112.31456783029154,-0.9456989765167236,412.0,True,True,False,False,False,False,False,True
2022-08-11 04:20:00+00:00,2.657151297519081,100.1333691291274,-1.0450984647399504,412.0,True,True,False,False,False,False,False,True
2022-08-11 04:30:00+00:00,2.812950086593627,99.56864718406882,-1.0387245386838917,412.0,True,True,False,False,False,False,False,True
2022-08-11 04:40:00+00:00,2.696868646144867,95.37631413968523,-1.756815510988235,412.0,True,True,False,False,False,False,False,True
2022-08-11 04:50:00+00:00,2.344087445735932,88.49470239962244,-0.9859080195426944,412.0,True,True,False,False,False,False,False,True
2022-08-11 05:00:00+00:00,2.4294885722073656,69.70930911467576,-1.0670000314712529,412.0,True,True,False,False,False,False,False,True
2022-08-11 05:10:00+00:00,2.621605139029653,63.729154931911694,-1.0035416138799562,412.0,True,True,False,False,False,False,False,True
2022-08-11 05:20:00+00:00,2.6342997670173647,55.92935991740893,-1.809632015228272,412.0,True,True,False,False,False,False,False,True
2022-08-11 05:30:00+00:00,2.560949963331223,45.685594126034005,-1.120883524417877,412.0,True,True,False,False,False,False,False,True
2022-08-11 05:40:00+00:00,2.524256366491317,45.44026194433002,-1.0429925262928008,412.0,True,True,False,False,False,False,False,True
2022-08-11 05:50:00+00:00,2.659912467002867,53.148931142922606,-0.967769032716751,412.0,True,True,False,False,False,False,False,True
2022-08-11 06:00:00+00:00,2.8101376175880413,53.7017718995117,-1.144891029596328,412.0,True,True,False,False,False,False,False,True
2022-08-11 06:10:00+00:00,2.8660500168800342,54.90940071259138,-0.95816602408886,412.0,True,True,False,False,False,False,False,True
2022-08-11 06:20:00+00:00,2.587875092029571,55.397493132018326,-0.968302530050278,412.0,True,True,False,False,False,False,False,True
2022-08-11 06:30:00+00:00,2.68858127593994,48.72360602650929,-1.1795685350894922,412.0,True,True,False,False,False,False,False,True
2022-08-11 06:40:00+00:00,2.5612312793731684,52.66899691295794,-1.018985038995742,412.0,True,True,False,False,False,False,False,True
2022-08-11 06:50:00+00:00,2.7228374838829046,49.87156804511852,-1.08994052708149,412.0,True,True,True,False,False,False,False,False
2022-08-11 07:00:00+00:00,1.932197348067633,56.47968859818576,-0.3553110137581824,412.0,True,True,True,False,False,False,False,False
2022-08-11 07:10:00+00:00,1.829156225919724,64.93444448028026,-0.3222340069711206,412.0,True,True,False,False,False,False,False,True
2022-08-11 07:20:00+00:00,1.7712938100099564,64.12348945446729,-0.4177305091172456,412.0,True,True,False,False,False,False,False,True
2022-08-11 07:30:00+00:00,1.6056938067078594,66.02042336497902,-0.3015679046511647,412.0,True,True,False,False,False,False,False,True
2022-08-11 07:40:00+00:00,2.025375056266784,73.46615059494064,-0.1509805046021937,412.0,True,True,False,False,False,False,False,True
2022-08-11 07:50:00+00:00,2.1348937422037126,73.21560139054617,-0.380919014662504,412.0,True,True,False,False,False,False,False,True
2022-08-11 08:00:00+00:00,1.7773499593138695,45.000840886780566,-0.404926510155201,412.0,True,True,False,False,False,False,False,True
2022-08-11 08:10:00+00:00,1.9052812784910211,64.3094616758001,-0.9549650192260744,412.0,True,True,False,False,False,False,False,True
2022-08-11 08:20:00+00:00,1.686131231486798,56.26141186349702,-0.4091945197433233,412.0,True,True,False,False,False,False,False,True
2022-08-11 08:30:00+00:00,2.3728875041008,49.30951054678212,-0.3990580104291438,412.0,True,True,False,False,False,False,False,True
2022-08-11 08:40:00+00:00,2.538524970412254,48.16550461925368,-0.1461790045723319,412.0,True,True,False,False,False,False,False,True
2022-08-11 08:50:00+00:00,2.526543754339217,52.59568181206117,-0.4017255049198861,412.0,True,True,False,False,False,False,False,True
2022-08-11 09:00:00+00:00,2.8119706928730013,54.995268466577045,6.484687381982792,707.7928466796877,True,True,False,False,False,False,False,True
2022-08-11 09:10:00+00:00,2.826806205511093,45.55308733010827,-1.0883400261402123,412.0,True,True,False,False,False,False,False,True
2022-08-11 09:20:00+00:00,3.0992130103864177,60.24100429943326,3.7095520778706215,547.2301025390632,True,True,False,False,False,False,False,True
2022-08-11 09:30:00+00:00,3.3647244274616237,66.70310555864597,39.94926907122136,1059.5281697591156,True,True,False,False,False,False,False,True
2022-08-11 09:40:00+00:00,3.064607580502828,73.67800913671653,51.51997158262466,1110.3689286081426,True,True,False,False,False,False,False,True
2022-08-11 09:50:00+00:00,2.960355018314563,72.46060446971768,31.85568487644196,947.2685225637352,True,True,False,False,False,False,False,True
2022-08-11 10:00:00+00:00,3.117442390497994,73.3695991635094,4.10710916799657,469.1322883157169,True,True,False,False,False,False,False,True
2022-08-11 10:10:00+00:00,3.662592267990112,68.25750340688512,47.452698999270766,1042.422135202508,True,True,False,False,False,False,False,True
2022-08-11 10:20:00+00:00,2.604049326557864,66.52343388263728,-2.1761465191841127,473.8,True,True,False,False,False,False,False,True
2022-08-11 10:30:00+00:00,3.3615474343299865,76.76486162561304,35.206097364425666,924.8499816894534,True,True,False,False,False,False,False,True
2022-08-11 10:40:00+00:00,3.2004231572151185,64.77106931225069,33.65494103337588,1310.926217651369,True,True,False,False,False,False,False,True
2022-08-11 10:50:00+00:00,2.6686774313449853,57.94227384662662,13.842518760263925,1074.7209442138674,True,True,False,False,False,False,False,True
2022-08-11 11:00:00+00:00,2.416565772891044,101.09414806815435,-2.64829399585724,412.0,True,True,False,False,False,False,False,True
2022-08-11 11:10:00+00:00,3.3261320829391487,63.56023698801897,14.358987545967093,887.5487609863281,True,True,False,False,False,False,False,True
2022-08-11 11:20:00+00:00,3.0043456017971044,62.816490675168325,3.436036500334738,1565.6,True,True,False,False,False,False,False,True
2022-08-11 11:30:00+00:00,3.0361293375492093,82.12133284235415,12.6607333668508,969.3935913085936,True,True,False,False,False,False,False,True
2022-08-11 11:40:00+00:00,3.1512051999568937,67.39398718724306,11.618949651718149,563.5556365966795,True,True,False,False,False,False,False,True
2022-08-11 11:50:00+00:00,3.053801751136779,55.38715426292197,1.456648552417758,893.1071289062505,True,True,False,False,False,False,False,True
2022-08-11 12:00:00+00:00,3.494599568843841,62.2836286610156,21.902647787332533,1051.9239807128909,True,True,False,False,False,False,False,True
2022-08-11 12:10:00+00:00,3.4796727538108825,74.361942404459,20.237493801116912,1202.1930114746094,True,True,False,False,False,False,False,True
2022-08-11 12:20:00+00:00,2.8126926958560947,95.56974928941264,9.931623566150662,1238.7796203613284,True,True,False,False,False,False,False,True
2022-08-11 12:30:00+00:00,1.6201124981045716,117.59167155880886,-2.03103454709053,412.0,True,True,False,False,False,False,False,True
2022-08-11 12:40:00+00:00,2.79249674975872,52.43899181342488,1.3937835991382634,412.0,True,True,False,False,False,False,False,True
2022-08-11 12:50:00+00:00,3.301013392210008,49.43015066373738,64.67148461341863,1136.9286876860126,True,True,False,False,False,False,False,True
2022-08-11 13:00:00+00:00,2.141896983981133,33.9715986207035,-3.862006580829621,412.0,True,True,False,False,False,False,False,True
2022-08-11 13:10:00+00:00,2.5227364346385004,26.13890657944768,5.195300483703615,620.857861328125,True,True,False,False,False,False,False,True
2022-08-11 13:20:00+00:00,2.101774987578392,22.26499793223428,-5.345769155025481,657.0361938476565,True,True,False,False,False,False,False,True
2022-08-11 13:30:00+00:00,2.015231312066316,30.51403231270001,-3.8780115246772766,412.0,True,True,False,False,False,False,False,True
2022-08-11 13:40:00+00:00,2.9086311995983123,36.36009879341361,-4.368298101425173,412.0,True,True,False,False,False,False,False,True
2022-08-11 13:50:00+00:00,2.677115780115128,57.03147461018534,15.38991123884916,988.8,True,True,False,False,False,False,False,True
2022-08-11 14:00:00+00:00,3.7658926486969024,61.805082207842645,68.28122441768645,1353.317727661134,True,True,False,False,False,False,False,True
2022-08-11 14:10:00+00:00,2.1661283329129226,65.93212398614156,-4.128825575113294,494.4,True,True,False,False,False,False,False,True
2022-08-11 14:20:00+00:00,2.3071312725543978,42.807922509733885,-2.130799025297165,412.0,True,True,False,False,False,False,False,True
2022-08-11 14:30:00+00:00,2.616809230101736,70.2419729798429,-3.130246382010611,412.0,True,True,False,False,False,False,False,True
2022-08-11 14:40:00+00:00,3.102435004711151,40.25576291660394,1.907914340496064,1009.070733642578,True,True,False,False,False,False,False,True
2022-08-11 14:50:00+00:00,2.982319837808609,36.35540339299985,6.9490488648414415,849.692919921875,True,True,False,False,False,False,False,True
2022-08-11 15:00:00+00:00,2.84790127768236,62.756991025479806,43.81249202700226,1214.2068266027125,True,True,False,False,False,False,False,True
2022-08-11 15:10:00+00:00,2.699606544093082,46.67823452270568,-2.780938976689389,412.0,True,True,False,False,False,False,False,True
2022-08-11 15:20:00+00:00,3.370856203530964,78.56458119875094,55.49500068865319,1160.3503289473697,True,True,False,False,False,False,False,True
2022-08-11 15:30:00+00:00,3.0724461957028044,68.50085574383553,14.179703059949349,1329.086486816407,True,True,False,False,False,False,False,True
2022-08-11 15:40:00+00:00,3.0934335432554545,48.426487196348944,-4.486454210783307,412.0,True,True,False,False,False,False,False,True
2022-08-11 15:50:00+00:00,3.256718969345092,75.44810707585822,-8.583676087856295,498.5256256103518,True,True,False,False,False,False,False,True
2022-08-11 16:00:00+00:00,3.5562533537546788,51.83413528463228,63.14055779245166,874.87800508387,True,True,False,False,False,False,False,True
2022-08-11 16:10:00+00:00,4.143898487091064,60.41064176732738,59.78814250230782,896.231326293946,True,True,False,False,False,False,False,True
2022-08-11 16:20:00+00:00,3.698714900016785,75.02537219128004,73.6566598489881,1011.205303955079,True,True,False,False,False,False,False,True
2022-08-11 16:30:00+00:00,3.9201655745506288,59.13737577605605,72.24390431454316,1260.6603729248054,True,True,False,False,False,False,False,True
2022-08-11 16:40:00+00:00,3.660012030601501,75.93439063420044,56.54073863029485,1235.9138671875012,True,True,False,False,False,False,False,True
2022-08-11 16:50:00+00:00,3.5549854159355165,98.20717022055572,55.77521753311156,1456.4372253417982,True,True,False,False,False,False,False,True
2022-08-11 17:00:00+00:00,2.83662033677101,88.29001713093555,-5.328663941286509,1009.4952575683596,True,True,False,False,False,False,False,True
2022-08-11 17:10:00+00:00,3.611963522434236,56.34657661464513,71.73017641305927,1013.2050323486344,True,True,False,False,False,False,False,True
2022-08-11 17:20:00+00:00,4.011856198310853,44.51086398296326,35.48220043182371,627.9036834716799,True,True,False,False,False,False,False,True
2022-08-11 17:30:00+00:00,3.50520026087761,75.42626610330262,28.427416217327128,1171.3132476806654,True,True,False,False,False,False,False,True
2022-08-11 17:40:00+00:00,3.590226727724076,64.06139906769374,21.411819922924032,630.6835144042968,True,True,False,False,False,False,False,True
2022-08-11 17:50:00+00:00,3.0517131686210632,53.34068226650595,-3.5216880559921284,674.5885864257814,True,True,False,False,False,False,False,True
2022-08-11 18:00:00+00:00,4.266708803176881,54.394744461750975,134.6442457199097,967.6233551025398,True,True,False,False,False,False,False,True
2022-08-11 18:10:00+00:00,6.38069920539856,50.056902970412125,463.74043807983406,1264.0935974121114,True,True,False,False,False,False,False,True
2022-08-11 18:20:00+00:00,5.477707827091217,65.59749643607489,279.4590133666992,1192.0068847656262,True,True,False,False,False,False,False,True
2022-08-11 18:30:00+00:00,6.368021011352539,53.45785265588904,458.52621231079104,1192.9050842285171,True,True,False,False,False,False,False,True
2022-08-11 18:40:00+00:00,6.363955903053284,49.12791944919667,404.3677925109864,1153.5071105957036,True,True,False,False,False,False,False,True
2022-08-11 18:50:00+00:00,5.2087557077407824,48.51589477193755,239.0748065948488,1104.1065490722665,True,True,False,False,False,False,False,True
2022-08-11 19:00:00+00:00,5.569047011827166,40.98544124963792,229.76839370727544,1009.3612670898444,True,True,False,False,False,False,False,True
2022-08-11 19:10:00+00:00,4.84346433877945,41.81865657143817,150.65871925354006,966.4926330566408,True,True,False,False,False,False,False,True
2022-08-11 19:20:00+00:00,4.427255916595459,42.04949621172926,146.70267506649623,976.1141998291024,True,True,False,False,False,False,False,True
2022-08-11 19:30:00+00:00,5.752302908897399,43.511031219398944,267.37501907348644,1036.1501739501966,True,True,False,False,False,False,False,True
2022-08-11 19:40:00+00:00,5.858071994781494,42.75229981921825,289.8015556335449,1061.6329467773442,True,True,False,False,False,False,False,True
2022-08-11 19:50:00+00:00,6.16925368309021,43.87554363270266,323.09406738281257,1078.3039306640649,True,True,False,False,False,False,False,True
2022-08-11 20:00:00+00:00,6.089732027053833,45.23743710385179,340.9621063232422,1116.2729736328138,True,True,False,False,False,False,False,True
2022-08-11 20:10:00+00:00,5.715143655475818,47.89886729531281,323.5443275853208,1098.184872275906,True,True,False,False,False,False,False,True
2022-08-11 20:20:00+00:00,5.715339008130526,46.25826857450994,303.7816796553762,1064.0478387129954,True,True,False,False,False,False,False,True
2022-08-11 20:30:00+00:00,6.075940036773682,48.97894754652776,309.1859130859375,1047.0169372558616,True,True,False,False,False,False,False,True
2022-08-11 20:40:00+00:00,6.027473425865173,45.49663319171447,338.6796401977539,1062.8781768798833,True,True,False,False,False,False,False,True
2022-08-11 20:50:00+00:00,5.095468878746034,51.91419836362621,198.33420181274423,998.9024047851568,True,True,False,False,False,False,False,True
2022-08-11 21:00:00+00:00,4.336856484413149,52.79521516022152,119.72282028198234,941.0710723876952,True,True,False,False,False,False,False,True
2022-08-11 21:10:00+00:00,3.5389660358428947,62.44666494951434,84.77798886299136,938.0158813476562,True,True,False,False,False,False,False,True
2022-08-11 21:20:00+00:00,3.5428826928138726,76.84769948732014,91.51167373657228,968.0712829589842,True,True,False,False,False,False,False,True
2022-08-11 21:30:00+00:00,5.371864390373229,77.55784271185564,269.8388648986816,1127.4731384277363,True,True,False,False,False,False,False,True
2022-08-11 21:40:00+00:00,5.9000603437423695,75.5604605336145,333.0476608276367,1150.077630615235,True,True,False,False,False,False,False,True
2022-08-11 21:50:00+00:00,5.489105176925659,79.67477530673642,297.95769042968743,1150.9145812988293,True,True,False,False,False,False,False,True
2022-08-11 22:00:00+00:00,5.304853761196137,83.20788761975837,305.6816566467286,1153.2825500488302,True,True,False,False,False,False,False,True
2022-08-11 22:10:00+00:00,5.09261016845703,81.6445058460913,290.2043861389161,1197.72264404297,True,True,False,False,False,False,False,True
2022-08-11 22:20:00+00:00,4.589343726634978,87.25669744534724,208.7226188659669,1181.256887335528,True,True,False,False,False,False,False,True
2022-08-11 22:30:00+00:00,4.1398713231086735,96.50280062808964,181.888005065918,1179.996978759767,True,True,False,False,False,False,False,True
2022-08-11 22:40:00+00:00,4.242596113681793,88.63885816052527,157.0232406616211,1124.1661621093758,True,True,False,False,False,False,False,True
2022-08-11 22:50:00+00:00,4.380329871177674,92.5053283044623,167.7349590301514,1121.5260131835946,True,True,False,False,False,False,False,True
2022-08-11 23:00:00+00:00,4.377764287747835,101.00298243403756,169.34622879028325,1107.9102539062517,True,True,False,False,False,False,False,True
2022-08-11 23:10:00+00:00,3.898540258407592,94.99147396762476,123.5391773223876,1075.8270996093756,True,True,False,False,False,False,False,True
2022-08-11 23:20:00+00:00,3.519730946596931,97.26964938151144,95.28292824240292,982.9927260454964,True,True,False,False,False,False,False,True
2022-08-11 23:30:00+00:00,3.267238384798954,98.63256395451448,63.507186995612265,921.9200535824424,True,True,False,False,False,False,False,True
2022-08-11 23:40:00+00:00,4.1600858807563785,95.96588676368424,119.60968322753904,947.9504302978517,True,True,False,False,False,False,False,True
2022-08-11 23:50:00+00:00,4.342295277118682,99.67495833822808,139.15298614501955,962.362338256836,True,True,False,False,False,False,False,True
2022-08-12 00:00:00+00:00,4.348105430603027,102.0667420761892,150.89395217895506,981.1767181396488,True,True,False,False,False,False,False,True
2022-08-12 00:10:00+00:00,4.118283081054687,105.99845246624405,108.82700042724612,980.6527862548832,True,True,False,False,False,False,False,True
2022-08-12 00:20:00+00:00,4.660116211573284,104.33095117544856,131.03314971923828,979.6139526367188,True,True,False,False,False,False,False,True
2022-08-12 00:30:00+00:00,4.386381321483189,99.53791031789558,137.2812372843424,972.6779174804684,True,True,False,False,False,False,False,True
2022-08-12 00:40:00+00:00,4.670368897914885,99.9121072039423,168.4050781250001,1010.905520629883,True,True,False,False,False,False,False,True
2022-08-12 00:50:00+00:00,4.560012157146748,99.5548250239582,163.16962608924288,1015.8026686448331,True,True,False,False,False,False,False,True
2022-08-12 01:00:00+00:00,4.575877819742475,105.92888585512742,125.0650939941406,1012.7758047921318,True,True,False,False,False,False,False,True
2022-08-12 01:10:00+00:00,4.154331481456756,103.65731117706474,100.980835723877,974.399447631836,True,True,False,False,False,False,False,True
2022-08-12 01:20:00+00:00,3.513034212589264,94.99054061129544,92.1903648376465,932.2796875,True,True,False,False,False,False,False,True
2022-08-12 01:30:00+00:00,3.2618093729019164,89.8053888901697,52.58348689079285,901.6663146972658,True,True,False,False,False,False,False,True
2022-08-12 01:40:00+00:00,4.503176653385162,79.73819089974018,91.96144676208505,916.683822631836,True,True,False,False,False,False,False,True
2022-08-12 01:50:00+00:00,3.534176957607269,76.13235585717518,50.8180736541748,888.4724060058595,True,True,False,False,False,False,False,True
2022-08-12 02:00:00+00:00,4.277159500122071,79.11220393261448,70.53156204223633,894.5080047607423,True,True,False,False,False,False,False,True
2022-08-12 02:10:00+00:00,4.171241927146911,77.8152301490179,65.65672283172607,901.3192840576172,True,True,False,False,False,False,False,True
2022-08-12 02:20:00+00:00,4.603135550022127,79.4966467475735,100.38064994812014,935.6751129150392,True,True,False,False,False,False,False,True
2022-08-12 02:30:00+00:00,4.050270068645478,82.53481779936874,104.23218688964846,947.964028930664,True,True,False,False,False,False,False,True
2022-08-12 02:40:00+00:00,4.416396760940552,79.55346756168314,159.795442199707,1021.1190460205084,True,True,False,False,False,False,False,True
2022-08-12 02:50:00+00:00,5.486302161216736,79.38013328610606,194.89772720336924,1059.0880859375015,True,True,False,False,False,False,False,True
2022-08-12 03:00:00+00:00,5.374890136718749,73.14679707653784,223.4177696228028,1095.233502197268,True,True,False,False,False,False,False,True
2022-08-12 03:10:00+00:00,4.564488506317138,69.71229071473743,209.80782165527347,1106.930419921876,True,True,False,False,False,False,False,True
2022-08-12 03:20:00+00:00,3.905649614334108,73.54922144784513,155.3436618804932,1055.0325897216812,True,True,False,False,False,False,False,True
2022-08-12 03:30:00+00:00,3.830007541179657,58.172084839461945,85.19361982345586,928.9250885009766,True,True,False,False,False,False,False,True
2022-08-12 03:40:00+00:00,3.9659778118133535,62.69651639265305,100.43980045318604,929.619137573242,True,True,False,False,False,False,False,True
2022-08-12 03:50:00+00:00,4.023298840773733,70.2951913974295,143.7884738319798,1005.822920949836,True,True,False,False,False,False,False,True
2022-08-12 04:00:00+00:00,3.867670738697053,69.47348243471782,142.16961898803714,1018.9824676513674,True,True,False,False,False,False,False,True
2022-08-12 04:10:00+00:00,4.113345432281494,68.17165399768038,149.65245285034177,1002.0188659667984,True,True,False,False,False,False,False,True
2022-08-12 04:20:00+00:00,3.929539632797242,63.6365207249952,147.9894157409668,1008.7348937988284,True,True,False,False,False,False,False,True
2022-08-12 04:30:00+00:00,3.779406070709228,62.2310806746392,150.75263633728025,1021.3708251953128,True,True,False,False,False,False,False,True
2022-08-12 04:40:00+00:00,4.529312535336143,57.30042968647911,128.52238006591807,986.125732421875,True,True,False,False,False,False,False,True
2022-08-12 04:50:00+00:00,4.642191195487976,58.36644521902912,172.39161682128912,1018.1999145507824,True,True,False,False,False,False,False,True
2022-08-12 05:00:00+00:00,5.263459348678589,52.52460398943833,203.5302204332854,1047.221044921877,True,True,False,False,False,False,False,True
2022-08-12 05:10:00+00:00,6.08356921672821,53.80792569099606,268.7424896240236,1126.9015686035173,True,True,False,False,False,False,False,True
2022-08-12 05:20:00+00:00,6.31541485786438,48.73070405618182,351.3718704223634,1181.1945495605487,True,True,False,False,False,False,False,True
2022-08-12 05:30:00+00:00,6.0652851343154905,43.48869649591353,345.2928100585938,1152.1053833007827,True,True,False,False,False,False,False,True
2022-08-12 05:40:00+00:00,5.498906159400939,40.07756099543349,252.15652389526377,1058.564129638674,True,True,False,False,False,False,False,True
2022-08-12 05:50:00+00:00,5.26364506483078,37.34284379874009,250.20540161132817,1075.5685485839854,True,True,False,False,False,False,False,True
2022-08-12 06:00:00+00:00,5.58884152173996,38.50686254605751,287.0469429016115,1089.776306152346,True,True,False,False,False,False,False,True
2022-08-12 06:10:00+00:00,4.266077744960786,33.96338383292948,163.50244045257566,1014.2748059724516,True,True,False,False,False,False,False,True
2022-08-12 06:20:00+00:00,3.8448760747909554,33.39928974805753,101.0736616134644,963.9205505371094,True,True,False,False,False,False,False,True
2022-08-12 06:30:00+00:00,3.7241826534271234,37.24592016512702,79.82943067550664,927.2103546142578,True,True,False,False,False,False,False,True
2022-08-12 06:40:00+00:00,3.475542619824409,31.622337502782443,61.772711947094656,941.9736902573528,True,True,False,False,False,False,False,True
2022-08-12 06:50:00+00:00,3.770458984375,35.957955135659404,84.51601867675784,945.1061645507812,True,True,False,False,False,False,False,True
2022-08-12 07:00:00+00:00,4.2822455883026125,36.05296901674819,122.03303933143624,947.712255859375,True,True,False,False,False,False,False,True
2022-08-12 07:10:00+00:00,2.855346316099168,33.98132514171289,11.213183528184896,894.2562377929687,True,True,False,False,False,False,False,True
2022-08-12 07:20:00+00:00,2.717890948057174,47.50456849693797,25.029249331355096,894.9502746582032,True,True,False,False,False,False,False,True
2022-08-12 07:30:00+00:00,3.1993465423583984,39.24252452318251,46.56956363916395,908.9675170898438,True,True,False,False,False,False,False,True
2022-08-12 07:40:00+00:00,3.1278252065181733,43.90416111929886,41.49670845270158,914.485968017578,True,True,False,False,False,False,False,True
2022-08-12 07:50:00+00:00,3.1831971108913426,35.30420547136811,43.16999740600587,913.2815643310548,True,True,False,False,False,False,False,True
2022-08-12 08:00:00+00:00,3.1295885801315317,34.99352719501434,39.58307449817657,919.0041442871094,True,True,False,False,False,False,False,True
2022-08-12 08:10:00+00:00,3.978024852275848,37.98880463060903,93.31822376251218,955.5510345458983,True,True,False,False,False,False,False,True
2022-08-12 08:20:00+00:00,3.5766849894272648,41.11401424858536,77.79996149163503,958.9579339278372,True,True,False,False,False,False,False,True
2022-08-12 08:30:00+00:00,3.721305418014526,34.181990020156206,83.4740236878394,964.0906646728516,True,True,False,False,False,False,False,True
2022-08-12 08:40:00+00:00,3.952111625671386,33.24306664586595,113.40099811553962,983.7215911865236,True,True,False,False,False,False,False,True
2022-08-12 08:50:00+00:00,3.5409893751144423,29.1938300962139,89.405309009552,979.6048828125,True,True,False,False,False,False,False,True
2022-08-12 09:00:00+00:00,3.757799315452576,39.96943596082406,95.02124885320669,951.9242370605472,True,True,False,False,False,False,False,True
2022-08-12 09:10:00+00:00,3.836393022537232,28.37285172968768,83.17840764522552,925.3294420744244,True,True,False,False,False,False,False,True
2022-08-12 09:20:00+00:00,3.849795031547546,48.49912976821088,81.40553166866309,913.2067199707031,True,True,False,False,False,False,False,True
2022-08-12 09:30:00+00:00,3.8374510228633887,42.07677512053817,81.82930450439456,906.2525360107422,True,True,False,False,False,False,False,True
2022-08-12 09:40:00+00:00,3.729325520992279,36.430567768616754,35.32199147939682,634.9062805175781,True,True,False,False,False,False,False,True
2022-08-12 09:50:00+00:00,3.460669422149659,41.24273186003808,79.50403459072109,913.4516845703124,True,True,False,False,False,False,False,True
2022-08-12 10:00:00+00:00,3.5720151851051725,56.29180678863298,62.12217649817465,891.4459716796875,True,True,False,False,False,False,False,True
2022-08-12 10:10:00+00:00,3.6972485005855553,52.93777117343421,75.99987150430677,894.8482208251953,True,True,False,False,False,False,False,True
2022-08-12 10:20:00+00:00,4.001840502023696,46.181810873897234,92.9624619483948,1032.4663940429691,True,True,False,False,False,False,False,True
2022-08-12 10:30:00+00:00,4.02677000761032,47.06349059882575,114.47235572338109,1227.9294097900397,True,True,False,False,False,False,False,True
2022-08-12 10:40:00+00:00,4.587450277805329,64.0976021213965,174.04295335113994,1041.9756805419916,True,True,False,False,False,False,False,True
2022-08-12 10:50:00+00:00,4.656038749217987,69.39905457136433,173.5558462142944,1034.8956054687517,True,True,False,False,False,False,False,True
2022-08-12 11:00:00+00:00,4.530092108249665,74.52379858614268,167.10860195159916,1037.919311523439,True,True,False,False,False,False,False,True
2022-08-12 11:10:00+00:00,5.009400659137302,60.27505414878431,229.14740880330396,1049.0544806586372,True,True,False,False,False,False,False,True
2022-08-12 11:20:00+00:00,4.692161405086518,73.54125050575612,184.95263862609855,1037.960156250002,True,True,False,False,False,False,False,True
2022-08-12 11:30:00+00:00,4.15800064139896,77.64415738188336,144.37844432724864,973.3205634223094,True,True,False,False,False,False,False,True
2022-08-12 11:40:00+00:00,3.828800916671754,61.60686164305105,54.31880530379719,1629.992126464844,True,True,False,False,False,False,False,True
2022-08-12 11:50:00+00:00,4.337122308580499,67.77730872321126,181.99679123727896,1116.1534488075667,True,True,False,False,False,False,False,True
2022-08-12 12:00:00+00:00,3.387132332605473,94.42286082500884,104.50518404736238,800.5162784352026,True,True,False,False,False,False,False,True
2022-08-12 12:10:00+00:00,5.094829509132786,82.52476670294823,91.44858139439634,839.0143721731087,True,True,False,False,False,False,False,True
2022-08-12 12:20:00+00:00,4.272451746463776,66.74548401401,17.421525096893316,1030.2993896484377,True,True,False,False,False,False,False,True
2022-08-12 12:30:00+00:00,4.37151172286586,75.73797673029816,181.07852654708068,1083.8135054738905,True,True,False,False,False,False,False,True
2022-08-12 12:40:00+00:00,4.8326824087845655,76.9422472351335,263.65099849199,1238.639976099918,True,True,False,False,False,False,False,True
2022-08-12 12:50:00+00:00,4.453540909290314,73.42326806862258,38.96927069425584,880.0649322509769,True,True,False,False,False,False,False,True
2022-08-12 13:00:00+00:00,4.243895530700684,72.04246060170294,138.55977105498312,996.439172363281,True,True,False,False,False,False,False,True
2022-08-12 13:10:00+00:00,3.73667522072792,103.15594598955072,86.25114657878872,1068.3260498046889,True,True,False,False,False,False,False,True
2022-08-12 13:20:00+00:00,3.26885769367218,95.97020616859038,16.989466977119413,736.7087097167966,True,True,False,False,False,False,False,True
2022-08-12 13:30:00+00:00,4.470717358589172,88.49019654291914,166.74429972171782,1220.401055908203,True,True,False,False,False,False,False,True
2022-08-12 13:40:00+00:00,3.484615033864975,109.80844046775354,74.76977076530454,1290.3032012939457,True,True,False,False,False,False,False,True
2022-08-12 13:50:00+00:00,4.324803251028062,58.35682850137994,28.169679307937635,558.837289428711,True,True,False,False,False,False,False,True
2022-08-12 14:00:00+00:00,3.5583285629749306,114.07616502403827,14.978671019710625,635.1809783935553,True,True,False,False,False,False,False,True
2022-08-12 14:10:00+00:00,5.186555016040802,71.71568224305804,211.77284812927252,1118.722338867189,True,True,False,False,False,False,False,True
2022-08-12 14:20:00+00:00,4.322096448195608,74.03732910728581,120.05756901439862,963.6995817485614,True,True,False,False,False,False,False,True
2022-08-12 14:30:00+00:00,3.813107901811599,112.32934543458124,85.9100217342377,705.1387298583985,True,True,False,False,False,False,False,True
2022-08-12 14:40:00+00:00,5.057774126529694,51.68926005561201,159.16711177825923,887.9859741210948,True,True,False,False,False,False,False,True
2022-08-12 14:50:00+00:00,4.495454573631287,67.16562566811888,148.61846725344668,968.2345977783208,True,True,False,False,False,False,False,True
2022-08-12 15:00:00+00:00,4.540542864799499,83.6505920878148,178.69011540114877,986.1907135009766,True,True,False,False,False,False,False,True
2022-08-12 15:10:00+00:00,4.471331261098385,84.9653315345812,74.45894327163697,703.019076538086,True,True,False,False,False,False,False,True
2022-08-12 15:20:00+00:00,5.317532098293304,44.27434464861551,233.28702583313,1130.5885298879534,True,True,False,False,False,False,False,True
2022-08-12 15:30:00+00:00,5.357434460991307,59.96080822605404,348.20818047774475,1235.8958129882817,True,True,False,False,False,False,False,True
2022-08-12 15:40:00+00:00,4.844819378852844,69.3039264700725,161.56733665466314,1038.654193115236,True,True,False,False,False,False,False,True
2022-08-12 15:50:00+00:00,5.567483876880846,55.252655300922754,272.6980357923007,1148.0366532175176,True,True,False,False,False,False,False,True
2022-08-12 16:00:00+00:00,5.834850311279297,58.96665087129304,322.0445915222168,1138.6801391601575,True,True,False,False,False,False,False,True
2022-08-12 16:10:00+00:00,6.077128076553345,60.188919375197656,434.62018737792977,1302.375634765626,True,True,False,False,False,False,False,True
2022-08-12 16:20:00+00:00,5.687835335731506,63.70832158343546,297.5852920532228,1211.0118255615248,True,True,False,False,False,False,False,True
2022-08-12 16:30:00+00:00,6.333847522735596,59.228450341564326,479.3809898376464,1265.1959594726573,True,True,False,False,False,False,False,True
2022-08-12 16:40:00+00:00,6.901321601867676,48.415602057485785,581.5761276245119,1481.7146484375005,True,True,False,False,False,False,False,True
2022-08-12 16:50:00+00:00,7.0163535356521605,38.408046486313424,712.0522918701174,1757.5820678710948,True,True,False,False,False,False,False,True
2022-08-12 17:00:00+00:00,6.289130389690399,36.86492966635268,452.0715217590333,1609.3123474121096,True,True,False,False,False,False,False,True
2022-08-12 17:10:00+00:00,6.126132988929749,34.988970388144025,500.8306266784668,1623.799102783204,True,True,False,False,False,False,False,True
2022-08-12 17:20:00+00:00,6.439690780639649,36.64244713377968,559.0674217224121,1617.7975402832046,True,True,False,False,False,False,False,True
2022-08-12 17:30:00+00:00,5.817828404903413,39.00205242374994,414.8639709472657,1585.380975341798,True,True,False,False,False,False,False,True
2022-08-12 17:40:00+00:00,5.8005117115221525,39.15196483745103,323.21690609580594,1446.5386705900503,True,True,False,False,False,False,False,True
2022-08-12 17:50:00+00:00,6.134913194179534,38.088005091598575,426.4886138916016,1538.9131286621098,True,True,False,False,False,False,False,True
2022-08-12 18:00:00+00:00,4.9679628849029545,32.24722428156235,291.2826377868654,1448.7877319335946,True,True,False,False,False,False,False,True
2022-08-12 18:10:00+00:00,5.901505504335676,40.55778221589725,400.7948506673177,1412.966979980468,True,True,False,False,False,False,False,True
2022-08-12 18:20:00+00:00,5.509084897882797,38.95556364813842,317.6066579818726,1321.8720703125018,True,True,False,False,False,False,False,True
2022-08-12 18:30:00+00:00,7.093118667602539,43.85017076388806,613.5963745117185,1383.2180328369147,True,True,False,False,False,False,False,True
2022-08-12 18:40:00+00:00,5.472510266304016,41.477065101955645,328.4389869689943,1278.0428039550802,True,True,False,False,False,False,False,True
2022-08-12 18:50:00+00:00,6.324102139472962,41.96028422302362,471.015173339844,1297.1293884277347,True,True,False,False,False,False,False,True
2022-08-12 19:00:00+00:00,6.432340097427368,44.96028543636521,485.4696701049805,1276.0150817871104,True,True,False,False,False,False,False,True
2022-08-12 19:10:00+00:00,6.423801374435425,42.62202007710477,454.6933380126954,1221.1028686523457,True,True,False,False,False,False,False,True
2022-08-12 19:20:00+00:00,6.200160241127014,46.47309704026435,426.6326675415041,1179.792828369143,True,True,False,False,False,False,False,True
2022-08-12 19:30:00+00:00,5.768767881393432,49.40614013229953,371.5469299316408,1147.9954956054696,True,True,False,False,False,False,False,True
2022-08-12 19:40:00+00:00,5.264016366004944,54.14970214551158,275.92063293457034,1061.2450927734385,True,True,False,False,False,False,False,True
2022-08-12 19:50:00+00:00,4.957326662540436,52.26903529547542,205.2466781616212,1000.0455474853516,True,True,False,False,False,False,False,True
2022-08-12 20:00:00+00:00,4.537925589084624,50.3596084780948,146.70148200988768,956.0069396972656,True,True,False,False,False,False,False,True
2022-08-12 20:10:00+00:00,4.54570608390005,51.69172400369746,142.30620803833023,941.6673744603208,True,True,False,False,False,False,False,True
2022-08-12 20:20:00+00:00,3.944315361976624,60.3382136545967,124.73694190979003,935.858840942383,True,True,False,False,False,False,False,True
2022-08-12 20:30:00+00:00,3.8429826498031616,59.392042692851305,111.94763603210453,945.2762756347656,True,True,False,False,False,False,False,True
2022-08-12 20:40:00+00:00,4.44050954580307,61.35688595302793,175.40504875183106,972.6779144287108,True,True,False,False,False,False,False,True
2022-08-12 20:50:00+00:00,4.637030720710754,57.51279975264862,182.2686008654142,976.8082458496096,True,True,False,False,False,False,False,True
2022-08-12 21:00:00+00:00,4.702277910709381,55.92462723298638,184.9494331359863,985.8037658691406,True,True,False,False,False,False,False,True
2022-08-12 21:10:00+00:00,4.433808517456055,58.725718929674485,150.01467132568348,991.3562377929688,True,True,False,False,False,False,False,True
2022-08-12 21:20:00+00:00,4.019827592372893,65.66625268865948,178.42699546813958,997.344174194336,True,True,False,False,False,False,False,True
2022-08-12 21:30:00+00:00,4.039336812496185,67.81916939638825,162.76828689575208,976.8150573730468,True,True,False,False,False,False,False,True
2022-08-12 21:40:00+00:00,4.212097918987275,65.89570829344075,180.6934135437012,972.5894714355468,True,True,False,False,False,False,False,True
2022-08-12 21:50:00+00:00,3.886567378044128,63.18204501269747,144.28565521240233,938.0022705078125,True,True,False,False,False,False,False,True
2022-08-12 22:00:00+00:00,4.621976518630982,70.65863711799841,215.52038650512708,992.1523406982426,True,True,False,False,False,False,False,True
2022-08-12 22:10:00+00:00,4.959461367130279,74.36909027741609,240.78692703247071,1027.9507385253912,True,True,False,False,False,False,False,True
2022-08-12 22:20:00+00:00,4.9387641787529,75.33974272999103,248.1251426696778,1050.5076416015638,True,True,False,False,False,False,False,True
2022-08-12 22:30:00+00:00,3.9922436475753793,76.67077193207405,152.9896942138673,1015.7639373779303,True,True,False,False,False,False,False,True
2022-08-12 22:40:00+00:00,4.09261109828949,78.54931702731977,155.31642799377454,1015.7775238037116,True,True,False,False,False,False,False,True
2022-08-12 22:50:00+00:00,3.7779210567474366,70.93177817682954,110.24725532531738,985.4363220214848,True,True,False,False,False,False,False,True
2022-08-12 23:00:00+00:00,3.5348451375961303,76.64896885990629,75.70415468215944,956.360772705078,True,True,False,False,False,False,False,True
2022-08-12 23:10:00+00:00,3.211059421300888,74.74784494365588,75.359534072876,944.9632598876954,True,True,False,False,False,False,False,True
2022-08-12 23:20:00+00:00,2.916101306676864,71.57610077783932,65.40748538970948,936.0834045410156,True,True,False,False,False,False,False,True
2022-08-12 23:30:00+00:00,2.9392488002777117,72.46243946805919,68.6006471734298,942.4695852179278,True,True,False,False,False,False,False,True
2022-08-12 23:40:00+00:00,2.910347008705138,76.46715974876383,66.3822559356689,951.0532684326172,True,True,False,False,False,False,False,True
2022-08-12 23:50:00+00:00,3.0198306971126123,70.24491608604899,64.13079352127879,949.5804612901476,True,True,False,False,False,False,False,True
2022-08-13 00:00:00+00:00,2.853291940689087,63.71845737836793,49.429871218545095,919.5802571614583,True,True,False,False,False,False,False,True
2022-08-13 00:10:00+00:00,3.5006901741027825,49.12737146712709,32.31830554008485,882.8042846679688,True,True,False,False,False,False,False,True
2022-08-13 00:20:00+00:00,3.3382125496864306,47.22182833300008,45.61501331329345,880.6608581542969,True,True,False,False,False,False,False,True
2022-08-13 00:30:00+00:00,3.458516073226927,46.437689135241214,46.56845941543579,888.0845611572265,True,True,False,False,False,False,False,True
2022-08-13 00:40:00+00:00,3.744879829883575,42.54975002523781,72.68229579925539,931.6400756835938,True,True,False,False,False,False,False,True
2022-08-13 00:50:00+00:00,3.379755473136901,34.32326565268767,75.67644615173342,951.5704040527346,True,True,False,False,False,False,False,True
2022-08-13 01:00:00+00:00,4.484762454032898,36.36852782400854,166.32646865844728,1035.6466278076175,True,True,False,False,False,False,False,True
2022-08-13 01:10:00+00:00,4.997922825813293,36.21528060931405,212.8084365844728,1064.558886718752,True,True,False,False,False,False,False,True
2022-08-13 01:20:00+00:00,2.783490830659868,33.701393296525,17.50304328501224,921.181573486328,True,True,False,False,False,False,False,True
2022-08-13 01:30:00+00:00,2.768993562459946,27.57495774920392,11.095654068887232,878.884896850586,True,True,False,False,False,False,False,True
2022-08-13 01:40:00+00:00,3.5160226821899414,33.24702143752347,40.48511877059938,896.1614807128906,True,True,False,False,False,False,False,True
2022-08-13 01:50:00+00:00,2.832310253381729,32.92372930806749,33.248869228363034,912.0091278076172,True,True,False,False,False,False,False,True
2022-08-13 02:00:00+00:00,2.905669248104094,36.10308466918116,39.35350075960158,902.5440887451174,True,True,False,False,False,False,False,True
2022-08-13 02:10:00+00:00,2.5421041727066043,33.463257690850924,23.432941001653678,896.9440002441406,True,True,False,False,False,False,False,True
2022-08-13 02:20:00+00:00,2.642805653810501,37.85236294180805,15.669111376255747,911.3695068359376,True,True,False,False,False,False,False,True
2022-08-13 02:30:00+00:00,2.939014334427682,41.73738282500034,23.27233713567257,916.956353438528,True,True,False,False,False,False,False,True
2022-08-13 02:40:00+00:00,2.935553982144311,37.33207563557068,30.50064582824706,895.6543898809524,True,True,False,False,False,False,False,True
2022-08-13 02:50:00+00:00,2.6309814453125,36.333014361512255,15.633237034082413,895.8280609130861,True,True,False,False,False,False,False,True
2022-08-13 03:00:00+00:00,2.8561259329319,22.41804167079397,16.14221914708615,904.07509765625,True,True,False,False,False,False,False,True
2022-08-13 03:10:00+00:00,3.2577070355415345,21.473057943791844,29.23728153705597,940.7720465409128,True,True,False,False,False,False,False,True
2022-08-13 03:20:00+00:00,3.233024728925605,25.240313135383246,37.65192077034396,958.9192474365236,True,True,False,False,False,False,False,True
2022-08-13 03:30:00+00:00,3.270255255699157,27.259442026579507,49.48525469303134,957.08203125,True,True,False,False,False,False,False,True
2022-08-13 03:40:00+00:00,3.32315834760666,27.658294799955627,65.56974253654485,957.2929962158204,True,True,False,False,False,False,False,True
2022-08-13 03:50:00+00:00,3.499335044622421,20.73761021359269,73.95899162292483,963.6143524169923,True,True,False,False,False,False,False,True
2022-08-13 04:00:00+00:00,3.648373413085937,25.3786960979038,97.03539028167722,975.3860931396482,True,True,False,False,False,False,False,True
2022-08-13 04:10:00+00:00,4.286515033245087,21.03702234261664,130.01363754272467,979.938320922852,True,True,False,False,False,False,False,True
2022-08-13 04:20:00+00:00,3.464530336856842,26.380760380375875,68.94270105361943,1008.5647735595708,True,True,False,False,False,False,False,True
2022-08-13 04:30:00+00:00,3.120344573259353,33.1785840838989,51.29340820312499,981.6938476562502,True,True,False,False,False,False,False,True
2022-08-13 04:40:00+00:00,3.012626361846923,36.6865028461749,37.30848482847215,998.9568420410152,True,True,False,False,False,False,False,True
2022-08-13 04:50:00+00:00,3.127658081054687,34.56243551971477,64.11264159679419,1011.497497558594,True,True,False,False,False,False,False,True
2022-08-13 05:00:00+00:00,3.575032967329025,37.99503681384817,105.15999484062198,1020.1664215087904,True,True,False,False,False,False,False,True
2022-08-13 05:10:00+00:00,3.5428827047348017,33.50777557764815,89.20047173500062,1010.272705078125,True,True,False,False,False,False,False,True
2022-08-13 05:20:00+00:00,3.6896749496459966,38.64851041787438,107.47232398986822,1041.552917480469,True,True,False,False,False,False,False,True
2022-08-13 05:30:00+00:00,3.783693993091584,38.95324225731662,122.45026311874383,1044.1930480957049,True,True,False,False,False,False,False,True
2022-08-13 05:40:00+00:00,4.045499515533447,40.74280184386498,132.60074501037602,1013.926718139649,True,True,False,False,False,False,False,True
2022-08-13 05:50:00+00:00,4.575254774093628,43.716595853554566,200.89301223754893,994.86735534668,True,True,False,False,False,False,False,True
2022-08-13 06:00:00+00:00,5.074121868610382,39.39493109315788,230.4016986846925,1027.955412212172,True,True,False,False,False,False,False,True
2022-08-13 06:10:00+00:00,4.871487881007947,39.82914071786189,208.3987701416017,1023.5142364501957,True,True,False,False,False,False,False,True
2022-08-13 06:20:00+00:00,4.531707215309144,41.93054423206792,212.7838710784912,1029.352484130861,True,True,False,False,False,False,False,True
2022-08-13 06:30:00+00:00,4.2020184040069575,46.94169259579422,159.80982475280763,1014.8317169189464,True,True,False,False,False,False,False,True
2022-08-13 06:40:00+00:00,4.461448049545287,44.25008053123872,175.84467353820804,1025.6712310791022,True,True,False,False,False,False,False,True
2022-08-13 06:50:00+00:00,4.746493768692017,38.76039273331981,220.2416038513184,1055.284359741212,True,True,False,False,False,False,False,True
2022-08-13 07:00:00+00:00,4.00471773147583,35.58348653674932,144.87238231458164,1008.034020996094,True,True,False,False,False,False,False,True
2022-08-13 07:10:00+00:00,3.293068587779998,36.83989976746983,50.69483282566071,995.1191253662104,True,True,False,False,False,False,False,True
2022-08-13 07:20:00+00:00,3.6432316422462456,41.99251844120949,71.91550798416137,974.644403076172,True,True,False,False,False,False,False,True
2022-08-13 07:30:00+00:00,3.503029084205628,39.21625047314552,78.1594824552536,987.0217834472656,True,True,False,False,False,False,False,True
2022-08-13 07:40:00+00:00,3.3767298460006705,36.3927579460846,55.148769235610985,980.8636962890624,True,True,False,False,False,False,False,True
2022-08-13 07:50:00+00:00,2.937763750553132,35.55833720561304,45.54085675477985,945.9294677734376,True,True,False,False,False,False,False,True
