timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-13 08:00:00+00:00,2.881705111265183,41.3223811301703,32.340164971351626,913.3155883789062,True,True,False,False,False,False,False,True
2022-08-13 08:10:00+00:00,2.5692424297332765,40.95391838464923,12.673428094387049,881.7904052734375,True,True,False,False,False,False,False,True
2022-08-13 08:20:00+00:00,3.5423944234848017,50.45373308570981,28.639973533153533,636.1310882568359,True,True,False,False,False,False,False,True
2022-08-13 08:30:00+00:00,3.655204403400421,49.9371961613806,74.8483848571777,929.9865692138673,True,True,False,False,False,False,False,True
2022-08-13 08:40:00+00:00,4.025470566749571,48.68690238718728,90.70763969421378,924.645056152344,True,True,False,False,False,False,False,True
2022-08-13 08:50:00+00:00,4.113141262531281,42.48061020848945,123.65977897644038,935.2260314941408,True,True,False,False,False,False,False,True
2022-08-13 09:00:00+00:00,4.078262400627137,43.02919767189417,105.45352406501776,949.134423828125,True,True,False,False,False,False,False,True
2022-08-13 09:10:00+00:00,4.294274187088013,43.566998055093,117.97282161712656,948.0661010742188,True,True,False,False,False,False,False,True
2022-08-13 09:20:00+00:00,4.358221900463104,47.18791187653625,114.65800929069523,963.9084930419924,True,True,False,False,False,False,False,True
2022-08-13 09:30:00+00:00,4.448008835315705,46.42776466835505,141.88262348175056,1016.1352172851568,True,True,False,False,False,False,False,True
2022-08-13 09:40:00+00:00,4.048413848876952,43.18921480873024,118.65842561721796,937.1789276123048,True,True,False,False,False,False,False,True
2022-08-13 09:50:00+00:00,3.9937843680381775,42.602906788893904,93.87739788889893,909.0423645019532,True,True,False,False,False,False,False,True
2022-08-13 10:00:00+00:00,3.5493981838226327,56.12290687499296,50.0611303091049,900.6753631591798,True,True,False,False,False,False,False,True
2022-08-13 10:10:00+00:00,3.618977008759976,52.89387219955603,37.18298765420911,804.6324951171886,True,True,False,False,False,False,False,True
2022-08-13 10:20:00+00:00,3.9739411592483527,56.98258936458427,100.89498424530028,1029.6348175048845,True,True,False,False,False,False,False,True
2022-08-13 10:30:00+00:00,3.822081351280212,66.55319830285976,78.58419995307926,1030.858935546876,True,True,False,False,False,False,False,True
2022-08-13 10:40:00+00:00,4.83050765991211,55.6002515456729,182.4097959518433,996.22643737793,True,True,False,False,False,False,False,True
2022-08-13 10:50:00+00:00,3.936927449703216,68.28847835000676,125.43480157852171,946.58952331543,True,True,False,False,False,False,False,True
2022-08-13 11:00:00+00:00,4.581052993473253,55.11540084808712,163.71173429489127,976.5708072060036,True,True,False,False,False,False,False,True
2022-08-13 11:10:00+00:00,4.4473694695366754,78.65972702423409,133.59635130564365,948.4917568630642,True,True,False,False,False,False,False,True
2022-08-13 11:20:00+00:00,3.769518514474234,64.53044249119125,74.87129171689355,909.8612009684244,True,True,False,False,False,False,False,True
2022-08-13 11:30:00+00:00,3.939016812377505,60.38288488396876,51.74259036779405,629.9576076931423,True,True,False,False,False,False,False,True
2022-08-13 11:40:00+00:00,3.598013365268708,53.837650956850496,85.98493325710297,1143.6059753417974,True,True,False,False,False,False,False,True
2022-08-13 11:50:00+00:00,3.743784689903259,48.95077803345521,83.63851686120036,1089.6540008544932,True,True,False,False,False,False,False,True
2022-08-13 12:00:00+00:00,4.474516069889068,49.32556183037599,171.58138667345054,1112.7821746826182,True,True,False,False,False,False,False,True
2022-08-13 12:10:00+00:00,4.96059366464615,53.66501094282796,232.3091096878053,1124.392825317383,True,True,False,False,False,False,False,True
2022-08-13 12:20:00+00:00,4.230639243125915,77.68434425935772,127.9688782334329,827.2297427528792,True,True,False,False,False,False,False,True
2022-08-13 12:30:00+00:00,4.631633061170579,67.17824346689036,163.778117966652,799.0729553222658,True,True,False,False,False,False,False,True
2022-08-13 12:40:00+00:00,4.18629606962204,85.24038258663074,129.3488185405733,1142.3793457031256,True,True,False,False,False,False,False,True
2022-08-13 12:50:00+00:00,4.463638412952425,76.55190658856196,155.66539416313174,1122.8420288085952,True,True,False,False,False,False,False,True
2022-08-13 13:00:00+00:00,5.449307191371917,91.71133916988072,295.1401525735856,1075.0309875488292,True,True,False,False,False,False,False,True
2022-08-13 13:10:00+00:00,3.984892898797989,74.25043788005405,82.74971092939377,1204.5755249023446,True,True,False,False,False,False,False,True
2022-08-13 13:20:00+00:00,5.405169486999511,88.07571983902153,282.7894131422044,1122.6963958740234,True,True,False,False,False,False,False,True
2022-08-13 13:30:00+00:00,4.868263775110245,89.23490016081342,223.5325917482376,1145.3535858154305,True,True,False,False,False,False,False,True
2022-08-13 13:40:00+00:00,3.816186171770097,73.13443203785312,64.30469031333925,941.7124389648436,True,True,False,False,False,False,False,True
2022-08-13 13:50:00+00:00,5.240701806545258,95.28880920464366,255.08352864980708,1071.894119262697,True,True,False,False,False,False,False,True
2022-08-13 14:00:00+00:00,4.26232814192772,91.50990665160305,177.403388042199,1381.8817871093756,True,True,False,False,False,False,False,True
2022-08-13 14:10:00+00:00,4.319092285633088,91.58690011590608,142.9183373868466,1669.249725341797,True,True,False,False,False,False,False,True
2022-08-13 14:20:00+00:00,3.134041339159013,90.25591620359177,54.3969429016113,840.1799346923835,True,True,False,False,False,False,False,True
2022-08-13 14:30:00+00:00,4.215648114681243,80.72774153264015,77.309671497345,907.2120056152344,True,True,False,False,False,False,False,True
2022-08-13 14:40:00+00:00,4.5386495143175125,89.1183189831483,142.93432326316838,1012.2291992187502,True,True,False,False,False,False,False,True
2022-08-13 14:50:00+00:00,3.5351846277713768,113.80146694628844,81.7622323691845,1328.2804840087897,True,True,False,False,False,False,False,True
2022-08-13 15:00:00+00:00,4.3129985332489005,48.92238494502993,46.57278809547428,751.4443847656255,True,True,False,False,False,False,False,True
2022-08-13 15:10:00+00:00,4.031899299886492,66.1055492434931,118.40540218353276,1083.7881792853864,True,True,False,False,False,False,False,True
2022-08-13 15:20:00+00:00,5.28750269036544,63.9071444597484,244.9469829358552,1170.3488922119147,True,True,False,False,False,False,False,True
2022-08-13 15:30:00+00:00,4.287628704309464,101.29195773967076,120.7083700180054,1347.943371582032,True,True,False,False,False,False,False,True
2022-08-13 15:40:00+00:00,5.955896377563477,63.27531478163303,426.5355728149417,1206.1125854492204,True,True,False,False,False,False,False,True
2022-08-13 15:50:00+00:00,4.412721478939058,47.04690575230626,161.92531795501708,970.1874908447272,True,True,False,False,False,False,False,True
2022-08-13 16:00:00+00:00,5.630050241947175,72.6491194832285,336.4084037780762,1252.2265991210952,True,True,False,False,False,False,False,True
2022-08-13 16:10:00+00:00,5.127526175975801,63.83648156687764,225.0599548339844,1093.015216064454,True,True,False,False,False,False,False,True
2022-08-13 16:20:00+00:00,5.165597999095916,58.24404554723827,224.4058471679689,1051.0111480712906,True,True,False,False,False,False,False,True
2022-08-13 16:30:00+00:00,6.997531068325044,46.02379229960411,676.7643810272223,1461.2943847656263,True,True,False,False,False,False,False,True
2022-08-13 16:40:00+00:00,6.487916159629822,48.44838366700162,591.8338439941406,1403.4018249511732,True,True,False,False,False,False,False,True
2022-08-13 16:50:00+00:00,7.138253402709961,46.41889177416334,639.8924118041992,1422.8626586914072,True,True,False,False,False,False,False,True
2022-08-13 17:00:00+00:00,6.904904174804686,42.09405804216186,603.6718978881838,1503.1283447265628,True,True,False,False,False,False,False,True
2022-08-13 17:10:00+00:00,6.709292597240872,38.40682852762427,521.6708119710287,1472.6034274631083,True,True,False,False,False,False,False,True
2022-08-13 17:20:00+00:00,6.646064072847366,45.74185352156718,556.772409439087,1390.7285079956062,True,True,False,False,False,False,False,True
2022-08-13 17:30:00+00:00,5.748887372016907,47.70260088640112,335.0697662353517,1196.133634868423,True,True,False,False,False,False,False,True
2022-08-13 17:40:00+00:00,7.189084329103169,46.425465377840055,622.927102661133,1324.537866210939,True,True,False,False,False,False,False,True
2022-08-13 17:50:00+00:00,7.012752318382264,46.69739024828732,626.859783935547,1364.8952392578128,True,True,False,False,False,False,False,True
2022-08-13 18:00:00+00:00,6.116016566753388,47.6247079503512,376.3720317639803,1367.746319580079,True,True,False,False,False,False,False,True
2022-08-13 18:10:00+00:00,6.287274122238158,44.75494247048846,371.1115615844726,1216.816033935548,True,True,False,False,False,False,False,True
2022-08-13 18:20:00+00:00,6.377896201610565,47.06591068405368,493.9315147399904,1292.2505676269543,True,True,False,False,False,False,False,True
2022-08-13 18:30:00+00:00,6.230165155310381,46.29652969188084,440.7172988088509,1204.0769813939155,True,True,False,False,False,False,False,True
2022-08-13 18:40:00+00:00,6.4436729581732495,43.49936520834666,474.23724204615553,1188.2690750925185,True,True,False,False,False,False,False,True
2022-08-13 18:50:00+00:00,5.448954486846923,41.42852156254117,265.0547004699708,1104.3583007812508,True,True,False,False,False,False,False,True
2022-08-13 19:00:00+00:00,5.740441465377808,38.73699389585511,305.01262283325207,1101.4595886230468,True,True,False,False,False,False,False,True
2022-08-13 19:10:00+00:00,6.13803151845932,39.34118248598327,405.6482513427736,1203.2683166503914,True,True,False,False,False,False,False,True
2022-08-13 19:20:00+00:00,5.5480039596557615,48.92979922119838,310.9913970947266,1093.430294799806,True,True,False,False,False,False,False,True
2022-08-13 19:30:00+00:00,5.029256355762482,53.1965345052534,223.54630050659188,992.3701110839844,True,True,False,False,False,False,False,True
2022-08-13 19:40:00+00:00,4.660930382577996,53.47222549307537,169.0593831915604,972.781783254523,True,True,False,False,False,False,False,True
2022-08-13 19:50:00+00:00,4.206157898902894,62.30414283123889,141.77107734680175,942.1598022460936,True,True,False,False,False,False,False,True
2022-08-13 20:00:00+00:00,4.019307768344879,55.4667491824855,123.20573959350595,942.2074340820312,True,True,False,False,False,False,False,True
2022-08-13 20:10:00+00:00,3.524004614353179,72.60905405864338,78.49296169281006,957.1909057617188,True,True,False,False,False,False,False,True
2022-08-13 20:20:00+00:00,4.514759516716003,76.74694679410317,175.3644897460938,1021.1394836425798,True,True,False,False,False,False,False,True
2022-08-13 20:30:00+00:00,4.630849468708039,78.41630007603777,167.02429275512694,992.5606048583988,True,True,False,False,False,False,False,True
2022-08-13 20:40:00+00:00,4.683028566837311,83.54584363058854,207.5824424743652,1047.6225189209003,True,True,False,False,False,False,False,True
2022-08-13 20:50:00+00:00,4.673079121112822,91.83562070933954,185.9076713562012,1065.783685302736,True,True,False,False,False,False,False,True
2022-08-13 21:00:00+00:00,4.227245008945466,91.3208156268559,142.61460838317868,1021.7994903564464,True,True,False,False,False,False,False,True
2022-08-13 21:10:00+00:00,4.417102122306824,104.79127452704762,157.64212112426767,1033.2310455322286,True,True,False,False,False,False,False,True
2022-08-13 21:20:00+00:00,4.680819749832154,116.5095797708729,201.08990173339848,1084.86346435547,True,True,False,False,False,False,False,True
2022-08-13 21:30:00+00:00,4.679186177253723,124.34774968334015,255.1731262207032,1074.8132324218773,True,True,False,False,False,False,False,True
2022-08-13 21:40:00+00:00,5.337857902050018,120.5875521528876,289.6596443176271,1080.4405700683626,True,True,False,False,False,False,False,True
2022-08-13 21:50:00+00:00,6.708308744430542,127.342208670057,489.1035629272461,1163.35999145508,True,True,False,False,False,False,False,True
2022-08-13 22:00:00+00:00,6.255383801460266,129.3660661126798,457.8779968261721,1105.5218872070327,True,True,False,False,False,False,False,True
2022-08-13 22:10:00+00:00,6.286884307861328,131.49181407683022,432.6786514282229,1075.7182342529309,True,True,False,False,False,False,False,True
2022-08-13 22:20:00+00:00,5.901972341537475,131.76168487180678,350.39659194946296,1091.0487548828137,True,True,False,False,False,False,False,True
2022-08-13 22:30:00+00:00,5.414205491542816,128.5455966200791,287.63010940551766,1006.0306428608144,True,True,False,False,False,False,False,True
2022-08-13 22:40:00+00:00,5.7946693269830005,128.62482481851953,307.30973253752074,1010.3407592773452,True,True,False,False,False,False,False,True
2022-08-13 22:50:00+00:00,5.594585067347477,130.0391504052261,301.67226690995057,994.9214188425168,True,True,False,False,False,False,False,True
2022-08-13 23:00:00+00:00,5.013168485541094,133.4832774574504,212.04653930664065,938.0932263826068,True,True,False,False,False,False,False,True
2022-08-13 23:10:00+00:00,4.635954082012176,129.72083312411587,166.83861999511728,903.6396118164064,True,True,False,False,False,False,False,True
2022-08-13 23:20:00+00:00,3.915030642559653,128.61483058815327,103.33205012271284,932.2150878906252,True,True,False,False,False,False,False,True
2022-08-13 23:30:00+00:00,3.6779434084892255,126.21590959282685,84.04066238403324,1031.5865570068383,True,True,False,False,False,False,False,True
2022-08-13 23:40:00+00:00,3.957197737693786,126.47093748375464,95.13442840576164,1042.585321044924,True,True,False,False,False,False,False,True
2022-08-13 23:50:00+00:00,3.124316853284836,127.80833028141274,33.16296878457067,1122.4862487792968,True,True,False,False,False,False,False,True
2022-08-14 00:00:00+00:00,2.125116062164307,124.95080249198143,-6.135864067077638,1235.8571105957035,True,True,False,False,False,False,False,True
2022-08-14 00:10:00+00:00,2.2488536477088936,115.24971053690524,-6.062756499648098,1236.602172851563,True,True,False,False,False,False,False,True
2022-08-14 00:20:00+00:00,2.4019200563430774,112.85661756133106,-2.7101800438016648,1170.5523651123056,True,True,False,False,False,False,False,True
2022-08-14 00:30:00+00:00,2.034661048650741,122.41016349592404,0.7575915034860335,1193.574298095704,True,True,False,False,False,False,False,True
2022-08-14 00:40:00+00:00,2.7639816403388977,107.76363001985044,8.44224803745747,999.434454345704,True,True,False,False,False,False,False,True
2022-08-14 00:50:00+00:00,3.282116639614104,106.75251739138572,13.67458869218827,857.0629119873047,True,True,False,False,False,False,False,True
2022-08-14 01:00:00+00:00,3.091145676374436,111.01884228196076,13.901834660768506,853.1435394287109,True,True,False,False,False,False,False,True
2022-08-14 01:10:00+00:00,3.437614786624907,106.01809286145271,16.095137095451356,859.3628112792969,True,True,False,False,False,False,False,True
2022-08-14 01:20:00+00:00,3.4762804865837102,104.73196591162286,16.991014273837216,860.560415649414,True,True,False,False,False,False,False,True
2022-08-14 01:30:00+00:00,3.2141965270042414,91.7292389612458,34.64613761901855,865.7386291503908,True,True,False,False,False,False,False,True
2022-08-14 01:40:00+00:00,4.269734525680542,83.26180676681463,53.840998935699474,891.1601806640625,True,True,False,False,False,False,False,True
2022-08-14 01:50:00+00:00,4.36015249490738,83.49310282659928,65.45502281188966,901.3873229980468,True,True,False,False,False,False,False,True
2022-08-14 02:00:00+00:00,4.002230381965637,82.6092079273377,54.91449680328369,895.4265899658203,True,True,False,False,False,False,False,True
2022-08-14 02:10:00+00:00,4.06627094745636,82.36658947592792,58.91230068206787,897.5291839599611,True,True,False,False,False,False,False,True
2022-08-14 02:20:00+00:00,3.7234030604362496,85.65434382182525,45.50507822036743,883.6616302490235,True,True,False,False,False,False,False,True
2022-08-14 02:30:00+00:00,3.751413786411285,81.54092473132704,41.42040395736694,879.7626770019531,True,True,False,False,False,False,False,True
2022-08-14 02:40:00+00:00,3.7507826685905457,84.87766841598273,39.8747302532196,882.0421722412111,True,True,False,False,False,False,False,True
2022-08-14 02:50:00+00:00,4.23268369436264,79.84112504341283,57.19696273803711,889.9966186523437,True,True,False,False,False,False,False,True
2022-08-14 03:00:00+00:00,4.371921133995056,80.52648787144568,63.986147880554185,888.8806915283203,True,True,False,False,False,False,False,True
2022-08-14 03:10:00+00:00,4.041842675209047,80.55315397314104,55.59424858093261,885.2402801513672,True,True,False,False,False,False,False,True
2022-08-14 03:20:00+00:00,3.602356934547425,82.34162775035918,36.00607132911683,865.2759246826174,True,True,False,False,False,False,False,True
2022-08-14 03:30:00+00:00,2.768919312953949,92.71956027939969,11.07830302715303,844.4065795898438,True,True,False,False,False,False,False,True
2022-08-14 03:40:00+00:00,2.599035269021987,95.30659133911104,5.269409063458446,836.2343780517579,True,True,False,False,False,False,False,True
2022-08-14 03:50:00+00:00,2.955175423622132,87.22330921997525,9.632972913980485,838.2033852025082,True,True,False,False,False,False,False,True
2022-08-14 04:00:00+00:00,2.4828457016693912,94.04083324485646,-0.1472460031509402,830.2940765380861,True,True,False,False,False,False,False,True
2022-08-14 04:10:00+00:00,2.6927572786808014,83.39133426353698,1.994224017485978,826.3338745117187,True,True,False,False,False,False,False,True
2022-08-14 04:20:00+00:00,3.019401633739471,83.36067916712653,4.9986168899034205,894.7837677001953,True,True,False,False,False,False,False,True
2022-08-14 04:30:00+00:00,3.0849086999893185,80.57344993448214,14.62309255599975,1009.352197265626,True,True,False,False,False,False,False,True
2022-08-14 04:40:00+00:00,2.800364136695863,73.12324651552808,16.692225837707525,1010.0789123535166,True,True,False,False,False,False,False,True
2022-08-14 04:50:00+00:00,2.6114350259304047,78.0561172332902,9.790900945663449,1002.01969909668,True,True,False,False,False,False,False,True
2022-08-14 05:00:00+00:00,2.88851737976074,71.98666553836773,15.380755329132086,1007.874249267579,True,True,False,False,False,False,False,True
2022-08-14 05:10:00+00:00,2.6725242137908936,72.160539143682,16.86936020851135,1007.2536926269524,True,True,False,False,False,False,False,True
2022-08-14 05:20:00+00:00,2.984448456764221,73.73361065178904,28.44537811279296,1020.9878845214872,True,True,False,False,False,False,False,True
2022-08-14 05:30:00+00:00,2.890113830566407,72.963288485146,32.029733562469474,852.2725891113281,True,True,False,False,False,False,False,True
2022-08-14 05:40:00+00:00,2.859912675619126,72.79340212282278,36.2302716255188,853.4429656982422,True,True,False,False,False,False,False,True
2022-08-14 05:50:00+00:00,2.4563638865947715,69.28907287241077,24.23103113174438,844.8624542236328,True,True,False,False,False,False,False,True
2022-08-14 06:00:00+00:00,3.185573172569274,60.757543577268336,41.80129222869873,866.8069427490234,True,True,False,False,False,False,False,True
2022-08-14 06:10:00+00:00,3.556600368022917,61.39613604244374,52.18391609191896,879.4156555175783,True,True,False,False,False,False,False,True
2022-08-14 06:20:00+00:00,3.683066761493682,60.36088719458826,60.88052101135253,876.4488891601562,True,True,False,False,False,False,False,True
2022-08-14 06:30:00+00:00,4.6636308431625375,55.0747333793243,92.70630722045898,887.7511322021485,True,True,False,False,False,False,False,True
2022-08-14 06:40:00+00:00,4.515687692165375,50.39360766919674,95.00419616699216,889.4726684570312,True,True,False,False,False,False,False,True
2022-08-14 06:50:00+00:00,4.088044762611389,52.92968927698144,79.79534626007077,891.6296997070312,True,True,False,False,False,False,False,True
2022-08-14 07:00:00+00:00,3.814414978027343,59.3277852226056,61.31427154541016,880.7425354003908,True,True,False,False,False,False,False,True
2022-08-14 07:10:00+00:00,2.7030224025249474,68.54857157525379,26.925998461991547,879.5449279785156,True,True,False,False,False,False,False,True
2022-08-14 07:20:00+00:00,3.0022498846054075,73.29760088773952,38.1860827445984,971.7259778474516,True,True,False,False,False,False,False,True
2022-08-14 07:30:00+00:00,3.1353616714477544,77.09481880429956,46.44040603637696,1017.3398873465404,True,True,False,False,False,False,False,True
2022-08-14 07:40:00+00:00,2.828714120388031,73.11531197914712,7.027118015289311,1203.3395446777365,True,True,False,False,False,False,False,True
2022-08-14 07:50:00+00:00,2.27895005941391,84.04816607019075,-3.536038041114807,412.0,True,True,False,False,False,False,False,True
2022-08-14 08:00:00+00:00,2.6506288766860964,92.44354455220493,-4.280270504951477,412.0,True,True,False,False,False,False,False,True
2022-08-14 08:10:00+00:00,2.7247218906879427,88.25889068863006,10.539267635345462,1378.1172790527346,True,True,False,False,False,False,False,True
2022-08-14 08:20:00+00:00,3.090903872251511,82.50744008380252,-4.884776008129122,535.2325622558595,True,True,False,False,False,False,False,True
2022-08-14 08:30:00+00:00,2.948901277780532,92.6049236695701,14.702549743652328,835.6378559313326,True,True,False,False,False,False,False,True
2022-08-14 08:40:00+00:00,2.545129439234733,89.28309589620562,-3.5062620282173134,452.6794677734375,True,True,False,False,False,False,False,True
2022-08-14 08:50:00+00:00,3.047350937128068,69.61344193937009,22.942347478866576,545.1534759521485,True,True,False,False,False,False,False,True
2022-08-14 09:00:00+00:00,3.225612479448319,92.0786771607112,56.50022302865981,1026.1692657470717,True,True,False,False,False,False,False,True
2022-08-14 09:10:00+00:00,3.421576726436615,87.77051101740204,32.48860259652138,934.6147430419928,True,True,False,False,False,False,False,True
2022-08-14 09:20:00+00:00,2.727988988161086,84.70705909766247,18.36878714561463,854.2390380859376,True,True,False,False,False,False,False,True
2022-08-14 09:30:00+00:00,3.6749295059003337,79.82781083378109,93.86939697265632,900.2577789306642,True,True,False,False,False,False,False,True
2022-08-14 09:40:00+00:00,3.703429746627808,89.4632381839354,93.05845885276791,1016.2338195800784,True,True,False,False,False,False,False,True
2022-08-14 09:50:00+00:00,3.721008419990538,82.2292483129354,44.0726465344429,881.6951477050782,True,True,False,False,False,False,False,True
2022-08-14 10:00:00+00:00,3.6439554691314697,96.6203304298814,36.999281691877485,895.0246704101562,True,True,False,False,False,False,False,True
2022-08-14 10:10:00+00:00,3.529536265134813,78.71293796636661,35.32013514041902,1036.608514404298,True,True,False,False,False,False,False,True
2022-08-14 10:20:00+00:00,3.939674705266952,85.47640278025125,103.86059344792736,1007.4462318420432,True,True,False,False,False,False,False,True
2022-08-14 10:30:00+00:00,3.956989447275797,84.0491008227068,82.85669183068805,1012.9402601454,True,True,False,False,False,False,False,True
2022-08-14 10:40:00+00:00,3.592823407229256,97.97703776970752,55.306880573431634,1001.9072768267464,True,True,False,False,False,False,False,True
2022-08-14 10:50:00+00:00,3.622805690765381,63.66762837174173,51.36445834134759,1134.9374389648442,True,True,False,False,False,False,False,True
2022-08-14 11:00:00+00:00,3.6136352777481062,82.93302473200276,26.39917598962784,602.6910400390625,True,True,False,False,False,False,False,True
2022-08-14 11:10:00+00:00,3.664485597610473,81.82426407846322,77.86627908945083,891.3436859130859,True,True,False,False,False,False,False,True
2022-08-14 11:20:00+00:00,3.287926679849626,69.75706056076575,45.75123209357261,1234.4322692871108,True,True,False,False,False,False,False,True
2022-08-14 11:30:00+00:00,3.23580323457718,109.71057210369156,34.86473317742349,1372.227661132814,True,True,False,False,False,False,False,True
2022-08-14 11:40:00+00:00,3.862250471115112,95.38918522456912,107.7429546952248,1157.8546997070328,True,True,False,False,False,False,False,True
2022-08-14 11:50:00+00:00,3.930820417404175,76.93933048685716,75.90537378788,1206.483486938478,True,True,False,False,False,False,False,True
2022-08-14 12:00:00+00:00,3.891913485527039,86.61185093724077,89.9810205817223,1390.6785247802736,True,True,False,False,False,False,False,True
2022-08-14 12:10:00+00:00,4.20452448129654,82.51085843147854,112.1258563995361,1225.1467102050788,True,True,False,False,False,False,False,True
2022-08-14 12:20:00+00:00,3.739181113243103,86.54949691905836,123.2249887347222,1157.952212524415,True,True,False,False,False,False,False,True
2022-08-14 12:30:00+00:00,3.92489060461521,75.55356952569798,118.3880987405777,903.9965515136724,True,True,False,False,False,False,False,True
2022-08-14 12:40:00+00:00,3.696761601849608,82.10963101052289,15.663057063755195,476.255788702714,True,True,False,False,False,False,False,True
2022-08-14 12:50:00+00:00,3.164226970076562,47.094786408559,39.963057440519286,878.687841796875,True,True,False,False,False,False,False,True
2022-08-14 13:00:00+00:00,1.7682937949895865,96.26778919064964,-1.9782180607318884,412.0,True,True,False,False,False,False,False,True
2022-08-14 13:10:00+00:00,3.785395786166189,61.520789894782354,-2.841460898518569,1030.0,True,True,False,False,False,False,False,True
2022-08-14 13:20:00+00:00,3.1915266058024248,121.15238978766968,25.06240989180173,699.03708267212,True,True,False,False,False,False,False,True
2022-08-14 13:30:00+00:00,3.09066175038998,149.71136170021327,14.862446353985716,1695.9558454241076,True,True,False,False,False,False,False,True
2022-08-14 13:40:00+00:00,3.5712194561958306,123.28693997609504,-3.5066984653472906,1071.2,True,True,False,False,False,False,False,True
2022-08-14 13:50:00+00:00,3.4496490180492407,92.57425314464024,62.36121012866501,1214.740377807618,True,True,False,False,False,False,False,True
2022-08-14 14:00:00+00:00,3.1698561906814584,94.5515585826567,-6.490640604496005,562.4142616673522,True,True,False,False,False,False,False,True
2022-08-14 14:10:00+00:00,4.234564971923827,97.0063833284974,111.77977440953252,1157.7724853515638,True,True,False,False,False,False,False,True
2022-08-14 14:20:00+00:00,3.539657935500146,125.88221543650089,51.21636417508127,1493.206512451172,True,True,False,False,False,False,False,True
2022-08-14 14:30:00+00:00,1.965487492084504,120.86500756936022,-4.092478561401368,412.0,True,True,False,False,False,False,False,True
2022-08-14 14:40:00+00:00,3.6893997255124544,72.1065845189463,-8.565365929352609,456.4117095947266,True,True,False,False,False,False,False,True
2022-08-14 14:50:00+00:00,3.145673906803132,38.52667358596932,-10.62224745750427,659.2,True,True,False,False,False,False,False,True
2022-08-14 15:00:00+00:00,2.5815750837326044,48.40084498641687,-4.27493555545807,412.0,True,True,False,False,False,False,False,True
2022-08-14 15:10:00+00:00,4.353991413116455,92.40253275730288,90.01912093162534,796.312554931641,True,True,False,False,False,False,False,True
2022-08-14 15:20:00+00:00,2.2174877732992178,107.39998732300876,7.719915592670427,572.295080566406,True,True,False,False,False,False,False,True
2022-08-14 15:30:00+00:00,4.163425844907762,85.1929705312499,25.68861956447363,706.109176635743,True,True,False,False,False,False,False,True
2022-08-14 15:40:00+00:00,4.090404355525971,63.15016464795565,38.5169136852026,743.538476562501,True,True,False,False,False,False,False,True
2022-08-14 15:50:00+00:00,3.422102963924408,56.81121454360482,36.54847881793977,834.4501770019536,True,True,False,False,False,False,False,True
2022-08-14 16:00:00+00:00,3.239719945192337,61.24236397812109,39.577857534214864,1484.3244079589845,True,True,False,False,False,False,False,True
2022-08-14 16:10:00+00:00,3.396146166324615,51.392094318417776,35.85786140095443,1815.57279663086,True,True,False,False,False,False,False,True
2022-08-14 16:20:00+00:00,3.000783324241638,71.61896894010636,31.296388459205662,1204.707281494142,True,True,False,False,False,False,False,True
2022-08-14 16:30:00+00:00,1.650075028836726,37.26708331719988,-3.962304568290711,412.0,True,True,False,False,False,False,False,True
2022-08-14 16:40:00+00:00,3.203400939702987,75.79337904084628,1.0252426207065457,498.7368421052632,True,True,False,False,False,False,False,True
2022-08-14 16:50:00+00:00,3.549917995929718,104.4553103565156,60.24453102350234,1277.7403442382815,True,True,False,False,False,False,False,True
2022-08-14 17:00:00+00:00,2.9687693238258364,95.05068387236656,3.529369383305311,1075.084686279297,True,True,False,False,False,False,False,True
2022-08-14 17:10:00+00:00,3.313232600688933,84.04605227260504,20.10718075037,659.890170288086,True,True,False,False,False,False,False,True
2022-08-14 17:20:00+00:00,2.69881558418274,67.7966248129157,1.5648424878716445,889.2608642578125,True,True,False,False,False,False,False,True
2022-08-14 17:30:00+00:00,3.28960397541523,73.92023296095243,-6.6223365902900655,412.0,True,True,False,False,False,False,False,True
2022-08-14 17:40:00+00:00,5.246529209613801,78.69479962036104,257.1397662401199,1061.5632385253914,True,True,False,False,False,False,False,True
2022-08-14 17:50:00+00:00,5.636194396018982,74.20641494361138,298.28072076094776,1339.9772216796891,True,True,False,False,False,False,False,True
2022-08-14 18:00:00+00:00,5.608016562461854,73.5039614389674,296.9471897125245,1144.8177856445332,True,True,False,False,False,False,False,True
2022-08-14 18:10:00+00:00,5.037646687030792,74.69407329749924,228.787728881836,1081.951153564455,True,True,False,False,False,False,False,True
2022-08-14 18:20:00+00:00,5.401972842216492,72.33357205810734,320.8014785766601,1190.7684448242196,True,True,False,False,False,False,False,True
2022-08-14 18:30:00+00:00,6.042211890220643,74.918019738689,396.1369537353516,1187.270965576172,True,True,False,False,False,False,False,True
2022-08-14 18:40:00+00:00,5.958161115646362,74.2731806586541,366.6533493041993,1150.1797302246098,True,True,False,False,False,False,False,True
2022-08-14 18:50:00+00:00,3.9237851619720474,72.01354311588773,129.34032249450678,1028.576779174805,True,True,False,False,False,False,False,True
2022-08-14 19:00:00+00:00,5.436257827281952,78.05652176541446,269.647859954834,1136.5367065429696,True,True,False,False,False,False,False,True
2022-08-14 19:10:00+00:00,4.753955900669098,57.81804635172477,155.91505069732665,984.9395874023444,True,True,False,False,False,False,False,True
2022-08-14 19:20:00+00:00,5.285530257225036,53.05441751686425,184.9153137207031,973.0521514892582,True,True,False,False,False,False,False,True
2022-08-14 19:30:00+00:00,4.497345999667519,52.07985722147481,125.84594244705998,938.4155401932568,True,True,False,False,False,False,False,True
2022-08-14 19:40:00+00:00,4.512528093237627,51.57172196296085,141.9817408511514,916.911380343967,True,True,False,False,False,False,False,True
2022-08-14 19:50:00+00:00,4.005947765551116,58.64091346906241,95.62948226928714,911.3218719482422,True,True,False,False,False,False,False,True
2022-08-14 20:00:00+00:00,2.780483645200729,66.85583039254959,23.685859370231636,894.2698486328127,True,True,False,False,False,False,False,True
2022-08-14 20:10:00+00:00,3.5914979338645923,58.26446089250868,81.26946105957033,924.0666900634766,True,True,False,False,False,False,False,True
2022-08-14 20:20:00+00:00,3.1610521554946898,64.16935019197479,61.38393853840073,942.9831512451174,True,True,False,False,False,False,False,True
2022-08-14 20:30:00+00:00,3.1828761661753937,78.46615601121692,58.61476864534266,927.003823673024,True,True,False,False,False,False,False,True
2022-08-14 20:40:00+00:00,3.0725482039981413,70.72094328935253,54.25214205516707,962.8492296006948,True,True,False,False,False,False,False,True
2022-08-14 20:50:00+00:00,5.173152887821197,74.81144623478383,269.0103233337403,1121.6485168457057,True,True,False,False,False,False,False,True
2022-08-14 21:00:00+00:00,5.578112363815308,76.7358775600527,350.93598785400394,1175.097735595705,True,True,False,False,False,False,False,True
2022-08-14 21:10:00+00:00,5.748850250244141,76.55128824851812,323.78230285644537,1147.1517211914063,True,True,False,False,False,False,False,True
2022-08-14 21:20:00+00:00,4.9810494661331175,82.06233686651927,235.2051094055177,1102.623156738282,True,True,False,False,False,False,False,True
2022-08-14 21:30:00+00:00,4.423413538932801,87.23601048321228,169.7981170654298,1123.043426513673,True,True,False,False,False,False,False,True
2022-08-14 21:40:00+00:00,4.223328232765198,92.92113722581588,142.46575851440426,1118.2939025878925,True,True,False,False,False,False,False,True
2022-08-14 21:50:00+00:00,4.677311384677887,103.58468592212024,219.59710998535147,1164.4032560649694,True,True,False,False,False,False,False,True
2022-08-14 22:00:00+00:00,5.725758588314056,106.37205272259598,298.5632629394533,1237.0321533203137,True,True,False,False,False,False,False,True
2022-08-14 22:10:00+00:00,4.729471945762634,114.19047275676236,242.27813796997071,1226.2334655761738,True,True,False,False,False,False,False,True
2022-08-14 22:20:00+00:00,4.472081334967361,115.8644472792596,196.38872889468547,1211.052648925783,True,True,False,False,False,False,False,True
2022-08-14 22:30:00+00:00,4.051866459846496,123.41445450229878,153.1508060455323,1066.2055877685557,True,True,False,False,False,False,False,True
2022-08-14 22:40:00+00:00,4.984817683696746,123.63266913324856,228.2526489257814,1017.1724609375004,True,True,False,False,False,False,False,True
2022-08-14 22:50:00+00:00,6.183732509613039,124.83395314073788,326.3897048950196,1023.2080230712894,True,True,False,False,False,False,False,True
2022-08-14 23:00:00+00:00,5.877857526143391,126.62592583853706,276.5370169745553,995.5863511827256,True,True,False,False,False,False,False,True
2022-08-14 23:10:00+00:00,4.5409086592057175,117.13189782207552,171.19599420884086,993.49563778148,True,True,False,False,False,False,False,True
2022-08-14 23:20:00+00:00,4.7378435969352735,124.9995072810138,204.45540847778315,969.5818786621094,True,True,False,False,False,False,False,True
2022-08-14 23:30:00+00:00,5.313912343978882,126.57939393572752,211.79314956665047,947.5285430908204,True,True,False,False,False,False,False,True
2022-08-14 23:40:00+00:00,4.860133445262909,132.39092283112836,165.61843338012702,940.4110534667968,True,True,False,False,False,False,False,True
2022-08-14 23:50:00+00:00,4.80589373111725,134.0714382530715,146.28530273437508,921.6714874267578,True,True,False,False,False,False,False,True
2022-08-15 00:00:00+00:00,4.759988760948182,153.15685240839375,157.1384651184081,955.3877319335936,True,True,False,False,False,False,False,True
2022-08-15 00:10:00+00:00,4.203150820732118,152.04224232907154,92.22345218658448,903.7484901829772,True,True,False,False,False,False,False,True
2022-08-15 00:20:00+00:00,3.2784412860870358,139.42807206562907,30.63502874374389,837.8606506347656,True,True,False,False,False,False,False,True
2022-08-15 00:30:00+00:00,3.547981513173956,142.86918625930218,45.88068790435791,860.5468170166016,True,True,False,False,False,False,False,True
2022-08-15 00:40:00+00:00,3.255999243259429,141.99692284058358,25.026029205322278,834.5060455322266,True,True,False,False,False,False,False,True
2022-08-15 00:50:00+00:00,3.2075511932373053,147.61959636159725,39.96707429885864,859.2811859130859,True,True,False,False,False,False,False,True
2022-08-15 01:00:00+00:00,3.529536366462709,157.80467186619262,51.39899755779066,872.0463928222656,True,True,False,False,False,False,False,True
2022-08-15 01:10:00+00:00,3.6763841986656174,167.77261481320397,54.325471591949466,881.7223693847657,True,True,False,False,False,False,False,True
2022-08-15 01:20:00+00:00,3.1454009413719177,181.02513659070527,25.383144330978404,701.6610198974611,True,True,True,False,False,False,False,False
2022-08-15 01:30:00+00:00,4.076212477684021,175.5852886230466,-5.138138520717621,412.0,True,True,True,False,False,False,False,False
2022-08-15 01:40:00+00:00,3.555141496658325,168.06497687920717,35.97175476551057,678.7398135536596,True,True,True,False,False,False,False,False
2022-08-15 01:50:00+00:00,3.5737356079949287,181.85215957999748,62.68021106719971,874.3029688784951,True,True,False,False,False,False,False,True
2022-08-15 02:00:00+00:00,4.224144960704602,198.9764359409388,111.50180977269224,912.494050678454,True,True,False,False,False,False,False,True
2022-08-15 02:10:00+00:00,4.162907421588899,206.24791099553343,134.27177009582508,944.8135498046876,True,True,False,False,False,False,False,True
2022-08-15 02:20:00+00:00,4.558758384303042,210.58582843007528,144.84743881225592,957.6973234477796,True,True,False,False,False,False,False,True
2022-08-15 02:30:00+00:00,5.115070843696595,205.07470109848015,165.71394500732427,973.5897277832032,True,True,False,False,False,False,False,True
2022-08-15 02:40:00+00:00,4.656595540046693,209.2724808276756,125.42899093627923,934.84499206543,True,True,False,False,False,False,False,True
2022-08-15 02:50:00+00:00,4.779683613777159,202.5158393242809,139.03718807822784,943.3369659423828,True,True,False,False,False,False,False,True
2022-08-15 03:00:00+00:00,4.245863163471222,206.55632990301015,85.38131866455073,899.0533752441406,True,True,False,False,False,False,False,True
2022-08-15 03:10:00+00:00,4.014351665973665,214.5610515858281,75.69832611083986,911.6348846435546,True,True,False,False,False,False,False,True
2022-08-15 03:20:00+00:00,3.950960767269134,227.9548822442313,86.31773719787593,902.5372833251956,True,True,False,False,False,False,False,True
2022-08-15 03:30:00+00:00,4.245232045650482,234.74893175792343,99.85137596130372,890.2007568359375,True,True,False,False,False,False,False,True
2022-08-15 03:40:00+00:00,3.989812064170837,239.41444679489325,75.23838024139407,957.1275970458996,True,True,False,False,False,False,False,True
2022-08-15 03:50:00+00:00,3.3975197434425346,243.13517596016823,39.92913551330565,1019.436431884766,True,True,False,False,False,False,False,True
2022-08-15 04:00:00+00:00,3.395050990581512,237.82636599571717,44.85096607208253,1019.942727661134,True,True,False,False,False,False,False,True
2022-08-15 04:10:00+00:00,3.8424257755279543,236.24200162016135,62.19134616851807,1035.073175048828,True,True,False,False,False,False,False,True
2022-08-15 04:20:00+00:00,3.3998401165008554,233.6040895748601,51.033538055419925,1026.099407958986,True,True,False,False,False,False,False,True
2022-08-15 04:30:00+00:00,3.307473027706146,227.7704040295529,47.12224445343017,979.1019775390638,True,True,False,False,False,False,False,True
2022-08-15 04:40:00+00:00,3.053296768665313,240.384031149074,21.191477704048147,910.5958190917968,True,True,False,False,False,False,False,True
2022-08-15 04:50:00+00:00,3.2743946790695206,229.5114968950192,24.79552814960479,1000.6152648925788,True,True,False,False,False,False,False,True
2022-08-15 05:00:00+00:00,2.8969263553619378,227.99399764379285,7.430175036191938,990.8576782226562,True,True,False,False,False,False,False,True
2022-08-15 05:10:00+00:00,2.764673721790314,228.92252106749388,-5.125469109416011,807.3879302978519,True,True,False,False,False,False,False,True
2022-08-15 05:20:00+00:00,2.4758250832557667,208.2751846118809,-3.783582067489625,412.0,True,True,False,False,False,False,False,True
2022-08-15 05:30:00+00:00,2.5867873191833515,202.61224890984627,-3.120975029468537,412.0,True,True,False,False,False,False,False,True
2022-08-15 05:40:00+00:00,2.7596624016761773,214.3790741870452,-3.143382048606872,412.0,True,True,False,False,False,False,False,True
2022-08-15 05:50:00+00:00,3.2324692606925964,233.30244144290728,23.08850594758988,1022.0596801757816,True,True,False,False,False,False,False,True
2022-08-15 06:00:00+00:00,4.517265486717224,246.73878298930083,147.02849464416505,1270.3292236328148,True,True,False,False,False,False,False,True
2022-08-15 06:10:00+00:00,4.87734079360962,241.904715224066,137.61752204895024,959.8267211914076,True,True,False,False,False,False,False,True
2022-08-15 06:20:00+00:00,4.042900848388673,240.31377247886564,78.30566673278808,1058.6874694824237,True,True,False,False,False,False,False,True
2022-08-15 06:30:00+00:00,4.65722678899765,241.19935268902836,104.93375854492194,1046.5536987304706,True,True,False,False,False,False,False,True
2022-08-15 06:40:00+00:00,4.152345263957978,242.2362214781272,50.08761019706725,1282.4854125976576,True,True,False,False,False,False,False,True
2022-08-15 06:50:00+00:00,3.487155211599249,246.2473551212396,37.91632381238436,1672.5103374280434,True,True,False,False,False,False,False,True
2022-08-15 07:00:00+00:00,4.060349524021148,249.3178404998507,95.12056236267097,1734.552905273439,True,True,False,False,False,False,False,True
2022-08-15 07:10:00+00:00,3.753901231288909,254.72535500033388,72.89887313842772,1220.5689758300798,True,True,False,False,False,False,False,True
2022-08-15 07:20:00+00:00,5.352039694786071,254.64847082823735,284.950154876709,1099.9503326416027,True,True,False,False,False,False,False,True
2022-08-15 07:30:00+00:00,5.290579211711883,253.78330416100525,274.967733001709,1060.2856628417971,True,True,False,False,False,False,False,True
2022-08-15 07:40:00+00:00,5.518081212043763,260.015733438554,267.3387573242188,1055.055273437501,True,True,False,False,False,False,False,True
2022-08-15 07:50:00+00:00,4.136214458942414,249.54768824959024,114.80366992950444,1271.4395050048836,True,True,False,False,False,False,False,True
2022-08-15 08:00:00+00:00,3.741988985162033,237.3868639953442,71.02243202611021,1926.8888774671063,True,True,False,False,False,False,False,True
2022-08-15 08:10:00+00:00,3.521220266819,245.37082686610145,65.4096586465836,1272.0065460205085,True,True,False,False,False,False,False,True
2022-08-15 08:20:00+00:00,2.1132901310920715,252.9188571836918,-4.593050178885462,1071.2,True,True,False,False,False,False,False,True
2022-08-15 08:30:00+00:00,4.003909087181091,220.7323614598577,46.05880038142202,823.8272888183599,True,True,False,False,False,False,False,True
2022-08-15 08:40:00+00:00,4.155649483203888,244.18362219688004,108.0731098175049,913.125064086914,True,True,False,False,False,False,False,True
2022-08-15 08:50:00+00:00,3.392786383628845,248.1890540253608,46.18548098802566,967.6806854248048,True,True,False,False,False,False,False,True
2022-08-15 09:00:00+00:00,3.129198843240738,248.1062866209005,22.99285902380945,1494.798733520509,True,True,False,False,False,False,False,True
2022-08-15 09:10:00+00:00,3.9435728788375854,266.0889420610196,88.66156892776492,1490.4004943847656,True,True,False,False,False,False,False,True
2022-08-15 09:20:00+00:00,3.989515018463136,273.9917075480801,110.62017440795904,907.490951538086,True,True,False,False,False,False,False,True
2022-08-15 09:30:00+00:00,4.787980949878693,276.20835309168865,189.65360260009768,966.281707763672,True,True,False,False,False,False,False,True
2022-08-15 09:40:00+00:00,4.03961423823708,268.1996584771624,138.85052604675292,996.5903159693664,True,True,False,False,False,False,False,True
2022-08-15 09:50:00+00:00,4.130070292949677,285.95798261741817,121.1261925948294,1016.1449676513683,True,True,False,False,False,False,False,True
2022-08-15 10:00:00+00:00,5.2799058079719545,282.7104006629695,306.5352870941162,1095.2266723632831,True,True,False,False,False,False,False,True
2022-08-15 10:10:00+00:00,5.12325689792633,292.7314680080033,254.46778793334963,1067.6549346923834,True,True,False,False,False,False,False,True
2022-08-15 10:20:00+00:00,4.8736283659935,285.7306725521081,231.63733177185065,1102.4258453369162,True,True,False,False,False,False,False,True
2022-08-15 10:30:00+00:00,5.438689398765564,288.7123839119689,313.5694166183472,1147.403485107423,True,True,False,False,False,False,False,True
2022-08-15 10:40:00+00:00,4.594466924667358,273.1290867812361,194.20891599655155,1048.1532745361349,True,True,False,False,False,False,False,True
2022-08-15 10:50:00+00:00,5.758071962155793,286.3977656293245,379.8714760228208,1196.2553903680116,True,True,False,False,False,False,False,True
2022-08-15 11:00:00+00:00,4.970673090219498,289.7710631158346,243.49145660400387,1207.4122497558612,True,True,False,False,False,False,False,True
2022-08-15 11:10:00+00:00,5.930113089084626,290.1046209074184,374.1793983459473,1203.7514404296885,True,True,False,False,False,False,False,True
2022-08-15 11:20:00+00:00,6.445482277870179,292.0963378114747,468.6969757080078,1268.979217529298,True,True,False,False,False,False,False,True
2022-08-15 11:30:00+00:00,6.45706524848938,280.737529643067,498.7055938720704,1291.9647338867203,True,True,False,False,False,False,False,True
2022-08-15 11:40:00+00:00,6.098641967773437,283.09638429840345,482.9023117065431,1376.2519409179713,True,True,False,False,False,False,False,True
2022-08-15 11:50:00+00:00,6.04299168586731,289.641549255447,449.777851867676,1252.0020302220407,True,True,False,False,False,False,False,True
2022-08-15 12:00:00+00:00,5.961790486385948,289.21569463798096,335.858308490954,1046.7515441894534,True,True,False,False,False,False,False,True
2022-08-15 12:10:00+00:00,5.1400745511055,301.21471681556983,230.02610569000257,1017.6215515136724,True,True,False,False,False,False,False,True
2022-08-15 12:20:00+00:00,6.28710708618164,292.5489967337475,471.7765335083008,1127.2894226074231,True,True,False,False,False,False,False,True
2022-08-15 12:30:00+00:00,6.6691975160078565,296.37157383573447,599.4069630015981,1280.0983886718764,True,True,False,False,False,False,False,True
2022-08-15 12:40:00+00:00,7.438318392809699,299.2429783655224,747.2734823787918,1305.6453857421895,True,True,False,False,False,False,False,True
2022-08-15 12:50:00+00:00,6.885186973371003,298.2226453854417,597.156046014083,1229.7764121607745,True,True,False,False,False,False,False,True
2022-08-15 13:00:00+00:00,6.214357652162252,306.4367202029986,454.1696460121557,1136.2326852898873,True,True,False,False,False,False,False,True
2022-08-15 13:10:00+00:00,6.094326696897809,302.6803274914931,426.5050980417352,1238.607961554276,True,True,False,False,False,False,False,True
2022-08-15 13:20:00+00:00,5.783707656358418,301.10239369764906,320.7699801796362,1094.89719431024,True,True,False,False,False,False,False,True
2022-08-15 13:30:00+00:00,5.918100181378818,304.95803483308094,361.5409433465255,1121.1123817845416,True,True,False,False,False,False,False,True
2022-08-15 13:40:00+00:00,5.91312826871872,305.51596691718555,342.79374771118177,1168.368121337892,True,True,False,False,False,False,False,True
2022-08-15 13:50:00+00:00,6.281006888339394,309.44928999532056,426.06818237304685,1315.4126683285376,True,True,False,False,False,False,False,True
2022-08-15 14:00:00+00:00,6.404069328308106,305.92809971267974,603.3450574372943,1361.8060058593785,True,True,False,False,False,False,False,True
2022-08-15 14:10:00+00:00,5.950457572937013,315.78889020053094,481.12296600341807,1388.5612426757823,True,True,False,False,False,False,False,True
2022-08-15 14:20:00+00:00,5.242390990257265,315.98937100494965,298.9068593978883,1371.0192687988294,True,True,False,False,False,False,False,True
2022-08-15 14:30:00+00:00,4.6318146109581,320.893332683266,164.78136291503915,1354.8041748046885,True,True,False,False,False,False,False,True
2022-08-15 14:40:00+00:00,4.758076763153077,336.712185528592,231.1908081054688,1353.8830887643935,True,True,False,False,False,False,False,True
2022-08-15 14:50:00+00:00,4.1667662726508246,331.5530986205431,138.57535447014706,1195.080733449836,True,True,False,False,False,False,False,True
2022-08-15 15:00:00+00:00,3.662170272124441,315.7172683075995,90.3952292643096,1060.3734162983149,True,True,False,False,False,False,False,True
2022-08-15 15:10:00+00:00,3.961188638210296,322.4474442880246,113.94998297691352,1077.2556762695322,True,True,False,False,False,False,False,True
