timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-15 15:20:00+00:00,4.380988422193025,330.40882683848486,159.02842195410477,1100.6498718261748,True,True,False,False,False,False,False,True
2022-08-15 15:30:00+00:00,3.612250804901123,339.212257210178,102.0921674251557,1000.4062042236336,True,True,False,False,False,False,False,True
2022-08-15 15:40:00+00:00,3.1698135614395158,343.905802682338,59.401669424772265,924.5157745361328,True,True,False,False,False,False,False,True
2022-08-15 15:50:00+00:00,3.3442639768123628,338.9060930737201,61.59451191425326,909.21930847168,True,True,False,False,False,False,False,True
2022-08-15 16:00:00+00:00,3.4535784661769844,343.68368812566365,66.2355471611023,884.7095336914065,True,True,False,False,False,False,False,True
2022-08-15 16:10:00+00:00,3.46040951013565,345.5194341712794,55.02092760801314,874.2510498046875,True,True,False,False,False,False,False,True
2022-08-15 16:20:00+00:00,2.855433148145677,344.6579180972771,8.73218460083008,779.3045013427733,True,True,False,False,False,False,False,True
2022-08-15 16:30:00+00:00,2.699962490797041,338.343764393628,-3.4058640241622924,412.0,True,True,False,False,False,False,False,True
2022-08-15 16:40:00+00:00,3.1334009528160083,349.8422897205769,4.426367878913904,475.05201416015655,True,True,False,False,False,False,False,True
2022-08-15 16:50:00+00:00,2.5006066083908074,356.44050252683184,9.342152899503713,934.014083862305,True,True,False,False,False,False,False,True
2022-08-15 17:00:00+00:00,2.570301085710526,338.3368487737936,-2.564001035690309,412.0,True,True,False,False,False,False,False,True
2022-08-15 17:10:00+00:00,1.8383556902408609,356.2549259076246,-2.408752542734147,412.0,True,True,False,False,False,False,False,True
2022-08-15 17:20:00+00:00,1.7294812083244318,4.183172375264974,-1.1150150328874588,412.0,True,True,False,False,False,False,False,True
2022-08-15 17:30:00+00:00,1.9321184691629905,7.965396040961252,-1.049394527077674,412.0,True,True,False,False,False,False,False,True
2022-08-15 17:40:00+00:00,1.7269285519917803,357.2795890242746,-1.3044075399637225,412.0,True,True,False,False,False,False,False,True
2022-08-15 17:50:00+00:00,1.5867185711860663,351.28010776422764,-0.8770740300416946,412.0,True,True,False,False,False,False,False,True
2022-08-15 18:00:00+00:00,1.6748248368501666,358.22645016323264,-1.007781535387039,412.0,True,True,False,False,False,False,False,True
2022-08-15 18:10:00+00:00,1.54286244213581,11.919539108420338,-1.2339855343103403,412.0,True,True,False,False,False,False,False,True
2022-08-15 18:20:00+00:00,0.9468939021229752,359.9482555421191,-0.8487985342741012,412.0,True,True,False,False,False,False,False,True
2022-08-15 18:30:00+00:00,1.0248751086848118,350.62805573158704,-0.9275278789656493,412.0,True,True,False,False,False,False,False,True
2022-08-15 18:40:00+00:00,0.9302142603056768,9.439681309359004,-1.5944029007639204,412.0,True,True,False,False,False,False,False,True
2022-08-15 18:50:00+00:00,0.5433157451058688,349.3948709798812,-0.836752653121948,412.0,True,True,False,False,False,False,False,True
2022-08-15 19:00:00+00:00,0.8694373764097696,351.85311155516075,-0.8061185240745543,412.0,True,True,False,False,False,False,False,True
2022-08-15 19:10:00+00:00,1.834743803739548,10.727263505329232,-1.2345190271735194,412.0,True,True,False,False,False,False,False,True
2022-08-15 19:20:00+00:00,1.055512484908104,16.467719790178876,-0.7991830289363862,412.0,True,True,False,False,False,False,False,True
2022-08-15 19:30:00+00:00,0.9741316908284224,48.98735501129079,-0.7655725300312042,412.0,True,True,False,False,False,False,False,True
2022-08-15 19:40:00+00:00,1.1911502659320827,19.1433295165952,-1.2932040423154838,412.0,True,True,False,False,False,False,False,True
2022-08-15 19:50:00+00:00,1.3138876348733906,14.95976222770662,-0.8413295328617092,412.0,True,True,False,False,False,False,False,True
2022-08-15 20:00:00+00:00,1.113693863153458,13.80972369755034,-0.8024963422825463,412.0,True,True,False,False,False,False,False,True
2022-08-15 20:10:00+00:00,1.3756499662995345,353.9160821132388,-1.239854031801224,412.0,True,True,False,False,False,False,False,True
2022-08-15 20:20:00+00:00,1.938768690824509,326.38489846308033,-1.214246028661729,412.0,True,True,False,False,False,False,False,True
2022-08-15 20:30:00+00:00,3.3395213127136225,326.0484816019812,20.49142245054241,563.1479370117186,True,True,False,False,False,False,False,True
2022-08-15 20:40:00+00:00,2.588250452280046,330.78970770393835,20.785523965954784,939.458432006836,True,True,False,False,False,False,False,True
2022-08-15 20:50:00+00:00,2.023913305997848,339.4349312124592,-1.9067360222339729,907.0010223388674,True,True,False,False,False,False,False,True
2022-08-15 21:00:00+00:00,2.813098049163819,337.7110794884763,37.138943994045256,951.8289794921876,True,True,False,False,False,False,False,True
2022-08-15 21:10:00+00:00,4.424972736835479,337.8292852046877,123.85501785278328,1044.9279418945323,True,True,False,False,False,False,False,True
2022-08-15 21:20:00+00:00,4.80368581571077,342.6360420833536,161.6814727783203,973.0682919150906,True,True,False,False,False,False,False,True
2022-08-15 21:30:00+00:00,4.358073556423187,343.9677056821648,122.31898651123048,937.049642944336,True,True,False,False,False,False,False,True
2022-08-15 21:40:00+00:00,2.8569240629673005,345.9910722824252,42.7488950252533,919.5825286865236,True,True,False,False,False,False,False,True
2022-08-15 21:50:00+00:00,2.535347342491151,346.5617719172958,24.51644244194032,894.8958343505859,True,True,False,False,False,False,False,True
2022-08-15 22:00:00+00:00,3.3559026479721075,351.36251705547977,34.93850507736206,865.697802734375,True,True,False,False,False,False,False,True
2022-08-15 22:10:00+00:00,3.4104020953178398,355.56747602620004,36.355513572692864,841.7323974609375,True,True,False,False,False,False,False,True
2022-08-15 22:20:00+00:00,2.92150309085846,348.14443024173283,2.6415649726986854,1107.3341278076175,True,True,False,False,False,False,False,True
2022-08-15 22:30:00+00:00,2.6618219017982487,352.49139044240343,-6.518443107604979,600.6946197509767,True,True,False,False,False,False,False,True
2022-08-15 22:40:00+00:00,2.666306126117707,340.9594376447872,-3.348246061801911,412.0,True,True,False,False,False,False,False,True
2022-08-15 22:50:00+00:00,2.366943866014481,323.9852859167478,-3.260218513011933,412.0,True,True,False,False,False,False,False,True
2022-08-15 23:00:00+00:00,2.561118847131729,313.66983179344106,-3.730765521526336,412.0,True,True,False,False,False,False,False,True
2022-08-15 23:10:00+00:00,1.8087187588214877,315.85433154598104,-3.1983325362205504,412.0,True,True,False,False,False,False,False,True
2022-08-15 23:20:00+00:00,3.9700652658939353,298.71366231618833,66.91244754195215,828.3491577148441,True,True,False,False,False,False,False,True
2022-08-15 23:30:00+00:00,5.503194117546082,285.8765544935342,251.1427787780762,1189.99372558594,True,True,False,False,False,False,False,True
2022-08-15 23:40:00+00:00,6.515537095069884,295.1351550114482,416.3738769531251,1115.728607177735,True,True,False,False,False,False,False,True
2022-08-15 23:50:00+00:00,6.175750589370727,283.38280161539785,417.68104095459,1207.432672119142,True,True,False,False,False,False,False,True
2022-08-16 00:00:00+00:00,5.422929859161377,274.410620604655,242.30961418151864,1040.2260559082038,True,True,False,False,False,False,False,True
2022-08-16 00:10:00+00:00,3.934278368949893,257.6438423447668,76.11187880379808,897.4988215519833,True,True,False,False,False,False,False,True
2022-08-16 00:20:00+00:00,3.2707749903202066,266.9669899076698,40.82973232269286,858.8332031250002,True,True,False,False,False,False,False,True
2022-08-16 00:30:00+00:00,3.385354506342034,259.2214940978391,35.68896273562783,961.834014892579,True,True,False,False,False,False,False,True
2022-08-16 00:40:00+00:00,3.58564142882824,259.6280312927963,41.42777037620544,848.8362960815431,True,True,False,False,False,False,False,True
2022-08-16 00:50:00+00:00,5.359603379902088,246.5252486424116,289.292610836029,1043.491120990955,True,True,False,False,False,False,False,True
2022-08-16 01:00:00+00:00,5.486320900917052,271.73443263126154,269.7810268276616,1143.8991943359383,True,True,False,False,False,False,False,True
2022-08-16 01:10:00+00:00,4.098017604727495,300.8461129043095,95.8800062882273,899.6053161621096,True,True,False,False,False,False,False,True
2022-08-16 01:20:00+00:00,2.8846359378413142,319.828319480239,8.808116210134402,868.3107086181641,True,True,False,False,False,False,False,True
2022-08-16 01:30:00+00:00,1.362235403060912,331.2035434057303,-1.810165524482728,412.0,True,True,False,False,False,False,False,True
2022-08-16 01:40:00+00:00,1.6113376200199123,331.2965071854682,-0.9928435206413267,412.0,True,True,False,False,False,False,False,True
2022-08-16 01:50:00+00:00,1.4506579512044002,325.0943333328721,-1.3028632025969653,412.0,True,True,False,False,False,False,False,True
2022-08-16 02:00:00+00:00,2.299875027255007,323.5501384757088,-1.2146952905152966,412.0,True,True,False,False,False,False,False,True
2022-08-16 02:10:00+00:00,2.01549999581443,310.31900375229395,-0.7658689113126864,412.0,True,True,False,False,False,False,False,True
2022-08-16 02:20:00+00:00,2.628520780139499,308.13164722297205,-1.0438816878530717,412.0,True,True,False,False,False,False,False,True
2022-08-16 02:30:00+00:00,2.6711250185966486,320.63951927829737,-0.9981785327196124,412.0,True,True,False,False,False,False,False,True
2022-08-16 02:40:00+00:00,1.8957596480846413,324.40543756153386,-1.2729310184717175,412.0,True,True,False,False,False,False,False,True
2022-08-16 02:50:00+00:00,1.863192413982592,310.764688850663,-1.325887927883549,412.0,True,True,False,False,False,False,False,True
2022-08-16 03:00:00+00:00,1.6417697605333834,314.81944172711246,-1.023196866637782,412.0,True,True,False,False,False,False,False,True
2022-08-16 03:10:00+00:00,1.3863947140543087,316.4697898331341,-0.9883789671094784,412.0,True,True,False,False,False,False,False,True
2022-08-16 03:20:00+00:00,2.481937474012375,312.00003990994213,-1.1907720297575002,412.0,True,True,False,False,False,False,False,True
2022-08-16 03:30:00+00:00,3.976809394359588,320.2088896507682,48.95457271933556,786.0723999023442,True,True,False,False,False,False,False,True
2022-08-16 03:40:00+00:00,3.023503947257995,318.9868555936097,43.65057773590088,1060.60290222168,True,True,False,False,False,False,False,True
2022-08-16 03:50:00+00:00,4.36581404209137,299.782278715655,94.84094905853274,1697.224682617189,True,True,False,False,False,False,False,True
2022-08-16 04:00:00+00:00,4.511826682090759,304.5785595558219,114.20875129699712,1756.4633361816432,True,True,False,False,False,False,False,True
2022-08-16 04:10:00+00:00,3.761920297145843,313.5812203207603,81.46581344604492,1546.747549438477,True,True,False,False,False,False,False,True
2022-08-16 04:20:00+00:00,3.18251041173935,319.39090162733964,44.173390722274775,923.3726043701172,True,True,False,False,False,False,False,True
2022-08-16 04:30:00+00:00,4.964621794223785,318.2740127427566,117.07699737548832,925.6929443359376,True,True,False,False,False,False,False,True
2022-08-16 04:40:00+00:00,3.0574362039566045,325.14787556210524,70.82024021148682,946.2800967567846,True,True,False,False,False,False,False,True
2022-08-16 04:50:00+00:00,2.920510492826764,320.50731153419304,91.09558005081982,1000.3993804931652,True,True,False,False,False,False,False,True
2022-08-16 05:00:00+00:00,2.506547131036457,337.4604937100606,46.32594971907768,944.4679693924752,True,True,False,False,False,False,False,True
2022-08-16 05:10:00+00:00,2.362756120531184,334.9700007897468,28.71934797889308,912.2361932051808,True,True,False,False,False,False,False,True
2022-08-16 05:20:00+00:00,2.620827656984328,322.068224012657,7.107505815476185,850.9728881835938,True,True,False,False,False,False,False,True
2022-08-16 05:30:00+00:00,2.850037431716918,337.5593065762582,12.437042540311818,867.4533599853518,True,True,False,False,False,False,False,True
2022-08-16 05:40:00+00:00,3.3344630360603325,346.2845256596638,41.04209375381469,885.6485565185546,True,True,False,False,False,False,False,True
2022-08-16 05:50:00+00:00,3.215830075740816,344.7338669372491,55.24536266326904,928.0200744628906,True,True,False,False,False,False,False,True
2022-08-16 06:00:00+00:00,3.726688539981841,349.0122928143953,96.74617691040037,908.266668701172,True,True,False,False,False,False,False,True
2022-08-16 06:10:00+00:00,3.7268370747566215,356.8890093675629,78.38840045928954,989.4640838623054,True,True,False,False,False,False,False,True
2022-08-16 06:20:00+00:00,4.489700222015381,351.9686630000866,153.16953620910647,1111.321496582033,True,True,False,False,False,False,False,True
2022-08-16 06:30:00+00:00,4.944799937699971,345.54124681137887,186.33413375051404,993.4430477744656,True,True,False,False,False,False,False,True
2022-08-16 06:40:00+00:00,4.731068372726441,348.46810070221204,148.87133903503425,947.013214111328,True,True,False,False,False,False,False,True
2022-08-16 06:50:00+00:00,2.577725678682327,350.1723355693068,12.457432145625358,936.5141876220708,True,True,False,False,False,False,False,True
2022-08-16 07:00:00+00:00,1.6640812687575817,332.8612208082609,-3.2628860235214234,412.0,True,True,False,False,False,False,False,True
2022-08-16 07:10:00+00:00,2.124037561565637,328.86102135548293,-2.8328850507736214,412.0,True,True,False,False,False,False,False,True
2022-08-16 07:20:00+00:00,1.9160248756408684,323.0387989550783,-3.2906280159950247,412.0,True,True,False,False,False,False,False,True
2022-08-16 07:30:00+00:00,2.1531936943531025,337.67984115820894,-2.5805395245552063,412.0,True,True,False,False,False,False,False,True
2022-08-16 07:40:00+00:00,2.353949964046479,323.20481843560225,-2.587475025653839,412.0,True,True,False,False,False,False,False,True
2022-08-16 07:50:00+00:00,1.881037533283232,320.5394570828028,-2.578405547142029,412.0,True,True,False,False,False,False,False,True
2022-08-16 08:00:00+00:00,2.390624952316284,330.33576866335426,-2.606147545576096,412.0,True,True,False,False,False,False,False,True
2022-08-16 08:10:00+00:00,1.548525044322013,325.1661667281563,-0.710088519752025,412.0,True,True,False,False,False,False,False,True
2022-08-16 08:20:00+00:00,1.230637539923191,316.0258406229824,-0.1275065030902623,412.0,True,True,False,False,False,False,False,True
2022-08-16 08:30:00+00:00,2.0031187504529955,311.6161088691769,-0.5345670208334918,412.0,True,True,False,False,False,False,False,True
2022-08-16 08:40:00+00:00,1.7900812208652503,313.77373454129247,-0.5420360110700125,412.0,True,True,False,False,False,False,False,True
2022-08-16 08:50:00+00:00,2.4926438152790067,318.06578769448765,-1.078203528374434,412.0,True,True,False,False,False,False,False,True
2022-08-16 09:00:00+00:00,1.7658938035368912,325.15021765898746,-1.027521035075188,412.0,True,True,False,False,False,False,False,True
2022-08-16 09:10:00+00:00,2.821578935572976,324.1663024591818,-1.0018568760470343,412.0,True,True,False,False,False,False,False,True
2022-08-16 09:20:00+00:00,2.726230251161675,336.8008646894234,-1.0046647598868912,412.0,True,True,False,False,False,False,False,True
2022-08-16 09:30:00+00:00,2.98358513712883,347.6010753174948,27.301690763235097,863.8462845651727,True,True,False,False,False,False,False,True
2022-08-16 09:40:00+00:00,2.7493543624877934,358.7181309828687,21.18775348679016,998.5382401315788,True,True,False,False,False,False,False,True
2022-08-16 09:50:00+00:00,2.3702788164741118,1.6828586169013988,-3.076572693263492,1591.7385350277546,True,True,False,False,False,False,False,True
2022-08-16 10:00:00+00:00,2.3665468065362227,359.0280217996144,-7.107382038235665,1864.3120888157891,True,True,False,False,False,False,False,True
2022-08-16 10:10:00+00:00,1.9870680198073392,358.7192200187128,-4.303495915312514,670.4771985505757,True,True,False,False,False,False,False,True
2022-08-16 10:20:00+00:00,2.4262895144914327,14.651806607472793,-1.954294781935844,412.0,True,True,False,False,False,False,False,True
2022-08-16 10:30:00+00:00,1.7880416744285157,14.615760006420146,-1.4173316955566402,412.0,True,True,False,False,False,False,False,True
2022-08-16 10:40:00+00:00,2.5342124402523045,12.60852283382934,-1.5295445263385778,412.0,True,True,False,False,False,False,False,True
2022-08-16 10:50:00+00:00,2.367881268262864,14.61480815548623,-1.466591519117356,412.0,True,True,False,False,False,False,False,True
2022-08-16 11:00:00+00:00,2.1771750628948205,30.513310615789123,-1.2531915381550796,412.0,True,True,False,False,False,False,False,True
2022-08-16 11:10:00+00:00,1.9194375276565552,26.354400652316546,-1.0579305224120616,412.0,True,True,False,False,False,False,False,True
2022-08-16 11:20:00+00:00,1.454606185853481,38.14803259478822,-0.2203355085104703,412.0,True,True,False,False,False,False,False,True
2022-08-16 11:30:00+00:00,1.331287482380867,28.59100814224206,-0.174454503506422,412.0,True,True,False,False,False,False,False,True
2022-08-16 11:40:00+00:00,1.2400311693549153,44.25537610161638,-0.5932520184665915,412.0,True,True,False,False,False,False,False,True
2022-08-16 11:50:00+00:00,0.9729375228285791,4.439943389327993,-0.1445785041898489,412.0,True,True,False,False,False,False,False,True
2022-08-16 12:00:00+00:00,0.8198812752962106,349.2824856385205,-0.2208690073341129,412.0,True,True,False,False,False,False,False,True
2022-08-16 12:10:00+00:00,1.1465439260005943,331.11805775232955,-0.5921850215643643,412.0,True,True,False,False,False,False,False,True
2022-08-16 12:20:00+00:00,0.8349562093615527,327.78372940603015,-0.1413775043562055,412.0,True,True,False,False,False,False,False,True
2022-08-16 12:30:00+00:00,1.1712939061224477,327.47886800529534,-0.2117995060980319,412.0,True,True,False,False,False,False,False,True
2022-08-16 12:40:00+00:00,1.5535688281059257,326.31519177475514,-0.6108575135469441,412.0,True,True,False,False,False,False,False,True
2022-08-16 12:50:00+00:00,1.6770938098430626,327.6546901830782,-0.1557820044457912,412.0,True,True,False,False,False,False,False,True
2022-08-16 13:00:00+00:00,1.2402236304785093,328.9366143355328,-0.2069980069994926,412.0,True,True,False,False,False,False,False,True
2022-08-16 13:10:00+00:00,1.9485937088727951,313.9278340736648,-0.6039220217615368,412.0,True,True,False,False,False,False,False,True
2022-08-16 13:20:00+00:00,1.48835631608963,314.4186881329907,-0.1627175029367209,412.0,True,True,False,False,False,False,False,True
2022-08-16 13:30:00+00:00,1.346606323122978,319.2860934316532,-0.2294050049036743,412.0,True,True,False,False,False,False,False,True
2022-08-16 13:40:00+00:00,1.129012556746602,300.1228283299448,-0.6145920217037191,412.0,True,True,False,False,False,False,False,True
2022-08-16 13:50:00+00:00,1.0666312679648395,331.3955617460376,-0.1527494776405785,412.0,True,True,False,False,False,False,False,True
2022-08-16 14:00:00+00:00,1.6885624196794295,303.7670733212356,-0.1636066705816323,412.0,True,True,False,False,False,False,False,True
2022-08-16 14:10:00+00:00,1.3305000662803643,319.08592886652053,-0.6556715141981838,412.0,True,True,False,False,False,False,False,True
2022-08-16 14:20:00+00:00,0.730181266367435,350.30981206304574,-0.1467125052586197,412.0,True,True,False,False,False,False,False,True
2022-08-16 14:30:00+00:00,0.7545750513672823,163.4382121301128,-0.1941940054297447,412.0,True,True,False,False,False,False,False,True
2022-08-16 14:40:00+00:00,2.7457499921321857,114.12335301017242,-2.5549315311014658,412.0,True,True,False,False,False,False,False,True
2022-08-16 14:50:00+00:00,4.722383415699005,116.14958240779724,166.75556342601791,1083.0590637207033,True,True,False,False,False,False,False,True
2022-08-16 15:00:00+00:00,4.337803268432617,108.1130962333807,135.8990627288818,1043.624621582032,True,True,False,False,False,False,False,True
2022-08-16 15:10:00+00:00,3.047820883989335,122.18088292046338,39.58828754425049,860.7373291015625,True,True,False,False,False,False,False,True
2022-08-16 15:20:00+00:00,2.5613161764646843,125.57060935985425,5.718353229133706,1010.5456446597452,True,True,False,False,False,False,False,True
2022-08-16 15:30:00+00:00,2.32122762799263,116.42738017692756,-2.5736545324325557,716.2489715576183,True,True,False,False,False,False,False,True
2022-08-16 15:40:00+00:00,1.9756875514984131,121.3214711879001,-1.533279031515121,412.0,True,True,False,False,False,False,False,True
2022-08-16 15:50:00+00:00,1.7444625496864314,113.29876610928272,-1.3081420481204993,412.0,True,True,False,False,False,False,False,True
2022-08-16 16:00:00+00:00,2.630681186914442,108.38205681638529,-1.595698532462119,412.0,True,True,False,False,False,False,False,True
2022-08-16 16:10:00+00:00,2.913499200344086,98.04250945047175,17.13584696352482,1100.6662048339845,True,True,False,False,False,False,False,True
2022-08-16 16:20:00+00:00,2.898254984303525,104.61502861764389,16.159398932206,959.137891267476,True,True,False,False,False,False,False,True
2022-08-16 16:30:00+00:00,2.5167160374777664,104.97119730899556,2.8719576888141183,1003.5653599330356,True,True,False,False,False,False,False,True
2022-08-16 16:40:00+00:00,2.229562550783159,116.23233229955063,-1.6117035329341884,412.0,True,True,False,False,False,False,False,True
2022-08-16 16:50:00+00:00,2.439907971181368,118.82938388278694,-1.5460268760982316,412.0,True,True,False,False,False,False,False,True
2022-08-16 17:00:00+00:00,2.2666124939918517,114.17732644182009,-1.5434155225753785,412.0,True,True,False,False,False,False,False,True
2022-08-16 17:10:00+00:00,1.9527562618255607,116.58404943231346,-1.19824103564024,412.0,True,True,False,False,False,False,False,True
2022-08-16 17:20:00+00:00,1.851018601655961,118.3046696820328,-0.7234260216355324,412.0,True,True,False,False,False,False,False,True
2022-08-16 17:30:00+00:00,0.9173437923192984,100.30311486236116,-0.8557340234518052,412.0,True,True,False,False,False,False,False,True
2022-08-16 17:40:00+00:00,2.426399993896484,341.491986891312,-2.288181540369987,412.0,True,True,False,False,False,False,False,True
2022-08-16 17:50:00+00:00,4.035387647151947,345.8772975573536,65.00128337144852,923.3880462646488,True,True,False,False,False,False,False,True
2022-08-16 18:00:00+00:00,4.552237296104432,353.14291908488093,116.8508083343507,944.7046722412108,True,True,False,False,False,False,False,True
2022-08-16 18:10:00+00:00,4.403536997343363,348.60951471339865,127.340456109298,934.9416793020148,True,True,False,False,False,False,False,True
2022-08-16 18:20:00+00:00,4.437496536656431,352.43273454971546,113.4843316329153,927.4567485608552,True,True,False,False,False,False,False,True
2022-08-16 18:30:00+00:00,4.734758138656615,352.6295956426854,154.66902372572164,952.5971137152778,True,True,False,False,False,False,False,True
2022-08-16 18:40:00+00:00,4.618895101547242,359.1656226077328,154.69651298522942,949.2772949218752,True,True,False,False,False,False,False,True
2022-08-16 18:50:00+00:00,5.098513007164002,2.795932626288959,206.4102813720703,1001.4540893554688,True,True,False,False,False,False,False,True
2022-08-16 19:00:00+00:00,5.094819116592407,0.6126646453233775,227.0932815551758,991.3834564208988,True,True,False,False,False,False,False,True
2022-08-16 19:10:00+00:00,5.2551063060760494,359.9490774077972,235.69166336059573,992.6830993652352,True,True,False,False,False,False,False,True
2022-08-16 19:20:00+00:00,4.403514456748964,355.3000193510919,123.80274925231944,897.9578674316406,True,True,False,False,False,False,False,True
2022-08-16 19:30:00+00:00,3.9662747502326967,7.579196727340616,75.02077293396002,992.33829650879,True,True,False,False,False,False,False,True
2022-08-16 19:40:00+00:00,3.708478772640227,17.72694703616287,54.13557915687561,1044.4143737792983,True,True,False,False,False,False,False,True
2022-08-16 19:50:00+00:00,3.6937772393226624,17.9451798829989,52.93987674713135,965.8246490478524,True,True,False,False,False,False,False,True
2022-08-16 20:00:00+00:00,3.273837876319885,15.496643482677657,38.63212342262268,872.8901397705079,True,True,False,False,False,False,False,True
2022-08-16 20:10:00+00:00,3.7505600094795226,15.331976054346567,68.74154963493345,926.8905242919922,True,True,False,False,False,False,False,True
2022-08-16 20:20:00+00:00,4.583626401424407,40.61097673258894,152.463668203354,984.6538177490236,True,True,False,False,False,False,False,True
2022-08-16 20:30:00+00:00,5.256962575410543,38.77714056918768,234.64648999665937,1031.207246479237,True,True,False,False,False,False,False,True
2022-08-16 20:40:00+00:00,5.093389809131622,40.821996637580014,234.64970550537123,1015.185537719728,True,True,False,False,False,False,False,True
2022-08-16 20:50:00+00:00,4.942365264892579,45.97640525110069,211.05903930664067,992.2272064208988,True,True,False,False,False,False,False,True
2022-08-16 21:00:00+00:00,5.448694586753846,41.28276113576487,320.6755737304688,1106.7058593750014,True,True,False,False,False,False,False,True
2022-08-16 21:10:00+00:00,5.651378548145296,50.77118385143445,315.8806770324708,1120.3080261230484,True,True,False,False,False,False,False,True
2022-08-16 21:20:00+00:00,4.286106669902802,55.49428928427699,137.45213165283204,957.6332244873048,True,True,False,False,False,False,False,True
2022-08-16 21:30:00+00:00,5.035697555541993,52.7736011720969,219.81050643920895,988.0152191162113,True,True,False,False,False,False,False,True
2022-08-16 21:40:00+00:00,5.099161762940256,53.65628024341481,234.9351318359376,1023.1421316046474,True,True,False,False,False,False,False,True
2022-08-16 21:50:00+00:00,5.433324837684633,49.67791407280009,267.41549602307776,1077.8004394531258,True,True,False,False,False,False,False,True
2022-08-16 22:00:00+00:00,5.257185244560242,48.932183816877966,270.24758529663086,1076.7525207519536,True,True,False,False,False,False,False,True
2022-08-16 22:10:00+00:00,5.14928150177002,40.210544892115536,215.18530654907235,1040.838452148437,True,True,False,False,False,False,False,True
2022-08-16 22:20:00+00:00,5.098290252685546,42.35410479771326,225.13463592529305,1078.0930053710958,True,True,False,False,False,False,False,True
2022-08-16 22:30:00+00:00,5.192247754649112,38.725709166275806,274.4031066894532,1161.7172466077316,True,True,False,False,False,False,False,True
2022-08-16 22:40:00+00:00,5.242446637153626,35.72347767754775,215.44034414291383,1120.097076416017,True,True,False,False,False,False,False,True
2022-08-16 22:50:00+00:00,6.851073002815246,40.23920099413442,570.0091369628906,1288.4400512695315,True,True,False,False,False,False,False,True
2022-08-16 23:00:00+00:00,6.770827221870422,41.49849187333132,659.1780563354494,1484.2731384277354,True,True,False,False,False,False,False,True
2022-08-16 23:10:00+00:00,6.204151284694673,39.50233968045359,544.6737289428711,1497.188012695315,True,True,False,False,False,False,False,True
2022-08-16 23:20:00+00:00,5.571429800987244,39.90986528592271,377.21411514282255,1426.4690326891453,True,True,False,False,False,False,False,True
2022-08-16 23:30:00+00:00,5.340605211257933,43.2711149477621,267.4401260375977,1277.46444091797,True,True,False,False,False,False,False,True
2022-08-16 23:40:00+00:00,5.38489532470703,54.04925884848063,312.8336891174316,1111.918090820314,True,True,False,False,False,False,False,True
2022-08-16 23:50:00+00:00,6.319387221336365,44.42930526525544,485.93971099853536,1285.5209228515637,True,True,False,False,False,False,False,True
2022-08-17 00:00:00+00:00,7.020849478872199,48.91442064402054,635.1166606702303,1338.2692932128923,True,True,False,False,False,False,False,True
2022-08-17 00:10:00+00:00,7.084032392501831,46.494552154038445,713.5034744262696,1440.520288085939,True,True,False,False,False,False,False,True
2022-08-17 00:20:00+00:00,6.544309115409851,40.87246910291248,550.0987319946289,1311.5208740234375,True,True,False,False,False,False,False,True
2022-08-17 00:30:00+00:00,6.544457602500915,42.83095476609378,605.694515991211,1485.8381652832045,True,True,False,False,False,False,False,True
2022-08-17 00:40:00+00:00,7.252839803695679,45.88153100368248,726.1413024902347,1508.2453186035168,True,True,False,False,False,False,False,True
2022-08-17 00:50:00+00:00,6.704744720458985,40.60405382160093,611.1168014526368,1434.0356201171887,True,True,False,False,False,False,False,True
2022-08-17 01:00:00+00:00,5.657299971580507,39.82971515587957,456.59962005615233,1354.8518310546888,True,True,False,False,False,False,False,True
2022-08-17 01:10:00+00:00,5.407393026351929,40.35428830495988,423.5483016967775,1348.394372558594,True,True,False,False,False,False,False,True
2022-08-17 01:20:00+00:00,3.815807175636291,40.467323681893845,119.81616973876952,1113.5783630371116,True,True,False,False,False,False,False,True
2022-08-17 01:30:00+00:00,5.124741876125336,36.18281053448624,280.46957092285174,1259.194372558595,True,True,False,False,False,False,False,True
2022-08-17 01:40:00+00:00,5.888922905921937,39.185778247087455,409.55745315551786,1431.082446289064,True,True,False,False,False,False,False,True
2022-08-17 01:50:00+00:00,4.716942310333252,33.216901646473275,265.2958332061767,1378.7083557128913,True,True,False,False,False,False,False,True
2022-08-17 02:00:00+00:00,5.461725449562072,39.92331475856929,375.4865341186523,1460.6411682128924,True,True,False,False,False,False,False,True
2022-08-17 02:10:00+00:00,5.426735150814056,30.915551016450024,302.3518859863282,1496.3510559082038,True,True,False,False,False,False,False,True
2022-08-17 02:20:00+00:00,4.8392134428024285,35.070342760926735,266.5747173309327,1479.7277404785166,True,True,False,False,False,False,False,True
2022-08-17 02:30:00+00:00,5.643489491939546,38.02369354236845,403.0456619262694,1504.4756469726576,True,True,False,False,False,False,False,True
2022-08-17 02:40:00+00:00,4.271999156475069,34.34744933064957,193.54676589965828,1405.8174133300795,True,True,False,False,False,False,False,True
2022-08-17 02:50:00+00:00,4.943738913536071,40.40404347785278,306.51292190551777,1551.930133056641,True,True,False,False,False,False,False,True
2022-08-17 03:00:00+00:00,6.133558058738709,38.27555980954946,510.843981933594,1669.3210998535171,True,True,False,False,False,False,False,True
2022-08-17 03:10:00+00:00,6.304110312461853,42.740866567468345,558.6144515991216,1664.70087890625,True,True,False,False,False,False,False,True
2022-08-17 03:20:00+00:00,7.251373243331909,39.98471667266887,885.7420059204107,1730.7247863769546,True,True,False,False,False,False,False,True
2022-08-17 03:30:00+00:00,7.278047633171082,47.603521636495714,744.5396743774415,1624.329833984375,True,True,False,False,False,False,False,True
2022-08-17 03:40:00+00:00,7.034229207038879,46.130944478054914,770.001502990723,1620.145092773439,True,True,False,False,False,False,False,True
2022-08-17 03:50:00+00:00,7.713096833229064,45.68649879456223,954.168200683594,1729.3298522949235,True,True,False,False,False,False,False,True
2022-08-17 04:00:00+00:00,8.035750293731688,44.827677597177,1070.3019134521494,1602.5759155273456,True,True,False,False,False,False,False,True
2022-08-17 04:10:00+00:00,6.7750223755836485,41.54157210185463,689.0020393371583,1579.3658203125003,True,True,False,False,False,False,False,True
2022-08-17 04:20:00+00:00,6.629640984535217,38.81191625845565,636.1347381591797,1634.502539062501,True,True,False,False,False,False,False,True
2022-08-17 04:30:00+00:00,7.758129477500913,44.28887160184911,907.3565093994148,1722.0899047851583,True,True,False,False,False,False,False,True
2022-08-17 04:40:00+00:00,6.670664024353028,40.48811298763843,719.2934005737309,1845.638928222657,True,True,False,False,False,False,False,True
2022-08-17 04:50:00+00:00,7.692084014415747,38.25590559136464,1069.3881092071542,2005.34327697754,True,True,False,False,False,False,False,True
2022-08-17 05:00:00+00:00,7.536883131663005,45.0097239541272,896.3059692382819,1981.839485677084,True,True,False,False,False,False,False,True
2022-08-17 05:10:00+00:00,8.184473133087156,41.68958615581141,983.6880813598642,1838.5571228027356,True,True,False,False,False,False,False,True
2022-08-17 05:20:00+00:00,6.365719270706176,42.41500285362668,603.2338623046877,1632.4443809107738,True,True,False,False,False,False,False,True
2022-08-17 05:30:00+00:00,6.877527412615325,38.75568090976304,615.8067129034748,1619.0699584960953,True,True,False,False,False,False,False,True
2022-08-17 05:40:00+00:00,8.04039089679718,43.749777329449216,1056.2619796752929,1832.6440307617197,True,True,False,False,False,False,False,True
2022-08-17 05:50:00+00:00,7.4757754802703875,45.70236740342557,867.5058059692386,1713.972149658205,True,True,False,False,False,False,False,True
2022-08-17 06:00:00+00:00,6.8513699889183055,38.49451581938064,675.7693405151374,1666.388385009767,True,True,False,False,False,False,False,True
2022-08-17 06:10:00+00:00,6.941249489784241,44.90189707241029,775.5347633361815,1703.6021057128903,True,True,False,False,False,False,False,True
2022-08-17 06:20:00+00:00,7.755623483657838,45.41147828680914,1028.8596893310564,1721.191687011721,True,True,False,False,False,False,False,True
2022-08-17 06:30:00+00:00,7.818606019020082,45.845895668967216,1015.136679077149,1830.390051269532,True,True,False,False,False,False,False,True
2022-08-17 06:40:00+00:00,5.971006202697755,41.25674510554563,546.0779891967773,1777.5872924804698,True,True,False,False,False,False,False,True
2022-08-17 06:50:00+00:00,6.466198110580445,43.00653745655137,605.7051811218264,1892.730963134768,True,True,False,False,False,False,False,True
2022-08-17 07:00:00+00:00,8.332824587821964,39.61427393541169,1240.5252502441422,1915.136627197268,True,True,False,False,False,False,False,True
2022-08-17 07:10:00+00:00,7.282743978500365,40.71264412570645,897.7646331787113,1829.2799072265652,True,True,False,False,False,False,False,True
2022-08-17 07:20:00+00:00,6.6157561302185055,38.29471448390473,748.6713562011719,1707.0996215820323,True,True,False,False,False,False,False,True
2022-08-17 07:30:00+00:00,6.228598022460935,34.21812220293077,548.1369346618652,1724.8252990722665,True,True,False,False,False,False,False,True
2022-08-17 07:40:00+00:00,4.8535252690315245,33.576186309053014,316.7626350402833,1511.0419738769544,True,True,False,False,False,False,False,True
2022-08-17 07:50:00+00:00,5.973493671417237,41.22427347550848,432.57031326293975,1617.3456003289475,True,True,False,False,False,False,False,True
2022-08-17 08:00:00+00:00,5.887618566814223,37.4424742220225,453.3249640213816,1666.048162841798,True,True,False,False,False,False,False,True
2022-08-17 08:10:00+00:00,6.402120280265808,33.69328396700473,538.081413269043,1785.898901367189,True,True,False,False,False,False,False,True
2022-08-17 08:20:00+00:00,5.338117718696594,23.59908323067401,306.59773712158204,1360.7309020996104,True,True,False,False,False,False,False,True
2022-08-17 08:30:00+00:00,6.4888442873954775,18.662090136067263,539.1650276184082,1624.0372558593754,True,True,False,False,False,False,False,True
2022-08-17 08:40:00+00:00,5.603246021270752,30.959760586282925,377.6340003967285,1599.9289855957054,True,True,False,False,False,False,False,True
2022-08-17 08:50:00+00:00,4.991333198547364,27.190468289495584,282.3342445373537,1493.8266174316414,True,True,False,False,False,False,False,True
2022-08-17 09:00:00+00:00,5.180336534976958,36.571011205615946,374.6947708129884,1705.7471862792977,True,True,False,False,False,False,False,True
2022-08-17 09:10:00+00:00,5.039987511105009,34.1404143798178,363.3512810601128,1682.6049669053832,True,True,False,False,False,False,False,True
2022-08-17 09:20:00+00:00,5.0174505710601816,31.576732954112455,317.1334358215333,1564.6545288085945,True,True,False,False,False,False,False,True
2022-08-17 09:30:00+00:00,6.0692761540412885,31.07433279547928,501.6570594787598,1575.1250183105487,True,True,False,False,False,False,False,True
2022-08-17 09:40:00+00:00,7.164723432064055,25.221103074200244,750.3381256103515,1705.5447448730476,True,True,False,False,False,False,False,True
2022-08-17 09:50:00+00:00,6.145957732200623,20.6330341835062,457.8422195434573,1654.6914611816414,True,True,False,False,False,False,False,True
2022-08-17 10:00:00+00:00,6.746603178977966,17.35192741944394,578.6769172668456,1706.84783935547,True,True,False,False,False,False,False,True
2022-08-17 10:10:00+00:00,5.430373477935791,25.513561370684272,369.5114833831788,1611.598669433595,True,True,False,False,False,False,False,True
2022-08-17 10:20:00+00:00,5.503472435474396,27.79619367136769,417.92378997802734,1595.4311950683602,True,True,False,False,False,False,False,True
2022-08-17 10:30:00+00:00,5.691343557834625,34.83596746582441,419.7260566711429,1632.2570739746102,True,True,False,False,False,False,False,True
2022-08-17 10:40:00+00:00,6.707881879806519,32.884192756667744,641.6237365722657,1865.2323730468772,True,True,False,False,False,False,False,True
2022-08-17 10:50:00+00:00,6.870266628265381,38.6169653111632,667.907200622559,1900.542833830184,True,True,False,False,False,False,False,True
2022-08-17 11:00:00+00:00,6.505587768554689,43.44420894243632,567.5863540649416,1558.2378662109386,True,True,False,False,False,False,False,True
2022-08-17 11:10:00+00:00,5.325643763822669,30.91005061893958,348.9724659639247,1484.6020236545144,True,True,False,False,False,False,False,True
2022-08-17 11:20:00+00:00,6.5030630946159365,40.96807389368337,617.2252502441409,1703.7313842773444,True,True,False,False,False,False,False,True
2022-08-17 11:30:00+00:00,7.457194232940677,36.86727725905752,845.7525970458986,1821.564666748048,True,True,False,False,False,False,False,True
2022-08-17 11:40:00+00:00,6.463023924827576,44.21382533570721,549.6244018554687,1601.6709167480476,True,True,False,False,False,False,False,True
2022-08-17 11:50:00+00:00,5.928126788139343,37.92934280698864,490.55902557373054,1635.0877258300793,True,True,False,False,False,False,False,True
2022-08-17 12:00:00+00:00,5.630978357791901,33.09902265595065,381.1564056396485,1395.7467956542991,True,True,False,False,False,False,False,True
2022-08-17 12:10:00+00:00,6.134167595913536,33.05017107390944,595.6436301783513,1766.2778513055114,True,True,False,False,False,False,False,True
2022-08-17 12:20:00+00:00,5.88322422504425,27.971429971354723,456.6359207153321,1518.9555786132828,True,True,False,False,False,False,False,True
2022-08-17 12:30:00+00:00,6.423430025577545,21.646998378911174,495.2210502624513,1613.1637023925782,True,True,False,False,False,False,False,True
2022-08-17 12:40:00+00:00,5.611654782295227,25.61375855526353,478.133041381836,1743.3675048828136,True,True,False,False,False,False,False,True
2022-08-17 12:50:00+00:00,5.755866885185241,24.592739072514803,434.1618804931642,1637.1631225585948,True,True,False,False,False,False,False,True
2022-08-17 13:00:00+00:00,5.595672488212585,27.08000314585269,485.7567138671875,1624.6292480468755,True,True,False,False,False,False,False,True
2022-08-17 13:10:00+00:00,6.164631724357604,33.98791338481266,510.2064125061038,1659.5498718261726,True,True,False,False,False,False,False,True
2022-08-17 13:20:00+00:00,6.590492582321168,32.99398746010405,625.9266525268556,2001.4919433593757,True,True,False,False,False,False,False,True
2022-08-17 13:30:00+00:00,5.767152845859527,34.55059538403776,536.0203887939455,1900.9643859863288,True,True,False,False,False,False,False,True
2022-08-17 13:40:00+00:00,7.264107084274292,34.507466687130545,737.3481781005859,1914.968023681641,True,True,False,False,False,False,False,True
2022-08-17 13:50:00+00:00,6.570240807533264,35.168763398688725,683.3007080078129,1991.0035095214855,True,True,False,False,False,False,False,True
2022-08-17 14:00:00+00:00,5.46634749174118,33.79115612429234,454.2302017211915,1728.642639160157,True,True,False,False,False,False,False,True
2022-08-17 14:10:00+00:00,6.58046878011603,36.43962109301157,616.7450416564941,1971.8427734375005,True,True,False,False,False,False,False,True
2022-08-17 14:20:00+00:00,6.401650133587065,32.88939583622914,640.8970687866209,2023.788998558408,True,True,False,False,False,False,False,True
2022-08-17 14:30:00+00:00,7.088487267494202,35.68572434045899,863.4552322387699,2053.540869140625,True,True,False,False,False,False,False,True
2022-08-17 14:40:00+00:00,7.1650390625,38.48165473852106,820.8221496582034,2060.0,True,True,False,False,False,False,False,True
2022-08-17 14:50:00+00:00,8.317083477973942,39.18542615100637,1306.2096130371106,2056.1946166992198,True,True,False,False,False,False,False,True
2022-08-17 15:00:00+00:00,8.830113911628725,35.121576994154736,1322.568295288087,2060.0,True,True,False,False,False,False,False,True
2022-08-17 15:10:00+00:00,7.169995236396792,36.95608497535756,830.8387252807618,2060.0,True,True,False,False,False,False,False,True
2022-08-17 15:20:00+00:00,8.703999268381217,40.22290719007259,1239.489114379884,2060.0,True,True,False,False,False,False,False,True
2022-08-17 15:30:00+00:00,8.185294264838808,39.796682876928685,1047.6086013793952,1971.0970031738289,True,True,False,False,False,False,False,True
2022-08-17 15:40:00+00:00,7.951319117295113,41.34561507158736,1170.9946395874035,2010.335968017578,True,True,False,False,False,False,False,True
2022-08-17 15:50:00+00:00,8.557374954223633,43.28693885837652,1235.0330505371096,2019.49701538086,True,True,False,False,False,False,False,True
2022-08-17 16:00:00+00:00,8.710422873497011,41.058340434336685,1365.779177856447,2060.0,True,True,False,False,False,False,False,True
2022-08-17 16:10:00+00:00,7.9868380308151234,45.51045951285545,1023.6683868408212,1880.086560058596,True,True,False,False,False,False,False,True
2022-08-17 16:20:00+00:00,8.077961421012876,46.38756733944172,1123.1712598298727,1897.6335266113288,True,True,False,False,False,False,False,True
2022-08-17 16:30:00+00:00,6.26132366657257,35.670555272886816,494.7990425109864,1546.6294311523434,True,True,False,False,False,False,False,True
2022-08-17 16:40:00+00:00,6.290206921100617,39.08276759113545,645.4592864990234,1626.214672851563,True,True,False,False,False,False,False,True
2022-08-17 16:50:00+00:00,5.462653696537018,45.475619521545696,338.87865295410165,1429.3200866699235,True,True,False,False,False,False,False,True
2022-08-17 17:00:00+00:00,5.316009843349457,41.89575400898861,329.0824165344239,1459.7429504394545,True,True,False,False,False,False,False,True
2022-08-17 17:10:00+00:00,5.015947079658509,29.019409161398528,276.0166816711427,1515.070227050782,True,True,False,False,False,False,False,True
2022-08-17 17:20:00+00:00,5.324158716201782,25.33227957601821,287.0906875610352,1451.8293334960963,True,True,False,False,False,False,False,True
2022-08-17 17:30:00+00:00,5.328465247154236,26.07688842206113,308.6481407165528,1417.0447998046889,True,True,False,False,False,False,False,True
2022-08-17 17:40:00+00:00,5.328298342227936,21.566602669344547,283.50001373291013,1343.7740966796891,True,True,False,False,False,False,False,True
2022-08-17 17:50:00+00:00,4.661050629615784,26.913680019633944,198.8506217956543,1290.6379028320323,True,True,False,False,False,False,False,True
2022-08-17 18:00:00+00:00,4.802793896198272,25.69564130605039,255.30329208374025,1334.2614501953135,True,True,False,False,False,False,False,True
2022-08-17 18:10:00+00:00,4.786491092882658,34.623616584997535,204.76854223954055,1270.7752685546889,True,True,False,False,False,False,False,True
2022-08-17 18:20:00+00:00,5.636235740449695,35.38071833397004,370.5201602511936,1392.068562825523,True,True,False,False,False,False,False,True
2022-08-17 18:30:00+00:00,4.675999935935526,29.507071879075625,254.53708469166477,1383.7368666704976,True,True,False,False,False,False,False,True
2022-08-17 18:40:00+00:00,4.664187693595887,28.10530316424746,274.7815216064454,1499.4335144042984,True,True,False,False,False,False,False,True
2022-08-17 18:50:00+00:00,4.737045454978943,32.172430997289496,233.58422832489015,1500.631121826172,True,True,False,False,False,False,False,True
2022-08-17 19:00:00+00:00,4.853450834751128,38.54605860294964,211.04670028686525,1433.1986755371104,True,True,False,False,False,False,False,True
2022-08-17 19:10:00+00:00,5.284601998329164,37.783222271950535,314.9347328186037,1498.5464381167774,True,True,False,False,False,False,False,True
2022-08-17 19:20:00+00:00,5.81613929271698,35.609418803976155,473.476895904541,1583.989618210567,True,True,False,False,False,False,False,True
2022-08-17 19:30:00+00:00,4.928621191727489,35.153409991725255,288.29351003546464,1491.6058670847058,True,True,False,False,False,False,False,True
2022-08-17 19:40:00+00:00,4.405092346668245,27.136088895668365,189.38203125,1269.2650268554685,True,True,False,False,False,False,False,True
2022-08-17 19:50:00+00:00,4.565472280979156,29.222015974061375,207.21647090911864,1276.1375610351563,True,True,False,False,False,False,False,True
2022-08-17 20:00:00+00:00,4.529386854171753,30.100386802106016,197.31833190917973,1354.5660156250017,True,True,False,False,False,False,False,True
2022-08-17 20:10:00+00:00,4.363697934150696,24.67473525297646,162.05178184509276,1221.5587707519542,True,True,False,False,False,False,False,True
2022-08-17 20:20:00+00:00,3.5624475836753846,31.732556642056466,79.20040426254268,1075.6501770019545,True,True,False,False,False,False,False,True
2022-08-17 20:30:00+00:00,3.591442239284516,25.037366241578297,76.12351102828987,1067.865875244141,True,True,False,False,False,False,False,True
2022-08-17 20:40:00+00:00,4.077742612361908,24.740020525943805,101.20975614786148,1107.352288818361,True,True,False,False,False,False,False,True
2022-08-17 20:50:00+00:00,3.889927244186403,24.628482289548003,93.48419237136838,1082.9786315917988,True,True,False,False,False,False,False,True
2022-08-17 21:00:00+00:00,4.390613520145416,39.76295927378919,152.60124187469484,1069.6078186035172,True,True,False,False,False,False,False,True
2022-08-17 21:10:00+00:00,4.940119242668152,44.50918632888795,223.3014297485352,1017.1928771972669,True,True,False,False,False,False,False,True
2022-08-17 21:20:00+00:00,4.917343080043793,46.75480123907573,214.10488586425785,1026.1475799560558,True,True,False,False,False,False,False,True
2022-08-17 21:30:00+00:00,4.466162848472595,44.83070215435657,180.397322845459,1000.2088806152348,True,True,False,False,False,False,False,True
2022-08-17 21:40:00+00:00,4.640780329704285,48.54281461591569,196.31100997924815,991.4719085693362,True,True,False,False,False,False,False,True
2022-08-17 21:50:00+00:00,5.091459178924561,55.462968853354425,239.2118984222412,998.0246307373054,True,True,False,False,False,False,False,True
2022-08-17 22:00:00+00:00,4.908470249176025,50.48410509835662,219.16545562744145,1034.3197601318377,True,True,False,False,False,False,False,True
2022-08-17 22:10:00+00:00,4.880589246749878,48.11108784028687,188.0903133392334,986.5250457763676,True,True,False,False,False,False,False,True
2022-08-17 22:20:00+00:00,4.987583637237548,43.663620840090346,195.26369590759268,969.1259765625005,True,True,False,False,False,False,False,True
2022-08-17 22:30:00+00:00,4.192625963687897,36.80728497245292,141.23007428646093,997.459869384766,True,True,False,False,False,False,False,True
2022-08-17 22:40:00+00:00,4.574790740013123,40.88766231604683,184.7109230041505,1034.7280303955097,True,True,False,False,False,False,False,True
2022-08-17 22:50:00+00:00,4.22007986307144,36.40417921087686,148.53526000976575,1024.57572631836,True,True,False,False,False,False,False,True
2022-08-17 23:00:00+00:00,3.810238492488861,37.46415916070743,111.5501721382141,1066.294012451172,True,True,False,False,False,False,False,True
2022-08-17 23:10:00+00:00,3.978655982017517,33.51602362651892,112.7959371566772,1075.5957580566433,True,True,False,False,False,False,False,True
2022-08-17 23:20:00+00:00,3.768844044208526,39.82350761047502,113.88970403671264,1052.1270660400417,True,True,False,False,False,False,False,True
