timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-17 23:30:00+00:00,3.908489787578584,39.689344472990285,92.5030537605286,920.0588378906252,True,True,False,False,False,False,False,True
2022-08-17 23:40:00+00:00,3.0682395517826078,40.40522046956289,48.26297833919524,902.4488189697264,True,True,False,False,False,False,False,True
2022-08-17 23:50:00+00:00,3.0827925920486448,29.753090417955264,29.18172096014023,912.3794298673932,True,True,False,False,False,False,False,True
2022-08-18 00:00:00+00:00,3.075534629821778,42.19541462401082,47.96536194086077,938.3220703125,True,True,False,False,False,False,False,True
2022-08-18 00:10:00+00:00,2.663722665686357,49.178571121288144,7.350790108740331,860.0024444580079,True,True,False,False,False,False,False,True
2022-08-18 00:20:00+00:00,2.7607146739959707,43.90099904173235,24.97771413251755,851.9323303222657,True,True,False,False,False,False,False,True
2022-08-18 00:30:00+00:00,3.124688255786896,50.00164768281292,20.429510574591788,851.2995208740234,True,True,False,False,False,False,False,True
2022-08-18 00:40:00+00:00,2.1837653473019603,41.722826428346536,-8.839782926440233,752.9869903564453,True,True,False,False,False,False,False,True
2022-08-18 00:50:00+00:00,2.17404373884201,29.758830085919957,-1.3028070300817487,412.0,True,True,False,False,False,False,False,True
2022-08-18 01:00:00+00:00,2.514862376451492,37.130046888906406,-1.8085649818181988,412.0,True,True,False,False,False,False,False,True
2022-08-18 01:10:00+00:00,2.63544361591339,53.593385033162406,-1.2121120214462278,412.0,True,True,False,False,False,False,False,True
2022-08-18 01:20:00+00:00,2.8741311788558965,62.856977823913496,-0.9240220308303831,412.0,True,True,False,False,False,False,False,True
2022-08-18 01:30:00+00:00,3.739494967460631,54.34214938100752,44.65495939254762,718.2989532470701,True,True,False,False,False,False,False,True
2022-08-18 01:40:00+00:00,4.225815623998642,55.32601193581274,120.39882544279104,895.2224639892578,True,True,False,False,False,False,False,True
2022-08-18 01:50:00+00:00,4.3117600440979,48.21934099528761,129.22074813842772,898.2844726562502,True,True,False,False,False,False,False,True
2022-08-18 02:00:00+00:00,3.5180088877677904,42.1965271250325,51.180311274528506,858.866098022461,True,True,False,False,False,False,False,True
2022-08-18 02:10:00+00:00,2.7066605687141414,48.38226886295598,10.19893995635211,952.051467895508,True,True,False,False,False,False,False,True
2022-08-18 02:20:00+00:00,2.631612515449525,45.65410244209062,-0.4587371826171925,986.8833264802632,True,True,False,False,False,False,False,True
2022-08-18 02:30:00+00:00,2.3817131738913693,22.124857459808997,-3.913082147899428,440.3664184570313,True,True,False,False,False,False,False,True
2022-08-18 02:40:00+00:00,2.2728749871253973,19.986679454523653,-2.5677355289459225,412.0,True,True,False,False,False,False,False,True
2022-08-18 02:50:00+00:00,2.485293686389923,30.73918272036815,-2.76406353712082,412.0,True,True,False,False,False,False,False,True
2022-08-18 03:00:00+00:00,2.800033634901045,24.488291009291743,-6.7734480023384105,557.5506774902345,True,True,False,False,False,False,False,True
2022-08-18 03:10:00+00:00,3.113661980628965,42.640410013322594,16.26352183818817,1131.7725891113284,True,True,False,False,False,False,False,True
2022-08-18 03:20:00+00:00,3.0468555927276624,54.16248797796294,20.011816477775564,1045.1417572021485,True,True,False,False,False,False,False,True
2022-08-18 03:30:00+00:00,2.3624813020229345,67.69569227170393,-5.043808498978618,575.3812805175785,True,True,False,False,False,False,False,True
2022-08-18 03:40:00+00:00,2.539406263828277,70.41591073061318,-1.1352880328893653,412.0,True,True,False,False,False,False,False,True
2022-08-18 03:50:00+00:00,3.065943682193756,75.91434384845104,-0.9629675298929212,412.0,True,True,False,False,False,False,False,True
2022-08-18 04:00:00+00:00,3.0227436840534225,76.73984440524941,-1.4015045136213309,412.0,True,True,False,False,False,False,False,True
2022-08-18 04:10:00+00:00,2.862675005197524,82.4130137881873,-1.4500530481338498,412.0,True,True,False,False,False,False,False,True
2022-08-18 04:20:00+00:00,2.6248874425888067,85.72348715303087,-0.9896425336599346,412.0,True,True,False,False,False,False,False,True
2022-08-18 04:30:00+00:00,2.0659145054064294,106.8837800865818,-1.0001721350770247,412.0,True,True,False,False,False,False,False,True
2022-08-18 04:40:00+00:00,2.877187567949295,100.37666753645884,-1.7653515189886089,412.0,True,True,False,False,False,False,False,True
2022-08-18 04:50:00+00:00,2.8693313121795643,97.42925751046198,-1.81229949593544,412.0,True,True,False,False,False,False,False,True
2022-08-18 05:00:00+00:00,2.4340039226743904,100.96368427080506,-6.881734553310608,846.1479695638022,True,True,False,False,False,False,False,True
2022-08-18 05:10:00+00:00,2.133900076150894,100.75102899438838,-1.045660027861595,412.0,True,True,False,False,False,False,False,True
2022-08-18 05:20:00+00:00,2.799693787097931,105.27298198935524,-1.0125830233097075,412.0,True,True,False,False,False,False,False,True
2022-08-18 05:30:00+00:00,2.110706239938737,117.124420637632,-1.0179180294275283,412.0,True,True,False,False,False,False,False,True
2022-08-18 05:40:00+00:00,2.6448374509811408,125.10806072872344,-1.0691340416669846,412.0,True,True,False,False,False,False,False,True
2022-08-18 05:50:00+00:00,2.5851188123226163,129.7078962143729,-1.6415795169770715,412.0,True,True,False,False,False,False,False,True
2022-08-18 06:00:00+00:00,3.1647725045681003,129.36824912991676,12.138176479935648,977.943939208985,True,True,False,False,False,False,False,True
2022-08-18 06:10:00+00:00,2.5320373415946955,138.7802735984959,6.721310809254658,1113.713232421875,True,True,False,False,False,False,False,True
2022-08-18 06:20:00+00:00,1.9892813444137576,140.3606522199567,-1.0269875288009638,412.0,True,True,False,False,False,False,False,True
2022-08-18 06:30:00+00:00,2.0862561464309684,156.03375369430557,-0.9837740272283548,412.0,True,True,False,False,False,False,False,True
2022-08-18 06:40:00+00:00,2.128800106048584,156.362759388702,-0.718624517321587,412.0,True,True,False,False,False,False,False,True
2022-08-18 06:50:00+00:00,2.832674914598466,160.78857251591148,-1.410574042797088,412.0,True,True,True,False,False,False,False,False
2022-08-18 07:00:00+00:00,3.1203856468200675,161.0980206526632,-1.0189654409885402,622.2731994628905,True,True,True,False,False,False,False,False
2022-08-18 07:10:00+00:00,2.441931879520417,190.63425009938229,-4.948900935053824,714.8623291015625,True,True,True,False,False,False,False,False
2022-08-18 07:20:00+00:00,2.6032688081264483,187.03093941269063,-0.924021999537945,412.0,True,True,True,False,False,False,False,False
2022-08-18 07:30:00+00:00,3.584662508964539,173.29935675912884,-2.792339038848876,412.0,True,True,True,False,False,False,False,False
2022-08-18 07:40:00+00:00,2.641912484169006,182.0886988628112,-0.4950880102813245,412.0,True,True,True,False,False,False,False,False
2022-08-18 07:50:00+00:00,3.630506265163421,182.3596168495513,46.21869024038314,704.29609375,True,True,True,False,False,False,False,False
2022-08-18 08:00:00+00:00,3.527939844131468,190.06255568410364,59.59467484951023,859.1042572021485,True,True,False,False,False,False,False,True
2022-08-18 08:10:00+00:00,3.416119408607483,199.1219967575456,55.557918262481714,859.8595581054688,True,True,False,False,False,False,False,True
2022-08-18 08:20:00+00:00,3.5720072388648987,201.87653005237345,58.02072858810427,857.9815124511719,True,True,False,False,False,False,False,True
2022-08-18 08:30:00+00:00,3.423655664920807,206.06643638526927,68.96723818778987,884.0562927246094,True,True,False,False,False,False,False,True
2022-08-18 08:40:00+00:00,3.703392684459685,194.06660151818335,67.55770339965822,880.1505187988283,True,True,False,False,False,False,False,True
2022-08-18 08:50:00+00:00,3.323139858245849,204.73673452935373,54.84246773719788,878.0343353271486,True,True,False,False,False,False,False,True
2022-08-18 09:00:00+00:00,3.322137498855592,218.34924089125423,47.68511948585511,877.7349365234375,True,True,False,False,False,False,False,True
2022-08-18 09:10:00+00:00,4.531224477291108,210.4599389765832,146.5440692901611,918.4393707275392,True,True,False,False,False,False,False,True
2022-08-18 09:20:00+00:00,4.190101468563079,218.89833538524417,105.51375579833982,930.9256103515625,True,True,False,False,False,False,False,True
2022-08-18 09:30:00+00:00,4.082364702224731,224.54459717274597,116.47253014296298,932.9003263774672,True,True,False,False,False,False,False,True
2022-08-18 09:40:00+00:00,5.2822632670402525,228.8602799520848,284.6636497497558,1049.0718933105486,True,True,False,False,False,False,False,True
2022-08-18 09:50:00+00:00,4.6608278870582565,221.96214090389472,200.38990936279305,1026.9709197998052,True,True,False,False,False,False,False,True
2022-08-18 10:00:00+00:00,4.29731833934784,230.2352901906191,155.34423217773437,987.511712646486,True,True,False,False,False,False,False,True
2022-08-18 10:10:00+00:00,4.208025016282734,235.81119227729556,96.48528747558586,931.8986450195312,True,True,False,False,False,False,False,True
2022-08-18 10:20:00+00:00,4.375429463386536,235.5334741944137,139.26081924438483,951.0804779052736,True,True,False,False,False,False,False,True
2022-08-18 10:30:00+00:00,4.28538269996643,227.92454824888452,142.4972169876099,968.2890289306644,True,True,False,False,False,False,False,True
2022-08-18 10:40:00+00:00,4.428759431838989,227.9466697444016,135.27745809555057,957.170501708985,True,True,False,False,False,False,False,True
2022-08-18 10:50:00+00:00,4.568201041221618,213.39121330740988,174.28471162319187,1015.6414489746109,True,True,False,False,False,False,False,True
2022-08-18 11:00:00+00:00,5.642561435699463,219.67155474747085,353.9529354697781,1098.2887145996108,True,True,False,False,False,False,False,True
2022-08-18 11:10:00+00:00,5.296500623226165,222.7041955196269,287.4540456771852,1160.223138427735,True,True,False,False,False,False,False,True
2022-08-18 11:20:00+00:00,6.409508228302002,246.31951923865915,496.6824188232424,1124.758184814454,True,True,False,False,False,False,False,True
2022-08-18 11:30:00+00:00,5.46527088880539,238.14477927162213,334.8019027709961,1115.2795166015635,True,True,False,False,False,False,False,True
2022-08-18 11:40:00+00:00,5.220543003082276,220.32344864311935,254.11459732055675,1031.951794433595,True,True,False,False,False,False,False,True
2022-08-18 11:50:00+00:00,4.807972776889801,217.77821699643084,211.22113227844247,1022.0444763183598,True,True,False,False,False,False,False,True
2022-08-18 12:00:00+00:00,4.976650285720827,211.80832482279516,219.7822313308716,1013.4776367187504,True,True,False,False,False,False,False,True
2022-08-18 12:10:00+00:00,4.687929087877274,203.7943043157159,203.0410074234009,1062.1568817138675,True,True,False,False,False,False,False,True
2022-08-18 12:20:00+00:00,5.316362583637238,213.4566820670506,286.95891342163105,1208.344470214844,True,True,False,False,False,False,False,True
2022-08-18 12:30:00+00:00,7.866144704818725,220.30370387220876,865.1689392089847,1455.1159118652358,True,True,False,False,False,False,False,True
2022-08-18 12:40:00+00:00,7.159990072250368,222.52143891319136,663.4318840026858,1309.921813964846,True,True,False,False,False,False,False,True
2022-08-18 12:50:00+00:00,6.174414110183716,211.8179194598513,418.1857467651368,1310.0987060546902,True,True,False,False,False,False,False,True
2022-08-18 13:00:00+00:00,6.017004179954529,213.01089578570773,467.5552040100098,1314.8890808105475,True,True,False,False,False,False,False,True
2022-08-18 13:10:00+00:00,6.06208955324613,220.46455555443703,500.09278517503,1262.1564284104584,True,True,False,False,False,False,False,True
2022-08-18 13:20:00+00:00,6.376240041520861,211.36872307640823,523.371575249566,1301.0472412109384,True,True,False,False,False,False,False,True
2022-08-18 13:30:00+00:00,5.829281532764434,219.81276675457397,406.5072250366212,1195.871829223635,True,True,False,False,False,False,False,True
2022-08-18 13:40:00+00:00,5.360355663299561,231.88511442488215,282.00296058654794,1190.76848754883,True,True,False,False,False,False,False,True
2022-08-18 13:50:00+00:00,6.257815432548522,222.235312169999,483.671674346924,1195.7765502929703,True,True,False,False,False,False,False,True
2022-08-18 14:00:00+00:00,6.7893066908183854,230.54002361719185,608.893230237459,1353.8043084395565,True,True,False,False,False,False,False,True
2022-08-18 14:10:00+00:00,5.759478782352648,232.5830798885071,393.4074779309725,1227.7780761718768,True,True,False,False,False,False,False,True
2022-08-18 14:20:00+00:00,6.855026745796204,222.8805957798864,612.0819717407227,1367.0999023437514,True,True,False,False,False,False,False,True
2022-08-18 14:30:00+00:00,7.548725914955139,221.0157542154737,891.6444839477539,1632.5224365234385,True,True,False,False,False,False,False,True
2022-08-18 14:40:00+00:00,6.223122096061706,221.55477831501585,489.9481643676759,1345.4003967285169,True,True,False,False,False,False,False,True
2022-08-18 14:50:00+00:00,7.017003083229065,224.83634149635824,624.4871627807618,1412.2952941894544,True,True,False,False,False,False,False,True
2022-08-18 15:00:00+00:00,8.370116543769836,228.3283891314348,965.7885772705082,1674.9007629394546,True,True,False,False,False,False,False,True
2022-08-18 15:10:00+00:00,6.196781992912292,224.68136521866265,412.9101821899415,1256.1255554199236,True,True,False,False,False,False,False,True
2022-08-18 15:20:00+00:00,6.197788188332006,217.64586320068864,502.79563980102574,1340.1666581003294,True,True,False,False,False,False,False,True
2022-08-18 15:30:00+00:00,6.820556163787842,231.3052589840717,536.8078720092774,1294.0129272460945,True,True,False,False,False,False,False,True
2022-08-18 15:40:00+00:00,6.033988761901856,224.3440968532664,325.0404598838406,1417.3918334960963,True,True,False,False,False,False,False,True
2022-08-18 15:50:00+00:00,7.128582310676575,208.6036007104671,670.0247955322266,1300.2254394531255,True,True,False,False,False,False,False,True
2022-08-18 16:00:00+00:00,5.866239476203917,213.9529348391864,420.5530258178711,1243.8366455078133,True,True,False,False,False,False,False,True
2022-08-18 16:10:00+00:00,6.47117280960083,206.74990484079,577.8525772094729,1379.892321777345,True,True,False,False,False,False,False,True
2022-08-18 16:20:00+00:00,8.355712056159975,224.26883031941244,1010.3716949462907,1582.7204162597666,True,True,False,False,False,False,False,True
2022-08-18 16:30:00+00:00,6.646978235244751,208.8998297584406,537.9144104003907,1275.0488098144542,True,True,False,False,False,False,False,True
2022-08-18 16:40:00+00:00,7.085405969619751,223.43704430887064,698.1841705322267,1499.2225952148456,True,True,False,False,False,False,False,True
2022-08-18 16:50:00+00:00,8.824377942085265,215.8342444218668,1070.5617614746102,1676.4299830386522,True,True,False,False,False,False,False,True
2022-08-18 17:00:00+00:00,7.263791608810425,220.72268843484227,781.0344375610351,1539.4983398437512,True,True,False,False,False,False,False,True
2022-08-18 17:10:00+00:00,7.602000331878662,216.85316823820256,762.0246551513676,1445.807373046876,True,True,False,False,False,False,False,True
2022-08-18 17:20:00+00:00,7.77876605485615,223.96503002001785,922.2868957519544,1490.3563354492203,True,True,False,False,False,False,False,True
2022-08-18 17:30:00+00:00,8.52093689441681,226.54171520542968,1041.81076852899,1659.4818298339862,True,True,False,False,False,False,False,True
2022-08-18 17:40:00+00:00,6.66417334874471,222.11693903066356,515.6155324300131,1485.11461588542,True,True,False,False,False,False,False,True
2022-08-18 17:50:00+00:00,7.251003338740422,230.62410767931812,787.2091827392582,1503.8726431039677,True,True,False,False,False,False,False,True
2022-08-18 18:00:00+00:00,7.79821252822876,230.326519240406,858.8164138793954,1579.2722473144536,True,True,False,False,False,False,False,True
2022-08-18 18:10:00+00:00,7.670939305249383,230.51916968956735,849.4878306669355,1687.9956190321188,True,True,False,False,False,False,False,True
2022-08-18 18:20:00+00:00,7.333189122817096,241.1401029111136,841.4007299086626,1465.2205886840843,True,True,False,False,False,False,False,True
2022-08-18 18:30:00+00:00,6.048653221130371,238.2814670507467,455.56725311279314,1208.2015808105468,True,True,False,False,False,False,False,True
2022-08-18 18:40:00+00:00,6.60148150920868,242.3026412567138,565.9793457031252,1207.9906188964858,True,True,False,False,False,False,False,True
2022-08-18 18:50:00+00:00,6.017380312869424,227.84558611588548,415.6799701891448,1260.6777465820326,True,True,False,False,False,False,False,True
2022-08-18 19:00:00+00:00,5.766356593684145,222.65401364210385,330.2786672491777,1175.8204474198203,True,True,False,False,False,False,False,True
2022-08-18 19:10:00+00:00,6.1619391862083885,220.7057454036003,420.06864839441647,1212.6381072998058,True,True,False,False,False,False,False,True
2022-08-18 19:20:00+00:00,5.97009475607621,207.56318767184155,388.6983481959294,1229.839825439455,True,True,False,False,False,False,False,True
2022-08-18 19:30:00+00:00,5.647164869308472,209.80791620981276,279.70871887207034,1116.79691772461,True,True,False,False,False,False,False,True
2022-08-18 19:40:00+00:00,6.016410064697266,209.44840988156164,401.3383750915528,1175.2542297363293,True,True,False,False,False,False,False,True
2022-08-18 19:50:00+00:00,6.58908178806305,217.39873678673837,513.9160690307618,1298.395013427736,True,True,False,False,False,False,False,True
2022-08-18 20:00:00+00:00,7.118410134315491,216.8566672354965,714.1842742919926,1434.47683233964,True,True,False,False,False,False,False,True
2022-08-18 20:10:00+00:00,8.514290483374344,214.51782120804648,1248.477029418946,1823.0105285644545,True,True,False,False,False,False,False,True
2022-08-18 20:20:00+00:00,7.531369876861573,206.8645146165135,929.3722245065792,1778.8324707031256,True,True,False,False,False,False,False,True
2022-08-18 20:30:00+00:00,8.726256608963014,209.151874930474,1167.4476898193357,1965.8791748046883,True,True,False,False,False,False,False,True
2022-08-18 20:40:00+00:00,8.749348378181455,216.22091124613,1321.833618164064,1939.173236083985,True,True,False,False,False,False,False,True
2022-08-18 20:50:00+00:00,8.578851795196533,215.9130840260777,1239.1247070312506,1958.799035644532,True,True,False,False,False,False,False,True
2022-08-18 21:00:00+00:00,10.21082978248595,214.41555839036596,1842.1157653808616,2060.0,True,True,False,False,False,False,False,True
2022-08-18 21:10:00+00:00,9.514921665191649,221.87885384155507,1543.2233764648452,2051.717272949219,True,True,False,False,False,False,False,True
2022-08-18 21:20:00+00:00,8.223287177085878,221.50786503220112,1227.310156250001,1949.0176269531253,True,True,False,False,False,False,False,True
2022-08-18 21:30:00+00:00,7.9188621520996065,223.34747863105247,985.5143768310548,1926.690484619142,True,True,False,False,False,False,False,True
2022-08-18 21:40:00+00:00,6.90074622631073,224.44456241149663,723.1023101806641,1634.9244506835948,True,True,False,False,False,False,False,True
2022-08-18 21:50:00+00:00,6.226017904281617,217.8361604059589,520.3776992797851,1418.0518859863291,True,True,False,False,False,False,False,True
2022-08-18 22:00:00+00:00,6.58828364610672,219.86721813824477,477.11720428466816,1349.857318115235,True,True,False,False,False,False,False,True
2022-08-18 22:10:00+00:00,6.202425003051757,218.93434460068855,502.2855728149415,1349.8096923828125,True,True,False,False,False,False,False,True
2022-08-18 22:20:00+00:00,6.482291746139526,229.25145934403403,559.0012588500977,1431.8377502441422,True,True,False,False,False,False,False,True
2022-08-18 22:30:00+00:00,6.24519293308258,232.48605231974125,568.1838912963867,1427.9796325683606,True,True,False,False,False,False,False,True
2022-08-18 22:40:00+00:00,7.240625572204591,226.0932032949928,728.171923828125,1481.1090332031276,True,True,False,False,False,False,False,True
2022-08-18 22:50:00+00:00,6.96660590171814,227.79142721998028,630.1169998168947,1488.08364868164,True,True,False,False,False,False,False,True
2022-08-18 23:00:00+00:00,7.170496535301209,224.80067434005824,701.1089645385741,1490.9075134277352,True,True,False,False,False,False,False,True
2022-08-18 23:10:00+00:00,6.911957979202269,233.40615108619664,697.6949066162109,1535.3740844726562,True,True,False,False,False,False,False,True
2022-08-18 23:20:00+00:00,7.379027557373047,234.0436822225012,858.4015930175785,1589.980810546877,True,True,False,False,False,False,False,True
2022-08-18 23:30:00+00:00,8.017447686195373,229.1190192060717,813.6947052001958,1553.896624755861,True,True,False,False,False,False,False,True
2022-08-18 23:40:00+00:00,7.077925276756288,233.54299336940312,641.3030654907227,1403.9462158203137,True,True,False,False,False,False,False,True
2022-08-18 23:50:00+00:00,6.845559883117676,240.58713667219152,643.7567886352539,1385.7713989257818,True,True,False,False,False,False,False,True
2022-08-19 00:00:00+00:00,7.720670437812808,232.5069424809801,890.2124633789072,1609.8534642269751,True,True,False,False,False,False,False,True
2022-08-19 00:10:00+00:00,7.536864590644837,235.12594349947543,947.3613922119142,1630.889373779297,True,True,False,False,False,False,False,True
2022-08-19 00:20:00+00:00,7.268942180432771,238.93826539420908,728.2023681640627,1453.7550170898453,True,True,False,False,False,False,False,True
2022-08-19 00:30:00+00:00,6.459608364105224,239.88561404082608,529.5028879266038,1295.632385253908,True,True,False,False,False,False,False,True
2022-08-19 00:40:00+00:00,5.657782578468323,235.9610591139484,418.513331604004,1211.3520446777352,True,True,False,False,False,False,False,True
2022-08-19 00:50:00+00:00,5.345449924468995,233.33681384826252,290.4033905029299,1107.6312744140644,True,True,False,False,False,False,False,True
2022-08-19 01:00:00+00:00,5.659676003456116,232.5379219488432,312.3215049743652,1088.5991149902368,True,True,False,False,False,False,False,True
2022-08-19 01:10:00+00:00,5.356439018249512,233.8753207831089,285.6858917236329,1082.72684326172,True,True,False,False,False,False,False,True
2022-08-19 01:20:00+00:00,5.338489007949829,226.4950493285517,258.0478050231934,1060.7347778320332,True,True,False,False,False,False,False,True
2022-08-19 01:30:00+00:00,5.070595097541808,227.3402536158606,194.1374099731445,1018.0093872070316,True,True,False,False,False,False,False,True
2022-08-19 01:40:00+00:00,4.523818063735961,231.78519692439923,160.88652267456047,997.5823425292972,True,True,False,False,False,False,False,True
2022-08-19 01:50:00+00:00,4.912906754016876,222.20326235772455,187.41646003723145,1010.2999176025404,True,True,False,False,False,False,False,True
2022-08-19 02:00:00+00:00,5.622513914108277,219.91889422603637,287.6444885253907,1093.9882629394538,True,True,False,False,False,False,False,True
2022-08-19 02:10:00+00:00,5.996102714538575,225.95972594768116,390.90459213256855,1212.8490356445327,True,True,False,False,False,False,False,True
2022-08-19 02:20:00+00:00,5.121753311157226,237.9397368614001,235.30695419311536,1025.3410451788657,True,True,False,False,False,False,False,True
2022-08-19 02:30:00+00:00,3.846899449825288,252.10718615586373,87.53421084880829,923.433392333984,True,True,False,False,False,False,False,True
2022-08-19 02:40:00+00:00,3.5870242834091197,230.30299649799989,50.5555274963379,1034.9425140380863,True,True,False,False,False,False,False,True
2022-08-19 02:50:00+00:00,3.21901892360888,242.3401499955424,13.603273425996298,935.0071289062508,True,True,False,False,False,False,False,True
2022-08-19 03:00:00+00:00,4.944659149646759,270.5114297854316,213.2778266310692,922.953759765626,True,True,False,False,False,False,False,True
2022-08-19 03:10:00+00:00,5.310571026802062,266.4326303286007,296.6910888671876,1110.584429931642,True,True,False,False,False,False,False,True
2022-08-19 03:20:00+00:00,5.3701566696167,272.3219696233993,263.02781829833987,1052.031820678712,True,True,False,False,False,False,False,True
2022-08-19 03:30:00+00:00,5.06703109741211,254.12174853202788,190.38898588481703,979.4211608886726,True,True,False,False,False,False,False,True
2022-08-19 03:40:00+00:00,4.653402876853942,242.29385409443395,190.21484909057628,946.9025299072268,True,True,False,False,False,False,False,True
2022-08-19 03:50:00+00:00,5.006461501121522,229.9706751832676,194.6341445922849,978.0670623779304,True,True,False,False,False,False,False,True
2022-08-19 04:00:00+00:00,4.596081829071045,233.44139994777072,173.10551528930665,972.9160766601562,True,True,False,False,False,False,False,True
2022-08-19 04:10:00+00:00,4.415078842639923,238.9159214389433,149.83806266784666,923.440658569336,True,True,False,False,False,False,False,True
2022-08-19 04:20:00+00:00,4.44062089920044,253.38026016386385,173.41233596801766,970.2759552001952,True,True,False,False,False,False,False,True
2022-08-19 04:30:00+00:00,4.731346762180329,257.37522012125305,216.44712600708016,1009.5377990722656,True,True,False,False,False,False,False,True
2022-08-19 04:40:00+00:00,4.900414073467254,251.8333823018366,233.60608367919923,988.872592163086,True,True,False,False,False,False,False,True
2022-08-19 04:50:00+00:00,5.057359933853149,249.1972460991009,219.11056671142592,977.6996215820312,True,True,False,False,False,False,False,True
2022-08-19 05:00:00+00:00,5.555763125419616,250.566453131933,402.14667053222655,1107.780963134766,True,True,False,False,False,False,False,True
2022-08-19 05:10:00+00:00,5.499444460868836,255.3487174516061,341.348391723633,1113.0136169433604,True,True,False,False,False,False,False,True
2022-08-19 05:20:00+00:00,5.464676833152771,256.1629936991783,344.8766502380371,1068.947793579103,True,True,False,False,False,False,False,True
2022-08-19 05:30:00+00:00,5.637883591651916,251.3764477346056,331.74264221191413,1061.6942108154303,True,True,False,False,False,False,False,True
2022-08-19 05:40:00+00:00,5.593686294555665,257.8146624331622,296.4366157531739,1040.3213195800795,True,True,False,False,False,False,False,True
2022-08-19 05:50:00+00:00,4.825882710908588,259.0560564613478,210.39848403930668,994.4200471576888,True,True,False,False,False,False,False,True
2022-08-19 06:00:00+00:00,3.628028869628908,287.5164991016489,83.11335001493751,894.3855224609375,True,True,False,False,False,False,False,True
2022-08-19 06:10:00+00:00,2.6464047193527227,318.40988397964503,-1.924381512403488,535.6279937744144,True,True,False,False,False,False,False,True
2022-08-19 06:20:00+00:00,4.171550464630127,294.2337106817416,98.4189764261246,1357.581268310547,True,True,False,False,False,False,False,True
2022-08-19 06:30:00+00:00,3.105921512842179,303.6293065287175,51.16068481840189,1050.0028930664066,True,True,False,False,False,False,False,True
2022-08-19 06:40:00+00:00,2.471058464050293,318.5999446914776,-6.204225575923923,530.3440948486328,True,True,False,False,False,False,False,True
2022-08-19 06:50:00+00:00,4.688127565383911,292.05806686919834,145.4792258024217,969.7341735839848,True,True,False,False,False,False,False,True
2022-08-19 07:00:00+00:00,4.358463215827943,296.72203830307205,123.75949592590332,1285.176611328126,True,True,False,False,False,False,False,True
2022-08-19 07:10:00+00:00,4.100797188282013,296.63092230894785,105.61726837158214,1308.9371520996108,True,True,False,False,False,False,False,True
2022-08-19 07:20:00+00:00,3.8951990008354183,285.1398033914055,95.61141139566897,978.826852416992,True,True,False,False,False,False,False,True
2022-08-19 07:30:00+00:00,4.19864013195038,287.9618711799412,133.56798324584958,1048.425708007813,True,True,False,False,False,False,False,True
2022-08-19 07:40:00+00:00,3.4608735799789434,288.93291090834936,59.04942717552186,1227.91301879883,True,True,False,False,False,False,False,True
2022-08-19 07:50:00+00:00,4.164076733589171,282.33558440801096,127.77386837005616,1037.9099670410174,True,True,False,False,False,False,False,True
2022-08-19 08:00:00+00:00,3.6044544339179994,283.4085827479267,66.74031139016157,888.3975708007813,True,True,False,False,False,False,False,True
2022-08-19 08:10:00+00:00,3.674880743026732,285.0589290393841,79.56011692583559,1041.528396606446,True,True,False,False,False,False,False,True
2022-08-19 08:20:00+00:00,3.626785171031952,268.93854904383846,63.72527085542678,912.7108856201172,True,True,False,False,False,False,False,True
2022-08-19 08:30:00+00:00,4.544125413894654,292.22340854188064,183.82370939254764,977.63158569336,True,True,False,False,False,False,False,True
2022-08-19 08:40:00+00:00,3.5629858851432794,281.6906470850317,86.28680171966558,911.1116589997948,True,True,False,False,False,False,False,True
2022-08-19 08:50:00+00:00,5.818719434738159,261.2948120698236,374.0326454162599,1074.745199584962,True,True,False,False,False,False,False,True
2022-08-19 09:00:00+00:00,5.984612488746643,256.73751844873,450.208984375,1179.391381835938,True,True,False,False,False,False,False,True
2022-08-19 09:10:00+00:00,6.191417479515076,259.10705350757235,495.7289794921875,1243.8911010742202,True,True,False,False,False,False,False,True
2022-08-19 09:20:00+00:00,6.588499571147718,260.9421890997047,624.2998779296876,1327.6475097656264,True,True,False,False,False,False,False,True
2022-08-19 09:30:00+00:00,5.395216119289398,272.7179035962563,356.5723306756272,1242.2784240722672,True,True,False,False,False,False,False,True
2022-08-19 09:40:00+00:00,5.7367289662361145,257.00812603357053,404.73110733032246,1170.2937866210946,True,True,False,False,False,False,False,True
2022-08-19 09:50:00+00:00,6.494858646392823,265.19416407693313,611.6652786254883,1387.887597656252,True,True,False,False,False,False,False,True
2022-08-19 10:00:00+00:00,6.990885758399964,261.2099423433466,671.5149444580084,1351.0821228027348,True,True,False,False,False,False,False,True
2022-08-19 10:10:00+00:00,5.921797049045564,261.1192441949647,461.4430610656738,1233.4870361328135,True,True,False,False,False,False,False,True
2022-08-19 10:20:00+00:00,7.724475741386414,260.23305611877174,810.0917419433597,1391.2217632092936,True,True,False,False,False,False,False,True
2022-08-19 10:30:00+00:00,7.375096657696893,264.61690651360163,668.0242812212775,1416.8520100911471,True,True,False,False,False,False,False,True
2022-08-19 10:40:00+00:00,5.768730723857879,269.9202231796527,443.1001510620119,1320.14894104004,True,True,False,False,False,False,False,True
2022-08-19 10:50:00+00:00,6.9346042275428745,270.4318222892273,650.2675117492684,1469.473376464844,True,True,False,False,False,False,False,True
2022-08-19 11:00:00+00:00,7.498848438262942,266.5494140122536,834.3200424194332,1539.750128173829,True,True,False,False,False,False,False,True
2022-08-19 11:10:00+00:00,6.921931491178626,257.2243510868209,752.574900907629,1370.5841926125931,True,True,False,False,False,False,False,True
2022-08-19 11:20:00+00:00,7.783894300460814,248.89980980008423,960.7151931762704,1431.5519836425788,True,True,False,False,False,False,False,True
2022-08-19 11:30:00+00:00,6.288666296005248,259.040963130701,474.8753189086914,1268.25115966797,True,True,False,False,False,False,False,True
2022-08-19 11:40:00+00:00,6.162608337402343,275.7544054025848,552.8389328002934,1359.1250549316412,True,True,False,False,False,False,False,True
2022-08-19 11:50:00+00:00,4.747681713104248,272.118978390235,238.1800369262696,1075.6297800164482,True,True,False,False,False,False,False,True
2022-08-19 12:00:00+00:00,4.803803092554997,289.45390639458367,197.80338648745885,1027.7330291748062,True,True,False,False,False,False,False,True
2022-08-19 12:10:00+00:00,5.778587424755097,265.6240623533939,432.8861801147461,1183.6441802978536,True,True,False,False,False,False,False,True
2022-08-19 12:20:00+00:00,6.76111912727356,253.36310731547223,555.0578994750978,1311.5480957031257,True,True,False,False,False,False,False,True
2022-08-19 12:30:00+00:00,6.304091680049895,252.4744520051769,495.5737213134765,1309.2005432128929,True,True,False,False,False,False,False,True
2022-08-19 12:40:00+00:00,5.308900475502014,274.5115943926851,401.2930419921876,1489.9928107010692,True,True,False,False,False,False,False,True
2022-08-19 12:50:00+00:00,6.127395367622376,276.06251674758266,537.0714149475098,1497.7031433105478,True,True,False,False,False,False,False,True
2022-08-19 13:00:00+00:00,7.217221234974108,263.0084386852109,865.0387717799136,1563.2893194901317,True,True,False,False,False,False,False,True
2022-08-19 13:10:00+00:00,6.160174696069015,283.9084231660537,453.390135915656,1306.1514057360205,True,True,False,False,False,False,False,True
2022-08-19 13:20:00+00:00,6.280702924728393,272.95381587174256,432.2112846374512,1364.4665588378923,True,True,False,False,False,False,False,True
2022-08-19 13:30:00+00:00,6.955969667434692,261.2508360497844,698.3116477966312,1437.7440673828123,True,True,False,False,False,False,False,True
2022-08-19 13:40:00+00:00,8.474605986946505,256.8350174086336,1169.545028686524,1746.662524414064,True,True,False,False,False,False,False,True
2022-08-19 13:50:00+00:00,6.710536217689514,255.35134528120545,624.865557218853,1471.8413330078142,True,True,False,False,False,False,False,True
2022-08-19 14:00:00+00:00,5.195984697341919,280.3442801918308,336.6645046234131,1181.5688232421885,True,True,False,False,False,False,False,True
2022-08-19 14:10:00+00:00,6.236598387360573,276.2452726220944,398.8396489760456,1267.2440872192394,True,True,False,False,False,False,False,True
2022-08-19 14:20:00+00:00,6.956400632858276,268.0015947539953,627.7280677346623,1239.0415039062518,True,True,False,False,False,False,False,True
2022-08-19 14:30:00+00:00,6.106679534912109,264.54685325969257,500.72925605773935,1313.487347412111,True,True,False,False,False,False,False,True
2022-08-19 14:40:00+00:00,4.789402535087183,279.0642301874061,302.03762669563304,1386.739175415039,True,True,False,False,False,False,False,True
2022-08-19 14:50:00+00:00,7.144917297363281,259.7096172915342,699.0171556974713,1272.8849853515635,True,True,False,False,False,False,False,True
2022-08-19 15:00:00+00:00,6.469112420082091,273.2594250667148,613.1815940856937,1443.8068298339865,True,True,False,False,False,False,False,True
2022-08-19 15:10:00+00:00,5.968593239784241,274.63496117777913,444.535401916504,1256.350100708009,True,True,False,False,False,False,False,True
2022-08-19 15:20:00+00:00,6.767337417602539,264.716904531026,583.8196365356446,1316.0322265625011,True,True,False,False,False,False,False,True
2022-08-19 15:30:00+00:00,6.255866312980652,264.10962377735586,507.38724670410176,1259.9292724609377,True,True,False,False,False,False,False,True
2022-08-19 15:40:00+00:00,6.983107924461365,270.7021516791367,754.5498184204104,1498.0862365722664,True,True,False,False,False,False,False,True
2022-08-19 15:50:00+00:00,5.811535823345184,274.347434025312,403.16571960449227,1213.890097045899,True,True,False,False,False,False,False,True
2022-08-19 16:00:00+00:00,5.799061751365661,269.5171255218264,443.2783523559571,1278.260516357422,True,True,False,False,False,False,False,True
2022-08-19 16:10:00+00:00,7.28283678293228,261.90612485644715,833.7833160400393,1426.0607331928463,True,True,False,False,False,False,False,True
2022-08-19 16:20:00+00:00,6.831508064270018,262.8184878462104,722.8147216796876,1513.3214843750015,True,True,False,False,False,False,False,True
2022-08-19 16:30:00+00:00,6.920366811752319,272.0312941868926,742.9235946655274,1485.9470397949217,True,True,False,False,False,False,False,True
2022-08-19 16:40:00+00:00,5.388997638225556,273.0492806230968,404.8351748228072,1278.9205688476586,True,True,False,False,False,False,False,True
2022-08-19 16:50:00+00:00,8.090955114364624,263.7230782613086,995.0832946777344,1673.0975952148456,True,True,False,False,False,False,False,True
2022-08-19 17:00:00+00:00,6.952383217058685,265.03107885785414,663.9995880126952,1466.445367431641,True,True,False,False,False,False,False,True
2022-08-19 17:10:00+00:00,6.144955468177795,269.8180196194208,380.91789703369153,1194.9055908203134,True,True,False,False,False,False,False,True
2022-08-19 17:20:00+00:00,4.421018874645234,275.1786607944622,156.1845099449159,998.9023956298836,True,True,False,False,False,False,False,True
2022-08-19 17:30:00+00:00,4.754772698879242,272.1256159165948,184.3353332519532,999.2018066406256,True,True,False,False,False,False,False,True
2022-08-19 17:40:00+00:00,5.8226361870765695,267.9191086480092,440.5943001195004,1215.849816894532,True,True,False,False,False,False,False,True
2022-08-19 17:50:00+00:00,6.339304721355438,270.32764630823584,435.518109703064,1234.2219055175794,True,True,False,False,False,False,False,True
2022-08-19 18:00:00+00:00,6.8894231081008925,253.16107445953637,599.1896743774414,1298.510699462892,True,True,False,False,False,False,False,True
2022-08-19 18:10:00+00:00,6.00027928352356,260.76036793348743,473.36273193359375,1255.7853393554694,True,True,False,False,False,False,False,True
2022-08-19 18:20:00+00:00,5.560849308967589,261.8940498322733,288.2452384948731,1064.89230041504,True,True,False,False,False,False,False,True
2022-08-19 18:30:00+00:00,5.043122506141662,254.86453737647224,215.98613281250005,1003.0531494140624,True,True,False,False,False,False,False,True
2022-08-19 18:40:00+00:00,4.093298017978666,251.70083991295357,102.48485431671143,918.35771484375,True,True,False,False,False,False,False,True
2022-08-19 18:50:00+00:00,3.901398831605911,258.84975058457866,89.5146787643433,927.1491027832031,True,True,False,False,False,False,False,True
2022-08-19 19:00:00+00:00,4.715030479431153,252.841532730523,174.69597225189204,951.62483215332,True,True,False,False,False,False,False,True
2022-08-19 19:10:00+00:00,4.99924088716507,253.74052780789407,164.83309097290038,958.6470642089844,True,True,False,False,False,False,False,True
2022-08-19 19:20:00+00:00,5.116166019439698,252.8013857851794,189.19211044311524,978.27799987793,True,True,False,False,False,False,False,True
2022-08-19 19:30:00+00:00,5.504660606384277,248.64602867797163,220.85628204345716,980.2240966796874,True,True,False,False,False,False,False,True
2022-08-19 19:40:00+00:00,5.29102475643158,250.21605200982768,229.0315719604493,975.6242584228518,True,True,False,False,False,False,False,True
2022-08-19 19:50:00+00:00,5.370212411880493,248.43973198438013,238.69334793090837,972.3036834716792,True,True,False,False,False,False,False,True
2022-08-19 20:00:00+00:00,5.77539463043213,249.82531599996616,299.4078079223633,1055.515722656252,True,True,False,False,False,False,False,True
2022-08-19 20:10:00+00:00,5.462393712997436,252.8032282236352,249.4290969848633,1050.827429199221,True,True,False,False,False,False,False,True
2022-08-19 20:20:00+00:00,5.160121989250182,251.023942091132,216.76992797851568,1011.4907226562516,True,True,False,False,False,False,False,True
2022-08-19 20:30:00+00:00,5.955599308013917,247.0271110853385,371.50692062377937,1098.7650177001967,True,True,False,False,False,False,False,True
2022-08-19 20:40:00+00:00,6.152437159889622,252.31959548065777,368.9379529451069,1113.5414910567445,True,True,False,False,False,False,False,True
2022-08-19 20:50:00+00:00,6.222407918227347,253.66331089426288,368.5307890239515,1101.508300781251,True,True,False,False,False,False,False,True
2022-08-19 21:00:00+00:00,5.387227619395537,254.95442194593565,287.84460179946007,1072.8839685776666,True,True,False,False,False,False,False,True
2022-08-19 21:10:00+00:00,5.353858709335328,257.2009568940156,249.2343879699708,1071.2817077636737,True,True,False,False,False,False,False,True
2022-08-19 21:20:00+00:00,5.112397813796997,253.7238963805514,221.4762191772461,1001.6718322753916,True,True,False,False,False,False,False,True
2022-08-19 21:30:00+00:00,5.088582110404968,253.73036749452484,233.33243331909196,1043.5534454345711,True,True,False,False,False,False,False,True
2022-08-19 21:40:00+00:00,5.694684767723084,249.07885757530423,262.05730590820315,1021.4796966552744,True,True,False,False,False,False,False,True
2022-08-19 21:50:00+00:00,5.69058256149292,247.77672227815347,301.83544845581065,1050.9567169189456,True,True,False,False,False,False,False,True
2022-08-19 22:00:00+00:00,6.3745736360549925,252.05639735109716,389.5734069824219,1150.288592529299,True,True,False,False,False,False,False,True
2022-08-19 22:10:00+00:00,6.86180202960968,253.56339772708097,472.54376220703136,1270.3197143554708,True,True,False,False,False,False,False,True
2022-08-19 22:20:00+00:00,6.51130495071411,251.6304640489161,443.97944183349625,1224.55951538086,True,True,False,False,False,False,False,True
2022-08-19 22:30:00+00:00,6.470448946952819,248.8586761750976,487.0526641845704,1221.18130653783,True,True,False,False,False,False,False,True
2022-08-19 22:40:00+00:00,6.122494816780091,247.917320651877,450.28900299072274,1201.0432556152368,True,True,False,False,False,False,False,True
2022-08-19 22:50:00+00:00,6.262845849990844,252.81457547400512,493.0186325073243,1255.0572509765636,True,True,False,False,False,False,False,True
2022-08-19 23:00:00+00:00,6.743317484855652,254.43294031097452,614.7981903076172,1427.476080322266,True,True,False,False,False,False,False,True
2022-08-19 23:10:00+00:00,6.855472278594969,253.6586069688648,600.5080368041993,1391.235418701173,True,True,False,False,False,False,False,True
2022-08-19 23:20:00+00:00,6.393554160469456,254.76802525315787,491.4110900878907,1261.2629333496102,True,True,False,False,False,False,False,True
2022-08-19 23:30:00+00:00,6.644453692436218,255.26602904680624,543.2305465698244,1227.7916748046882,True,True,False,False,False,False,False,True
2022-08-19 23:40:00+00:00,6.492463994026184,244.37248114807645,482.5448394775394,1120.3828735351567,True,True,False,False,False,False,False,True
2022-08-19 23:50:00+00:00,6.975441741943359,248.1980458740225,663.526351928711,1255.0980590820343,True,True,False,False,False,False,False,True
2022-08-20 00:00:00+00:00,7.694905614852905,251.34412670217665,863.7970227693256,1512.6682250976576,True,True,False,False,False,False,False,True
2022-08-20 00:10:00+00:00,7.702479147911072,248.41355414831827,864.7426239013673,1499.7737304687516,True,True,False,False,False,False,False,True
2022-08-20 00:20:00+00:00,7.641390013694763,246.89580042933147,826.1948455810549,1529.550177001954,True,True,False,False,False,False,False,True
2022-08-20 00:30:00+00:00,7.396402049064636,246.71999453129817,769.2513580322267,1380.5795776367197,True,True,False,False,False,False,False,True
2022-08-20 00:40:00+00:00,7.181912469863891,245.65379219722317,690.6810485839844,1292.7200988769544,True,True,False,False,False,False,False,True
2022-08-20 00:50:00+00:00,7.29065158367157,250.57493873785444,775.6350830078126,1389.6771728515646,True,True,False,False,False,False,False,True
2022-08-20 01:00:00+00:00,7.5228869915008545,250.4328518285236,903.86611328125,1529.3936828613298,True,True,False,False,False,False,False,True
2022-08-20 01:10:00+00:00,7.366479349136351,251.08001507934307,813.657861328125,1484.1098266601566,True,True,False,False,False,False,False,True
2022-08-20 01:20:00+00:00,6.567530798912048,251.88783004371228,636.7328277587892,1303.7841613769535,True,True,False,False,False,False,False,True
2022-08-20 01:30:00+00:00,7.0437145948410045,253.872550278521,740.4538696289063,1435.83881225586,True,True,False,False,False,False,False,True
2022-08-20 01:40:00+00:00,6.476964306831361,249.49474508398345,531.6608703613283,1240.6589538574235,True,True,False,False,False,False,False,True
2022-08-20 01:50:00+00:00,6.519732284545898,247.88270413416384,545.6986755371094,1236.059118652345,True,True,False,False,False,False,False,True
2022-08-20 02:00:00+00:00,6.164167642593385,242.1195698214269,394.6243835449219,1090.2730468750017,True,True,False,False,False,False,False,True
2022-08-20 02:10:00+00:00,5.707362985610962,243.47508514576705,330.19485473632824,1054.059533691409,True,True,False,False,False,False,False,True
2022-08-20 02:20:00+00:00,5.5780381679534905,243.714272905996,295.24200973510744,1031.087634277345,True,True,False,False,False,False,False,True
2022-08-20 02:30:00+00:00,5.613733768463135,240.9094486962245,287.37720108032227,1021.1734863281256,True,True,False,False,False,False,False,True
2022-08-20 02:40:00+00:00,4.989291310310365,234.77229556044895,205.2296005249022,1018.26796875,True,True,False,False,False,False,False,True
2022-08-20 02:50:00+00:00,4.920758557319641,236.4644659500331,200.27087936401367,1024.3171569824224,True,True,False,False,False,False,False,True
2022-08-20 03:00:00+00:00,5.580135703086854,239.36966119757795,264.86956558227547,1090.0051333778788,True,True,False,False,False,False,False,True
2022-08-20 03:10:00+00:00,6.065359449386596,234.5035944887764,356.96918487548834,1125.3093322753916,True,True,False,False,False,False,False,True
2022-08-20 03:20:00+00:00,5.105863779783249,224.83407495070392,305.5167865753175,1113.63882266774,True,True,False,False,False,False,False,True
2022-08-20 03:30:00+00:00,5.792745918035508,229.31052468452347,380.2922306060793,1162.3444290161144,True,True,False,False,False,False,False,True
2022-08-20 03:40:00+00:00,5.554426622390748,228.89423859916684,367.8826217651368,1168.4837768554696,True,True,False,False,False,False,False,True
2022-08-20 03:50:00+00:00,5.471415090560913,222.32809655395712,332.6864288330079,1163.9383789062508,True,True,False,False,False,False,False,True
2022-08-20 04:00:00+00:00,5.7542226189061205,218.91989221886016,381.004807321649,1210.1651675575677,True,True,False,False,False,False,False,True
2022-08-20 04:10:00+00:00,6.132611346244811,217.18917514181385,418.18893280029306,1249.491204833986,True,True,False,False,False,False,False,True
2022-08-20 04:20:00+00:00,5.957548451423646,213.44080473073956,370.43556518554703,1225.6482849121105,True,True,False,False,False,False,False,True
2022-08-20 04:30:00+00:00,6.258817839622498,212.41672347467969,407.37691497802746,1237.3383850097666,True,True,False,False,False,False,False,True
2022-08-20 04:40:00+00:00,6.2562933444976805,210.92075449067812,409.5953735351564,1219.6534973144535,True,True,False,False,False,False,False,True
2022-08-20 04:50:00+00:00,6.464130803158409,209.48927185003532,450.32580261230487,1298.4444387335543,True,True,False,False,False,False,False,True
2022-08-20 05:00:00+00:00,6.444090127944946,210.6464086346045,430.9306287263569,1297.1089538574224,True,True,False,False,False,False,False,True
2022-08-20 05:10:00+00:00,6.781797671318055,209.8893456337045,536.4418807983399,1380.749676513674,True,True,False,False,False,False,False,True
2022-08-20 05:20:00+00:00,6.931782746315003,209.2634432771945,589.7989501953126,1390.309997558595,True,True,False,False,False,False,False,True
2022-08-20 05:30:00+00:00,7.151878285408019,210.74586426999056,577.4396423339845,1382.6141235351568,True,True,False,False,False,False,False,True
2022-08-20 05:40:00+00:00,6.851871204376221,209.5621824029374,644.0603942871095,1476.6657043457044,True,True,False,False,False,False,False,True
2022-08-20 05:50:00+00:00,6.970411276817321,207.73113242594152,647.7214721679688,1439.9895324707036,True,True,False,False,False,False,False,True
2022-08-20 06:00:00+00:00,6.655758285522461,207.01574835844707,572.8469787597658,1441.901599121095,True,True,False,False,False,False,False,True
2022-08-20 06:10:00+00:00,6.753656935691834,211.35864149627125,606.4372039794923,1431.2457763671894,True,True,False,False,False,False,False,True
2022-08-20 06:20:00+00:00,6.846469521522522,213.0233483458416,604.1302032470703,1444.602996826172,True,True,False,False,False,False,False,True
2022-08-20 06:30:00+00:00,5.265761208534241,213.0225567915965,333.43554458618183,1169.9127075195331,True,True,False,False,False,False,False,True
2022-08-20 06:40:00+00:00,5.636918401718139,213.01584813274744,325.5670150756836,1195.6268737792975,True,True,False,False,False,False,False,True
