timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-20 06:50:00+00:00,5.960240018367768,204.6959651807448,389.3978775024414,1239.0599182128913,True,True,False,False,False,False,False,True
2022-08-20 07:00:00+00:00,5.584813404083253,208.84266311610125,314.1477714538575,1162.3869750976578,True,True,False,False,False,False,False,True
2022-08-20 07:10:00+00:00,4.327482450008392,207.8875885772824,150.77126502990728,1020.4930480957028,True,True,False,False,False,False,False,True
2022-08-20 07:20:00+00:00,4.810014653205871,214.5810705537176,215.4163223266602,1009.3064544677744,True,True,False,False,False,False,False,True
2022-08-20 07:30:00+00:00,5.206101286411287,225.59235200562344,268.3743041992187,1111.346502685549,True,True,False,False,False,False,False,True
2022-08-20 07:40:00+00:00,5.405295515060425,228.68135117020336,340.97918472290047,1145.729571533204,True,True,False,False,False,False,False,True
2022-08-20 07:50:00+00:00,5.550064361095428,234.6691802603102,370.2269470214844,1179.949340820315,True,True,False,False,False,False,False,True
2022-08-20 08:00:00+00:00,6.3650324821472175,231.29810037403848,478.1138481140137,1254.9823974609385,True,True,False,False,False,False,False,True
2022-08-20 08:10:00+00:00,6.791116094589233,230.11958907116303,639.6960571289062,1314.6892411081417,True,True,False,False,False,False,False,True
2022-08-20 08:20:00+00:00,6.547520327568054,230.18990162953196,566.6345260620117,1336.9628356933604,True,True,False,False,False,False,False,True
2022-08-20 08:30:00+00:00,7.871973252296447,231.78954654378455,1012.7848724365238,1584.7821838378925,True,True,False,False,False,False,False,True
2022-08-20 08:40:00+00:00,7.775726747512816,234.5742660080816,1041.155497741699,1736.9644714355477,True,True,False,False,False,False,False,True
2022-08-20 08:50:00+00:00,8.387973642349243,231.18276479134883,1103.9166564941418,1777.3763122558607,True,True,False,False,False,False,False,True
2022-08-20 09:00:00+00:00,7.891274376919396,235.03933821202068,1049.6701629638674,1846.873876953125,True,True,False,False,False,False,False,True
2022-08-20 09:10:00+00:00,8.800989317893983,236.4368717407141,1457.811560058594,1825.7049804687508,True,True,False,False,False,False,False,True
2022-08-20 09:20:00+00:00,8.564818692207336,241.5503688057479,1243.0714014956832,1870.589031982423,True,True,False,False,False,False,False,True
2022-08-20 09:30:00+00:00,6.914426732063293,232.11784048107387,673.4228698730474,1472.4401123046896,True,True,False,False,False,False,False,True
2022-08-20 09:40:00+00:00,8.177512145042419,236.2500050674477,1102.9115020751958,1596.9553771972671,True,True,False,False,False,False,False,True
2022-08-20 09:50:00+00:00,8.423298072814944,248.91476705635395,1120.960922241211,1625.5460632324225,True,True,False,False,False,False,False,True
2022-08-20 10:00:00+00:00,9.491569972038269,245.6528425888506,1698.185513305664,2035.0634643554688,True,True,False,False,False,False,False,True
2022-08-20 10:10:00+00:00,10.655568695068364,245.4861428491901,1942.8164794921893,2060.0,True,True,False,False,False,False,False,True
2022-08-20 10:20:00+00:00,9.653379344940184,243.4095226762048,1662.1448059082045,2035.5754943847653,True,True,False,False,False,False,False,True
2022-08-20 10:30:00+00:00,8.9503803730011,244.84890554493268,1320.3184173583993,2009.7967346191408,True,True,False,False,False,False,False,True
2022-08-20 10:40:00+00:00,9.486502504348758,239.97003784900937,1575.38637084961,1972.9679748535164,True,True,False,False,False,False,False,True
2022-08-20 10:50:00+00:00,7.63658230304718,242.5403255933349,965.802426147462,1789.0833679199236,True,True,False,False,False,False,False,True
2022-08-20 11:00:00+00:00,8.495803356170658,244.9150030290279,1229.2959686279305,1709.814611816407,True,True,False,False,False,False,False,True
2022-08-20 11:10:00+00:00,9.04625563621521,231.47025632915137,1404.773559570314,1955.5888854980471,True,True,False,False,False,False,False,True
2022-08-20 11:20:00+00:00,7.655051970481873,238.3595744306891,913.6234008789066,1649.467285156249,True,True,False,False,False,False,False,True
2022-08-20 11:30:00+00:00,6.8591661930084245,247.4050821346437,623.1378570556645,1460.511865234377,True,True,False,False,False,False,False,True
2022-08-20 11:40:00+00:00,9.556761479377748,247.25394210921525,1429.04506225586,1916.2639709472664,True,True,False,False,False,False,False,True
2022-08-20 11:50:00+00:00,9.96157245635986,242.79474855934484,1662.3645904541022,2037.4500549316415,True,True,False,False,False,False,False,True
2022-08-20 12:00:00+00:00,8.495970344543462,250.8354721438497,1207.3389373779314,1811.7899536132827,True,True,False,False,False,False,False,True
2022-08-20 12:10:00+00:00,9.433914899826052,242.98152647087363,1592.0005920410165,2009.6623352050792,True,True,False,False,False,False,False,True
2022-08-20 12:20:00+00:00,8.920439004898071,235.0720985521623,1453.5086425781255,2033.53412475586,True,True,False,False,False,False,False,True
2022-08-20 12:30:00+00:00,8.201643514633178,223.07410998480373,1007.002972412111,1733.5639160156263,True,True,False,False,False,False,False,True
2022-08-20 12:40:00+00:00,7.514144110679629,223.52002190472896,860.3628860473643,1583.6951171875012,True,True,False,False,False,False,False,True
2022-08-20 12:50:00+00:00,7.863991522789003,233.5491046147825,1015.4562599182132,1670.4317749023444,True,True,False,False,False,False,False,True
2022-08-20 13:00:00+00:00,7.058564519882202,226.58340010557492,739.2176681518558,1398.2508422851577,True,True,False,False,False,False,False,True
2022-08-20 13:10:00+00:00,8.229746913909912,220.0376668491648,1139.3379333496102,1695.3754760742208,True,True,False,False,False,False,False,True
2022-08-20 13:20:00+00:00,7.927660894393921,226.6855800945212,1007.6602783203132,1670.0627929687512,True,True,False,False,False,False,False,True
2022-08-20 13:30:00+00:00,9.27804567813874,222.69325751709047,1385.2200714111336,2018.5627197265628,True,True,False,False,False,False,False,True
2022-08-20 13:40:00+00:00,8.596170711517335,219.15959606509463,1117.7095703125008,1802.896362304688,True,True,False,False,False,False,False,True
2022-08-20 13:50:00+00:00,7.920551347732544,223.67163731232432,925.6983276367188,1698.8049072265646,True,True,False,False,False,False,False,True
2022-08-20 14:00:00+00:00,7.781666779518129,219.68292083608,813.183038330079,1563.9876647949234,True,True,False,False,False,False,False,True
2022-08-20 14:10:00+00:00,8.25044400691986,228.8518266524792,988.7977172851572,1637.641070556642,True,True,False,False,False,False,False,True
2022-08-20 14:20:00+00:00,7.745451307296753,227.7592652908392,1011.7562210083016,1805.8036804199232,True,True,False,False,False,False,False,True
2022-08-20 14:30:00+00:00,8.88661811351776,215.33853501419827,1245.5666122436533,1939.2064915707244,True,True,False,False,False,False,False,True
2022-08-20 14:40:00+00:00,7.826305690564607,236.0384103450442,1056.1650647615138,1809.534222412109,True,True,False,False,False,False,False,True
2022-08-20 14:50:00+00:00,7.934417557716372,227.23598096860408,932.5179687500008,1846.77000732422,True,True,False,False,False,False,False,True
2022-08-20 15:00:00+00:00,7.950604128837585,234.30833717478407,908.212284851075,1798.786572265626,True,True,False,False,False,False,False,True
2022-08-20 15:10:00+00:00,6.99541492462158,233.29466338012688,696.8684356689456,1519.5747924804698,True,True,False,False,False,False,False,True
2022-08-20 15:20:00+00:00,7.05912139415741,246.85228820935748,741.5508171081548,1620.240362548828,True,True,False,False,False,False,False,True
2022-08-20 15:30:00+00:00,7.279662466049196,246.6453505315524,809.6318359374998,1534.3541320800782,True,True,False,False,False,False,False,True
2022-08-20 15:40:00+00:00,8.449248480796816,237.33274377110197,1216.3860565185555,1753.2033386230491,True,True,False,False,False,False,False,True
2022-08-20 15:50:00+00:00,9.328424072265625,236.90121978132163,1309.8680664062508,1816.913598632813,True,True,False,False,False,False,False,True
2022-08-20 16:00:00+00:00,8.392707204818723,241.46518019219567,1116.418431091309,1932.0488342285164,True,True,False,False,False,False,False,True
2022-08-20 16:10:00+00:00,8.280868029594423,240.18305402858624,1195.9832000732424,1642.1046875000015,True,True,False,False,False,False,False,True
2022-08-20 16:20:00+00:00,8.238972496986388,235.1324978838017,1100.6887939453134,1947.0050903320323,True,True,False,False,False,False,False,True
2022-08-20 16:30:00+00:00,8.693772339820864,240.6893942421621,1184.0213958740244,1665.9869140625008,True,True,False,False,False,False,False,True
2022-08-20 16:40:00+00:00,8.703127908706664,240.0129450015085,1197.0390548706064,1845.8666748046885,True,True,False,False,False,False,False,True
2022-08-20 16:50:00+00:00,7.214990711212157,244.9905687302916,786.6493469238288,1573.2366516113286,True,True,False,False,False,False,False,True
2022-08-20 17:00:00+00:00,8.800432443618778,233.6027940676963,1274.3571426391604,1882.2501342773444,True,True,False,False,False,False,False,True
2022-08-20 17:10:00+00:00,8.673984646797177,236.57356221466077,1311.9909973144545,1919.9539062500007,True,True,False,False,False,False,False,True
2022-08-20 17:20:00+00:00,7.876465439796448,244.02768917529124,1117.3632934570317,1869.9902709960943,True,True,False,False,False,False,False,True
2022-08-20 17:30:00+00:00,8.262565541267396,240.13755307242224,1157.2561218261726,1755.5661682128914,True,True,False,False,False,False,False,True
2022-08-20 17:40:00+00:00,9.573801851272586,235.39840961096152,1598.0775268554694,1977.3597656250004,True,True,False,False,False,False,False,True
2022-08-20 17:50:00+00:00,6.813675642013549,231.45018851322527,686.5949113633898,1950.7431776258688,True,True,False,False,False,False,False,True
2022-08-20 18:00:00+00:00,8.20007983375998,237.35966603331323,1121.8246926700374,1983.1056626263787,True,True,False,False,False,False,False,True
2022-08-20 18:10:00+00:00,8.597436428070063,231.5071792424077,1209.828502308238,2040.2331431995744,True,True,False,False,False,False,False,True
2022-08-20 18:20:00+00:00,7.923248966534931,237.18775414605423,1098.7291005452478,1862.432373046875,True,True,False,False,False,False,False,True
2022-08-20 18:30:00+00:00,7.685347858228181,235.1184832436028,912.0149712813542,1665.5857897306762,True,True,False,False,False,False,False,True
2022-08-20 18:40:00+00:00,5.986673069000244,235.76890861764596,443.5435394287112,1302.028601074219,True,True,False,False,False,False,False,True
2022-08-20 18:50:00+00:00,7.75131697654724,243.24491499806288,946.4223617553712,1750.111987304689,True,True,False,False,False,False,False,True
2022-08-20 19:00:00+00:00,8.252281785011293,239.26698844985052,1091.0083496093755,1802.9833007812529,True,True,False,False,False,False,False,True
2022-08-20 19:10:00+00:00,8.376075172424315,237.85988278217025,1117.9886169433605,1871.0025939941413,True,True,False,False,False,False,False,True
2022-08-20 19:20:00+00:00,8.857790589332588,235.21699329809903,1240.0888000488292,1895.4017883300803,True,True,False,False,False,False,False,True
2022-08-20 19:30:00+00:00,7.787532496452331,236.08181983587343,981.5523376464848,1667.7765014648444,True,True,False,False,False,False,False,True
2022-08-20 19:40:00+00:00,8.598398184776308,236.48577951966848,1002.2598449707036,1607.5829114412018,True,True,False,False,False,False,False,True
2022-08-20 19:50:00+00:00,7.600527010465923,239.6971337098219,859.1367572985198,1454.836895751954,True,True,False,False,False,False,False,True
2022-08-20 20:00:00+00:00,7.505643392864027,243.2281905570117,846.1898643092106,1439.15402061061,True,True,False,False,False,False,False,True
2022-08-20 20:10:00+00:00,7.380753827095033,240.75133125328065,758.9360015869141,1383.5259399414076,True,True,False,False,False,False,False,True
2022-08-20 20:20:00+00:00,6.5796705961227415,231.87552553328163,533.7427276611328,1345.1418212890649,True,True,False,False,False,False,False,True
2022-08-20 20:30:00+00:00,4.992446875572206,216.6054936158436,233.0245681762696,1103.0722595214854,True,True,False,False,False,False,False,True
2022-08-20 20:40:00+00:00,5.511064732074738,210.2579368722793,304.39160461425786,1133.7332824707034,True,True,False,False,False,False,False,True
2022-08-20 20:50:00+00:00,6.706248283386232,214.65278527548747,620.9215454101563,1469.0719055175794,True,True,False,False,False,False,False,True
2022-08-20 21:00:00+00:00,7.738713169097899,219.80646434271745,772.7230499267578,1639.2316711425788,True,True,False,False,False,False,False,True
2022-08-20 21:10:00+00:00,7.511378145217895,227.0810975628577,722.7928344726563,1603.0317626953115,True,True,False,False,False,False,False,True
2022-08-20 21:20:00+00:00,7.402008008956909,227.44241622767973,694.009228515625,1574.4189575195328,True,True,False,False,False,False,False,True
2022-08-20 21:30:00+00:00,7.554090547561645,232.731838876666,783.839224243164,1579.3317749023438,True,True,False,False,False,False,False,True
2022-08-20 21:40:00+00:00,6.996844315528868,235.43228021219795,692.4966918945313,1464.7986694335943,True,True,False,False,False,False,False,True
2022-08-20 21:50:00+00:00,7.395566773414612,233.92103837300695,828.6677795410156,1607.0804626464842,True,True,False,False,False,False,False,True
2022-08-20 22:00:00+00:00,7.693067979812622,239.6793625336565,873.5064666748045,1590.0964904785171,True,True,False,False,False,False,False,True
2022-08-20 22:10:00+00:00,7.258761167526243,234.31313314969628,705.0779296875,1511.960583496096,True,True,False,False,False,False,False,True
2022-08-20 22:20:00+00:00,6.781203699111939,230.6793244466256,649.0681167602539,1485.2461669921895,True,True,False,False,False,False,False,True
2022-08-20 22:30:00+00:00,6.08963918685913,227.76389761251565,460.8737686157227,1301.04876098633,True,True,False,False,False,False,False,True
2022-08-20 22:40:00+00:00,5.707585787773132,240.0591153683301,408.23908538818375,1229.9419128417985,True,True,False,False,False,False,False,True
2022-08-20 22:50:00+00:00,5.765166664123536,240.6000979613317,381.33458709716814,1182.412548828126,True,True,False,False,False,False,False,True
2022-08-20 23:00:00+00:00,5.933165173781545,239.9436144380968,413.4076891447369,1192.444888466283,True,True,False,False,False,False,False,True
2022-08-20 23:10:00+00:00,7.440116786956788,237.9600460430709,777.8956665039062,1445.8482055664074,True,True,False,False,False,False,False,True
2022-08-20 23:20:00+00:00,7.7123729228973374,238.38648095864323,833.4952026367188,1516.3426574707037,True,True,False,False,False,False,False,True
2022-08-20 23:30:00+00:00,6.592255926132202,226.624603126014,458.1479476928712,1304.172027587892,True,True,False,False,False,False,False,True
2022-08-20 23:40:00+00:00,6.412032723426819,224.58234558945,408.3735382080078,1295.1832824707033,True,True,False,False,False,False,False,True
2022-08-20 23:50:00+00:00,6.886675834655762,226.45564536819617,610.0257415771486,1422.4951782226562,True,True,False,False,False,False,False,True
2022-08-21 00:00:00+00:00,6.887659573554991,227.67531760021785,590.0049011230469,1461.382812500001,True,True,False,False,False,False,False,True
2022-08-21 00:10:00+00:00,6.916208696365357,228.59887642119455,625.1962341308594,1433.66135864258,True,True,False,False,False,False,False,True
2022-08-21 00:20:00+00:00,6.96625325679779,230.123220775013,669.634213256836,1420.3449707031264,True,True,False,False,False,False,False,True
2022-08-21 00:30:00+00:00,6.756608462333679,236.37691118798108,649.576026916504,1382.961157226563,True,True,False,False,False,False,False,True
2022-08-21 00:40:00+00:00,6.530554270744323,232.1435395700961,637.739079284668,1364.405285644532,True,True,False,False,False,False,False,True
2022-08-21 00:50:00+00:00,6.772961950302124,228.40712594168275,587.7330978393554,1361.5882385253922,True,True,False,False,False,False,False,True
2022-08-21 01:00:00+00:00,6.620972108840944,223.5842926977585,510.3808868408203,1295.1084655761722,True,True,False,False,False,False,False,True
2022-08-21 01:10:00+00:00,6.22048614025116,224.43853531922375,397.694874572754,1246.4768188476576,True,True,False,False,False,False,False,True
2022-08-21 01:20:00+00:00,6.961625350149054,226.17911046609396,599.2520141601562,1430.63050601357,True,True,False,False,False,False,False,True
2022-08-21 01:30:00+00:00,7.133130073547363,221.9091866471876,638.804524230957,1515.6826293945323,True,True,False,False,False,False,False,True
2022-08-21 01:40:00+00:00,8.0511385679245,221.83837337657337,911.0106414794924,1773.8856140136736,True,True,False,False,False,False,False,True
2022-08-21 01:50:00+00:00,7.423132109642029,221.58018631603383,840.8365905761718,1696.872442626955,True,True,False,False,False,False,False,True
2022-08-21 02:00:00+00:00,7.502431106567383,228.16791678765256,803.8654113769531,1583.257983398439,True,True,False,False,False,False,False,True
2022-08-21 02:10:00+00:00,6.803998470306395,224.1802040553461,582.3417541503907,1410.362786865236,True,True,False,False,False,False,False,True
2022-08-21 02:20:00+00:00,6.005476760864257,221.82351368615707,367.12604675292977,1209.2902648925788,True,True,False,False,False,False,False,True
2022-08-21 02:30:00+00:00,5.787515997886658,230.50299814694188,348.6476684570315,1139.258502197266,True,True,False,False,False,False,False,True
2022-08-21 02:40:00+00:00,6.143136310577392,231.6175194924079,491.9344879150392,1241.271362304688,True,True,False,False,False,False,False,True
2022-08-21 02:50:00+00:00,6.7391410112380985,233.5067888321414,641.3788192749024,1344.0191040039076,True,True,False,False,False,False,False,True
2022-08-21 03:00:00+00:00,6.74348464012146,234.75212468531413,566.9423797607421,1277.9521934107754,True,True,False,False,False,False,False,True
2022-08-21 03:10:00+00:00,6.751002454757691,227.29563405123375,597.8083648681642,1356.981628417971,True,True,False,False,False,False,False,True
2022-08-21 03:20:00+00:00,7.015258312225342,226.343584371936,627.9177703857423,1395.481396484376,True,True,False,False,False,False,False,True
2022-08-21 03:30:00+00:00,6.693817339445416,225.997728984088,559.9716074090255,1342.8240067331433,True,True,False,False,False,False,False,True
2022-08-21 03:40:00+00:00,7.070167165053518,229.9287326200525,689.9149047851563,1430.04139404297,True,True,False,False,False,False,False,True
2022-08-21 03:50:00+00:00,7.653362822532654,228.9187878359733,772.2279449462891,1511.0147399902355,True,True,False,False,False,False,False,True
2022-08-21 04:00:00+00:00,7.696520543098449,220.9370991495016,743.7620817485608,1526.4473327636722,True,True,False,False,False,False,False,True
2022-08-21 04:10:00+00:00,7.150820183753967,218.0761507138164,668.7357543945312,1449.978509521486,True,True,False,False,False,False,False,True
2022-08-21 04:20:00+00:00,7.026989769935608,221.73494911529423,649.7510375976562,1375.8300598144538,True,True,False,False,False,False,False,True
2022-08-21 04:30:00+00:00,7.041171526908874,219.97197682414168,641.1429962158204,1338.3509826660163,True,True,False,False,False,False,False,True
2022-08-21 04:40:00+00:00,6.917419486575657,217.65936165635927,541.905978732639,1267.0248480902792,True,True,False,False,False,False,False,True
2022-08-21 04:50:00+00:00,6.784343619095652,222.33831231982623,576.2320203279194,1291.2460038034556,True,True,False,False,False,False,False,True
2022-08-21 05:00:00+00:00,6.765258526802062,223.00333541218916,580.1947952270508,1326.2117614746107,True,True,False,False,False,False,False,True
2022-08-21 05:10:00+00:00,6.693867039680481,221.1557822033574,521.4778579711914,1283.6088867187514,True,True,False,False,False,False,False,True
2022-08-21 05:20:00+00:00,6.492259788513185,224.2573787846683,482.2658157348632,1219.0547180175793,True,True,False,False,False,False,False,True
2022-08-21 05:30:00+00:00,7.238843560218811,233.10421615242564,747.9942932128907,1436.4919921875012,True,True,False,False,False,False,False,True
2022-08-21 05:40:00+00:00,6.966104793548584,229.98159575719623,576.0161941528321,1309.819732666017,True,True,False,False,False,False,False,True
2022-08-21 05:50:00+00:00,5.942754101753234,223.55519167477368,410.8923385620117,1143.3616088867193,True,True,False,False,False,False,False,True
2022-08-21 06:00:00+00:00,5.764424180984497,226.44880250527495,349.6192001342774,1103.9636352539064,True,True,False,False,False,False,False,True
2022-08-21 06:10:00+00:00,5.263069546222686,219.5132031203931,282.7269355773927,1039.3891052246097,True,True,False,False,False,False,False,True
2022-08-21 06:20:00+00:00,4.478172910213471,221.2269001808132,142.79700889587406,932.1776153564454,True,True,False,False,False,False,False,True
2022-08-21 06:30:00+00:00,4.112605041927761,229.4528541871368,123.29728783501514,904.0055406358508,True,True,False,False,False,False,False,True
2022-08-21 06:40:00+00:00,4.4518697500228885,229.2327610583693,155.54047813415545,926.985806274414,True,True,False,False,False,False,False,True
2022-08-21 06:50:00+00:00,4.341255915164947,223.6204995098822,131.58272895812982,910.3488311767578,True,True,False,False,False,False,False,True
2022-08-21 07:00:00+00:00,3.795258367061615,222.2580480675298,111.73259601593028,904.6943084716796,True,True,False,False,False,False,False,True
2022-08-21 07:10:00+00:00,4.118338787555695,218.8434007862964,119.54517288208004,914.907846069336,True,True,False,False,False,False,False,True
2022-08-21 07:20:00+00:00,3.940491425991058,226.40291105601352,109.65991058349614,904.4833557128908,True,True,False,False,False,False,False,True
2022-08-21 07:30:00+00:00,4.47637232542038,230.91362610642648,173.91003875732423,994.6428009033208,True,True,False,False,False,False,False,True
2022-08-21 07:40:00+00:00,5.03393405675888,234.1007867133498,230.7660918235779,1050.104469299317,True,True,False,False,False,False,False,True
2022-08-21 07:50:00+00:00,5.005122525351388,237.83125312576223,298.20814296177457,1052.2320731026807,True,True,False,False,False,False,False,True
2022-08-21 08:00:00+00:00,5.339380061626435,237.169893933811,382.76712493896497,1182.9092773437517,True,True,False,False,False,False,False,True
2022-08-21 08:10:00+00:00,5.409676146507263,244.47445951647893,318.15036659240724,1118.9539123535164,True,True,False,False,False,False,False,True
2022-08-21 08:20:00+00:00,5.611079335212707,249.65123650093372,424.9136116027832,1176.846496582032,True,True,False,False,False,False,False,True
2022-08-21 08:30:00+00:00,6.706359648704529,241.5663513113909,576.875156402588,1251.961224365236,True,True,False,False,False,False,False,True
2022-08-21 08:40:00+00:00,6.1760846853256215,246.33415998218635,529.3698753356935,1248.3412170410177,True,True,False,False,False,False,False,True
2022-08-21 08:50:00+00:00,5.52327880859375,249.85240003383436,356.9702751159668,1067.8386260986333,True,True,False,False,False,False,False,True
2022-08-21 09:00:00+00:00,5.3234534740448005,262.1849210787041,265.6586570739745,1060.4217620849615,True,True,False,False,False,False,False,True
2022-08-21 09:10:00+00:00,5.416080296039581,261.51576863728445,325.633143234253,1031.1692749023462,True,True,False,False,False,False,False,True
2022-08-21 09:20:00+00:00,4.729676151275635,262.97381593002103,219.2636566162109,1009.5990417480472,True,True,False,False,False,False,False,True
2022-08-21 09:30:00+00:00,4.414559185504913,259.78998422781365,121.695297908783,912.8188598632812,True,True,False,False,False,False,False,True
2022-08-21 09:40:00+00:00,4.634543383121491,269.9972354065196,189.06402686536316,1062.8935913085938,True,True,False,False,False,False,False,True
2022-08-21 09:50:00+00:00,3.9544319570064537,264.7271752034493,101.52242739200597,1022.643215942384,True,True,False,False,False,False,False,True
2022-08-21 10:00:00+00:00,3.5867458462715143,261.0322093834074,73.66345479190353,937.5020233154298,True,True,False,False,False,False,False,True
2022-08-21 10:10:00+00:00,3.994675451517105,233.10208136173225,83.13739763498313,1141.7926250257,True,True,False,False,False,False,False,True
2022-08-21 10:20:00+00:00,4.234950366773105,233.8804245317044,133.81368561794886,1277.6777374267592,True,True,False,False,False,False,False,True
2022-08-21 10:30:00+00:00,3.897445002198219,262.5001074771184,123.05743064880366,1099.8147550884055,True,True,False,False,False,False,False,True
2022-08-21 10:40:00+00:00,3.9412061572074895,258.52025768428985,107.693911075592,966.9231531479786,True,True,False,False,False,False,False,True
2022-08-21 10:50:00+00:00,4.102282238006591,241.1539042841307,97.53589692115784,965.4896270751954,True,True,False,False,False,False,False,True
2022-08-21 11:00:00+00:00,3.9421250224113455,232.94191249007795,93.98464429378512,907.0486633300782,True,True,False,False,False,False,False,True
2022-08-21 11:10:00+00:00,4.162094712257386,214.41454269864477,108.55407217741012,1437.358963012695,True,True,True,False,False,False,False,False
2022-08-21 11:20:00+00:00,4.506243821978569,228.04003797766728,-3.4362735748291016,412.0,True,True,True,False,False,False,False,False
2022-08-21 11:30:00+00:00,4.840739011764527,231.1583306562245,151.43579806089406,843.4497344970714,True,True,True,False,False,False,False,False
2022-08-21 11:40:00+00:00,3.7051188945770273,217.60664139824357,78.25400826931005,973.8097351074216,True,True,False,False,False,False,False,True
2022-08-21 11:50:00+00:00,4.438820320367812,231.5177214312221,165.88522644042973,1074.595938110352,True,True,False,False,False,False,False,True
2022-08-21 12:00:00+00:00,4.4689287662506105,225.39615114734397,167.45432796478275,975.3861022949226,True,True,False,False,False,False,False,True
2022-08-21 12:10:00+00:00,4.696300876140596,243.39734494227145,265.2451503753662,1065.5999450683612,True,True,False,False,False,False,False,True
2022-08-21 12:20:00+00:00,4.344225943088531,240.77731518126623,155.24612848758704,976.2434692382824,True,True,False,False,False,False,False,True
2022-08-21 12:30:00+00:00,4.466478538513185,239.2340446012978,207.1951362609864,997.2557373046872,True,True,False,False,False,False,False,True
2022-08-21 12:40:00+00:00,4.528217351436614,229.03389606422888,136.98318767547602,992.7386627197276,True,True,False,False,False,False,False,True
2022-08-21 12:50:00+00:00,4.314767134189607,225.84884005693343,143.11772403717035,993.8065155029306,True,True,False,False,False,False,False,True
2022-08-21 13:00:00+00:00,4.434903621673585,216.523697879754,151.86185070276264,1106.7815399169936,True,True,False,False,False,False,False,True
2022-08-21 13:10:00+00:00,4.43430969119072,217.0542625679916,163.35684690475463,1156.3307270250828,True,True,False,False,False,False,False,True
2022-08-21 13:20:00+00:00,4.204672944545745,216.3265362265118,125.65303163528442,1015.0961364746092,True,True,False,False,False,False,False,True
2022-08-21 13:30:00+00:00,4.957344243400976,230.1948779115354,229.7913414001465,1231.8662872314471,True,True,False,False,False,False,False,True
2022-08-21 13:40:00+00:00,3.869267213344574,239.3190814170024,115.62365023085948,963.7411102294922,True,True,False,False,False,False,False,True
2022-08-21 13:50:00+00:00,5.344113564491272,227.19588574998045,350.16449737548834,1199.971762084961,True,True,False,False,False,False,False,True
2022-08-21 14:00:00+00:00,5.148204910755156,231.42728546849995,246.5864498138429,1042.5735626220717,True,True,False,False,False,False,False,True
2022-08-21 14:10:00+00:00,5.384561169147491,215.3878240490122,269.2952156066896,1043.5738555908213,True,True,False,False,False,False,False,True
2022-08-21 14:20:00+00:00,3.869332623481751,213.3627346979326,103.36914749145512,898.5306091308597,True,True,False,False,False,False,False,True
2022-08-21 14:30:00+00:00,5.088311988115311,234.66615153304664,124.7992398262024,863.5913452148445,True,True,False,False,False,False,False,True
2022-08-21 14:40:00+00:00,4.93495888710022,234.26906144639815,241.26391716003428,1024.7526336669937,True,True,False,False,False,False,False,True
2022-08-21 14:50:00+00:00,3.723254573345185,237.56330423420843,86.57973015308387,906.334194946289,True,True,False,False,False,False,False,True
2022-08-21 15:00:00+00:00,3.842110228538514,227.23028628098243,83.5397957265377,1280.5347198486334,True,True,False,False,False,False,False,True
2022-08-21 15:10:00+00:00,3.763734209537506,203.4060460878799,21.028106093406684,667.6182586669922,True,True,False,False,False,False,False,True
2022-08-21 15:20:00+00:00,3.8590021252632143,215.610116150682,95.56744070053112,1572.8794067382807,True,True,False,False,False,False,False,True
2022-08-21 15:30:00+00:00,4.466385710239411,230.3125632428396,189.30095090866087,1079.5126342773456,True,True,False,False,False,False,False,True
2022-08-21 15:40:00+00:00,4.621178364753723,228.18008121457137,207.8204442977905,1080.22282409668,True,True,False,False,False,False,False,True
2022-08-21 15:50:00+00:00,5.418041369494269,212.5575990286878,278.58810559441065,1049.860775218291,True,True,False,False,False,False,False,True
2022-08-21 16:00:00+00:00,4.438189268112184,216.30579227172845,121.42052593231196,947.6169921875,True,True,False,False,False,False,False,True
2022-08-21 16:10:00+00:00,5.674377536773681,213.2825221535165,325.97088088989256,1072.002978515627,True,True,False,False,False,False,False,True
2022-08-21 16:20:00+00:00,5.946318054199219,224.66493977375043,372.7521949768067,1158.1137573242206,True,True,False,False,False,False,False,True
2022-08-21 16:30:00+00:00,4.73749089241028,231.3998778002523,213.0325187683105,1020.3637725830084,True,True,False,False,False,False,False,True
2022-08-21 16:40:00+00:00,4.426513385772706,222.32667927565447,146.91218690872194,943.7384307861328,True,True,False,False,False,False,False,True
2022-08-21 16:50:00+00:00,4.521320920241506,223.1317558499314,165.28656134605416,999.4840087890632,True,True,False,False,False,False,False,True
2022-08-21 17:00:00+00:00,3.874020871661959,222.9402177112489,109.14336681365974,938.73000953311,True,True,False,False,False,False,False,True
2022-08-21 17:10:00+00:00,3.348199212551117,223.43382927780465,51.11094899177551,857.9066619873047,True,True,False,False,False,False,False,True
2022-08-21 17:20:00+00:00,3.189452755451202,226.5772839683302,29.896855232119567,1446.6712890625,True,True,False,False,False,False,False,True
2022-08-21 17:30:00+00:00,3.351609844910471,229.3535051576758,48.85262424067448,1131.3161942331424,True,True,False,False,False,False,False,True
2022-08-21 17:40:00+00:00,2.584778089272349,225.04635430672943,-8.998954283563716,692.2230288856913,True,True,False,False,False,False,False,True
2022-08-21 17:50:00+00:00,4.301707267761231,234.73539299784304,125.76841657161712,1035.1595886230475,True,True,False,False,False,False,False,True
2022-08-21 18:00:00+00:00,4.170518004894257,251.4498485973358,146.59955489635473,1007.5658355712894,True,True,False,False,False,False,False,True
2022-08-21 18:10:00+00:00,4.90072957277298,260.5821051460726,226.6525379180909,989.4033599853516,True,True,False,False,False,False,False,True
2022-08-21 18:20:00+00:00,4.247088372707367,256.6705794627019,111.12070236206053,914.1661529541016,True,True,False,False,False,False,False,True
2022-08-21 18:30:00+00:00,3.6120651721954338,258.13470294069486,60.74766616821289,878.5378692626955,True,True,False,False,False,False,False,True
2022-08-21 18:40:00+00:00,3.384377586841583,261.34364044687936,50.068497848510745,863.2005615234377,True,True,False,False,False,False,False,True
2022-08-21 18:50:00+00:00,3.558846497535705,279.7615316671172,61.115791797637925,1004.7748352050784,True,True,False,False,False,False,False,True
2022-08-21 19:00:00+00:00,3.330676257610322,287.53828184720845,43.310667324066166,1036.110174560547,True,True,False,False,False,False,False,True
2022-08-21 19:10:00+00:00,3.444408655166625,288.65756728963663,49.96546564102174,1022.637286376954,True,True,False,False,False,False,False,True
2022-08-21 19:20:00+00:00,3.5375181436538687,286.69957975547584,37.92793455123901,1043.0598937988275,True,True,False,False,False,False,False,True
2022-08-21 19:30:00+00:00,3.279499447345734,292.1808805090517,34.903773403167726,1247.329394531251,True,True,False,False,False,False,False,True
2022-08-21 19:40:00+00:00,3.189230012893676,299.40632696778334,26.16888961791991,1666.344738769532,True,True,False,False,False,False,False,True
2022-08-21 19:50:00+00:00,3.368952107429505,292.162839710861,36.44513874053954,1505.920043945314,True,True,False,False,False,False,False,True
2022-08-21 20:00:00+00:00,3.183939611911773,297.42083909384667,22.25485348701477,1241.5013244628924,True,True,False,False,False,False,False,True
2022-08-21 20:10:00+00:00,3.3846188545227056,300.113350043,41.65515336990357,1320.3771545410175,True,True,False,False,False,False,False,True
2022-08-21 20:20:00+00:00,3.4196276783943182,301.7093651281531,45.9063341140747,1678.8785827636725,True,True,False,False,False,False,False,True
2022-08-21 20:30:00+00:00,2.633895665407181,307.8908595885689,1.3188730299472875,1650.4223327636726,True,True,False,False,False,False,False,True
2022-08-21 20:40:00+00:00,2.326908987760544,306.78492726013394,-7.589119517803193,1648.4762939453117,True,True,False,False,False,False,False,True
2022-08-21 20:50:00+00:00,2.1568722248077408,321.2112294639961,-3.732899534702301,412.0,True,True,False,False,False,False,False,True
2022-08-21 21:00:00+00:00,1.7512686371803283,330.23624050142325,-2.4210230350494397,412.0,True,True,False,False,False,False,False,True
2022-08-21 21:10:00+00:00,2.536649930477142,335.80494602259364,-3.518432557582854,412.0,True,True,False,False,False,False,False,True
2022-08-21 21:20:00+00:00,2.1950063109397897,343.02969891967376,-1.6074355244636522,412.0,True,True,False,False,False,False,False,True
2022-08-21 21:30:00+00:00,2.1530062675476063,344.1343670285282,-1.3748295307159415,412.0,True,True,False,False,False,False,False,True
2022-08-21 21:40:00+00:00,2.2201776692741797,348.4242779462553,-1.1995326688415118,412.0,True,True,False,False,False,False,False,True
2022-08-21 21:50:00+00:00,1.94045842356152,3.976294499616074,-0.3497388942374125,412.0,True,True,False,False,False,False,False,True
2022-08-21 22:00:00+00:00,2.1899249792099,349.40444581998025,-0.7582813585797944,412.0,True,True,False,False,False,False,False,True
2022-08-21 22:10:00+00:00,2.1273187816143038,352.3480336616581,-0.810920027643442,412.0,True,True,False,False,False,False,False,True
2022-08-21 22:20:00+00:00,2.1676876664161684,6.87501643154161,-0.133375003747642,412.0,True,True,False,False,False,False,False,True
2022-08-21 22:30:00+00:00,2.4209623873233803,4.151121259122192,-0.1605835039168596,412.0,True,True,False,False,False,False,False,True
2022-08-21 22:40:00+00:00,2.7743249773979195,349.8211546624414,-2.23749903589487,412.0,True,True,False,False,False,False,False,True
2022-08-21 22:50:00+00:00,3.028382778167723,344.93634437610234,-1.724272021651267,412.0,True,True,False,False,False,False,False,True
2022-08-21 23:00:00+00:00,2.2417521476745605,0.6519833064234035,-1.1512930303812023,412.0,True,True,False,False,False,False,False,True
2022-08-21 23:10:00+00:00,2.267568778991699,9.334397387521562,-1.03872453570366,412.0,True,True,False,False,False,False,False,True
2022-08-21 23:20:00+00:00,1.9194001555442812,4.748908151922365,-0.516428016126156,412.0,True,True,False,False,False,False,False,True
2022-08-21 23:30:00+00:00,1.831837582588196,10.277798977721543,-0.2112660076469182,412.0,True,True,False,False,False,False,False,True
2022-08-21 23:40:00+00:00,1.321274963021278,21.248860925640656,-0.2816880069673061,412.0,True,True,False,False,False,False,False,True
2022-08-21 23:50:00+00:00,1.1628564119338995,50.46262360092385,-0.5852495145052664,412.0,True,True,False,False,False,False,False,True
2022-08-22 00:00:00+00:00,0.8027433186769486,66.53986178599826,-0.150447004660964,412.0,True,True,False,False,False,False,False,True
2022-08-22 00:10:00+00:00,0.5309437185525895,90.41475706804964,-0.3841200083494184,412.0,True,True,False,False,False,False,False,True
2022-08-22 00:20:00+00:00,0.7324122399091719,99.85250334156774,-0.566043513268232,412.0,True,True,False,False,False,False,False,True
2022-08-22 00:30:00+00:00,1.315424960851669,81.3483151542988,-0.1648515054956078,412.0,True,True,False,False,False,False,False,True
2022-08-22 00:40:00+00:00,1.3984686493873582,57.85675780796106,-0.2678170077502725,412.0,True,True,False,False,False,False,False,True
2022-08-22 00:50:00+00:00,1.406526414971602,46.94671751613464,-0.5963968540492811,412.0,True,True,False,False,False,False,False,True
2022-08-22 01:00:00+00:00,1.3156501382589345,32.61715582640147,-0.3516019188932009,412.0,True,True,False,False,False,False,False,True
2022-08-22 01:10:00+00:00,1.0474690526723864,40.96202415376973,-0.2704845067113636,412.0,True,True,False,False,False,False,False,True
2022-08-22 01:20:00+00:00,0.6025687005370856,31.557202149830857,-0.5991205185651776,412.0,True,True,False,False,False,False,False,True
2022-08-22 01:30:00+00:00,0.3902249716222286,47.98103898732791,-0.3425631715278876,412.0,True,True,False,False,False,False,False,True
2022-08-22 01:40:00+00:00,1.0211437702178965,125.18990657805996,-0.2544795051217079,412.0,True,True,False,False,False,False,False,True
2022-08-22 01:50:00+00:00,1.01921284198761,158.5445793712704,-0.7276940304785958,412.0,True,True,False,False,False,False,False,True
2022-08-22 02:00:00+00:00,1.4246061742305742,186.5052829001307,-0.1504470041021705,412.0,True,True,False,False,False,False,False,True
2022-08-22 02:10:00+00:00,1.361550033092498,197.50555789245652,-0.3499760057777166,412.0,True,True,False,False,False,False,False,True
2022-08-22 02:20:00+00:00,1.0483503699302674,200.7197464807653,-0.7303615212440481,412.0,True,True,False,False,False,False,False,True
2022-08-22 02:30:00+00:00,0.6284435987472534,177.7357460250838,-0.1483130043372511,412.0,True,True,False,False,False,False,False,True
2022-08-22 02:40:00+00:00,0.3789563067257405,152.99206620879932,-0.3158320087939501,412.0,True,True,False,False,False,False,False,True
2022-08-22 02:50:00+00:00,0.231675134971738,325.8771378882534,-0.7591705214232208,412.0,True,True,False,False,False,False,False,True
2022-08-22 03:00:00+00:00,0.68109340518713,89.7600919929896,-0.306762507930398,412.0,True,True,False,False,False,False,False,True
2022-08-22 03:10:00+00:00,1.0508999407291413,100.56892987386271,-0.3643805084750056,412.0,True,True,False,False,False,False,False,True
2022-08-22 03:20:00+00:00,1.4099436104297638,95.66880965629872,-0.7276940219104288,412.0,True,True,False,False,False,False,False,True
2022-08-22 03:30:00+00:00,2.059218996763229,97.89348036203388,-0.2998270072974264,412.0,True,True,False,False,False,False,False,True
2022-08-22 03:40:00+00:00,1.750218570232392,92.15097105660452,-0.3222340055741369,412.0,True,True,False,False,False,False,False,True
2022-08-22 03:50:00+00:00,1.5051374912261957,80.58600582640383,-0.743165515363216,412.0,True,True,False,False,False,False,False,True
2022-08-22 04:00:00+00:00,1.0199627220630652,81.13071794627166,-0.3558445107191801,412.0,True,True,False,False,False,False,False,True
2022-08-22 04:10:00+00:00,1.569393563270569,102.7183958638139,-0.4310680132359265,412.0,True,True,False,False,False,False,False,True
2022-08-22 04:20:00+00:00,2.0079375743865966,119.69232462368028,-0.7074210140854116,412.0,True,True,False,False,False,False,False,True
2022-08-22 04:30:00+00:00,2.348193871974945,125.98551042713824,-0.3126310072839259,412.0,True,True,False,False,False,False,False,True
2022-08-22 04:40:00+00:00,2.0565940856933587,115.602349162241,-0.455075514316559,412.0,True,True,False,False,False,False,False,True
2022-08-22 04:50:00+00:00,2.226956254243851,108.33171162640292,-0.8471980195492504,412.0,True,True,False,False,False,False,False,True
2022-08-22 05:00:00+00:00,1.990181595087052,114.37139708220138,-0.3014275098219513,412.0,True,True,False,False,False,False,False,True
2022-08-22 05:10:00+00:00,2.390868663787841,111.9539179747856,-0.5495050210505724,412.0,True,True,True,False,False,True,False,False
2022-08-22 05:20:00+00:00,3.3309938311576843,133.36178109477788,-4.246126538515091,412.0,True,True,True,False,False,True,False,False
2022-08-22 05:30:00+00:00,3.7003415465354927,134.48743828998312,53.15501067042349,985.9830139160174,True,True,False,False,False,False,False,True
2022-08-22 05:40:00+00:00,3.8915050387382513,139.04148789098747,71.23310680389405,1025.9279266357437,True,True,False,False,False,False,False,True
2022-08-22 05:50:00+00:00,3.761177694797514,154.04333553517392,72.76757774353028,894.1330688476567,True,True,False,False,False,False,False,True
2022-08-22 06:00:00+00:00,3.8470292687416063,154.93672266281158,77.59609184265138,878.8780944824218,True,True,False,False,False,False,False,True
2022-08-22 06:10:00+00:00,3.6662862658500672,157.78135923532102,65.81890258789062,871.8558624267578,True,True,False,False,False,False,False,True
2022-08-22 06:20:00+00:00,3.7303268194198616,179.5865338124937,48.96725292205811,857.6753112792969,True,True,False,False,False,False,False,True
2022-08-22 06:30:00+00:00,3.597435901039526,185.25402236566265,34.040674209594734,851.0746299342105,True,True,False,False,False,False,False,True
2022-08-22 06:40:00+00:00,3.414745783805848,181.1230638346917,42.802794075012216,854.6132904052735,True,True,False,False,False,False,False,True
2022-08-22 06:50:00+00:00,3.290599775314333,181.21760987696496,32.44743590354919,842.7054473876954,True,True,False,False,False,False,False,True
2022-08-22 07:00:00+00:00,2.742207670211792,192.8940597803388,9.383594074845316,752.7660949707031,True,True,True,False,False,False,False,False
2022-08-22 07:10:00+00:00,3.216431164741516,197.01174808901445,-3.6902195394039152,412.0,True,True,True,False,False,False,False,False
2022-08-22 07:20:00+00:00,3.398756226897239,208.81351408157457,14.601790549978643,467.5914794921875,True,True,True,False,False,False,False,False
2022-08-22 07:30:00+00:00,4.249668538570404,212.63551218672757,135.133942604065,947.6578308105468,True,True,True,False,False,False,False,False
2022-08-22 07:40:00+00:00,3.865591824054718,210.08614251831932,103.39666850566856,928.5032104492188,True,True,False,False,False,False,False,True
2022-08-22 07:50:00+00:00,4.628993165493012,204.8331978658836,197.5637481689454,960.3890106201172,True,True,False,False,False,False,False,True
2022-08-22 08:00:00+00:00,4.44687543417278,188.6729144746756,135.15366706848144,929.634187397204,True,True,False,False,False,False,False,True
2022-08-22 08:10:00+00:00,3.903310787677764,176.02889138976548,70.4590245799015,917.55478515625,True,True,False,False,False,False,False,True
2022-08-22 08:20:00+00:00,4.198677361011506,170.5660203664413,144.912033367157,970.2487060546875,True,True,False,False,False,False,False,True
2022-08-22 08:30:00+00:00,4.235709583759308,180.9019119368784,132.15520076751707,974.6602844238284,True,True,False,False,False,False,False,True
2022-08-22 08:40:00+00:00,4.438968837261199,189.94366042024183,146.88339309692384,1097.0881317138687,True,True,False,False,False,False,False,True
2022-08-22 08:50:00+00:00,5.861431825160979,190.5833187896229,357.0716217041017,1116.1641052246111,True,True,False,False,False,False,False,True
2022-08-22 09:00:00+00:00,5.115868997573854,179.86879627649762,222.23331985473632,1215.9654785156258,True,True,False,False,False,False,False,True
2022-08-22 09:10:00+00:00,7.007257795333864,185.50241967123375,608.5121154785156,1346.1624938964856,True,True,False,False,False,False,False,True
2022-08-22 09:20:00+00:00,6.548522734642029,186.34740907636385,515.9355072021485,1323.7417053222669,True,True,False,False,False,False,False,True
2022-08-22 09:30:00+00:00,5.518341135978698,196.275978092143,290.886255645752,1259.1399475097671,True,True,False,False,False,False,False,True
2022-08-22 09:40:00+00:00,5.296569021124589,206.9396784066352,317.2458263196445,1159.2461901213007,True,True,False,False,False,False,False,True
2022-08-22 09:50:00+00:00,5.68649879254793,191.53107347326443,351.8162963867188,1233.2145160875846,True,True,False,False,False,False,False,True
2022-08-22 10:00:00+00:00,5.8141650873072,190.14235548636077,394.3734703063966,1212.3598920036775,True,True,False,False,False,False,False,True
2022-08-22 10:10:00+00:00,6.246649545781753,178.6328093784076,432.723440731273,1327.635892980239,True,True,False,False,False,False,False,True
2022-08-22 10:20:00+00:00,6.875037121772766,178.69631790017934,587.2726638793945,1399.4960693359385,True,True,False,False,False,False,False,True
2022-08-22 10:30:00+00:00,6.6231811285018924,190.7134853964933,617.2065559387207,1367.0522583007828,True,True,False,False,False,False,False,True
2022-08-22 10:40:00+00:00,6.770994377136231,197.45915177693456,618.1258605957031,1347.9861083984388,True,True,False,False,False,False,False,True
2022-08-22 10:50:00+00:00,6.446132111549379,181.82739870426104,511.3988632202149,1378.3885131835946,True,True,False,False,False,False,False,True
2022-08-22 11:00:00+00:00,6.003951246088201,193.5241847429521,433.23258694735455,1255.0702459161937,True,True,False,False,False,False,False,True
2022-08-22 11:10:00+00:00,6.790072160608628,194.4866536746785,571.8024442336138,1339.683816348806,True,True,False,False,False,False,False,True
2022-08-22 11:20:00+00:00,5.941788983345031,182.84676206620216,459.1915451049805,1305.131451416017,True,True,False,False,False,False,False,True
2022-08-22 11:30:00+00:00,5.802050471305847,184.892801924027,471.3993286132813,1332.7304138183613,True,True,False,False,False,False,False,True
2022-08-22 11:40:00+00:00,5.749407100677492,194.65897837295995,407.0893028259279,1253.8868591308596,True,True,False,False,False,False,False,True
2022-08-22 11:50:00+00:00,6.343110179901123,207.851366449952,427.280364227295,1249.4664820620908,True,True,False,False,False,False,False,True
2022-08-22 12:00:00+00:00,6.046884938290245,198.2421671301753,407.35076141357433,1277.0969848632826,True,True,False,False,False,False,False,True
2022-08-22 12:10:00+00:00,7.388011789321899,208.1406970654718,774.0864627235818,1386.7036010742206,True,True,False,False,False,False,False,True
2022-08-22 12:20:00+00:00,6.161086225509644,207.62287964218848,493.1952392578127,1228.2271484375003,True,True,False,False,False,False,False,True
2022-08-22 12:30:00+00:00,6.002896595001221,209.2817137417716,452.15583267211935,1207.7456787109395,True,True,False,False,False,False,False,True
2022-08-22 12:40:00+00:00,5.92573230266571,208.99785187921748,432.9833198547364,1241.6524047851583,True,True,False,False,False,False,False,True
2022-08-22 12:50:00+00:00,5.975127100944518,196.9033128980674,341.957154083252,1175.1998107910154,True,True,False,False,False,False,False,True
2022-08-22 13:00:00+00:00,5.520628226430793,193.2335612519204,321.55900212338094,1179.2656571237667,True,True,False,False,False,False,False,True
2022-08-22 13:10:00+00:00,5.289242720603943,205.97805744854864,309.215267944336,1164.8365783691422,True,True,False,False,False,False,False,True
2022-08-22 13:20:00+00:00,5.128565728664397,195.9825504360304,208.82985534667964,1196.1576293945332,True,True,False,False,False,False,False,True
2022-08-22 13:30:00+00:00,6.199213624000549,203.0163312571597,428.6237815856935,1225.430523681642,True,True,False,False,False,False,False,True
2022-08-22 13:40:00+00:00,6.232756090164186,194.37449506412264,426.4773902893066,1319.395109477798,True,True,False,False,False,False,False,True
2022-08-22 13:50:00+00:00,6.322301578521729,193.1142313659785,457.8806549072266,1265.2571838378924,True,True,False,False,False,False,False,True
2022-08-22 14:00:00+00:00,6.230120158195495,183.57567545343932,416.9575759887697,1162.686376953125,True,True,False,False,False,False,False,True
2022-08-22 14:10:00+00:00,5.663574123382569,179.02709639608383,358.32116012573255,1213.5430786132818,True,True,False,False,False,False,False,True
2022-08-22 14:20:00+00:00,6.402171185142116,177.6952961421722,523.2390419006349,1369.1820556640637,True,True,False,False,False,False,False,True
