timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-22 14:30:00+00:00,5.930744218826294,180.53459410800656,421.5240776062013,1270.8368408203137,True,True,False,False,False,False,False,True
2022-08-22 14:40:00+00:00,5.529794263839722,186.7384179721775,354.30526275634776,1181.1537475585958,True,True,False,False,False,False,False,True
2022-08-22 14:50:00+00:00,6.654347538948059,197.89888243345348,608.4246032714847,1285.1738952636738,True,True,False,False,False,False,False,True
2022-08-22 15:00:00+00:00,6.800248908996582,200.85329193596328,637.4675033569338,1407.8859924316416,True,True,False,False,False,False,False,True
2022-08-22 15:10:00+00:00,6.0090408563613895,207.0813804425367,401.8226832339639,1215.1149291992192,True,True,False,False,False,False,False,True
2022-08-22 15:20:00+00:00,4.555931127071382,203.4825530176228,154.25473270416256,986.8993011474612,True,True,False,False,False,False,False,True
2022-08-22 15:30:00+00:00,3.699995779991149,197.49849303149423,50.32724002599719,867.4057373046875,True,True,False,False,False,False,False,True
2022-08-22 15:40:00+00:00,4.3068595170974735,192.35571766412303,109.4945773661136,951.5704071044923,True,True,False,False,False,False,False,True
2022-08-22 15:50:00+00:00,4.025992202758789,189.35286670688689,63.5704346656799,648.965515136719,True,True,False,False,False,False,False,True
2022-08-22 16:00:00+00:00,5.856327068805696,194.6448941529156,354.8318222045899,1125.4453979492216,True,True,False,False,False,False,False,True
2022-08-22 16:10:00+00:00,4.27001291513443,184.4442865932396,124.47021026611333,1064.7154052734384,True,True,False,False,False,False,False,True
2022-08-22 16:20:00+00:00,5.081045782566069,184.7370529885836,227.05055618286147,1092.899560546877,True,True,False,False,False,False,False,True
2022-08-22 16:30:00+00:00,6.967961049079895,191.4119398748898,586.8351623535157,1253.9141113281262,True,True,False,False,False,False,False,True
2022-08-22 16:40:00+00:00,5.114643871784211,190.91413919168696,286.13195457458505,1191.2924011230482,True,True,False,False,False,False,False,True
2022-08-22 16:50:00+00:00,5.988622045516967,195.96424280458825,402.4710556030275,1154.269213867189,True,True,False,False,False,False,False,True
2022-08-22 17:00:00+00:00,6.501986598968505,193.23698703892717,522.4606300354004,1287.875280761721,True,True,False,False,False,False,False,True
2022-08-22 17:10:00+00:00,5.90742952823639,192.40219129015847,384.89647521972654,1191.2719970703138,True,True,False,False,False,False,False,True
2022-08-22 17:20:00+00:00,6.019751369953156,193.3397082577931,417.4580108642578,1266.1689819335948,True,True,False,False,False,False,False,True
2022-08-22 17:30:00+00:00,5.515538120269776,189.3805583986091,314.23902664184584,1136.17540861431,True,True,False,False,False,False,False,True
2022-08-22 17:40:00+00:00,5.832381510734559,186.39376944117024,361.1333808898927,1110.2714111328128,True,True,False,False,False,False,False,True
2022-08-22 17:50:00+00:00,6.910099732248407,192.7843242836018,573.853237915039,1188.999298095704,True,True,False,False,False,False,False,True
2022-08-22 18:00:00+00:00,5.663054347038269,192.70803915390655,294.7223602294923,1121.8934875488294,True,True,False,False,False,False,False,True
2022-08-22 18:10:00+00:00,5.297280263900757,191.2799493142538,249.2376110076904,1115.5653198242194,True,True,False,False,False,False,False,True
2022-08-22 18:20:00+00:00,5.24983457326889,189.63702424509788,270.288147354126,1153.7792907714868,True,True,False,False,False,False,False,True
2022-08-22 18:30:00+00:00,5.192105197906495,188.50908952365447,266.1670833587649,1055.9103851318373,True,True,False,False,False,False,False,True
2022-08-22 18:40:00+00:00,4.54581469297409,182.39853623660463,141.62456863804871,1004.7134277343756,True,True,False,False,False,False,False,True
2022-08-22 18:50:00+00:00,4.755663681030273,185.89209976153484,171.50490894317628,1084.319100952149,True,True,False,False,False,False,False,True
2022-08-22 19:00:00+00:00,4.325800007039851,183.326232322548,125.47399399497296,1050.11913507635,True,True,False,False,False,False,False,True
2022-08-22 19:10:00+00:00,4.759487575954862,175.7996700453151,162.0756982167562,1039.1123555501315,True,True,False,False,False,False,False,True
2022-08-22 19:20:00+00:00,4.722325456142425,174.08522084052763,173.98688392639153,1106.7875183105475,True,True,False,False,False,False,False,True
2022-08-22 19:30:00+00:00,5.290839123725891,181.0035960820559,279.989909362793,1196.8040283203145,True,True,False,False,False,False,False,True
2022-08-22 19:40:00+00:00,5.377210414409638,173.88730888086525,263.976396560669,1176.499450683595,True,True,False,False,False,False,False,True
2022-08-22 19:50:00+00:00,5.692494583129883,172.41322400751596,367.4862014770509,1246.068542480471,True,True,False,False,False,False,False,True
2022-08-22 20:00:00+00:00,6.241666030883789,176.77060222838452,325.1817871093751,1191.850393194901,True,True,False,False,False,False,False,True
2022-08-22 20:10:00+00:00,5.652050708469592,181.85342145263135,331.5804852937399,1105.8144592285169,True,True,False,False,False,False,False,True
2022-08-22 20:20:00+00:00,5.461112916469574,173.19927002771192,273.25564498901383,1130.5623840332046,True,True,False,False,False,False,False,True
2022-08-22 20:30:00+00:00,4.680299890041352,180.2143581557408,202.84951705932625,1116.3954345703132,True,True,False,False,False,False,False,True
2022-08-22 20:40:00+00:00,5.118955210635536,182.92980908136917,281.80406429893094,1112.7217814127607,True,True,False,False,False,False,False,True
2022-08-22 20:50:00+00:00,5.246340738402473,185.12425410159972,284.58345915141865,1114.1431627775512,True,True,False,False,False,False,False,True
2022-08-22 21:00:00+00:00,5.154214700063069,185.19273416563465,265.3790542602539,1114.8848541259783,True,True,False,False,False,False,False,True
2022-08-22 21:10:00+00:00,5.000094676017762,178.57568226906585,247.85943756103524,1115.3407592773451,True,True,False,False,False,False,False,True
2022-08-22 21:20:00+00:00,4.7886600117934375,187.32780819067392,212.34423446655288,1087.1769836425797,True,True,False,False,False,False,False,True
2022-08-22 21:30:00+00:00,5.562037324905395,188.79146319534695,286.162858581543,1086.809545898438,True,True,False,False,False,False,False,True
2022-08-22 21:40:00+00:00,5.417769634723664,191.4434830139381,317.408235168457,1139.911773681642,True,True,False,False,False,False,False,True
2022-08-22 21:50:00+00:00,5.246400451660157,188.3584096310125,248.42450513337803,1108.2096435546878,True,True,False,False,False,False,False,True
2022-08-22 22:00:00+00:00,4.87052845954895,183.2156146621034,209.7293739318848,1033.0473205566418,True,True,False,False,False,False,False,True
2022-08-22 22:10:00+00:00,4.98199622631073,190.5044801345593,247.34138946533216,1082.8833435058605,True,True,False,False,False,False,False,True
2022-08-22 22:20:00+00:00,5.2364880561828615,197.50410960917932,250.085873413086,1094.8116088867205,True,True,False,False,False,False,False,True
2022-08-22 22:30:00+00:00,5.114402556419373,199.94351704683697,279.06477661132817,1123.5265441894544,True,True,False,False,False,False,False,True
2022-08-22 22:40:00+00:00,5.072692632675171,201.97403930687025,235.82615585327156,1048.6840240478523,True,True,False,False,False,False,False,True
2022-08-22 22:50:00+00:00,4.984075319766997,195.84159722985453,189.1905006408692,992.3088592529302,True,True,False,False,False,False,False,True
2022-08-22 23:00:00+00:00,4.273391425609589,195.5504982587825,130.82882194519055,962.3963470458984,True,True,False,False,False,False,False,True
2022-08-22 23:10:00+00:00,5.137322350552208,191.55805106168756,200.8962514776932,983.1102616159536,True,True,False,False,False,False,False,True
2022-08-22 23:20:00+00:00,4.979013618670012,191.36225891236617,216.92077235171664,1012.8924323187936,True,True,False,False,False,False,False,True
2022-08-22 23:30:00+00:00,4.920043380636917,187.93254573000755,173.55290744179177,976.4490420692848,True,True,False,False,False,False,False,True
2022-08-22 23:40:00+00:00,4.573706288086741,190.5749446735865,167.11604804992675,966.4109802246094,True,True,False,False,False,False,False,True
2022-08-22 23:50:00+00:00,4.8175696849823,200.5551394511462,196.25233230590817,968.7245269775394,True,True,False,False,False,False,False,True
2022-08-23 00:00:00+00:00,4.499167001247407,208.518371069152,160.55433012309837,954.5643676757812,True,True,False,False,False,False,False,True
2022-08-23 00:10:00+00:00,4.126246404647827,203.7511900523953,132.59268608093254,915.1391784667968,True,True,False,False,False,False,False,True
2022-08-23 00:20:00+00:00,3.419349277019501,195.23640477537245,58.22402591705325,869.3926513671875,True,True,False,False,False,False,False,True
2022-08-23 00:30:00+00:00,3.4655699133873,196.49445448288213,44.91985168457032,869.4878967285158,True,True,False,False,False,False,False,True
2022-08-23 00:40:00+00:00,3.687224698066711,191.7235376260872,65.82370042800906,879.4632781982422,True,True,False,False,False,False,False,True
2022-08-23 00:50:00+00:00,3.4470816016197205,185.6694100531516,42.71847938597202,982.8659851074226,True,True,False,False,False,False,False,True
2022-08-23 01:00:00+00:00,2.5517906874418244,185.19232890954424,-5.725628030300144,528.4786499023437,True,True,False,False,False,False,False,True
2022-08-23 01:10:00+00:00,2.9117084801197057,195.39199924543587,-0.9623595446348144,703.7341918945315,True,True,False,False,False,False,False,True
2022-08-23 01:20:00+00:00,2.424685120582581,195.2459397009459,-4.299059486389159,1212.691857910157,True,True,False,False,False,False,False,True
2022-08-23 01:30:00+00:00,2.9846019983291634,197.12398954116208,8.977179431915284,765.2994018554696,True,True,False,False,False,False,False,True
2022-08-23 01:40:00+00:00,2.4450036227703102,197.9289015066056,6.605455958843227,1239.54164428711,True,True,False,False,False,False,False,True
2022-08-23 01:50:00+00:00,2.8508726477622988,200.93954340979136,23.63563746213913,1111.684103393556,True,True,False,False,False,False,False,True
2022-08-23 02:00:00+00:00,3.305728292465209,209.56090209041903,40.94817361831665,1034.901702880862,True,True,False,False,False,False,False,True
2022-08-23 02:10:00+00:00,3.1216253161430374,211.612142316566,22.852583670616152,1017.1828125000018,True,True,False,False,False,False,False,True
2022-08-23 02:20:00+00:00,2.2534572243690483,210.03355288591777,-5.275387065112594,1162.397296142579,True,True,False,False,False,False,False,True
2022-08-23 02:30:00+00:00,2.765726613998413,213.0298557112115,7.562141788005826,1132.2965545654304,True,True,False,False,False,False,False,True
2022-08-23 02:40:00+00:00,2.488291400671004,213.70883718407688,-7.418923503160471,994.156460571289,True,True,False,False,False,False,False,True
2022-08-23 02:50:00+00:00,2.4109415769577014,195.1753683462537,-8.131279051303867,640.3602355957032,True,True,False,False,False,False,False,True
2022-08-23 03:00:00+00:00,2.94645003080368,189.42223344328727,-4.113293039798736,412.0,True,True,False,False,False,False,False,True
2022-08-23 03:10:00+00:00,2.716350311040878,180.42876510969825,10.12200748920441,1093.160845947266,True,True,False,False,False,False,False,True
2022-08-23 03:20:00+00:00,3.3111484289169297,178.55335213321268,44.19685735702515,1091.6596557617193,True,True,False,False,False,False,False,True
2022-08-23 03:30:00+00:00,2.7910086512565613,178.1977910018678,16.863502961397177,994.801504516602,True,True,False,False,False,False,False,True
2022-08-23 03:40:00+00:00,2.9516113638877868,187.3719820916598,24.14088361859321,977.0399932861332,True,True,False,False,False,False,False,True
2022-08-23 03:50:00+00:00,3.134322047233581,188.5372131569997,31.63650929927826,859.8051239013672,True,True,False,False,False,False,False,True
2022-08-23 04:00:00+00:00,3.1765703797340388,200.45557432135269,41.494637948274615,854.293475341797,True,True,False,False,False,False,False,True
2022-08-23 04:10:00+00:00,3.383208084106446,193.24171788332487,64.83823366165163,856.2327636718752,True,True,False,False,False,False,False,True
2022-08-23 04:20:00+00:00,3.78147826696697,203.37548219489375,70.05350503921508,880.8854177374589,True,True,False,False,False,False,False,True
2022-08-23 04:30:00+00:00,2.9662085147131063,203.27587398974907,42.7521444916725,879.3171357654392,True,True,False,False,False,False,False,True
2022-08-23 04:40:00+00:00,3.657450485229493,205.34318895427455,63.779694175720216,881.8312286376953,True,True,False,False,False,False,False,True
2022-08-23 04:50:00+00:00,3.1547965884208677,204.0246740502003,49.53169829845431,883.0413529245477,True,True,False,False,False,False,False,True
2022-08-23 05:00:00+00:00,2.907154154777526,207.6098616665224,31.805132511258115,875.931753540039,True,True,False,False,False,False,False,True
2022-08-23 05:10:00+00:00,3.7812066793441774,204.6569536898257,85.20431089401248,902.394384765625,True,True,False,False,False,False,False,True
2022-08-23 05:20:00+00:00,3.629637040589984,208.55524479637216,71.9912887573242,897.2501983642578,True,True,False,False,False,False,False,True
2022-08-23 05:30:00+00:00,4.025396311283112,197.06070998870956,73.99552776938991,893.5281494140625,True,True,False,False,False,False,False,True
2022-08-23 05:40:00+00:00,3.722159433364868,188.14989801928897,70.09998927116393,964.490539550782,True,True,False,False,False,False,False,True
2022-08-23 05:50:00+00:00,3.3684528124959847,176.32909350267755,44.437235455764,999.4670056794828,True,True,False,False,False,False,False,True
2022-08-23 06:00:00+00:00,3.2328147292137146,182.50846295991383,35.81941876411439,858.7164031982422,True,True,False,False,False,False,False,True
2022-08-23 06:10:00+00:00,2.7870948753858875,186.9705766333958,31.786691160500027,890.1054901123047,True,True,False,False,False,False,False,True
2022-08-23 06:20:00+00:00,3.9272563815116897,196.2563632127969,114.36773986816414,902.7005889892578,True,True,False,False,False,False,False,True
2022-08-23 06:30:00+00:00,4.421074652671813,197.68713284496167,139.61346168518065,931.9326721191406,True,True,False,False,False,False,False,True
2022-08-23 06:40:00+00:00,3.858853530883789,200.3520055755949,103.41377315521234,939.1522369384766,True,True,False,False,False,False,False,True
2022-08-23 06:50:00+00:00,4.026435852050781,193.7430177972263,114.0908248901367,949.699169921875,True,True,False,False,False,False,False,True
2022-08-23 07:00:00+00:00,4.504345965385436,189.8522413018116,158.06978687487148,944.2555847167972,True,True,False,False,False,False,False,True
2022-08-23 07:10:00+00:00,4.54685411453247,190.68690242971303,135.30469360351566,926.8088836669922,True,True,False,False,False,False,False,True
2022-08-23 07:20:00+00:00,3.852653670310974,194.86781176318743,95.769292640686,914.3838958740236,True,True,False,False,False,False,False,True
2022-08-23 07:30:00+00:00,3.9774494171142583,199.0593279643504,107.43230876922604,952.6387207031252,True,True,False,False,False,False,False,True
2022-08-23 07:40:00+00:00,4.830804777145385,214.787000964698,216.18564071655288,1037.878515625001,True,True,False,False,False,False,False,True
2022-08-23 07:50:00+00:00,5.000317478179932,228.59300658725712,213.2475131988527,1009.449359130859,True,True,False,False,False,False,False,True
2022-08-23 08:00:00+00:00,4.365122318267822,224.70287677391903,151.597216129303,982.1648013466285,True,True,False,False,False,False,False,True
2022-08-23 08:10:00+00:00,5.0338598728179935,216.72265885345587,206.8819423675538,1031.4414459228524,True,True,False,False,False,False,False,True
2022-08-23 08:20:00+00:00,5.551772141456604,209.70265515446263,260.84350738525404,1068.559912109375,True,True,False,False,False,False,False,True
2022-08-23 08:30:00+00:00,5.659892585542467,207.20422569877195,294.98391274844903,1107.7091606987867,True,True,False,False,False,False,False,True
2022-08-23 08:40:00+00:00,5.746659862995149,211.33397756738495,329.0243049621582,1142.5586853027353,True,True,False,False,False,False,False,True
2022-08-23 08:50:00+00:00,5.39326696395874,207.9652840332984,311.75700378417974,1190.489474487306,True,True,False,False,False,False,False,True
2022-08-23 09:00:00+00:00,6.547297704219818,211.78989678947872,523.7586967468262,1173.893350219728,True,True,False,False,False,False,False,True
2022-08-23 09:10:00+00:00,6.166524982452393,214.47959903845268,498.2541946411135,1238.433880615236,True,True,False,False,False,False,False,True
2022-08-23 09:20:00+00:00,5.602819037437438,213.23225262712347,286.9029136657716,1046.595016479493,True,True,False,False,False,False,False,True
2022-08-23 09:30:00+00:00,4.796761095523833,210.54217253385792,213.8968040466308,995.5954284667968,True,True,False,False,False,False,False,True
2022-08-23 09:40:00+00:00,4.245603305101393,228.8055585883185,171.42014552354823,979.734161376954,True,True,False,False,False,False,False,True
2022-08-23 09:50:00+00:00,4.23429877758026,222.6856371644688,136.85352745056153,1046.2234863281255,True,True,False,False,False,False,False,True
2022-08-23 10:00:00+00:00,4.511381232738494,219.08189059845267,161.47337741851806,1022.4418273925796,True,True,False,False,False,False,False,True
2022-08-23 10:10:00+00:00,4.677367067337037,235.5394413533812,193.40913238525405,1074.2727020263687,True,True,False,False,False,False,False,True
2022-08-23 10:20:00+00:00,5.0286252617836,216.46578590005697,248.56210174560533,1027.2226623535166,True,True,False,False,False,False,False,True
2022-08-23 10:30:00+00:00,5.053981602191925,203.90431052584933,263.5890758514405,1068.192498779298,True,True,False,False,False,False,False,True
2022-08-23 10:40:00+00:00,5.037126809358596,204.1959926484905,274.72606039047247,1079.807742309571,True,True,False,False,False,False,False,True
2022-08-23 10:50:00+00:00,4.61391630437639,231.69588939035756,169.5178955925834,1040.7530110677085,True,True,False,False,False,False,False,True
2022-08-23 11:00:00+00:00,5.694951754349928,210.098053119958,359.6397000826322,1118.131629356973,True,True,False,False,False,False,False,True
2022-08-23 11:10:00+00:00,4.474237608909607,226.16947387249985,170.99115011692055,1036.1501495361335,True,True,False,False,False,False,False,True
2022-08-23 11:20:00+00:00,5.703409242630006,222.1546346755161,355.037794494629,1163.3668212890643,True,True,False,False,False,False,False,True
2022-08-23 11:30:00+00:00,5.942846941947938,218.34305683835584,354.62590408325207,1104.5760559082032,True,True,False,False,False,False,False,True
2022-08-23 11:40:00+00:00,5.050371722171181,223.0940561867189,281.26321009585735,1053.855433413857,True,True,False,False,False,False,False,True
2022-08-23 11:50:00+00:00,4.609354066848756,231.01486565330885,197.48801822662367,991.635208129883,True,True,False,False,False,False,False,True
2022-08-23 12:00:00+00:00,7.002208733558653,217.83472247757675,661.6616424560547,1363.166888427736,True,True,False,False,False,False,False,True
2022-08-23 12:10:00+00:00,6.028345799446105,216.9278974845599,419.745283508301,1259.697906494143,True,True,False,False,False,False,False,True
2022-08-23 12:20:00+00:00,6.530275774002075,208.3433734910568,501.6597503662109,1360.2205688476574,True,True,False,False,False,False,False,True
2022-08-23 12:30:00+00:00,6.080822014808655,207.68179827693453,464.5706329345705,1319.3119934082058,True,True,False,False,False,False,False,True
2022-08-23 12:40:00+00:00,5.977855718135833,218.4694982872988,461.56044616699216,1307.9689086914073,True,True,False,False,False,False,False,True
2022-08-23 12:50:00+00:00,6.076756858825684,220.0310990776121,440.2756546020508,1242.533068205182,True,True,False,False,False,False,False,True
2022-08-23 13:00:00+00:00,6.099607133865357,210.56165052147932,415.88837127685554,1155.6845397949237,True,True,False,False,False,False,False,True
2022-08-23 13:10:00+00:00,4.645049822330475,207.1490052569423,180.76224956512445,1053.297470092775,True,True,False,False,False,False,False,True
2022-08-23 13:20:00+00:00,4.31155585050583,201.6537681598648,151.87620105743423,1015.770724487306,True,True,False,False,False,False,False,True
2022-08-23 13:30:00+00:00,4.2786630511283885,211.97201809826143,136.94472808837898,1010.7081909179688,True,True,False,False,False,False,False,True
2022-08-23 13:40:00+00:00,4.640316259860992,226.35089385833516,171.0674049377442,1066.4300903320325,True,True,False,False,False,False,False,True
2022-08-23 13:50:00+00:00,4.610245096683501,228.96654198385917,156.80716419219956,1040.1574890136735,True,True,False,False,False,False,False,True
2022-08-23 14:00:00+00:00,5.308195006847382,227.7177596417435,287.80350112915045,1029.5974426269545,True,True,False,False,False,False,False,True
2022-08-23 14:10:00+00:00,4.357130640431453,230.98909094278568,114.45426578521736,1040.8359222412114,True,True,False,False,False,False,False,True
2022-08-23 14:20:00+00:00,4.74582554101944,249.73226176609825,166.9955195376747,932.245669555664,True,True,False,False,False,False,False,True
2022-08-23 14:30:00+00:00,4.8608202219009415,239.4170766545328,177.69177207946768,937.1312896728516,True,True,False,False,False,False,False,True
2022-08-23 14:40:00+00:00,4.628046572208404,234.44892165947283,128.39483537673948,940.3498260498048,True,True,False,False,False,False,False,True
2022-08-23 14:50:00+00:00,4.840772724151611,236.22847439694843,222.90765361785895,1039.7973480224614,True,True,False,False,False,False,False,True
2022-08-23 15:00:00+00:00,4.815230655670165,243.0564621417369,228.8581554412841,982.3743164062502,True,True,False,False,False,False,False,True
2022-08-23 15:10:00+00:00,4.178908240795137,225.69409334160105,123.25004105567936,970.3110656738284,True,True,False,False,False,False,False,True
2022-08-23 15:20:00+00:00,3.5247842431068426,219.03227129834647,55.99613716602325,928.7066436767582,True,True,False,False,False,False,False,True
2022-08-23 15:30:00+00:00,4.175474154949187,227.3005934218708,74.68459033966067,889.996615600586,True,True,False,False,False,False,False,True
2022-08-23 15:40:00+00:00,4.531057512760162,207.0898897074299,156.08897762298585,971.1469177246092,True,True,False,False,False,False,False,True
2022-08-23 15:50:00+00:00,4.959182929992676,212.1694645466681,255.1891143798827,1048.990237426759,True,True,False,False,False,False,False,True
2022-08-23 16:00:00+00:00,5.024949872493744,223.93437382393884,249.2807682037354,1055.304785156252,True,True,False,False,False,False,False,True
2022-08-23 16:10:00+00:00,4.720283579826356,214.34296992468103,176.8733476638794,1039.1373260498044,True,True,False,False,False,False,False,True
2022-08-23 16:20:00+00:00,5.721117830276489,229.19092330578763,343.33207244873057,1147.927453613283,True,True,False,False,False,False,False,True
2022-08-23 16:30:00+00:00,5.872940587997436,236.54975308077763,396.18179512023937,1201.0092102050785,True,True,False,False,False,False,False,True
2022-08-23 16:40:00+00:00,6.150115752220154,222.02998819435072,492.30102767944334,1271.129431152345,True,True,False,False,False,False,False,True
2022-08-23 16:50:00+00:00,5.1572076201438914,243.4121150954028,319.51353950500487,1057.9449188232434,True,True,False,False,False,False,False,True
2022-08-23 17:00:00+00:00,6.807469630241394,252.4486468060866,590.751319885254,1170.9810302734384,True,True,False,False,False,False,False,True
2022-08-23 17:10:00+00:00,6.780238437652587,258.5151508950256,601.7511505126954,1272.606054687501,True,True,False,False,False,False,False,True
2022-08-23 17:20:00+00:00,5.80238447189331,259.601967442847,362.29969863891614,1143.933221435548,True,True,False,False,False,False,False,True
2022-08-23 17:30:00+00:00,6.26871166229248,252.9097613898407,440.7366172790527,1097.846429443361,True,True,False,False,False,False,False,True
2022-08-23 17:40:00+00:00,4.763237214088441,258.69877567430774,193.2016214370728,990.811865234375,True,True,False,False,False,False,False,True
2022-08-23 17:50:00+00:00,5.053461933135988,259.15235815937393,221.8811294555664,992.8328094482424,True,True,False,False,False,False,False,True
2022-08-23 18:00:00+00:00,4.059755504131317,259.0211412350304,100.24510073661808,941.4469055175788,True,True,False,False,False,False,False,True
2022-08-23 18:10:00+00:00,3.8979275822639474,261.78802618237114,92.0660488605499,966.7690948486332,True,True,False,False,False,False,False,True
2022-08-23 18:20:00+00:00,4.048246836662293,266.1600186067886,127.54923706054691,930.5717681884764,True,True,False,False,False,False,False,True
2022-08-23 18:30:00+00:00,4.297949481010437,260.3043401163003,138.992444229126,934.4026916503906,True,True,False,False,False,False,False,True
2022-08-23 18:40:00+00:00,4.056804144382477,262.5866448762327,98.25081310272218,901.2171966552736,True,True,False,False,False,False,False,True
2022-08-23 18:50:00+00:00,4.025266349315643,259.5865627954793,89.41599235534669,897.1481262207031,True,True,False,False,False,False,False,True
2022-08-23 19:00:00+00:00,4.302553021907806,251.64720764616084,113.59199028015152,895.5763092041016,True,True,False,False,False,False,False,True
2022-08-23 19:10:00+00:00,3.9619868278503434,251.80618771930432,89.166854095459,1038.548013305664,True,True,False,False,False,False,False,True
2022-08-23 19:20:00+00:00,4.855362892150879,256.5008453809595,158.67287292480472,1119.36444091797,True,True,False,False,False,False,False,True
2022-08-23 19:30:00+00:00,4.399671971797943,253.8798411807025,111.13345756530762,975.4824798583986,True,True,False,False,False,False,False,True
2022-08-23 19:40:00+00:00,4.651342415809632,249.7323351344308,143.65021095275887,1104.62590942383,True,True,False,False,False,False,False,True
2022-08-23 19:50:00+00:00,4.873127269744873,247.36915156143291,184.97293472290056,1123.9585089432578,True,True,False,False,False,False,False,True
2022-08-23 20:00:00+00:00,5.119150563290244,245.71635750198357,177.8753105163576,1118.596881103516,True,True,False,False,False,False,False,True
2022-08-23 20:10:00+00:00,4.312799644470215,250.7678041223204,102.86104774475092,1077.4514953613298,True,True,False,False,False,False,False,True
2022-08-23 20:20:00+00:00,3.8785113096237183,258.88615983186867,81.56381526746247,1002.7439392089856,True,True,False,False,False,False,False,True
2022-08-23 20:30:00+00:00,3.4749067425727844,255.2071038894084,42.816578197479245,923.3773590087898,True,True,False,False,False,False,False,True
2022-08-23 20:40:00+00:00,3.3697317242622384,250.1387087278409,24.44446449279784,1594.8109497070325,True,True,False,False,False,False,False,True
2022-08-23 20:50:00+00:00,3.667826914787291,242.67536438515293,39.508265876770025,1469.711108398439,True,True,False,False,False,False,False,True
2022-08-23 21:00:00+00:00,3.651528978347778,241.88099579945072,41.604575920104985,1068.3415954589857,True,True,False,False,False,False,False,True
2022-08-23 21:10:00+00:00,3.566345691680908,238.0947083487149,37.0982518196106,1018.0483367919938,True,True,False,False,False,False,False,True
2022-08-23 21:20:00+00:00,3.032952213287353,232.5361655016272,14.221898651123045,996.5897521972662,True,True,False,False,False,False,False,True
2022-08-23 21:30:00+00:00,3.019141757488251,239.91838728980105,25.106055092811594,998.7127349853524,True,True,False,False,False,False,False,True
2022-08-23 21:40:00+00:00,2.8842852950096134,239.7200221721716,10.581842994689945,991.4374511718748,True,True,False,False,False,False,False,True
2022-08-23 21:50:00+00:00,2.4820729017257697,232.6246842107928,-0.1963295213878165,1196.4724609375007,True,True,False,False,False,False,False,True
2022-08-23 22:00:00+00:00,2.95016353726387,234.39356558980205,21.809822583198557,1093.481774902344,True,True,False,False,False,False,False,True
2022-08-23 22:10:00+00:00,2.786330914497376,228.9546967308298,15.771828651428226,999.2679595947264,True,True,False,False,False,False,False,True
2022-08-23 22:20:00+00:00,3.3291912019252785,226.93219292438695,39.20730042457582,974.9920684814464,True,True,False,False,False,False,False,True
2022-08-23 22:30:00+00:00,3.796910595893861,209.73404683675747,59.08786277770996,874.1625823974609,True,True,False,False,False,False,False,True
2022-08-23 22:40:00+00:00,4.752712142467499,193.47962303725757,144.071118736267,952.1828277587888,True,True,False,False,False,False,False,True
2022-08-23 22:50:00+00:00,4.733258700370788,197.5229378021235,142.5484703063965,926.1284332275392,True,True,False,False,False,False,False,True
2022-08-23 23:00:00+00:00,4.548431873321532,183.6299416884863,163.6555912017823,975.9372772216796,True,True,False,False,False,False,False,True
2022-08-23 23:10:00+00:00,4.467684936523437,184.12980651070103,174.04081039428712,1019.7105224609372,True,True,False,False,False,False,False,True
2022-08-23 23:20:00+00:00,4.804334568977356,187.3110122352205,194.86089591979996,993.6969696044928,True,True,False,False,False,False,False,True
2022-08-23 23:30:00+00:00,4.832196843624116,197.5311402969584,192.98232154846195,995.5273712158204,True,True,False,False,False,False,False,True
2022-08-23 23:40:00+00:00,5.2319588541984565,194.6323134601245,242.2199829101563,1016.9683135986334,True,True,False,False,False,False,False,True
2022-08-23 23:50:00+00:00,4.832141160964966,192.85427581665056,167.3262809753419,1006.0947570800788,True,True,False,False,False,False,False,True
2022-08-24 00:00:00+00:00,4.927626657485961,194.5582371922668,187.14546661376963,1009.0887268066402,True,True,False,False,False,False,False,True
2022-08-24 00:10:00+00:00,5.604211235046387,192.67988060573552,330.08868026733404,1077.017910766603,True,True,False,False,False,False,False,True
2022-08-24 00:20:00+00:00,6.770882892608644,193.04845993127455,546.806817626953,1228.2339843749996,True,True,False,False,False,False,False,True
2022-08-24 00:30:00+00:00,6.481066703796387,206.3564240802191,538.3193527221684,1471.201708984377,True,True,False,False,False,False,False,True
2022-08-24 00:40:00+00:00,6.759429812431334,205.6534758887515,546.7342575073242,1474.5835205078126,True,True,False,False,False,False,False,True
2022-08-24 00:50:00+00:00,6.261862087249756,208.62605206303493,523.3692138671876,1343.5836059570324,True,True,False,False,False,False,False,True
2022-08-24 01:00:00+00:00,5.351816928386688,207.5700310641323,335.815097808838,1171.0150451660163,True,True,False,False,False,False,False,True
2022-08-24 01:10:00+00:00,5.674210453033447,205.19524493222772,390.74023628234886,1252.437524414063,True,True,False,False,False,False,False,True
2022-08-24 01:20:00+00:00,6.381942868232727,206.14571184346667,546.32024307251,1283.1257507324235,True,True,False,False,False,False,False,True
2022-08-24 01:30:00+00:00,5.805150222778321,206.257077343214,364.9375175476074,1297.177026367189,True,True,False,False,False,False,False,True
2022-08-24 01:40:00+00:00,5.975980997085572,211.34993626481585,360.7161857604981,1279.880004882813,True,True,False,False,False,False,False,True
2022-08-24 01:50:00+00:00,6.24992642402649,198.76073460201144,424.0620735168459,1373.4416809082047,True,True,False,False,False,False,False,True
2022-08-24 02:00:00+00:00,5.731568527221681,200.48805506035956,372.1428573608399,1249.9538879394538,True,True,False,False,False,False,False,True
2022-08-24 02:10:00+00:00,6.1834169149398805,192.92480904864516,401.0593307495118,1189.3599426269543,True,True,False,False,False,False,False,True
2022-08-24 02:20:00+00:00,6.1998817920684814,190.41851990771676,412.2635238647463,1139.21770629883,True,True,False,False,False,False,False,True
2022-08-24 02:30:00+00:00,5.765667867660522,187.9098190177651,349.37539749145515,1130.3310119628925,True,True,False,False,False,False,False,True
2022-08-24 02:40:00+00:00,6.3140970230102536,185.92656262761105,406.331706237793,1180.255529785157,True,True,False,False,False,False,False,True
2022-08-24 02:50:00+00:00,6.017746710777283,187.30675469867256,387.029544067383,1211.8147460937512,True,True,False,False,False,False,False,True
2022-08-24 03:00:00+00:00,6.32980079650879,189.54171927782147,431.5006210327148,1222.3344909667971,True,True,False,False,False,False,False,True
2022-08-24 03:10:00+00:00,6.622809886932375,188.0295608797631,481.48628845214864,1262.4741394042978,True,True,False,False,False,False,False,True
2022-08-24 03:20:00+00:00,6.310885643959046,190.08771004557897,461.5887100219728,1315.161285400391,True,True,False,False,False,False,False,True
2022-08-24 03:30:00+00:00,6.007797169685364,187.1412467315832,398.28760986328126,1238.644848632813,True,True,False,False,False,False,False,True
2022-08-24 03:40:00+00:00,5.684326958656311,188.75698674059083,326.7439666748047,1128.1944152832032,True,True,False,False,False,False,False,True
2022-08-24 03:50:00+00:00,5.563577914237976,200.7645441659823,323.4275382995605,1154.3236572265637,True,True,False,False,False,False,False,True
2022-08-24 04:00:00+00:00,6.09726836681366,200.15582281213537,454.1869934082032,1265.1483093261734,True,True,False,False,False,False,False,True
2022-08-24 04:10:00+00:00,6.416728949546814,206.03937079156557,491.1518051147462,1378.9533081054697,True,True,False,False,False,False,False,True
2022-08-24 04:20:00+00:00,6.250928735733032,197.8085195794841,420.4351150512695,1277.0493591308614,True,True,False,False,False,False,False,True
2022-08-24 04:30:00+00:00,6.208346366882324,199.2193403926792,413.4090156555177,1249.5524353027354,True,True,False,False,False,False,False,True
2022-08-24 04:40:00+00:00,6.577406001091004,195.34916286337403,504.7371826171876,1279.988879394533,True,True,False,False,False,False,False,True
2022-08-24 04:50:00+00:00,5.900357341766358,194.89480728920395,388.0571273803711,1225.239984130861,True,True,False,False,False,False,False,True
2022-08-24 05:00:00+00:00,6.3146352767944345,196.65660480161097,444.3246536254884,1250.97455444336,True,True,False,False,False,False,False,True
2022-08-24 05:10:00+00:00,5.895141291618347,203.4077657898148,400.18699722290046,1238.7333007812515,True,True,False,False,False,False,False,True
2022-08-24 05:20:00+00:00,5.94227159023285,206.68182528730617,420.74403839111335,1236.688341642683,True,True,False,False,False,False,False,True
2022-08-24 05:30:00+00:00,6.526099264621735,207.29977822183784,498.9734024047853,1324.1363891601573,True,True,False,False,False,False,False,True
2022-08-24 05:40:00+00:00,6.827925419807434,212.46080115672825,711.6451843261725,1593.4306945800795,True,True,False,False,False,False,False,True
2022-08-24 05:50:00+00:00,7.711964583396909,206.60024923479813,875.0425033569345,1703.2090942382831,True,True,False,False,False,False,False,True
2022-08-24 06:00:00+00:00,7.244987797737122,211.1940005872897,822.5470672607426,1635.305487060548,True,True,False,False,False,False,False,True
2022-08-24 06:10:00+00:00,7.586203670501708,207.95886761251603,812.1271820068367,1632.338732910158,True,True,False,False,False,False,False,True
2022-08-24 06:20:00+00:00,7.154903984069824,205.30905229371615,818.6010742187507,1730.357342529299,True,True,False,False,False,False,False,True
2022-08-24 06:30:00+00:00,7.33529438972473,202.60280437195703,721.9119842529296,1765.7474548339858,True,True,False,False,False,False,False,True
2022-08-24 06:40:00+00:00,9.41633627414703,207.54911409504055,1557.2814392089851,2002.921984863282,True,True,False,False,False,False,False,True
2022-08-24 06:50:00+00:00,9.95901973623979,215.50283468095947,1644.4976226806648,1941.2671203613293,True,True,False,False,False,False,False,True
2022-08-24 07:00:00+00:00,6.671369361877441,202.1136332870717,562.2616737365722,1385.0773254394542,True,True,False,False,False,False,False,True
2022-08-24 07:10:00+00:00,6.999071884155273,208.24447102240575,704.627098083496,1385.880267333986,True,True,False,False,False,False,False,True
2022-08-24 07:20:00+00:00,7.220707964897157,212.83337090809025,780.6892425537112,1491.1932861328137,True,True,False,False,False,False,False,True
2022-08-24 07:30:00+00:00,8.316582322120665,221.3406991824762,1058.74984741211,1605.2092468261724,True,True,False,False,False,False,False,True
2022-08-24 07:40:00+00:00,5.587672090530395,202.1186509045524,291.9042514801025,1196.8721069335954,True,True,False,False,False,False,False,True
2022-08-24 07:50:00+00:00,5.7929176807403575,201.0798465832319,446.403076171875,1222.0283203125005,True,True,False,False,False,False,False,True
2022-08-24 08:00:00+00:00,7.934120559692383,197.3921210067211,891.4502792358401,1591.0899475097672,True,True,False,False,False,False,False,True
2022-08-24 08:10:00+00:00,8.11723959445953,210.5677148360202,951.8222564697274,1898.650860595704,True,True,False,False,False,False,False,True
2022-08-24 08:20:00+00:00,7.335962605476378,200.4944978160907,752.0817123413085,1804.1519592285167,True,True,False,False,False,False,False,True
2022-08-24 08:30:00+00:00,8.555240440368655,206.2695699692594,1249.2639953613289,1939.6427429199225,True,True,False,False,False,False,False,True
2022-08-24 08:40:00+00:00,8.005270624160767,208.92929458601168,972.2891403198248,1837.0294372558608,True,True,False,False,False,False,False,True
2022-08-24 08:50:00+00:00,8.36623694896698,207.8084470006442,1070.1813507080085,1796.665240478517,True,True,False,False,False,False,False,True
2022-08-24 09:00:00+00:00,7.309492468833923,215.76824174615533,838.1086395263679,1690.231268310549,True,True,False,False,False,False,False,True
2022-08-24 09:10:00+00:00,7.444608914852144,206.5934351962997,761.8069656372078,1567.2946289062515,True,True,False,False,False,False,False,True
2022-08-24 09:20:00+00:00,7.540706920623779,211.00960246543372,701.8953826904304,1548.9361389160167,True,True,False,False,False,False,False,True
2022-08-24 09:30:00+00:00,9.11003642082214,217.47239282813536,1391.7846740722655,1838.7543212890628,True,True,False,False,False,False,False,True
2022-08-24 09:40:00+00:00,8.607048320770264,219.2961934429196,1167.7886260986338,1833.7819274902347,True,True,False,False,False,False,False,True
2022-08-24 09:50:00+00:00,7.337336206436158,213.95374959599008,753.9805435180665,1604.116870117189,True,True,False,False,False,False,False,True
2022-08-24 10:00:00+00:00,8.205690026283266,204.8550902685275,1019.919821166993,1618.899865722657,True,True,False,False,False,False,False,True
2022-08-24 10:10:00+00:00,6.383947741985322,206.6777006036606,596.3608871459963,1471.2901611328136,True,True,False,False,False,False,False,True
2022-08-24 10:20:00+00:00,6.958104276657105,225.3765895794012,617.6563400268557,1429.184027099611,True,True,False,False,False,False,False,True
2022-08-24 10:30:00+00:00,7.449880599975586,212.56745431174863,694.0983535766601,1373.332806396486,True,True,False,False,False,False,False,True
2022-08-24 10:40:00+00:00,5.37353506088257,205.1040342283361,310.0241012573243,1130.698486328126,True,True,False,False,False,False,False,True
2022-08-24 10:50:00+00:00,4.007928991317749,201.01134902425343,138.2967603936791,1017.2132781982422,True,True,False,False,False,False,False,True
2022-08-24 11:00:00+00:00,4.618486821651459,199.16497252146291,160.39460830688478,979.9723236083988,True,True,False,False,False,False,False,True
2022-08-24 11:10:00+00:00,5.064673590660094,196.9787106812663,208.42385883331312,1078.3039428710945,True,True,False,False,False,False,False,True
2022-08-24 11:20:00+00:00,5.804649090766906,208.37742852223084,372.7847061157228,1139.6463806152356,True,True,False,False,False,False,False,True
2022-08-24 11:30:00+00:00,5.260675060749054,216.39160797996837,335.2442497253418,1132.086578369141,True,True,False,False,False,False,False,True
2022-08-24 11:40:00+00:00,4.391114807128906,211.69747972775505,154.16830329895024,1054.9713714599627,True,True,False,False,False,False,False,True
2022-08-24 11:50:00+00:00,5.9732523441314695,204.2454154424275,396.9900623321534,1131.9300872802744,True,True,False,False,False,False,False,True
2022-08-24 12:00:00+00:00,6.380290818214417,207.605915966752,524.2847702026368,1293.2780578613297,True,True,False,False,False,False,False,True
2022-08-24 12:10:00+00:00,5.970338010787964,209.3626305323187,454.20354385375975,1324.8916687011736,True,True,False,False,False,False,False,True
2022-08-24 12:20:00+00:00,4.443776553869247,208.0168368223906,190.38129634857185,1079.3654418945323,True,True,False,False,False,False,False,True
2022-08-24 12:30:00+00:00,5.764962482452392,209.29228877726908,390.54069747924814,1112.0133361816422,True,True,False,False,False,False,False,True
2022-08-24 12:40:00+00:00,5.232330155372619,220.7262760024433,278.029162979126,1112.4216308593757,True,True,False,False,False,False,False,True
2022-08-24 12:50:00+00:00,5.029868948459625,222.8115715025075,241.6112234115601,1061.612536621095,True,True,False,False,False,False,False,True
2022-08-24 13:00:00+00:00,3.72644727230072,214.85395911727255,90.33102478981024,940.6832305908204,True,True,False,False,False,False,False,True
2022-08-24 13:10:00+00:00,4.411440634727477,221.3213633670808,117.16928453445436,945.1333465576176,True,True,False,False,False,False,False,True
2022-08-24 13:20:00+00:00,4.563393378257752,215.0864842851854,160.10757217407232,947.3584289550784,True,True,False,False,False,False,False,True
2022-08-24 13:30:00+00:00,4.228321671485901,199.5632764759663,126.4629626750946,917.9086303710938,True,True,False,False,False,False,False,True
2022-08-24 13:40:00+00:00,4.875354623794557,189.60958518102228,194.42285232543935,994.710836791993,True,True,False,False,False,False,False,True
2022-08-24 13:50:00+00:00,5.418679130077362,185.5390791826223,314.39962081909187,1035.2451629638686,True,True,False,False,False,False,False,True
2022-08-24 14:00:00+00:00,4.985151743888855,182.20231315015857,227.99815025329596,993.7922302246096,True,True,False,False,False,False,False,True
2022-08-24 14:10:00+00:00,5.035678994655609,191.4737886640317,237.25387496948247,1040.3621398925798,True,True,False,False,False,False,False,True
2022-08-24 14:20:00+00:00,3.965606558322907,195.41371152802728,110.53113739490507,980.5098876953128,True,True,False,False,False,False,False,True
2022-08-24 14:30:00+00:00,4.676420366764068,198.3603095464602,206.54632568359384,984.7422760009777,True,True,False,False,False,False,False,True
2022-08-24 14:40:00+00:00,3.3263140678405763,235.51510789912143,31.34761620163922,948.0594909667972,True,True,False,False,False,False,False,True
2022-08-24 14:50:00+00:00,3.5794322013855,219.07040155651484,31.367689943313582,943.1468688964848,True,True,False,False,False,False,False,True
2022-08-24 15:00:00+00:00,3.421038472652435,221.0576107975568,63.70136296749115,977.263870239259,True,True,False,False,False,False,False,True
2022-08-24 15:10:00+00:00,3.284455513954162,226.0924005976978,40.128711473941806,876.6121948242187,True,True,False,False,False,False,False,True
2022-08-24 15:20:00+00:00,3.0761386930942534,210.97518466888616,-3.411744922399523,561.3169403076173,True,True,False,False,False,False,False,True
2022-08-24 15:30:00+00:00,4.358853054046632,199.6205763789624,171.39603080749504,976.7545989990236,True,True,False,False,False,False,False,True
2022-08-24 15:40:00+00:00,3.2590419709682457,233.01764791961293,12.447185814380642,792.9573699951172,True,True,False,False,False,False,False,True
2022-08-24 15:50:00+00:00,3.901816415786743,276.3352408340836,43.13071352243418,921.385488891602,True,True,False,False,False,False,False,True
2022-08-24 16:00:00+00:00,2.614312201738357,291.04057815900234,6.329909014701849,912.5172215511926,True,True,False,False,False,False,False,True
2022-08-24 16:10:00+00:00,2.0166374623775494,278.7593264916977,-1.6746565341949462,412.0,True,True,False,False,False,False,False,True
2022-08-24 16:20:00+00:00,2.8330125570297247,263.8195585029655,-1.5428820312023173,412.0,True,True,False,False,False,False,False,True
2022-08-24 16:30:00+00:00,2.425837486982345,274.98165662585313,-1.5434155344963083,412.0,True,True,False,False,False,False,False,True
2022-08-24 16:40:00+00:00,3.1317749857902517,275.45436845803,-3.201583570241931,494.4,True,True,False,False,False,False,False,True
2022-08-24 16:50:00+00:00,2.8130052328109736,287.3966325050991,16.651415675878525,1239.8584289550793,True,True,False,False,False,False,False,True
2022-08-24 17:00:00+00:00,3.081177675724029,286.0726012813371,25.156713116168977,1070.585049438477,True,True,False,False,False,False,False,True
2022-08-24 17:10:00+00:00,3.021406400203704,281.2130101274432,27.99938994646073,1226.302490234375,True,True,False,False,False,False,False,True
2022-08-24 17:20:00+00:00,3.462906686883224,276.6782957363397,50.4338728904724,1038.4046447753915,True,True,False,False,False,False,False,True
2022-08-24 17:30:00+00:00,5.010415482521056,290.74425140201606,244.001470565796,1181.998834228516,True,True,False,False,False,False,False,True
2022-08-24 17:40:00+00:00,5.49287338256836,299.07934021963405,311.50220369037834,1005.7136993408208,True,True,False,False,False,False,False,True
2022-08-24 17:50:00+00:00,4.581770229339599,300.35211439803106,127.23234710693356,1020.868377685546,True,True,False,False,False,False,False,True
2022-08-24 18:00:00+00:00,5.216329276561737,297.1282060782759,258.79364471435554,1129.473156738282,True,True,False,False,False,False,False,True
2022-08-24 18:10:00+00:00,4.717313539981842,304.54377623867776,206.27795791625977,994.2268096923837,True,True,False,False,False,False,False,True
2022-08-24 18:20:00+00:00,4.7399598360061646,310.7467958330571,180.8828562736512,1033.1697875976574,True,True,False,False,False,False,False,True
2022-08-24 18:30:00+00:00,4.423431992530823,310.7353595019642,162.26625804901136,990.6757781982432,True,True,False,False,False,False,False,True
2022-08-24 18:40:00+00:00,3.699513059854508,319.0012475224781,88.87074902355673,945.7457733154296,True,True,False,False,False,False,False,True
2022-08-24 18:50:00+00:00,2.992968636751175,310.90219677440405,64.3415432453156,1019.356686401368,True,True,False,False,False,False,False,True
2022-08-24 19:00:00+00:00,1.7401598155498506,325.6451129954007,-3.606004381179808,812.3733856201172,True,True,False,False,False,False,False,True
2022-08-24 19:10:00+00:00,3.124771982431412,340.4301094067405,-1.4167950749397271,578.1676940917971,True,True,False,False,False,False,False,True
2022-08-24 19:20:00+00:00,1.9812356054782871,317.01420047333664,-4.462244057655333,453.3837158203125,True,True,False,False,False,False,False,True
2022-08-24 19:30:00+00:00,1.7005312442779543,319.5326216966082,-2.484509527683257,412.0,True,True,False,False,False,False,False,True
2022-08-24 19:40:00+00:00,2.2789501398801795,309.52151571498746,-3.807056069374087,412.0,True,True,False,False,False,False,False,True
2022-08-24 19:50:00+00:00,2.205459660291672,314.8793447559537,-5.981168544292448,504.5182556152344,True,True,False,False,False,False,False,True
2022-08-24 20:00:00+00:00,1.8811176002025607,335.64424724241746,-4.313953083753582,506.0356536865235,True,True,False,False,False,False,False,True
2022-08-24 20:10:00+00:00,3.1574868619441983,317.7620293720942,17.456467968225482,705.4976593017578,True,True,False,False,False,False,False,True
2022-08-24 20:20:00+00:00,2.6477803647518154,310.2560927437244,20.74332156181335,892.2693145751953,True,True,False,False,False,False,False,True
2022-08-24 20:30:00+00:00,2.037612476944923,339.0272230635554,-1.1507399737834942,880.7425140380859,True,True,False,False,False,False,False,True
2022-08-24 20:40:00+00:00,1.8452121973037712,354.586021517622,-3.5029879987239845,857.409945678711,True,True,False,False,False,False,False,True
2022-08-24 20:50:00+00:00,2.5149471223354345,340.98443554402166,28.48384072184564,915.3569244384764,True,True,False,False,False,False,False,True
2022-08-24 21:00:00+00:00,3.5997582554817207,338.24587803103947,50.82442712783814,913.2067138671875,True,True,False,False,False,False,False,True
2022-08-24 21:10:00+00:00,4.454004418849946,347.8431742409247,122.54202194213876,930.3676391601564,True,True,False,False,False,False,False,True
2022-08-24 21:20:00+00:00,4.460612714290619,350.5019432447316,132.70361480712896,933.0417846679688,True,True,False,False,False,False,False,True
2022-08-24 21:30:00+00:00,4.236730396747589,358.1286959864266,129.4299198150635,934.9538604736327,True,True,False,False,False,False,False,True
