timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-24 21:40:00+00:00,4.818609166145324,349.94038411745265,154.77275581359874,965.1725708007812,True,True,False,False,False,False,False,True
2022-08-24 21:50:00+00:00,5.134654307365417,346.7758680402184,194.16572418212888,999.0657135009762,True,True,False,False,False,False,False,True
2022-08-24 22:00:00+00:00,5.615478706359864,347.5752008234677,247.5361015319824,1044.635369873048,True,True,False,False,False,False,False,True
2022-08-24 22:10:00+00:00,5.420126938819886,342.39972944959106,256.75289764404295,1058.3327758789071,True,True,False,False,False,False,False,True
2022-08-24 22:20:00+00:00,5.700123763084411,346.48641430259545,302.7317230224609,1087.068121337892,True,True,False,False,False,False,False,True
2022-08-24 22:30:00+00:00,6.220467591285706,352.1159991072414,371.2668319702149,1138.1697814941415,True,True,False,False,False,False,False,True
2022-08-24 22:40:00+00:00,5.908469223976136,356.71336443651137,354.91081695556653,1096.2337707519555,True,True,False,False,False,False,False,True
2022-08-24 22:50:00+00:00,5.672149968147278,4.802379638530397,328.30452575683614,1068.6415954589854,True,True,False,False,False,False,False,True
2022-08-24 23:00:00+00:00,5.320928931236266,3.116733158579393,267.10132598876964,1026.263259887697,True,True,False,False,False,False,False,True
2022-08-24 23:10:00+00:00,5.546314811706543,359.901402330023,285.0829788208009,1032.407720947267,True,True,False,False,False,False,False,True
2022-08-24 23:20:00+00:00,5.369414186477662,0.0617182651599819,256.7176895141604,1014.9473876953122,True,True,False,False,False,False,False,True
2022-08-24 23:30:00+00:00,5.139164972305299,11.265537332801555,238.50344238281255,993.281909179688,True,True,False,False,False,False,False,True
2022-08-24 23:40:00+00:00,5.251635074615479,4.993016588084913,260.5356536865235,997.9361663818364,True,True,False,False,False,False,False,True
2022-08-24 23:50:00+00:00,4.962134385108948,358.0278143354807,220.836515045166,982.8438079833984,True,True,False,False,False,False,False,True
2022-08-25 00:00:00+00:00,4.979007744789124,356.3399845144092,217.21544189453132,971.0448486328128,True,True,False,False,False,False,False,True
2022-08-25 00:10:00+00:00,5.461502766609192,353.53695075727694,254.67800903320312,1002.1685791015628,True,True,False,False,False,False,False,True
2022-08-25 00:20:00+00:00,5.350647497177123,0.0954553462883609,248.6266654968262,1000.0319458007824,True,True,False,False,False,False,False,True
2022-08-25 00:30:00+00:00,5.126171278953552,1.0426959279266723,198.7103279113769,969.4730102539064,True,True,False,False,False,False,False,True
2022-08-25 00:40:00+00:00,5.5385743379592896,350.6607436248588,246.4044929504395,1017.492276000978,True,True,False,False,False,False,False,True
2022-08-25 00:50:00+00:00,5.416005992889405,345.2289936549132,228.31715240478505,1016.4375671386732,True,True,False,False,False,False,False,True
2022-08-25 01:00:00+00:00,5.1288813829422,356.0017486815215,208.1395500183106,982.585266113281,True,True,False,False,False,False,False,True
2022-08-25 01:10:00+00:00,4.952630376815797,341.9911882672494,182.1286041259765,992.0298797607422,True,True,False,False,False,False,False,True
2022-08-25 01:20:00+00:00,4.912739491462707,346.8494054221461,187.84173355102547,986.2596832275392,True,True,False,False,False,False,False,True
2022-08-25 01:30:00+00:00,4.891151428222656,340.2744213699079,184.3252098083497,985.2185852050782,True,True,False,False,False,False,False,True
2022-08-25 01:40:00+00:00,4.727096092700958,347.42123975705204,191.96699905395516,984.8171325683596,True,True,False,False,False,False,False,True
2022-08-25 01:50:00+00:00,4.991296100616454,346.9640607598448,254.5990432739258,1046.9692932128914,True,True,False,False,False,False,False,True
2022-08-25 02:00:00+00:00,4.840085923671722,339.69768800552345,206.75920257568367,1017.2405090332028,True,True,False,False,False,False,False,True
2022-08-25 02:10:00+00:00,4.914892828464508,339.5239314242144,216.65363616943355,1034.5102905273448,True,True,False,False,False,False,False,True
2022-08-25 02:20:00+00:00,3.1159823656082155,334.51888317718937,83.70341567993162,1022.6908782958992,True,True,False,False,False,False,False,True
2022-08-25 02:30:00+00:00,3.721695238351823,338.2570679436659,112.4699503421784,1044.5368652343743,True,True,False,False,False,False,False,True
2022-08-25 02:40:00+00:00,5.124426293373108,339.49639594973684,280.78219909667973,1110.2646179199232,True,True,False,False,False,False,False,True
2022-08-25 02:50:00+00:00,4.358054983615875,339.6771416247293,166.14771003723152,1012.2868530273436,True,True,False,False,False,False,False,True
2022-08-25 03:00:00+00:00,4.250819432735444,344.323083586324,155.60186882019045,976.7674133300784,True,True,False,False,False,False,False,True
2022-08-25 03:10:00+00:00,4.323881351947785,342.00481677820187,152.68400878906257,964.5669830322264,True,True,False,False,False,False,False,True
2022-08-25 03:20:00+00:00,4.554186308383942,344.86558274095154,168.8324577331544,990.2743133544922,True,True,False,False,False,False,False,True
2022-08-25 03:30:00+00:00,4.56433995962143,344.74186720100766,164.57915267944338,960.0624145507812,True,True,False,False,False,False,False,True
2022-08-25 03:40:00+00:00,4.40713415145874,345.3650854635153,143.87586593627938,957.633203125,True,True,False,False,False,False,False,True
2022-08-25 03:50:00+00:00,4.629354552218788,347.986853353843,199.00113906860355,994.2753417968752,True,True,False,False,False,False,False,True
2022-08-25 04:00:00+00:00,4.248981666564943,355.5168071238024,146.10978698730474,970.092221069336,True,True,False,False,False,False,False,True
2022-08-25 04:10:00+00:00,5.411235523223877,355.46225988540937,267.4971824645997,1042.294601440431,True,True,False,False,False,False,False,True
2022-08-25 04:20:00+00:00,4.944388639926912,350.43572841627554,193.6145790100099,1006.264862060548,True,True,False,False,False,False,False,True
2022-08-25 04:30:00+00:00,4.870862543582917,347.28485119257334,185.55124865080177,999.7801879882816,True,True,False,False,False,False,False,True
2022-08-25 04:40:00+00:00,4.170944869518281,356.340613545743,109.33387145996087,929.9253479003906,True,True,False,False,False,False,False,True
2022-08-25 04:50:00+00:00,5.088879203796388,344.754800155895,202.130273628235,984.6810516357428,True,True,False,False,False,False,False,True
2022-08-25 05:00:00+00:00,5.825958800315857,349.36806043184265,300.3447525024416,1137.6867004394542,True,True,False,False,False,False,False,True
2022-08-25 05:10:00+00:00,5.247959744930268,341.3348063713184,279.236555480957,1127.4799316406263,True,True,False,False,False,False,False,True
2022-08-25 05:20:00+00:00,6.002376818656922,346.38974499569247,423.5579254150392,1236.6170776367203,True,True,False,False,False,False,False,True
2022-08-25 05:30:00+00:00,6.465307116508484,348.75017126268244,458.095133972168,1231.1939270019543,True,True,False,False,False,False,False,True
2022-08-25 05:40:00+00:00,5.987526822090148,346.2399976434817,376.2953521728516,1203.58132324219,True,True,False,False,False,False,False,True
2022-08-25 05:50:00+00:00,6.038146781921387,346.2988216269454,368.56661224365246,1163.176263427736,True,True,False,False,False,False,False,True
2022-08-25 06:00:00+00:00,5.772925782203674,347.5349022828401,339.870468902588,1148.0090820312505,True,True,False,False,False,False,False,True
2022-08-25 06:10:00+00:00,5.547966909408569,343.47572518753384,294.9160415649414,1104.8346191406256,True,True,False,False,False,False,False,True
2022-08-25 06:20:00+00:00,5.85640127658844,350.6956124908973,304.87017745971684,1101.7794128417995,True,True,False,False,False,False,False,True
2022-08-25 06:30:00+00:00,5.592646813392639,349.8133754026326,274.2143875122072,1067.8386352539087,True,True,False,False,False,False,False,True
2022-08-25 06:40:00+00:00,5.557192373275756,354.4734409596786,294.6972877502443,1079.2973999023438,True,True,False,False,False,False,False,True
2022-08-25 06:50:00+00:00,5.694443607330323,6.069281267006772,333.2008404493332,1075.3683898925788,True,True,True,False,False,False,False,False
2022-08-25 07:00:00+00:00,5.502248001098633,6.512845519662903,78.20049505233767,629.2638183593755,True,True,True,False,False,False,False,False
2022-08-25 07:10:00+00:00,5.766020560264588,8.550111626393061,344.463151550293,1168.323626708986,True,True,True,False,False,False,False,False
2022-08-25 07:20:00+00:00,6.265036225318909,7.815459698438019,429.438510131836,1156.582727050784,True,True,False,False,False,False,False,True
2022-08-25 07:30:00+00:00,6.539037346839905,1.164437915045596,452.3489807128909,1159.971362304689,True,True,False,False,False,False,False,True
2022-08-25 07:40:00+00:00,5.557489490509033,356.23086734048456,319.1341865539552,1103.405688476563,True,True,False,False,False,False,False,True
2022-08-25 07:50:00+00:00,5.377061963081359,352.8713245230717,233.5773040771485,1034.05436706543,True,True,False,False,False,False,False,True
2022-08-25 08:00:00+00:00,4.872774481773376,349.7040611554892,176.51482086181642,983.755606079102,True,True,False,False,False,False,False,True
2022-08-25 08:10:00+00:00,4.247607970237732,349.31549740894235,107.0988947868348,954.3534393310543,True,True,False,False,False,False,False,True
2022-08-25 08:20:00+00:00,4.526509571075439,357.3930930187689,152.77255058288583,975.7603485107423,True,True,False,False,False,False,False,True
2022-08-25 08:30:00+00:00,4.657560849189759,351.6913538311505,149.89043884277348,979.3054779052734,True,True,False,False,False,False,False,True
2022-08-25 08:40:00+00:00,4.712208843231201,12.763285903517954,189.9422645568848,996.8406524658208,True,True,False,False,False,False,False,True
2022-08-25 08:50:00+00:00,4.213954234123229,4.583028942215776,139.32375106811526,934.0964874267578,True,True,False,False,False,False,False,True
2022-08-25 09:00:00+00:00,4.665598487854003,359.5794495936354,182.48400115966808,998.2900115966798,True,True,False,False,False,False,False,True
2022-08-25 09:10:00+00:00,5.124871718883514,344.2000183256646,199.58855686187744,1015.1243011474614,True,True,False,False,False,False,False,True
2022-08-25 09:20:00+00:00,4.117819070816041,335.53754691045003,165.21133270263675,1148.254055786134,True,True,False,False,False,False,False,True
2022-08-25 09:30:00+00:00,5.30312750339508,339.42387324734466,351.21500473022473,1297.2994934082044,True,True,False,False,False,False,False,True
2022-08-25 09:40:00+00:00,5.304371190071107,337.40469042562586,301.7479446411133,1181.609637451174,True,True,False,False,False,False,False,True
2022-08-25 09:50:00+00:00,5.122662925720215,339.325901095286,273.880940437317,1099.3093872070326,True,True,False,False,False,False,False,True
2022-08-25 10:00:00+00:00,5.738882160186768,349.940714025479,372.2287879943848,1166.3812133789072,True,True,False,False,False,False,False,True
2022-08-25 10:10:00+00:00,5.250911116600037,352.02907267641626,308.6129371643066,1184.9029968261725,True,True,False,False,False,False,False,True
2022-08-25 10:20:00+00:00,6.438075828552246,353.6599434986321,547.2155014038087,1211.3316345214855,True,True,False,False,False,False,False,True
2022-08-25 10:30:00+00:00,6.286457419395448,12.758817911449512,484.44367675781257,1330.0086669921889,True,True,False,False,False,False,False,True
2022-08-25 10:40:00+00:00,5.675101387500764,10.703026863014545,353.0157127380373,1173.3830139160154,True,True,False,False,False,False,False,True
2022-08-25 10:50:00+00:00,6.713264966011049,6.984235927885493,577.0069610595704,1255.343054199221,True,True,False,False,False,False,False,True
2022-08-25 11:00:00+00:00,6.546555137634279,353.19020781958824,498.55990295410174,1284.6567687988293,True,True,False,False,False,False,False,True
2022-08-25 11:10:00+00:00,5.360596978664398,342.564832917697,316.59830703735355,1146.743475341798,True,True,False,False,False,False,False,True
2022-08-25 11:20:00+00:00,4.869637382030486,335.90735374425856,217.07244386672983,1070.8326232910183,True,True,False,False,False,False,False,True
2022-08-25 11:30:00+00:00,5.070687925815582,346.16153756126977,265.4052421569825,1044.2203002929696,True,True,False,False,False,False,False,True
2022-08-25 11:40:00+00:00,4.12242249250412,342.9932130724512,120.81116640567782,957.1500793457031,True,True,False,False,False,False,False,True
2022-08-25 11:50:00+00:00,4.336243867874146,332.2793506810895,142.93954452276233,1084.5164428710943,True,True,False,False,False,False,False,True
2022-08-25 12:00:00+00:00,3.764778852462769,337.32509666416195,127.49959080219271,1197.7634948730488,True,True,False,False,False,False,False,True
2022-08-25 12:10:00+00:00,5.258800339698793,340.0857759420749,279.07489013671886,1213.842498779297,True,True,False,False,False,False,False,True
2022-08-25 12:20:00+00:00,3.923729574680329,334.5200421399306,155.5106510162354,1052.2495635986347,True,True,False,False,False,False,False,True
2022-08-25 12:30:00+00:00,3.646053105592729,338.3786471737088,117.39184541702264,1007.1766601562498,True,True,False,False,False,False,False,True
2022-08-25 12:40:00+00:00,4.820799541473389,338.68035773815825,216.0474922180176,1072.1935394287116,True,True,False,False,False,False,False,True
2022-08-25 12:50:00+00:00,3.820132213830948,327.6164148001928,101.87142567038536,1026.127151489258,True,True,False,False,False,False,False,True
2022-08-25 13:00:00+00:00,3.804224121570587,319.1183802833323,106.8385046482086,1144.9198394775406,True,True,False,False,False,False,False,True
2022-08-25 13:10:00+00:00,3.85140997171402,333.5114299106143,137.2035413742066,1350.8215270996102,True,True,False,False,False,False,False,True
2022-08-25 13:20:00+00:00,6.661122882366181,327.87754830668763,549.3731231689454,1524.5101511101986,True,True,False,False,False,False,False,True
2022-08-25 13:30:00+00:00,6.102540111541748,341.5732536649398,414.7348419189455,1338.3217715308788,True,True,False,False,False,False,False,True
2022-08-25 13:40:00+00:00,5.295461201667785,341.7791439009605,313.3154815673828,1228.5587864925994,True,True,False,False,False,False,False,True
2022-08-25 13:50:00+00:00,5.890370702743531,351.83175967511573,457.69818420410166,1294.346343994142,True,True,False,False,False,False,False,True
2022-08-25 14:00:00+00:00,5.508874297142031,4.17351422816472,353.8725746154786,1176.5539184570323,True,True,False,False,False,False,False,True
2022-08-25 14:10:00+00:00,5.16133629648309,345.6566960656758,228.44469757080077,1095.4104187011735,True,True,False,False,False,False,False,True
2022-08-25 14:20:00+00:00,4.77573417481922,334.5331883877838,234.50405273437505,1151.6630798339863,True,True,False,False,False,False,False,True
2022-08-25 14:30:00+00:00,5.896645771829705,342.2886491822701,413.9553665161134,1255.057238769532,True,True,False,False,False,False,False,True
2022-08-25 14:40:00+00:00,5.222621941566468,358.9855056751772,306.93920822143565,1180.1126647949231,True,True,False,False,False,False,False,True
2022-08-25 14:50:00+00:00,4.7614552021026615,347.2006162953719,220.37606353759776,1033.4896057128913,True,True,False,False,False,False,False,True
2022-08-25 15:00:00+00:00,5.105752456188202,343.8540710537654,277.055470275879,1124.513226318361,True,True,False,False,False,False,False,True
2022-08-25 15:10:00+00:00,4.225351542234421,347.13757958461974,139.4275205009862,1053.8826416015631,True,True,False,False,False,False,False,True
2022-08-25 15:20:00+00:00,4.515817630290984,340.95508554489004,171.50381073951718,995.0034271240244,True,True,False,False,False,False,False,True
2022-08-25 15:30:00+00:00,3.6843660950660704,351.8982212521514,85.76509027481086,1003.3389312744144,True,True,False,False,False,False,False,True
2022-08-25 15:40:00+00:00,5.503936553001403,357.3297221069008,277.6162044525148,1040.8044464111335,True,True,False,False,False,False,False,True
2022-08-25 15:50:00+00:00,4.774393248558043,348.49395014525777,184.35508689880365,1031.740841674805,True,True,False,False,False,False,False,True
2022-08-25 16:00:00+00:00,3.413650560379028,345.99535603995963,65.77832758426673,935.1851989746094,True,True,False,False,False,False,False,True
2022-08-25 16:10:00+00:00,3.79782002568245,356.5589529252239,78.55379705429077,876.6462127685547,True,True,False,False,False,False,False,True
2022-08-25 16:20:00+00:00,2.845842254161836,353.84296314967725,27.93219997286797,877.9050506591797,True,True,False,False,False,False,False,True
2022-08-25 16:30:00+00:00,2.5989053308963768,3.140982493419358,7.539147455431525,861.8322845458986,True,True,False,False,False,False,False,True
2022-08-25 16:40:00+00:00,1.6867124378681193,337.7918124490108,-6.4896540880203215,594.283563232422,True,True,False,False,False,False,False,True
2022-08-25 16:50:00+00:00,2.419743764400482,1.8942035639930737,-2.6691005587577816,412.0,True,True,False,False,False,False,False,True
2022-08-25 17:00:00+00:00,1.805137473344804,349.9840777971463,-2.6797705411911026,412.0,True,True,False,False,False,False,False,True
2022-08-25 17:10:00+00:00,1.3959562957286835,331.82460144882185,-1.6415795505046844,412.0,True,True,False,False,False,False,False,True
2022-08-25 17:20:00+00:00,1.7138248920440666,328.043060592082,-1.6618525266647346,412.0,True,True,False,False,False,False,False,True
2022-08-25 17:30:00+00:00,1.1652188390493392,314.6922150700198,-1.965414047241211,412.0,True,True,False,False,False,False,False,True
2022-08-25 17:40:00+00:00,1.3267311424016968,324.89946949107684,-1.5866290271282206,412.0,True,True,False,False,False,False,False,True
2022-08-25 17:50:00+00:00,1.3708500504493717,290.89544805277,-1.5167405247688293,412.0,True,True,False,False,False,False,False,True
2022-08-25 18:00:00+00:00,1.2430499762296676,311.06494687345554,-1.361492032557726,412.0,True,True,False,False,False,False,False,True
2022-08-25 18:10:00+00:00,1.2174186170101178,330.8612836209609,-0.2315390069968999,412.0,True,True,False,False,False,False,False,True
2022-08-25 18:20:00+00:00,1.0285687536001218,309.7063889275096,-0.1307075040414929,412.0,True,True,False,False,False,False,False,True
2022-08-25 18:30:00+00:00,0.9645000547170636,338.4622767863935,-0.5142940070480106,412.0,True,True,False,False,False,False,False,True
2022-08-25 18:40:00+00:00,1.0224936306476589,338.1018481320005,-0.408661008998751,412.0,True,True,False,False,False,False,False,True
2022-08-25 18:50:00+00:00,1.2023813366889948,348.8538994521482,-0.1536480031907558,412.0,True,True,False,False,False,False,False,True
2022-08-25 19:00:00+00:00,1.3298250824213025,348.669622733033,-0.5596415124833591,412.0,True,True,False,False,False,False,False,True
2022-08-25 19:10:00+00:00,1.0697063803672795,1.302000866702258,-0.2363405086100098,412.0,True,True,False,False,False,False,False,True
2022-08-25 19:20:00+00:00,0.4921312302350998,5.865269918504509,-0.2843555079773067,412.0,True,True,False,False,False,False,False,True
2022-08-25 19:30:00+00:00,0.5773875311017036,339.26254734706254,-0.5505720179528001,412.0,True,True,False,False,False,False,False,True
2022-08-25 19:40:00+00:00,0.8839124619960785,304.9535709585583,-0.2101990066468715,412.0,True,True,False,False,False,False,False,True
2022-08-25 19:50:00+00:00,1.4066624820232392,280.5455270592369,-0.2870230080559849,412.0,True,True,False,False,False,False,False,True
2022-08-25 20:00:00+00:00,1.4514936745166789,283.6675548928335,-0.6151255168020733,412.0,True,True,False,False,False,False,False,True
2022-08-25 20:10:00+00:00,1.551524847745895,276.0762200339319,-0.1845910031348465,412.0,True,True,False,False,False,False,False,True
2022-08-25 20:20:00+00:00,1.861012589931488,265.2089917560943,-0.2822215070016682,412.0,True,True,False,False,False,False,False,True
2022-08-25 20:30:00+00:00,2.110631215572357,257.69589033511323,-0.6935500100255012,412.0,True,True,False,False,False,False,False,True
2022-08-25 20:40:00+00:00,2.2210125863552106,254.4824991788339,-0.2000625069253147,412.0,True,True,False,False,False,False,False,True
2022-08-25 20:50:00+00:00,2.1881813764572144,254.95817017088592,-0.2651495093479751,412.0,True,True,False,False,False,False,False,True
2022-08-25 21:00:00+00:00,1.8648189187049864,254.01105917817745,-0.7063540041446686,412.0,True,True,False,False,False,False,False,True
2022-08-25 21:10:00+00:00,2.014518707990645,261.4049913851386,-0.2422090062871574,412.0,True,True,False,False,False,False,False,True
2022-08-25 21:20:00+00:00,2.4956248164176933,280.0783843990455,-0.3467750102281572,412.0,True,True,True,False,False,True,False,False
2022-08-25 21:30:00+00:00,2.182068848609924,264.7851648842337,-0.8439970001578325,412.0,True,True,True,False,False,True,False,False
2022-08-25 21:40:00+00:00,1.5546751201152795,270.8772554880564,-0.4155965119600295,412.0,True,True,False,False,False,False,False,True
2022-08-25 21:50:00+00:00,1.6235809981822968,261.9878674628244,-0.3099635094404219,412.0,True,True,False,False,False,False,False,True
2022-08-25 22:00:00+00:00,1.5690934836864463,254.8404210303729,-0.837061522528529,412.0,True,True,False,False,False,False,False,True
2022-08-25 22:10:00+00:00,1.074993720650673,243.4874600718352,-0.3569115076214074,412.0,True,True,False,False,False,False,False,True
2022-08-25 22:20:00+00:00,1.2705750167369845,235.34118209765387,-0.2827550072222948,412.0,True,True,False,False,False,False,False,True
2022-08-25 22:30:00+00:00,1.364925086498261,225.88125986004604,-0.7927810106426474,412.0,True,True,False,False,False,False,False,True
2022-08-25 22:40:00+00:00,1.4272312819957729,211.1077208578674,-0.3585120055824519,412.0,True,True,False,False,False,False,False,True
2022-08-25 22:50:00+00:00,1.5025686502456663,226.19893693334905,-0.3024945076555013,412.0,True,True,False,False,False,False,False,True
2022-08-25 23:00:00+00:00,1.6809747040271756,222.41048892294492,-0.8509325140155843,412.0,True,True,False,False,False,False,False,True
2022-08-25 23:10:00+00:00,1.4646749436855315,231.3585928898858,-0.449207014217973,412.0,True,True,False,False,False,False,False,True
2022-08-25 23:20:00+00:00,1.7908873438835151,237.8200769090008,-0.2758195094764232,412.0,True,True,False,False,False,False,False,True
2022-08-25 23:30:00+00:00,1.8629060685634609,247.11258268325423,-0.8824090223759411,412.0,True,True,False,False,False,False,False,True
2022-08-25 23:40:00+00:00,1.9951503396034245,246.86657882605635,-0.4081275118514892,412.0,True,True,False,False,False,False,False,True
2022-08-25 23:50:00+00:00,2.446106040477753,245.29105960196432,-0.385720507800579,412.0,True,True,False,False,False,False,False,True
2022-08-26 00:00:00+00:00,2.3104312300682084,250.4817963416011,-0.9549650173634294,412.0,True,True,False,False,False,False,False,True
2022-08-26 00:10:00+00:00,1.9590185940265656,251.2859408472577,-0.3841200087219475,412.0,True,True,False,False,False,False,False,True
2022-08-26 00:20:00+00:00,2.1365251183509826,255.48503995914228,-0.3398395089432596,412.0,True,True,False,False,False,False,False,True
2022-08-26 00:30:00+00:00,1.9925439178943631,246.13731739181875,-0.922421533986926,412.0,True,True,False,False,False,False,False,True
2022-08-26 00:40:00+00:00,1.884824955463409,233.8489668065182,-0.4161300135776398,412.0,True,True,False,False,False,False,False,True
2022-08-26 00:50:00+00:00,1.374974966049195,224.54794796016472,-0.4710805132985114,412.0,True,True,False,False,False,False,False,True
2022-08-26 01:00:00+00:00,0.7294500976800924,219.06228193295664,-0.8482650185003882,412.0,True,True,False,False,False,False,False,True
2022-08-26 01:10:00+00:00,1.2765001372287152,229.28683907698317,-0.4742815114557743,412.0,True,True,False,False,False,False,False,True
2022-08-26 01:20:00+00:00,3.1673436999320987,247.75758000436977,-3.411030533086312,412.0,True,True,False,False,False,False,False,True
2022-08-26 01:30:00+00:00,3.071412777900694,252.9048744402986,13.848854696750644,703.7559661865232,True,True,False,False,False,False,False,True
2022-08-26 01:40:00+00:00,2.805264699459077,262.08840062806667,6.531242472305893,989.0368286132812,True,True,False,False,False,False,False,True
2022-08-26 01:50:00+00:00,2.3482001841068265,265.8460622968348,-9.81762358546258,1240.449151611328,True,True,False,False,False,False,False,True
2022-08-26 02:00:00+00:00,2.322565454244613,269.61758088095587,-9.45165951251984,1891.267077636719,True,True,False,False,False,False,False,True
2022-08-26 02:10:00+00:00,2.330111151933669,260.51829490442503,-5.847307106852528,988.8,True,True,False,False,False,False,False,True
2022-08-26 02:20:00+00:00,2.717231214046478,260.7140586653618,-1.088340038061142,412.0,True,True,False,False,False,False,False,True
2022-08-26 02:30:00+00:00,2.962500107288361,270.7071667676404,-1.0360570311546318,412.0,True,True,False,False,False,False,False,True
2022-08-26 02:40:00+00:00,2.878581696748732,280.51454895789647,14.733835011720654,875.4262237548825,True,True,False,False,False,False,False,True
2022-08-26 02:50:00+00:00,2.9174563765525816,297.947094393804,4.627713556960229,1146.5527862548831,True,True,False,False,False,False,False,True
2022-08-26 03:00:00+00:00,2.570356208086014,309.72243877180017,2.983881044387812,1648.6395874023438,True,True,False,False,False,False,False,True
2022-08-26 03:10:00+00:00,1.564808920025826,322.1682874829187,-5.084418487548828,614.920166015625,True,True,False,False,False,False,False,True
2022-08-26 03:20:00+00:00,1.472381196916103,325.0890463198639,-1.524209535121918,412.0,True,True,False,False,False,False,False,True
2022-08-26 03:30:00+00:00,1.5475873947143568,321.0421586052145,-1.1134145200252532,412.0,True,True,False,False,False,False,False,True
2022-08-26 03:40:00+00:00,1.5334874898195268,328.1672533392615,-0.8050515234470368,412.0,True,True,False,False,False,False,False,True
2022-08-26 03:50:00+00:00,2.5215935587882994,325.45080700384744,-1.4884650439023988,412.0,True,True,False,False,False,False,False,True
2022-08-26 04:00:00+00:00,2.17627517580986,347.9614751436311,-0.6204605177044865,412.0,True,True,False,False,False,False,False,True
2022-08-26 04:10:00+00:00,2.742074978351593,359.06344993288974,-1.84217546917498,412.0,True,True,False,False,False,False,False,True
2022-08-26 04:20:00+00:00,3.183661496639251,9.212105764970374,-2.554952558875079,904.399517822266,True,True,False,False,False,False,False,True
2022-08-26 04:30:00+00:00,2.6911238253116605,15.46619134449395,-6.287941473722461,1705.962359619141,True,True,False,False,False,False,False,True
2022-08-26 04:40:00+00:00,2.6121161520481104,13.04666971389878,-1.7621505439281475,412.0,True,True,False,False,False,False,False,True
2022-08-26 04:50:00+00:00,2.9146348714828494,6.669285473594528,-0.2954655796289478,1502.1533569335948,True,True,False,False,False,False,False,True
2022-08-26 05:00:00+00:00,2.5548379242420207,21.75989669390356,-9.28254905343056,1580.1168945312502,True,True,False,False,False,False,False,True
2022-08-26 05:10:00+00:00,2.6143060386180865,19.39226644564127,-1.040858536958695,412.0,True,True,False,False,False,False,False,True
2022-08-26 05:20:00+00:00,2.4792560815811155,26.854634973100477,-1.0168510407209392,412.0,True,True,False,False,False,False,False,True
2022-08-26 05:30:00+00:00,2.2699312925338733,28.87500363629192,-0.2624820079654454,412.0,True,True,False,False,False,False,False,True
2022-08-26 05:40:00+00:00,2.4545623421669007,40.17739754517902,-0.1157695036381483,412.0,True,True,False,False,False,False,False,True
2022-08-26 05:50:00+00:00,2.5391436100006097,46.917042598422825,-0.8850764878094195,412.0,True,True,False,False,False,False,False,True
2022-08-26 06:00:00+00:00,2.3680687010288235,47.84569323239998,-1.8122995227575305,412.0,True,True,False,False,False,False,False,True
2022-08-26 06:10:00+00:00,1.9303126037120808,39.16178964382135,-0.7618380232714111,412.0,True,True,False,False,False,False,False,True
2022-08-26 06:20:00+00:00,1.7560312211513505,43.54700823197908,-0.2955590091645718,412.0,True,True,False,False,False,False,False,True
2022-08-26 06:30:00+00:00,1.6810875236988068,27.74999222730378,-0.150980505719781,412.0,True,True,False,False,False,False,False,True
2022-08-26 06:40:00+00:00,1.235887694358825,12.181752013153584,-0.620994016900659,412.0,True,True,False,False,False,False,False,True
2022-08-26 06:50:00+00:00,1.5769124150276197,19.909859456746688,-0.1083005040884017,412.0,True,True,False,False,False,False,False,True
2022-08-26 07:00:00+00:00,1.9899377405643477,16.96725950610886,-0.108834002353251,412.0,True,True,False,False,False,False,False,True
2022-08-26 07:10:00+00:00,2.071181333065033,14.683315866337352,-0.8290590140968565,412.0,True,True,False,False,False,False,False,True
2022-08-26 07:20:00+00:00,1.928812640905381,10.81261436702954,-0.2822215065360068,412.0,True,True,False,False,False,False,False,True
2022-08-26 07:30:00+00:00,1.9335937857627865,14.25705450408475,-0.1771220043301582,412.0,True,True,False,False,False,False,False,True
2022-08-26 07:40:00+00:00,1.490474903583526,20.19394227331952,-0.7031530205160377,412.0,True,True,False,False,False,False,False,True
2022-08-26 07:50:00+00:00,1.498440755041022,43.68958817026038,-0.2611342194048981,412.0,True,True,False,False,False,False,False,True
2022-08-26 08:00:00+00:00,1.5249562203884128,38.39481638673914,-0.266216510720551,412.0,True,True,False,False,False,False,False,True
2022-08-26 08:10:00+00:00,1.020843772590161,27.169452715299485,-0.655671518854797,412.0,True,True,False,False,False,False,False,True
2022-08-26 08:20:00+00:00,0.995718790590763,37.25923297181049,-0.2262040067464112,412.0,True,True,False,False,False,False,False,True
2022-08-26 08:30:00+00:00,1.406137451529504,64.96766615095186,-0.2608815045095979,412.0,True,True,False,False,False,False,False,True
2022-08-26 08:40:00+00:00,1.131131446361541,88.05734965020088,-0.729294512234628,412.0,True,True,False,False,False,False,False,True
2022-08-26 08:50:00+00:00,0.9023999609053144,63.49759023970688,-0.1637845051474869,412.0,True,True,False,False,False,False,False,True
2022-08-26 09:00:00+00:00,0.7292250104248519,115.70016724054472,-0.2800875082612037,412.0,True,True,False,False,False,False,False,True
2022-08-26 09:10:00+00:00,0.7109061859548091,77.94331429690163,-0.6999520231038326,412.0,True,True,False,False,False,False,False,True
2022-08-26 09:20:00+00:00,1.216724931448698,106.22268133348666,-0.2048640051856636,412.0,True,True,False,False,False,False,False,True
2022-08-26 09:30:00+00:00,1.1491499572992323,188.4823747596245,-0.1275065042078495,412.0,True,True,False,False,False,False,False,True
2022-08-26 09:40:00+00:00,1.790943723917008,164.71485211308993,-0.8359945204108957,412.0,True,True,False,False,False,False,False,True
2022-08-26 09:50:00+00:00,1.4714249745011334,165.0192598343043,-0.112035003490746,412.0,True,True,False,False,False,False,False,True
2022-08-26 10:00:00+00:00,2.023368734121323,158.3527765501516,-0.2267375046387313,412.0,True,True,False,False,False,False,False,True
2022-08-26 10:10:00+00:00,2.022393792867661,159.06766587426682,-1.0499280307441952,412.0,True,True,False,False,False,False,False,True
2022-08-26 10:20:00+00:00,3.963768768310546,182.86585588150749,-4.629713010787962,412.0,True,True,True,False,False,False,False,False
2022-08-26 10:30:00+00:00,4.18032420873642,193.1707794944325,-3.708358507230879,412.0,True,True,True,False,False,False,False,False
2022-08-26 10:40:00+00:00,3.282005250453949,211.8474333096528,39.90955485105515,988.8245849609384,True,True,True,False,False,False,False,False
2022-08-26 10:50:00+00:00,3.371309518814087,192.6852596281904,27.72000029161573,1213.6971893310554,True,True,False,False,False,False,False,True
2022-08-26 11:00:00+00:00,3.0683324247598645,194.43331257433024,39.02345688939096,1028.2393341064458,True,True,False,False,False,False,False,True
2022-08-26 11:10:00+00:00,3.3269133985042574,210.86375711386256,54.823584559559855,924.8560272216804,True,True,False,False,False,False,False,True
2022-08-26 11:20:00+00:00,3.0229496240615856,187.68602664554447,7.554508125781995,783.5348815917971,True,True,False,False,False,False,False,True
2022-08-26 11:30:00+00:00,3.278979682922364,223.3048539432138,41.72206252813344,1659.6837585449234,True,True,False,False,False,False,False,True
2022-08-26 11:40:00+00:00,3.584246760920476,212.4492194182401,30.486803352832798,1479.6475573088003,True,True,False,False,False,False,False,True
2022-08-26 11:50:00+00:00,3.548513664918787,216.72949980226608,51.788918375968926,1773.2801132202148,True,True,False,False,False,False,False,True
2022-08-26 12:00:00+00:00,3.351870000362396,237.0719401383245,37.24851434371051,1009.9968692555158,True,True,False,False,False,False,False,True
2022-08-26 12:10:00+00:00,2.897548145718044,238.31453259458567,6.204688892644991,801.5899047851564,True,True,False,False,False,False,False,True
2022-08-26 12:20:00+00:00,3.0913951567241136,224.2977123116976,22.391889357566868,1404.5560384114588,True,True,False,False,False,False,False,True
2022-08-26 12:30:00+00:00,3.086535962422688,226.0609927886881,22.32899150678091,1768.1930106026791,True,True,False,False,False,False,False,True
2022-08-26 12:40:00+00:00,2.3180006634105346,232.11910417668892,-1.1879275043805515,1167.4977823893223,True,True,False,False,False,False,False,True
2022-08-26 12:50:00+00:00,3.177071078618368,222.36217226690832,6.593107478959197,502.30760846819214,True,True,False,False,False,False,False,True
2022-08-26 13:00:00+00:00,2.428955667159137,234.30308390217823,10.787428596440485,1281.4300198025185,True,True,False,False,False,False,False,True
2022-08-26 13:10:00+00:00,2.268592144313612,207.87792536465423,-1.5407480299472802,412.0,True,True,False,False,False,False,False,True
2022-08-26 13:20:00+00:00,1.91865786910057,185.69589786216272,-2.0640522142251334,412.0,True,True,False,False,False,False,False,True
2022-08-26 13:30:00+00:00,1.6501312606036662,220.3035353489097,-1.8560465425252908,412.0,True,True,False,False,False,False,False,True
2022-08-26 13:40:00+00:00,2.570582278464969,221.09641050885557,6.74626856101185,498.7368421052632,True,True,False,False,False,False,False,True
2022-08-26 13:50:00+00:00,2.6071508351494286,213.23747284141749,4.765572865804041,1769.1764705882354,True,True,False,False,False,False,False,True
2022-08-26 14:00:00+00:00,1.6230789650427675,193.4402719160944,-1.1405044860310023,412.0,True,True,False,False,False,False,False,True
2022-08-26 14:10:00+00:00,1.8268125073777317,234.06061168599155,-0.838187800513374,412.0,True,True,False,False,False,False,False,True
2022-08-26 14:20:00+00:00,2.018043774366378,262.56509387652784,-0.805585019290447,412.0,True,True,False,False,False,False,False,True
2022-08-26 14:30:00+00:00,1.7624463992459438,249.5118639795384,-1.2796378987176087,412.0,True,True,False,False,False,False,False,True
2022-08-26 14:40:00+00:00,2.1400313526391983,257.834525734669,-0.75223502330482,412.0,True,True,False,False,False,False,False,True
2022-08-26 14:50:00+00:00,1.6934407259288573,257.4159024507133,-0.9987120270729064,412.0,True,True,False,False,False,False,False,True
2022-08-26 15:00:00+00:00,1.109043719619513,274.79602311075723,-1.1282121319519842,412.0,True,True,False,False,False,False,False,True
2022-08-26 15:10:00+00:00,2.3186447055716264,271.9860480805843,-0.9608616076017678,412.0,True,True,False,False,False,False,False,True
2022-08-26 15:20:00+00:00,1.3984499245882032,231.5713122216999,-1.257993024587631,412.0,True,True,False,False,False,False,False,True
2022-08-26 15:30:00+00:00,1.3580390103161335,267.7397361547735,-0.7549025192856789,412.0,True,True,False,False,False,False,False,True
2022-08-26 15:40:00+00:00,0.6231514674268273,287.3832989220692,-0.7991268666167008,412.0,True,True,False,False,False,False,False,True
2022-08-26 15:50:00+00:00,1.1686667303244274,261.4408157496724,-1.1607837143697235,412.0,True,True,False,False,False,False,False,True
2022-08-26 16:00:00+00:00,0.9883542193306816,248.22378391418908,-0.7783172494835323,412.0,True,True,False,False,False,False,False,True
2022-08-26 16:10:00+00:00,0.7255855277180668,143.16585990590698,-0.7795027991135917,412.0,True,True,False,False,False,False,False,True
2022-08-26 16:20:00+00:00,1.3145624957978728,220.32722764426856,-1.3952594469575323,412.0,True,True,False,False,False,False,False,True
2022-08-26 16:30:00+00:00,1.918895883692636,307.98496557211485,-0.7318364977836609,412.0,True,True,False,False,False,False,False,True
2022-08-26 16:40:00+00:00,0.9739922154694788,322.3327262468957,-0.7581976652145386,412.0,True,True,False,False,False,False,False,True
2022-08-26 16:50:00+00:00,0.9519582755035824,298.1740616878811,-1.3230800242984992,412.0,True,True,False,False,False,False,False,True
2022-08-26 17:00:00+00:00,0.677156114019454,342.6471066802922,-0.8122537694871425,412.0,True,True,False,False,False,False,False,True
2022-08-26 17:10:00+00:00,0.9659499754508346,274.1672669356015,-0.761126681168874,412.0,True,True,False,False,False,False,False,True
2022-08-26 17:20:00+00:00,2.1277266293764123,340.250253475363,-1.2797331511974326,412.0,True,True,False,False,False,False,False,True
2022-08-26 17:30:00+00:00,2.240875005722048,9.842663226148886,-0.7451216843393114,412.0,True,True,False,False,False,False,False,True
2022-08-26 17:40:00+00:00,1.6951666739251872,17.183491025712726,-0.6905861364470588,412.0,True,True,False,False,False,False,False,True
2022-08-26 17:50:00+00:00,1.526360157658072,5.505236125936165,-1.23238503270679,412.0,True,True,False,False,False,False,False,True
2022-08-26 18:00:00+00:00,1.3340113867412926,11.241819011741711,-0.7604800245978616,412.0,True,True,False,False,False,False,False,True
2022-08-26 18:10:00+00:00,0.9641249656677248,4.354730177061924,-0.7529971599578857,412.0,True,True,False,False,False,False,False,True
2022-08-26 18:20:00+00:00,1.13542990013957,3.575093441915726,-1.203199435682858,412.0,True,True,False,False,False,False,False,True
2022-08-26 18:30:00+00:00,0.9359730311802454,2.567549012456652,-0.7313054043513078,412.0,True,True,False,False,False,False,False,True
2022-08-26 18:40:00+00:00,1.0816443700056817,351.0749684584698,-0.6996471732854842,412.0,True,True,False,False,False,False,False,True
2022-08-26 18:50:00+00:00,1.0951186293049868,354.86708993823976,-1.2205294801129234,412.0,True,True,False,False,False,False,False,True
2022-08-26 19:00:00+00:00,1.1191878318786632,11.922064063761695,-0.724493020772934,412.0,True,True,False,False,False,False,False,True
2022-08-26 19:10:00+00:00,1.2490688502788556,4.537591147168655,-0.6828800231218337,412.0,True,True,False,False,False,False,False,True
2022-08-26 19:20:00+00:00,1.1889379441738137,23.117797739412534,-1.1907720148563383,412.0,True,True,False,False,False,False,False,True
2022-08-26 19:30:00+00:00,1.3496064126491565,34.68369972119302,-0.7223590135574339,412.0,True,True,False,False,False,False,False,True
2022-08-26 19:40:00+00:00,1.5515998244285585,61.86600163988573,-0.9613670274615286,412.0,True,True,False,False,False,False,False,True
2022-08-26 19:50:00+00:00,1.5948946915174804,60.21458551514911,-2.8213726721311883,412.0,True,True,False,False,False,False,False,True
2022-08-26 20:00:00+00:00,2.322581267356873,53.91559016886731,-0.9176200341433284,412.0,True,True,False,False,False,False,False,True
2022-08-26 20:10:00+00:00,2.195944011211396,68.39313626426383,-0.1712535049766301,412.0,True,True,False,False,False,False,False,True
2022-08-26 20:20:00+00:00,2.9958937287330643,76.36121944913975,-4.282937933318317,412.0,True,True,False,False,False,False,False,True
2022-08-26 20:30:00+00:00,3.31862462759018,82.55937274682253,16.22459044754505,896.3387451171883,True,True,False,False,False,False,False,True
2022-08-26 20:40:00+00:00,3.3915798306465144,92.57710846800973,48.05750598907471,924.9664276123046,True,True,False,False,False,False,False,True
2022-08-26 20:50:00+00:00,2.8221751630306247,88.39560527984509,20.03138446807861,874.9859252929688,True,True,False,False,False,False,False,True
2022-08-26 21:00:00+00:00,3.8125459645923816,85.83568006838226,66.30865635871885,939.4652160644532,True,True,False,False,False,False,False,True
2022-08-26 21:10:00+00:00,3.308401221036911,87.69915030805316,72.31946678161624,991.2813751220708,True,True,False,False,False,False,False,True
2022-08-26 21:20:00+00:00,4.012792491912842,80.11935978734527,76.34495162963869,962.920294189453,True,True,False,False,False,False,False,True
2022-08-26 21:30:00+00:00,3.52595374584198,85.25184703631896,57.198573207855226,907.5998107910156,True,True,False,False,False,False,False,True
2022-08-26 21:40:00+00:00,3.159777736663817,74.19359084726511,-1.539742535352714,897.7480926513678,True,True,False,False,False,False,False,True
2022-08-26 21:50:00+00:00,3.459291970729827,53.50595316346818,6.171077027916896,697.204739379883,True,True,False,False,False,False,False,True
2022-08-26 22:00:00+00:00,2.3595984578132634,60.86272365080248,-3.9064805617457927,728.6847869873047,True,True,False,False,False,False,False,True
2022-08-26 22:10:00+00:00,2.6324062228202814,69.68930289367381,-1.3988370180129994,412.0,True,True,False,False,False,False,False,True
2022-08-26 22:20:00+00:00,3.0390681505203245,78.49489708081626,18.975361227989197,845.6697631835947,True,True,False,False,False,False,False,True
2022-08-26 22:30:00+00:00,3.629161179065705,77.68000156759592,62.563300132751465,905.5471252441412,True,True,False,False,False,False,False,True
2022-08-26 22:40:00+00:00,3.424732315540313,73.25404499426503,57.37045991420746,895.1136077880859,True,True,False,False,False,False,False,True
2022-08-26 22:50:00+00:00,2.884823548793793,66.4925636480325,26.698801988363265,851.2994995117188,True,True,False,False,False,False,False,True
2022-08-26 23:00:00+00:00,2.626656305789948,65.84051478130021,20.966891062259677,859.2743682861328,True,True,False,False,False,False,False,True
2022-08-26 23:10:00+00:00,2.751637464761734,74.19520077726537,10.566884109377863,855.2665313720703,True,True,False,False,False,False,False,True
2022-08-26 23:20:00+00:00,3.332773816585541,77.27753523101836,64.70268077850344,889.1596557617188,True,True,False,False,False,False,False,True
2022-08-26 23:30:00+00:00,3.284251445531845,77.50456010162156,63.87415237426758,910.6482299804688,True,True,False,False,False,False,False,True
2022-08-26 23:40:00+00:00,3.59392968416214,76.62354920841301,79.48001346588138,916.5068969726562,True,True,False,False,False,False,False,True
2022-08-26 23:50:00+00:00,3.719579195976257,81.15897235479554,75.78207950592042,921.6510803222656,True,True,False,False,False,False,False,True
2022-08-27 00:00:00+00:00,3.195114314556122,83.40422967095475,54.10460681915284,892.303335571289,True,True,False,False,False,False,False,True
2022-08-27 00:10:00+00:00,3.319520056247712,75.64663105765248,66.67141475677491,898.1620056152344,True,True,False,False,False,False,False,True
2022-08-27 00:20:00+00:00,3.326054179668426,76.52343942108331,62.01477746963501,895.862094116211,True,True,False,False,False,False,False,True
2022-08-27 00:30:00+00:00,3.2274129986763014,79.63458451106675,46.00776405334473,869.7328521728517,True,True,False,False,False,False,False,True
2022-08-27 00:40:00+00:00,3.5679792523384086,82.70815464951528,60.84635572433472,865.3439819335938,True,True,False,False,False,False,False,True
2022-08-27 00:50:00+00:00,3.290748226642607,79.21321982890095,37.60184366703034,859.3560150146484,True,True,False,False,False,False,False,True
2022-08-27 01:00:00+00:00,2.6093003988265986,80.09004831129084,11.401729470491407,846.7609283447267,True,True,False,False,False,False,False,True
2022-08-27 01:10:00+00:00,2.718670547008514,88.18006751622221,4.599347996711733,927.6253845214844,True,True,False,False,False,False,False,True
2022-08-27 01:20:00+00:00,2.960818350315095,84.7730288938601,11.146184003353117,990.3432678222656,True,True,False,False,False,False,False,True
2022-08-27 01:30:00+00:00,3.0776694059371947,84.82235607399059,6.590376096963881,993.2664245605469,True,True,False,False,False,False,False,True
2022-08-27 01:40:00+00:00,2.5644877493381504,92.70423086272768,-6.733484166860582,767.3841522216801,True,True,False,False,False,False,False,True
2022-08-27 01:50:00+00:00,2.1790499985218057,116.96659803622754,-1.5007355213165277,412.0,True,True,False,False,False,False,False,True
2022-08-27 02:00:00+00:00,2.5243872761726376,126.5400450473802,-0.4780160106718537,412.0,True,True,False,False,False,False,False,True
2022-08-27 02:10:00+00:00,2.45688734650612,140.94900943204766,-2.01236202865839,412.0,True,True,False,False,False,False,False,True
2022-08-27 02:20:00+00:00,2.4663937866687773,92.87279326633607,-0.8946795262396332,412.0,True,True,False,False,False,False,False,True
2022-08-27 02:30:00+00:00,2.259187597036362,86.45445694334421,-2.4631695054471496,412.0,True,True,False,False,False,False,False,True
2022-08-27 02:40:00+00:00,1.3023938193917264,105.58604020589551,-0.1659185064025224,412.0,True,True,False,False,False,False,False,True
2022-08-27 02:50:00+00:00,1.0381686583161356,79.41574185319655,-0.1184370018541813,412.0,True,True,False,False,False,False,False,True
2022-08-27 03:00:00+00:00,1.6328436970710751,53.77979867307346,-0.7090215187519795,412.0,True,True,False,False,False,False,False,True
2022-08-27 03:10:00+00:00,1.6983186721801764,66.51271889587849,-0.1653850018978118,412.0,True,True,False,False,False,False,False,True
2022-08-27 03:20:00+00:00,1.8052875995635984,37.24351527383988,-0.1568490048870442,412.0,True,True,False,False,False,False,False,True
2022-08-27 03:30:00+00:00,1.88019359111786,49.221319777479664,-0.953364520519972,412.0,True,True,False,False,False,False,False,True
2022-08-27 03:40:00+00:00,1.8326060891151428,28.874156768417663,-0.3905220109969377,412.0,True,True,False,False,False,False,False,True
2022-08-27 03:50:00+00:00,2.585456317663192,27.54599833933986,-1.8384410198777903,412.0,True,True,False,False,False,False,False,True
2022-08-27 04:00:00+00:00,3.022530114650727,42.56690308697188,3.541642957925796,781.166967773438,True,True,False,False,False,False,False,True
2022-08-27 04:10:00+00:00,2.6094808340072646,56.302020702462016,4.581818550825108,921.53070678711,True,True,False,False,False,False,False,True
2022-08-27 04:20:00+00:00,2.972212636470794,55.61532158034538,-1.4255120098590848,412.0,True,True,False,False,False,False,False,True
2022-08-27 04:30:00+00:00,2.9382162868976605,48.67759746944813,7.09316846132279,748.0132873535154,True,True,False,False,False,False,False,True
2022-08-27 04:40:00+00:00,2.8150470495224003,47.69555727389809,14.000037062168124,836.0914886474609,True,True,False,False,False,False,False,True
2022-08-27 04:50:00+00:00,2.953337705135344,43.34527046521055,11.917612540721905,843.4743469238281,True,True,False,False,False,False,False,True
2022-08-27 05:00:00+00:00,2.419609993696213,51.99576060122229,-4.424954448640347,877.4170257568361,True,True,False,False,False,False,False,True
2022-08-27 05:10:00+00:00,2.691924744844436,57.17983765745578,-1.8112325251102448,412.0,True,True,False,False,False,False,False,True
2022-08-27 05:20:00+00:00,2.7438042223453523,52.62275846627813,0.7079544883221386,961.2420013427736,True,True,False,False,False,False,False,True
2022-08-27 05:30:00+00:00,2.4152625441551208,61.42385716767899,-5.60294056534767,596.3426147460939,True,True,False,False,False,False,False,True
2022-08-27 05:40:00+00:00,3.113787126541139,54.23479862312877,-3.539822486042973,525.7106201171875,True,True,False,False,False,False,False,True
2022-08-27 05:50:00+00:00,2.277681237459183,52.19328609429158,-11.772415482997893,1152.4583374023453,True,True,False,False,False,False,False,True
2022-08-27 06:00:00+00:00,2.4809407055377948,48.991021868288215,-2.3346105009317397,990.9965026855468,True,True,False,False,False,False,False,True
2022-08-27 06:10:00+00:00,2.7130832910537723,40.52018438685258,3.718133495748044,997.9860229492192,True,True,False,False,False,False,False,True
2022-08-27 06:20:00+00:00,2.9067830026149752,45.19097552045213,12.23580499067903,1002.6321380615248,True,True,False,False,False,False,False,True
