timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-27 06:30:00+00:00,2.4166811466217046,22.28298022395427,-7.066382098197932,566.5595123291016,True,True,False,False,False,False,False,True
2022-08-27 06:40:00+00:00,2.6701499879360187,19.41943371058636,-4.0999475359916655,412.0,True,True,False,False,False,False,False,True
2022-08-27 06:50:00+00:00,2.6697000086307527,26.294596663377376,-3.3695860505104074,412.0,True,True,False,False,False,False,False,True
2022-08-27 07:00:00+00:00,2.7538874745368966,36.00133865581887,-4.0935455799102805,412.0,True,True,False,False,False,False,False,True
2022-08-27 07:10:00+00:00,3.98765538930893,43.95316315159158,67.9734116435051,879.55597229004,True,True,False,False,False,False,False,True
2022-08-27 07:20:00+00:00,3.094932448863983,47.77850842136871,34.65789384841919,1024.686816406251,True,True,False,False,False,False,False,True
2022-08-27 07:30:00+00:00,3.8600046038627616,41.68267936870768,89.87270832061768,929.819638061524,True,True,False,False,False,False,False,True
2022-08-27 07:40:00+00:00,3.231868058443071,39.87835942741594,47.37848774790766,873.8019439697266,True,True,False,False,False,False,False,True
2022-08-27 07:50:00+00:00,3.450552725791932,50.2983613469321,61.79880290031437,871.6381286621094,True,True,False,False,False,False,False,True
2022-08-27 08:00:00+00:00,2.9595189988613124,50.691213911839554,24.80213894844055,828.3383758544921,True,True,False,False,False,False,False,True
2022-08-27 08:10:00+00:00,2.863316571712493,56.39808317848173,8.84551297128201,444.04082641601553,True,True,False,False,False,False,False,True
2022-08-27 08:20:00+00:00,2.581326591968536,83.4368299731558,14.321895566344269,963.231686401368,True,True,False,False,False,False,False,True
2022-08-27 08:30:00+00:00,3.2594889521598818,69.58832356165703,45.05745439529418,917.8946468955592,True,True,False,False,False,False,False,True
2022-08-27 08:40:00+00:00,3.8111479520797737,51.09581620883364,83.05145425796506,874.6252868652346,True,True,False,False,False,False,False,True
2022-08-27 08:50:00+00:00,3.486155700683593,59.15611753355739,57.748609542846665,879.5449371337891,True,True,False,False,False,False,False,True
2022-08-27 09:00:00+00:00,3.16437478661537,60.72579880520357,48.538314604759215,895.9641510009766,True,True,False,False,False,False,False,True
2022-08-27 09:10:00+00:00,2.8570168614387508,77.3305771041475,31.538435514271253,886.8393371582031,True,True,False,False,False,False,False,True
2022-08-27 09:20:00+00:00,2.1095792710781103,71.79648430461373,0.6232174679636853,854.531640625,True,True,False,False,False,False,False,True
2022-08-27 09:30:00+00:00,3.0442147694135966,54.12965918940381,29.835831660032277,891.3511505126959,True,True,False,False,False,False,False,True
2022-08-27 09:40:00+00:00,3.3561439633369448,54.94624360518338,53.54044547049621,956.75223388672,True,True,False,False,False,False,False,True
2022-08-27 09:50:00+00:00,3.829673278331757,57.46906022425856,91.12435150146484,881.7700042724609,True,True,False,False,False,False,False,True
2022-08-27 10:00:00+00:00,3.399914467334748,54.38481904070216,48.8568393945694,1082.7985473632818,True,True,False,False,False,False,False,True
2022-08-27 10:10:00+00:00,2.758468538522719,63.30653192474779,19.077314271777865,1019.8933715820318,True,True,False,False,False,False,False,True
2022-08-27 10:20:00+00:00,2.611119389533997,77.10784189243202,-2.431147992610927,924.0695953369144,True,True,False,False,False,False,False,True
2022-08-27 10:30:00+00:00,2.912351739406585,66.5355756483292,24.65101191699505,878.8003668534136,True,True,False,False,False,False,False,True
2022-08-27 10:40:00+00:00,2.844540872071918,76.93003505005674,14.44945254102349,1110.5697753906252,True,True,False,False,False,False,False,True
2022-08-27 10:50:00+00:00,2.817089039087296,72.1592244275244,11.982908684015271,1792.506170654297,True,True,False,False,False,False,False,True
2022-08-27 11:00:00+00:00,2.8577965021133416,63.83856805935943,32.53339722282008,1678.497070312501,True,True,False,False,False,False,False,True
2022-08-27 11:10:00+00:00,2.068593809008598,68.61005540703025,-6.106048876047135,657.0736206054689,True,True,False,False,False,False,False,True
2022-08-27 11:20:00+00:00,3.886263179779052,64.2677297860564,38.58671048879624,639.6825927734382,True,True,False,False,False,False,False,True
2022-08-27 11:30:00+00:00,3.4502186298370368,77.82974228617257,64.11477048397066,926.299664306641,True,True,False,False,False,False,False,True
2022-08-27 11:40:00+00:00,2.441815367341041,66.26906096355265,-4.072313070297239,510.3451843261719,True,True,False,False,False,False,False,True
2022-08-27 11:50:00+00:00,2.820051783323288,86.26333483651683,5.435116738080989,935.226593017579,True,True,False,False,False,False,False,True
2022-08-27 12:00:00+00:00,3.748629426956178,49.57225730983828,72.16060516834256,1328.4580993652348,True,True,False,False,False,False,False,True
2022-08-27 12:10:00+00:00,1.9970081120729448,67.42184014903444,-3.3099215149879457,717.0670471191404,True,True,False,False,False,False,False,True
2022-08-27 12:20:00+00:00,2.795925009250642,60.12069159203338,-2.3057870209217066,412.0,True,True,False,False,False,False,False,True
2022-08-27 12:30:00+00:00,2.996782618761063,47.72091894725446,30.989052605628963,1064.8574157714854,True,True,False,False,False,False,False,True
2022-08-27 12:40:00+00:00,1.845431359112262,26.965917110488647,-1.5103385418653497,412.0,True,True,False,False,False,False,False,True
2022-08-27 12:50:00+00:00,2.995142674446106,39.92170223995072,12.837841130793109,684.6031890869141,True,True,False,False,False,False,False,True
2022-08-27 13:00:00+00:00,2.9054166674613957,38.19298384782616,-2.5624978959560414,617.836688232422,True,True,False,False,False,False,False,True
2022-08-27 13:10:00+00:00,2.7619977474212654,69.32691290937271,0.6147009015083305,743.1309875488286,True,True,False,False,False,False,False,True
2022-08-27 13:20:00+00:00,2.756387680768966,81.72226339880342,16.9187119603157,911.7832866467932,True,True,False,False,False,False,False,True
2022-08-27 13:30:00+00:00,2.7856273651123047,72.7519308675187,25.203055608272592,1245.825640869141,True,True,False,False,False,False,False,True
2022-08-27 13:40:00+00:00,3.8874247293723263,27.78173298137085,55.88010878562925,744.4563018798834,True,True,False,False,False,False,False,True
2022-08-27 13:50:00+00:00,3.659640848636628,48.53207393570716,73.53279393911359,891.3439147949218,True,True,False,False,False,False,False,True
2022-08-27 14:00:00+00:00,2.787542194128037,50.8420400847973,11.26981326341629,623.4906219482426,True,True,False,False,False,False,False,True
2022-08-27 14:10:00+00:00,2.6334749653935434,61.88025076403619,-3.8193265914916994,412.0,True,True,False,False,False,False,False,True
2022-08-27 14:20:00+00:00,2.899048829078674,69.88461419028101,-5.33393310308456,412.0,True,True,False,False,False,False,False,True
2022-08-27 14:30:00+00:00,3.876135277748108,46.90055405962772,91.69962038993836,1099.716824340821,True,True,False,False,False,False,False,True
2022-08-27 14:40:00+00:00,3.693573135137557,29.63290656745465,82.00160387754438,971.1010650634772,True,True,False,False,False,False,False,True
2022-08-27 14:50:00+00:00,3.584685409069061,29.793801387021176,63.62285567224024,975.0481201171884,True,True,False,False,False,False,False,True
2022-08-27 15:00:00+00:00,3.4384872555732726,48.37567992851302,66.44527201652531,933.4568634033204,True,True,False,False,False,False,False,True
2022-08-27 15:10:00+00:00,2.9391559123992907,48.5917950366009,34.573824435472524,950.0195983886724,True,True,False,False,False,False,False,True
2022-08-27 15:20:00+00:00,3.443925970792771,44.061852982404105,71.56047344207768,1586.051904296876,True,True,False,False,False,False,False,True
2022-08-27 15:30:00+00:00,4.625837564468383,45.00651815495121,156.84768872261046,1244.2405517578136,True,True,False,False,False,False,False,True
2022-08-27 15:40:00+00:00,3.4792505264282227,62.39739772346809,50.16366618052132,999.8881011962897,True,True,False,False,False,False,False,True
2022-08-27 15:50:00+00:00,3.161536231637001,71.6419001683459,7.199590229988097,1087.091973876954,True,True,False,False,False,False,False,True
2022-08-27 16:00:00+00:00,4.875197041034697,63.79757421601033,230.2657268211245,1073.6412109375012,True,True,False,False,False,False,False,True
2022-08-27 16:10:00+00:00,4.734947860240936,75.43628205689464,245.24302749633796,1112.5985351562513,True,True,False,False,False,False,False,True
2022-08-27 16:20:00+00:00,4.18523806333542,69.81848335003383,169.83710594177256,993.2478790283208,True,True,False,False,False,False,False,True
2022-08-27 16:30:00+00:00,4.467072474956512,83.50107892359449,188.2168167114257,980.795672607422,True,True,False,False,False,False,False,True
2022-08-27 16:40:00+00:00,4.381480801105498,73.53832028414217,162.6066452026368,969.2484619140624,True,True,False,False,False,False,False,True
2022-08-27 16:50:00+00:00,5.047596168518067,71.02416137629677,254.31573181152348,1036.0548828125004,True,True,False,False,False,False,False,True
2022-08-27 17:00:00+00:00,3.594820606708528,68.2274809137835,58.671625328064,920.9910461425784,True,True,False,False,False,False,False,True
2022-08-27 17:10:00+00:00,4.120993137359618,66.05456105909167,123.24145917892456,1003.6859497070316,True,True,False,False,False,False,False,True
2022-08-27 17:20:00+00:00,3.894901895523071,69.85629769760158,97.28135824203493,964.0770568847656,True,True,False,False,False,False,False,True
2022-08-27 17:30:00+00:00,4.33242005109787,69.2499965308059,139.86803016662603,1000.9029235839856,True,True,False,False,False,False,False,True
2022-08-27 17:40:00+00:00,4.425303961101331,72.99926656933064,166.7197295741032,989.449186626234,True,True,False,False,False,False,False,True
2022-08-27 17:50:00+00:00,3.1036383330822,69.8189908239932,42.02704634666445,922.3569592927632,True,True,False,False,False,False,False,True
2022-08-27 18:00:00+00:00,3.4921431740125017,70.62577827035022,58.35325809319814,919.7640926963404,True,True,False,False,False,False,False,True
2022-08-27 18:10:00+00:00,3.63541680574417,73.64608152694018,87.6494649887085,947.9131598221628,True,True,False,False,False,False,False,True
2022-08-27 18:20:00+00:00,3.715421164035797,71.23237174901402,100.74184722900388,964.3151977539062,True,True,False,False,False,False,False,True
2022-08-27 18:30:00+00:00,4.51080574989319,73.83001853874418,163.8972274780274,1035.0614624023465,True,True,False,False,False,False,False,True
2022-08-27 18:40:00+00:00,5.440262317657471,76.59892503402642,245.19466841848268,1102.289758300782,True,True,False,False,False,False,False,True
2022-08-27 18:50:00+00:00,4.235542356967925,73.15628751852796,156.66791725158694,1075.2487121582049,True,True,False,False,False,False,False,True
2022-08-27 19:00:00+00:00,4.710133089738736,76.74886406408586,183.09812333848748,1053.9595013786782,True,True,False,False,False,False,False,True
2022-08-27 19:10:00+00:00,3.836082719621204,64.28017261845253,92.90685939788818,989.6599760509672,True,True,False,False,False,False,False,True
2022-08-27 19:20:00+00:00,4.616407799720764,53.65176645506284,126.05370559692396,1003.3797607421872,True,True,False,False,False,False,False,True
2022-08-27 19:30:00+00:00,4.266319024562836,52.75692508989096,121.57791481018072,957.1228759765625,True,True,False,False,False,False,False,True
2022-08-27 19:40:00+00:00,3.540469527244568,53.10259758395711,74.99668884277344,917.2213775634766,True,True,False,False,False,False,False,True
2022-08-27 19:50:00+00:00,2.661219716072084,65.02919851592617,35.90580554008484,909.5255004882812,True,True,False,False,False,False,False,True
2022-08-27 20:00:00+00:00,2.600427359342574,70.70678996107688,24.44127027988434,905.9259216308594,True,True,False,False,False,False,False,True
2022-08-27 20:10:00+00:00,3.158156311511994,66.40669516882025,45.62675790786744,939.8394714355468,True,True,False,False,False,False,False,True
2022-08-27 20:20:00+00:00,4.203726291656495,54.84597924999633,127.19117069244378,967.2751556396483,True,True,False,False,False,False,False,True
2022-08-27 20:30:00+00:00,4.619192159175872,53.036593400512174,181.242974472046,1008.3061981201178,True,True,False,False,False,False,False,True
2022-08-27 20:40:00+00:00,5.435830843448639,49.679022661301246,249.33572082519527,1029.672299194337,True,True,False,False,False,False,False,True
2022-08-27 20:50:00+00:00,4.226743769645691,55.64261406784249,136.92338829040526,984.2523468017577,True,True,False,False,False,False,False,True
2022-08-27 21:00:00+00:00,3.2337428808212296,68.60731929899822,89.89564838409427,1023.0379241943368,True,True,False,False,False,False,False,True
2022-08-27 21:10:00+00:00,3.238531863689423,72.21462101267753,98.92087554931643,1021.745065307619,True,True,False,False,False,False,False,True
2022-08-27 21:20:00+00:00,4.43696403503418,75.89705177804962,199.4119201660156,1082.5295318603537,True,True,False,False,False,False,False,True
2022-08-27 21:30:00+00:00,6.1949813842773445,73.58028280670533,395.76294250488286,1182.7800048828144,True,True,False,False,False,False,False,True
2022-08-27 21:40:00+00:00,5.811498618125915,77.00303284451712,343.7615447998047,1147.7301025390634,True,True,False,False,False,False,False,True
2022-08-27 21:50:00+00:00,5.997736215591431,75.70876271925266,385.8498825073244,1175.8122131347668,True,True,False,False,False,False,False,True
2022-08-27 22:00:00+00:00,5.699436902999878,76.564143974881,347.4760314941406,1144.5524291992192,True,True,False,False,False,False,False,True
2022-08-27 22:10:00+00:00,5.515760946273804,76.65895167472695,297.5911964416504,1111.380541992189,True,True,False,False,False,False,False,True
2022-08-27 22:20:00+00:00,5.076720666885376,74.70949577652772,258.8235534667969,1091.477423095704,True,True,False,False,False,False,False,True
2022-08-27 22:30:00+00:00,5.224682402610779,78.99729153522463,250.8483108520508,1079.800939941408,True,True,False,False,False,False,False,True
2022-08-27 22:40:00+00:00,4.433697032928468,92.8952631225834,193.20477676391607,1102.1877136230482,True,True,False,False,False,False,False,True
2022-08-27 22:50:00+00:00,4.294088363647462,99.7886309999672,188.9370384216309,1158.3995605468765,True,True,False,False,False,False,False,True
2022-08-27 23:00:00+00:00,5.927124500274656,97.54202065160212,348.7559700012208,1181.1741455078136,True,True,False,False,False,False,False,True
2022-08-27 23:10:00+00:00,5.4051470279693605,96.22036414156548,296.4051063537598,1136.788482666016,True,True,False,False,False,False,False,True
2022-08-27 23:20:00+00:00,5.286606907844543,98.26570079704322,237.07890853881852,1107.1345520019545,True,True,False,False,False,False,False,True
2022-08-27 23:30:00+00:00,4.442811351073416,103.72961666055936,143.6464450836182,1070.845163445725,True,True,False,False,False,False,False,True
2022-08-27 23:40:00+00:00,3.993580222129821,106.48076219135146,115.82855720520024,1006.3669158935552,True,True,False,False,False,False,False,True
2022-08-27 23:50:00+00:00,3.481106662750245,110.24211707698254,86.93557529449467,970.0241790771483,True,True,False,False,False,False,False,True
2022-08-28 00:00:00+00:00,3.383022439479828,117.088053870397,84.18884357653168,943.3165588378906,True,True,False,False,False,False,False,True
2022-08-28 00:10:00+00:00,3.216331243515014,117.6284922206042,85.2608102798462,940.1592834472658,True,True,False,False,False,False,False,True
2022-08-28 00:20:00+00:00,3.176978766918181,120.266715369243,85.68873014450077,929.8504943847656,True,True,False,False,False,False,False,True
2022-08-28 00:30:00+00:00,3.100723934173583,121.10952234052922,80.42861843109132,934.933447265625,True,True,False,False,False,False,False,True
2022-08-28 00:40:00+00:00,3.650916469097138,128.57886395878376,98.36229286193849,914.7649505615234,True,True,False,False,False,False,False,True
2022-08-28 00:50:00+00:00,3.879365193843842,124.9381372266808,112.75055313110352,908.0012908935548,True,True,False,False,False,False,False,True
2022-08-28 01:00:00+00:00,3.602319860458374,125.00285076186252,92.70894050598136,900.9518402099608,True,True,False,False,False,False,False,True
2022-08-28 01:10:00+00:00,2.638647574186325,128.69907760566866,36.138937038183215,881.5114288330078,True,True,False,False,False,False,False,True
2022-08-28 01:20:00+00:00,2.166027772426605,123.77561696935628,13.701836085319508,880.7084869384765,True,True,False,False,False,False,False,True
2022-08-28 01:30:00+00:00,2.421726316213607,114.86628750542052,14.142475026100874,889.2549285888672,True,True,False,False,False,False,False,True
2022-08-28 01:40:00+00:00,2.370605194568635,115.45043169754643,9.496622039377687,880.1709381103516,True,True,False,False,False,False,False,True
2022-08-28 01:50:00+00:00,2.4871404558420185,107.78075444317597,11.96833648011088,887.4857635498047,True,True,False,False,False,False,False,True
2022-08-28 02:00:00+00:00,2.069558584690093,112.20013322489967,6.575595955178147,877.2110076904298,True,True,False,False,False,False,False,True
2022-08-28 02:10:00+00:00,2.1190275967121126,130.67473383891502,2.7785035310387647,858.9341522216797,True,True,False,False,False,False,False,True
2022-08-28 02:20:00+00:00,2.6286238789558416,130.60083589322187,28.76606112718584,859.3424255371094,True,True,False,False,False,False,False,True
2022-08-28 02:30:00+00:00,2.193388897180557,123.5466257746499,13.17142500877379,866.772915649414,True,True,False,False,False,False,False,True
2022-08-28 02:40:00+00:00,2.135696667432785,112.15143931035313,6.727489598467942,879.6469818115235,True,True,False,False,False,False,False,True
2022-08-28 02:50:00+00:00,2.002288013696671,115.64186283446634,3.0986814968287986,874.9519165039062,True,True,False,False,False,False,False,True
2022-08-28 03:00:00+00:00,2.013035634160041,112.60773927148192,2.0769304990768425,861.111590576172,True,True,False,False,False,False,False,True
2022-08-28 03:10:00+00:00,2.14224926829338,109.65949820088848,-0.15738249272108,853.5518341064453,True,True,False,False,False,False,False,True
2022-08-28 03:20:00+00:00,2.8062298953533165,106.30766642466926,11.41615556962788,865.5345123291017,True,True,False,False,False,False,False,True
2022-08-28 03:30:00+00:00,4.034065020084383,103.3646823362186,64.7939679145813,899.6045379638672,True,True,False,False,False,False,False,True
2022-08-28 03:40:00+00:00,2.9199066340923308,107.51289690624692,23.11179952323436,892.4394226074219,True,True,False,False,False,False,False,True
2022-08-28 03:50:00+00:00,2.6249856173992163,111.50713225114356,6.505233636498454,878.2112487792969,True,True,False,False,False,False,False,True
2022-08-28 04:00:00+00:00,3.3824284076690674,105.99252476305804,31.244350290298463,894.712124633789,True,True,False,False,False,False,False,True
2022-08-28 04:10:00+00:00,3.970339930057525,104.51920004671751,68.57296333312988,914.9146392822264,True,True,False,False,False,False,False,True
2022-08-28 04:20:00+00:00,3.516932320594788,106.92664903276012,47.53794853687287,896.9916259765627,True,True,False,False,False,False,False,True
2022-08-28 04:30:00+00:00,3.701443660259248,105.5457077756132,55.46834373474121,902.020147705078,True,True,False,False,False,False,False,True
2022-08-28 04:40:00+00:00,3.8665199398994448,102.8543483903943,66.27236423492432,906.463099429482,True,True,False,False,False,False,False,True
2022-08-28 04:50:00+00:00,3.605828201770783,105.29575171760786,43.93271312713623,888.5744750976562,True,True,False,False,False,False,False,True
2022-08-28 05:00:00+00:00,2.4665361821651466,111.42682930315482,4.3299245744943615,859.0157928466797,True,True,False,False,False,False,False,True
2022-08-28 05:10:00+00:00,2.9186629652976985,108.69573787767324,17.106761509552598,860.0773040771485,True,True,False,False,False,False,False,True
2022-08-28 05:20:00+00:00,3.6063850402832016,100.26816153519547,62.507236480712905,885.1926574707031,True,True,False,False,False,False,False,True
2022-08-28 05:30:00+00:00,4.108612120151521,94.65145912715884,101.77204437255848,924.6518432617188,True,True,False,False,False,False,False,True
2022-08-28 05:40:00+00:00,3.741631436347961,101.11519773393388,66.05734233856204,882.0081481933594,True,True,False,False,False,False,False,True
2022-08-28 05:50:00+00:00,3.404629170894623,96.17009416826228,47.39969511032105,865.7590393066406,True,True,False,False,False,False,False,True
2022-08-28 06:00:00+00:00,3.3069816263098457,98.80732516144178,55.35788707733154,876.6666320800783,True,True,False,False,False,False,False,True
2022-08-28 06:10:00+00:00,3.3135616064071653,98.87247640959276,48.49401407241822,874.9587097167971,True,True,False,False,False,False,False,True
2022-08-28 06:20:00+00:00,3.567366623878479,98.1309902293312,62.585667037963866,880.9058197021484,True,True,False,False,False,False,False,True
2022-08-28 06:30:00+00:00,3.15360848903656,102.70330289993274,41.12908163070679,859.1586944580079,True,True,False,False,False,False,False,True
2022-08-28 06:40:00+00:00,2.934032690525055,96.08537329192676,29.90467014312745,853.1163360595704,True,True,False,False,False,False,False,True
2022-08-28 06:50:00+00:00,3.4137619376182555,99.14209857482984,51.90615121941818,879.6129821777344,True,True,False,False,False,False,False,True
2022-08-28 07:00:00+00:00,3.593465435504913,98.02821349049452,67.10252246856689,890.772329711914,True,True,False,False,False,False,False,True
2022-08-28 07:10:00+00:00,3.0272536396980283,101.66228835582638,33.165618622303,905.483624267578,True,True,False,False,False,False,False,True
2022-08-28 07:20:00+00:00,2.9601687550544757,106.79285938025748,11.91847585886717,1106.2234985351574,True,True,False,False,False,False,False,True
2022-08-28 07:30:00+00:00,2.6087027281522746,106.80871616482636,4.886648130416875,836.1390563964851,True,True,False,False,False,False,False,True
2022-08-28 07:40:00+00:00,3.127984970808029,104.46971028469738,9.173294436931617,668.9167663574219,True,True,False,False,False,False,False,True
2022-08-28 07:50:00+00:00,3.0670144319534285,122.90290439877276,35.0980519413948,1237.5380645751964,True,True,False,False,False,False,False,True
2022-08-28 08:00:00+00:00,3.1634836912155158,106.43207912829588,49.53815894126892,880.9194366455079,True,True,False,False,False,False,False,True
2022-08-28 08:10:00+00:00,3.0865236878395077,118.07786873564498,38.80777687281376,878.5514770507813,True,True,False,False,False,False,False,True
2022-08-28 08:20:00+00:00,3.902995204925537,95.267133509365,71.30309432148938,903.5443450927736,True,True,False,False,False,False,False,True
2022-08-28 08:30:00+00:00,3.857684135437011,88.91086496152167,87.34747688770302,920.2017211914064,True,True,False,False,False,False,False,True
2022-08-28 08:40:00+00:00,3.780482685565949,107.01383133710785,97.59882825762034,994.3991516113292,True,True,False,False,False,False,False,True
2022-08-28 08:50:00+00:00,2.7872218906879427,99.34673235899989,19.973145283572386,861.4994415283203,True,True,False,False,False,False,False,True
2022-08-28 09:00:00+00:00,3.129216063022614,77.46889838972368,10.601988852024084,859.4831909179691,True,True,False,False,False,False,False,True
2022-08-28 09:10:00+00:00,3.528255474567413,77.25040776029965,50.32146388888361,936.0313262939464,True,True,False,False,False,False,False,True
2022-08-28 09:20:00+00:00,3.741055941581726,74.53043511340081,95.2246180895716,996.1778594970704,True,True,False,False,False,False,False,True
2022-08-28 09:30:00+00:00,3.329061335325241,78.1584504130783,70.87909033298487,1000.0486907958992,True,True,False,False,False,False,False,True
2022-08-28 09:40:00+00:00,3.122850489616394,78.24398059003647,36.23294721245765,912.305563354493,True,True,False,False,False,False,False,True
2022-08-28 09:50:00+00:00,3.500634419918061,83.87333459672595,67.30438986420634,957.820532226563,True,True,False,False,False,False,False,True
2022-08-28 10:00:00+00:00,3.704506379365921,106.35012851419862,101.45953016281136,1004.4192016601568,True,True,False,False,False,False,False,True
2022-08-28 10:10:00+00:00,3.571042001247407,84.30235341176137,71.75873958468443,1101.4257812500014,True,True,False,False,False,False,False,True
2022-08-28 10:20:00+00:00,3.5414719521999367,92.39517220005882,93.03723318576812,985.9182830810548,True,True,False,False,False,False,False,True
2022-08-28 10:30:00+00:00,3.5255639910697942,95.28699764475454,70.33950940370559,915.8332611083983,True,True,False,False,False,False,False,True
2022-08-28 10:40:00+00:00,3.958070170879364,70.90252128740269,88.31963925361637,1284.2132354736327,True,True,False,False,False,False,False,True
2022-08-28 10:50:00+00:00,3.745418119430542,87.0261961187498,103.27615069150924,1172.5759552001955,True,True,False,False,False,False,False,True
2022-08-28 11:00:00+00:00,3.623276889324187,60.01366165968852,71.71604275703433,889.5951568603516,True,True,False,False,False,False,False,True
2022-08-28 11:10:00+00:00,3.922523009777069,71.45269191221979,90.95524554252624,1058.1572357177738,True,True,False,False,False,False,False,True
2022-08-28 11:20:00+00:00,3.8167361438274376,62.27359102137041,31.889233499765425,818.2044982910164,True,True,False,False,False,False,False,True
2022-08-28 11:30:00+00:00,3.945311760902405,69.12247394617998,119.44244842529304,867.1120544433594,True,True,False,False,False,False,False,True
2022-08-28 11:40:00+00:00,3.3105544865131398,90.28760990647017,53.63562526702881,1189.555941772462,True,True,False,False,False,False,False,True
2022-08-28 11:50:00+00:00,4.325162184238434,98.99030284337964,131.2727678656577,953.0794097900392,True,True,False,False,False,False,False,True
2022-08-28 12:00:00+00:00,3.274617439508438,88.25509394747837,63.8358881950378,1012.173025512696,True,True,False,False,False,False,False,True
2022-08-28 12:10:00+00:00,3.172226750850678,115.38702684860756,39.56648327857256,1533.6953613281264,True,True,False,False,False,False,False,True
2022-08-28 12:20:00+00:00,3.6626665711402895,64.86510504384614,85.13665843009947,925.1850891113288,True,True,False,False,False,False,False,True
2022-08-28 12:30:00+00:00,3.183642649650573,70.7062067181048,66.7722982853651,920.5083709716798,True,True,False,False,False,False,False,True
2022-08-28 12:40:00+00:00,3.2008315682411186,99.7863615038317,52.16380323171618,1559.1599243164071,True,True,False,False,False,False,False,True
2022-08-28 12:50:00+00:00,2.7699587762355806,112.55032198454144,19.62199962735176,1221.3762145996102,True,True,False,False,False,False,False,True
2022-08-28 13:00:00+00:00,3.642284959554672,99.0677512190532,81.87088037505752,922.6324848375822,True,True,False,False,False,False,False,True
2022-08-28 13:10:00+00:00,3.7630471646785737,78.66353587562742,16.221119403839122,512.0873321533203,True,True,False,False,False,False,False,True
2022-08-28 13:20:00+00:00,3.9787858963012703,92.1341235330629,109.61507525444031,914.1525329589844,True,True,False,False,False,False,False,True
2022-08-28 13:30:00+00:00,4.9690024852752686,101.0056388076132,231.65974330902108,1084.7561645507826,True,True,False,False,False,False,False,True
2022-08-28 13:40:00+00:00,3.171131551265717,81.6220567189722,41.71836774349217,1336.684033203126,True,True,False,False,False,False,False,True
2022-08-28 13:50:00+00:00,4.461225306987762,61.76892821030299,185.3831481933596,1027.3998077392591,True,True,False,False,False,False,False,True
2022-08-28 14:00:00+00:00,4.258708381652832,73.4248485519854,148.20616226196302,983.0411285400392,True,True,False,False,False,False,False,True
2022-08-28 14:10:00+00:00,4.459283075834577,89.61764007187719,193.6439056396485,1149.8922576904304,True,True,False,False,False,False,False,True
2022-08-28 14:20:00+00:00,3.2821538925170906,91.97568569268304,69.18835932463405,1625.756457519531,True,True,False,False,False,False,False,True
2022-08-28 14:30:00+00:00,4.409120404720306,85.47893426478936,155.2829006195068,1045.78233947754,True,True,False,False,False,False,False,True
2022-08-28 14:40:00+00:00,4.151732778549194,100.56577217979924,148.29193864613774,945.303485107422,True,True,False,False,False,False,False,True
2022-08-28 14:50:00+00:00,3.730475354194642,90.03014642948409,98.28485550880433,1213.453222656251,True,True,False,False,False,False,False,True
2022-08-28 15:00:00+00:00,4.669385182857512,84.67303491416965,166.8584734201431,1008.0680297851566,True,True,False,False,False,False,False,True
2022-08-28 15:10:00+00:00,3.941786324977875,72.44393276817368,-2.7292737584365043,755.0489135742189,True,True,False,False,False,False,False,True
2022-08-28 15:20:00+00:00,3.648150706291198,85.14599194961875,78.15568914413453,872.0163665771485,True,True,False,False,False,False,False,True
2022-08-28 15:30:00+00:00,3.7453809499740607,82.72648396208251,93.61334393024444,933.7222442626952,True,True,False,False,False,False,False,True
2022-08-28 15:40:00+00:00,3.8667982935905454,100.5152742920177,95.55809135586028,893.7867156982422,True,True,False,False,False,False,False,True
2022-08-28 15:50:00+00:00,3.175400865077973,113.5288697891146,35.2177720308304,1502.176058959961,True,True,False,False,False,False,False,True
2022-08-28 16:00:00+00:00,3.580508801341057,67.87094837795223,42.57782114744187,1005.4217407226572,True,True,False,False,False,False,False,True
2022-08-28 16:10:00+00:00,4.04401063323021,83.20285638621385,25.897684013843577,633.8720031738281,True,True,False,False,False,False,False,True
2022-08-28 16:20:00+00:00,3.3245506286621094,70.75696263071296,36.29054031968117,903.157400512696,True,True,False,False,False,False,False,True
2022-08-28 16:30:00+00:00,3.7969477415084847,88.8173639986444,105.39585947990416,1006.1559600830078,True,True,False,False,False,False,False,True
2022-08-28 16:40:00+00:00,3.818665730953216,94.16011140819568,74.83451542854306,1019.6223114013676,True,True,False,False,False,False,False,True
2022-08-28 16:50:00+00:00,3.578671157360077,61.73761890538634,43.92383135259148,1020.7471191406254,True,True,False,False,False,False,False,True
2022-08-28 17:00:00+00:00,3.645737624168395,74.07247196951613,73.50764126777655,875.7003936767578,True,True,False,False,False,False,False,True
2022-08-28 17:10:00+00:00,3.279425102472305,61.38130978218277,55.33606789112089,883.8657897949219,True,True,False,False,False,False,False,True
2022-08-28 17:20:00+00:00,4.069872128963472,58.49377599980221,93.2963704109192,994.8498565673832,True,True,False,False,False,False,False,True
2022-08-28 17:30:00+00:00,3.7165162801742566,77.51328054157182,74.04381151199341,883.8113403320312,True,True,False,False,False,False,False,True
2022-08-28 17:40:00+00:00,2.8283193051815045,64.14036398922804,20.68850678801537,863.9490417480469,True,True,False,False,False,False,False,True
2022-08-28 17:50:00+00:00,3.4975345730781555,74.33504678572325,69.284863191843,906.7628723144531,True,True,False,False,False,False,False,True
2022-08-28 18:00:00+00:00,4.440008366107941,77.04969972783482,141.3805137634278,956.4492309570312,True,True,False,False,False,False,False,True
2022-08-28 18:10:00+00:00,4.941938292980194,74.52635635348321,217.57769508361807,1027.6309204101578,True,True,False,False,False,False,False,True
2022-08-28 18:20:00+00:00,5.037256789207459,75.69628705512253,238.25050125122084,1094.9136779785176,True,True,False,False,False,False,False,True
2022-08-28 18:30:00+00:00,5.408191251754761,81.01872456153939,324.0501701354982,1123.8395507812515,True,True,False,False,False,False,False,True
2022-08-28 18:40:00+00:00,5.544904017448426,77.70143455086236,335.19566574096683,1098.7038024902354,True,True,False,False,False,False,False,True
2022-08-28 18:50:00+00:00,4.736043107509613,78.39272058881363,181.61160087585455,1020.8196533203136,True,True,False,False,False,False,False,True
2022-08-28 19:00:00+00:00,4.859910798072816,73.36946775631543,221.7909526824952,1053.0525299072265,True,True,False,False,False,False,False,True
2022-08-28 19:10:00+00:00,4.757891154289245,74.9220281669102,210.69772949218756,1041.757058715822,True,True,False,False,False,False,False,True
2022-08-28 19:20:00+00:00,4.897833824157715,76.01233764999023,188.41260452270507,1006.0607147216796,True,True,False,False,False,False,False,True
2022-08-28 19:30:00+00:00,4.4636754989624015,74.93613974859784,164.76748390197767,1008.8505737304698,True,True,False,False,False,False,False,True
2022-08-28 19:40:00+00:00,3.8106282114982575,69.14118604319691,106.31673851013188,988.5187622070314,True,True,False,False,False,False,False,True
2022-08-28 19:50:00+00:00,3.9868605971336377,71.30547998285124,103.43299884796144,955.0883361816408,True,True,False,False,False,False,False,True
2022-08-28 20:00:00+00:00,4.660642242431641,74.57195531675495,179.00157127380373,991.2881927490234,True,True,False,False,False,False,False,True
2022-08-28 20:10:00+00:00,5.1784618496894845,76.00142123944721,215.90719833374035,1023.9973388671892,True,True,False,False,False,False,False,True
2022-08-28 20:20:00+00:00,4.607312166690827,83.82097612566099,184.5162387847901,992.2884490966804,True,True,False,False,False,False,False,True
2022-08-28 20:30:00+00:00,3.830712914466859,86.54648355322632,103.2921195983887,950.4340393066408,True,True,False,False,False,False,False,True
2022-08-28 20:40:00+00:00,3.6292355298995966,95.4068874044754,102.41338577270508,978.3256469726564,True,True,False,False,False,False,False,True
2022-08-28 20:50:00+00:00,3.735580086708069,90.69778395973448,104.6505290985107,963.2060760498048,True,True,False,False,False,False,False,True
2022-08-28 21:00:00+00:00,3.2203221678733818,88.20685389474295,64.68940315246581,944.5345947265624,True,True,False,False,False,False,False,True
2022-08-28 21:10:00+00:00,4.27140519618988,82.1852854093155,118.85796012878424,956.4151977539062,True,True,False,False,False,False,False,True
2022-08-28 21:20:00+00:00,3.749464821815489,83.8803820151935,69.25048847198484,910.5189392089844,True,True,False,False,False,False,False,True
2022-08-28 21:30:00+00:00,3.5613895297050475,83.05165151722866,61.06827983856202,894.6781066894533,True,True,False,False,False,False,False,True
2022-08-28 21:40:00+00:00,3.120288884639739,86.12631512589093,25.93676769733429,876.7006591796875,True,True,False,False,False,False,False,True
2022-08-28 21:50:00+00:00,3.3867906510829924,83.66936130338837,49.33055906295777,891.9018798828125,True,True,False,False,False,False,False,True
2022-08-28 22:00:00+00:00,3.635398244857787,85.83271801923604,45.44270725250244,891.8814483642578,True,True,False,False,False,False,False,True
2022-08-28 22:10:00+00:00,3.553723156452178,85.29123544958861,46.75092096328736,889.7455572831003,True,True,False,False,False,False,False,True
2022-08-28 22:20:00+00:00,3.767099165916444,90.25960423879371,53.55940647125245,899.8291046142579,True,True,False,False,False,False,False,True
2022-08-28 22:30:00+00:00,2.87064180970192,100.5956006843619,24.191533756256103,888.5268402099612,True,True,False,False,False,False,False,True
2022-08-28 22:40:00+00:00,3.4228576898574823,104.49056338455313,26.81124483346939,880.973876953125,True,True,False,False,False,False,False,True
2022-08-28 22:50:00+00:00,3.16748941572089,105.86208798098022,26.112223505973827,882.715823364258,True,True,False,False,False,False,False,True
2022-08-28 23:00:00+00:00,3.4903879523277284,110.3091467411956,43.40830173492432,893.2491638183594,True,True,False,False,False,False,False,True
2022-08-28 23:10:00+00:00,3.0794141948223124,121.4664031200166,38.441128587722766,880.7493225097656,True,True,False,False,False,False,False,True
2022-08-28 23:20:00+00:00,2.819335061311723,127.71702342866656,50.06069153233579,885.2402709960937,True,True,False,False,False,False,False,True
2022-08-28 23:30:00+00:00,4.040134871006011,135.33792472395885,102.55847454071052,927.2774780273436,True,True,False,False,False,False,False,True
2022-08-28 23:40:00+00:00,3.341108286380769,126.70810857877728,57.67389802932739,1035.652899169923,True,True,False,False,False,False,False,True
2022-08-28 23:50:00+00:00,2.501563620567323,129.0340159539537,15.959251597523693,1004.118231201172,True,True,False,False,False,False,False,True
2022-08-29 00:00:00+00:00,2.076276278495789,127.9276518254797,-10.542770546674728,909.2952270507818,True,True,False,False,False,False,False,True
2022-08-29 00:10:00+00:00,1.9451250851154331,111.08400422797666,-3.298630559444427,412.0,True,True,False,False,False,False,False,True
2022-08-29 00:20:00+00:00,2.5335000395774827,105.8502360499034,-3.5515095233917244,412.0,True,True,False,False,False,False,False,True
2022-08-29 00:30:00+00:00,2.769993770122528,99.86808763148032,-3.1759255766868577,412.0,True,True,False,False,False,False,False,True
2022-08-29 00:40:00+00:00,2.751074969768524,92.72092494785738,-2.812078523635865,412.0,True,True,False,False,False,False,False,True
2022-08-29 00:50:00+00:00,2.558024936914445,89.65575834244066,-2.665899550914764,412.0,True,True,False,False,False,False,False,True
2022-08-29 01:00:00+00:00,2.7111000299453734,71.65011134534302,-2.33886404633522,412.0,True,True,False,False,False,False,False,True
2022-08-29 01:10:00+00:00,2.714175093173981,71.81924385280979,-1.1582285434007633,412.0,True,True,False,False,False,False,False,True
2022-08-29 01:20:00+00:00,2.704406291246414,74.9620342392081,-1.232918533682823,412.0,True,True,False,False,False,False,False,True
2022-08-29 01:30:00+00:00,2.651879173517226,84.47640528915974,0.7832284718751932,475.7596801757812,True,True,False,False,False,False,False,True
2022-08-29 01:40:00+00:00,2.5830714762210847,75.25358894691442,6.875918004103008,848.4416351318359,True,True,False,False,False,False,False,True
2022-08-29 01:50:00+00:00,2.8397352039814003,78.5041059408428,29.64267449378968,879.4224517822265,True,True,False,False,False,False,False,True
2022-08-29 02:00:00+00:00,2.349666714668274,78.62375069786236,7.88587404489517,868.9299377441408,True,True,False,False,False,False,False,True
2022-08-29 02:10:00+00:00,2.466257721185684,78.88770673896715,18.164316046237943,871.9171020507813,True,True,False,False,False,False,False,True
2022-08-29 02:20:00+00:00,3.2468851089477546,74.22241206690967,70.31494321823118,901.4689758300784,True,True,False,False,False,False,False,True
2022-08-29 02:30:00+00:00,3.458441954851151,74.82763756123529,86.52050991058351,921.0795135498048,True,True,False,False,False,False,False,True
2022-08-29 02:40:00+00:00,2.7673971235752104,68.68921838114841,43.2797482967377,898.4545837402344,True,True,False,False,False,False,False,True
2022-08-29 02:50:00+00:00,2.8403292119503023,65.35534744092257,18.41023068428039,864.8948669433596,True,True,False,False,False,False,False,True
2022-08-29 03:00:00+00:00,2.709240776300431,80.05289871140849,25.753691840171808,864.5206237792969,True,True,False,False,False,False,False,True
2022-08-29 03:10:00+00:00,2.883152943849564,76.30819434026404,43.79461429715157,878.9393310546875,True,True,False,False,False,False,False,True
2022-08-29 03:20:00+00:00,2.9928572714328765,73.78430203414052,42.36478861570357,872.5227020263671,True,True,False,False,False,False,False,True
2022-08-29 03:30:00+00:00,2.867708933353425,69.15720557657846,32.908974409103394,866.8817779541016,True,True,False,False,False,False,False,True
2022-08-29 03:40:00+00:00,3.156374311447144,67.97267806073683,33.1485572695732,867.7119354248047,True,True,False,False,False,False,False,True
2022-08-29 03:50:00+00:00,3.005554056167602,56.84265057931549,1.4117424577474589,917.431201171875,True,True,False,False,False,False,False,True
2022-08-29 04:00:00+00:00,3.1598269104957573,51.93118811801645,36.028529834747324,1014.8393585205096,True,True,False,False,False,False,False,True
2022-08-29 04:10:00+00:00,3.986879205703736,44.43471276586098,78.19625091552734,941.274057006837,True,True,False,False,False,False,False,True
2022-08-29 04:20:00+00:00,4.46631145477295,45.373998739939054,128.55281848907464,933.763070678711,True,True,False,False,False,False,False,True
2022-08-29 04:30:00+00:00,4.224553382396698,49.32248039997848,92.57344360351566,890.7927215576171,True,True,False,False,False,False,False,True
2022-08-29 04:40:00+00:00,4.776286590099335,46.21086583948971,172.3591255187989,951.8698059082031,True,True,False,False,False,False,False,True
2022-08-29 04:50:00+00:00,4.472994017601012,44.01988975018833,142.63544025421146,947.8347412109376,True,True,False,False,False,False,False,True
2022-08-29 05:00:00+00:00,4.462116324901581,43.55750658414547,129.5665347099305,948.5015747070312,True,True,False,False,False,False,False,True
2022-08-29 05:10:00+00:00,5.123312544822693,45.36042784908847,205.43608856201163,992.2816497802733,True,True,False,False,False,False,False,True
2022-08-29 05:20:00+00:00,5.118319249153138,41.468715137455206,207.7068069458008,982.7757751464844,True,True,False,False,False,False,False,True
2022-08-29 05:30:00+00:00,4.986042881011963,41.66632104292739,174.81871261596683,974.4793219315378,True,True,False,False,False,False,False,True
2022-08-29 05:40:00+00:00,5.005162286758424,42.49975567509688,186.1056121826172,984.9872344970704,True,True,False,False,False,False,False,True
2022-08-29 05:50:00+00:00,4.863548922538758,41.399784969414384,183.70526351928717,977.2233154296875,True,True,False,False,False,False,False,True
2022-08-29 06:00:00+00:00,5.008002233505249,44.88598243383558,178.1287010192872,969.0987609863284,True,True,False,False,False,False,False,True
2022-08-29 06:10:00+00:00,5.343872213363648,44.62783217981183,252.50389556884767,1031.6387847900392,True,True,False,False,False,False,False,True
2022-08-29 06:20:00+00:00,5.231364870071412,48.356738059671045,245.20618286132813,1040.1988342285165,True,True,False,False,False,False,False,True
2022-08-29 06:30:00+00:00,5.297038888931274,47.56851399192766,287.4838897705078,1064.9127227783215,True,True,False,False,False,False,False,True
2022-08-29 06:40:00+00:00,5.585927271842957,39.59652820710579,297.62692260742193,1080.855651855471,True,True,False,False,False,False,False,True
2022-08-29 06:50:00+00:00,5.473870252308093,41.9963879670035,248.76700134277343,1035.1499206542992,True,True,False,False,False,False,False,True
2022-08-29 07:00:00+00:00,5.317903184890747,43.028304595129725,232.14668434544615,1019.581225585938,True,True,False,False,False,False,False,True
2022-08-29 07:10:00+00:00,5.231773304939269,45.318060660486026,234.20628738403332,999.780200195313,True,True,False,False,False,False,False,True
2022-08-29 07:20:00+00:00,5.195297968387605,46.61388014902264,211.63467102050785,987.1646759033208,True,True,False,False,False,False,False,True
2022-08-29 07:30:00+00:00,5.097065138816834,47.26531156874171,245.82402267456055,1010.1502441406262,True,True,False,False,False,False,False,True
2022-08-29 07:40:00+00:00,5.242075479030609,43.51562229598972,223.36168594360345,1034.932156372072,True,True,False,False,False,False,False,True
2022-08-29 07:50:00+00:00,5.427440595626831,45.17803507942426,293.3469062805176,1068.8661315917975,True,True,False,False,False,False,False,True
2022-08-29 08:00:00+00:00,4.812557721138001,43.189666858378985,207.05051040649408,1098.8671051025394,True,True,False,False,False,False,False,True
2022-08-29 08:10:00+00:00,5.726148295402527,46.32228668134178,326.296339416504,1177.996459960937,True,True,False,False,False,False,False,True
2022-08-29 08:20:00+00:00,5.648705589771271,49.414960553728974,436.7244537353516,1247.4974609375013,True,True,False,False,False,False,False,True
2022-08-29 08:30:00+00:00,6.498905158042907,46.704381784613815,539.0156204223633,1336.8335510253914,True,True,False,False,False,False,False,True
2022-08-29 08:40:00+00:00,5.6269317984581,49.634077985609565,380.813875579834,1269.4555419921878,True,True,False,False,False,False,False,True
2022-08-29 08:50:00+00:00,6.95368640422821,45.8537870693454,648.2976898193359,1364.1467285156257,True,True,False,False,False,False,False,True
2022-08-29 09:00:00+00:00,6.671926379203796,48.96863097658098,600.6216720581057,1317.0937438964845,True,True,False,False,False,False,False,True
2022-08-29 09:10:00+00:00,5.497643995285034,50.44892406598291,368.2491378784181,1214.563775634767,True,True,False,False,False,False,False,True
2022-08-29 09:20:00+00:00,6.312641244185598,63.081097545564205,523.4999458312989,1309.610968338817,True,True,False,False,False,False,False,True
2022-08-29 09:30:00+00:00,6.236542844772339,48.79576505572595,550.6959573846116,1281.8805358886725,True,True,False,False,False,False,False,True
2022-08-29 09:40:00+00:00,5.658469438552856,45.87368339415116,368.4705642700196,1254.0433959960942,True,True,False,False,False,False,False,True
2022-08-29 09:50:00+00:00,5.472083401679994,44.69848478531537,295.2286781311035,1139.1768615722665,True,True,False,False,False,False,False,True
2022-08-29 10:00:00+00:00,5.475703084468842,44.10353483945573,294.8172943115234,1077.0110870361343,True,True,False,False,False,False,False,True
2022-08-29 10:10:00+00:00,4.795777237415313,36.32335337052467,212.27754898071288,1151.220797729493,True,True,False,False,False,False,False,True
2022-08-29 10:20:00+00:00,5.905814790725708,42.08067275675177,358.71812973022463,1203.8602966308597,True,True,False,False,False,False,False,True
2022-08-29 10:30:00+00:00,6.536865448951721,46.97503610951157,545.0488388061524,1296.4421142578135,True,True,False,False,False,False,False,True
2022-08-29 10:40:00+00:00,6.339675986766816,46.07495460717621,512.4344604492187,1316.045837402344,True,True,False,False,False,False,False,True
2022-08-29 10:50:00+00:00,7.732086348533632,44.655322337812265,889.1715576171879,1621.7713745117203,True,True,False,False,False,False,False,True
2022-08-29 11:00:00+00:00,6.802587652206422,49.31848787766967,590.7352996826172,1339.657397460939,True,True,False,False,False,False,False,True
2022-08-29 11:10:00+00:00,6.983757781982421,51.5503417608565,601.3867729187012,1386.9417541503906,True,True,False,False,False,False,False,True
2022-08-29 11:20:00+00:00,6.183639621734619,52.82023704585811,477.38023376464855,1221.0280334472675,True,True,False,False,False,False,False,True
2022-08-29 11:30:00+00:00,5.48865966796875,45.26888098725516,325.36371421813976,1191.3672393798834,True,True,False,False,False,False,False,True
2022-08-29 11:40:00+00:00,4.799582511186599,40.81156922605624,195.00758523941047,1087.830212402344,True,True,False,False,False,False,False,True
2022-08-29 11:50:00+00:00,6.2320878267288204,48.96118619091442,541.9575141906738,1273.8648437500028,True,True,False,False,False,False,False,True
2022-08-29 12:00:00+00:00,5.653606033325195,67.27892808143412,409.4651206970215,1245.1430969238295,True,True,False,False,False,False,False,True
2022-08-29 12:10:00+00:00,5.774373602867126,43.8655439532854,359.8102546691896,1240.686187744142,True,True,False,False,False,False,False,True
2022-08-29 12:20:00+00:00,5.2463448405265805,39.94185623298722,296.32669944763194,1185.6311096191414,True,True,False,False,False,False,False,True
2022-08-29 12:30:00+00:00,5.917360723018646,34.749436066406815,447.1176727294922,1406.831317138672,True,True,False,False,False,False,False,True
2022-08-29 12:40:00+00:00,6.0878014087677,33.118487081154,368.8579368591313,1385.5672851562515,True,True,False,False,False,False,False,True
2022-08-29 12:50:00+00:00,6.297947645187378,42.22602041832454,556.4018714904789,1492.982879638672,True,True,False,False,False,False,False,True
2022-08-29 13:00:00+00:00,6.772961902618408,44.45404043929955,589.3491821289065,1403.7488586425795,True,True,False,False,False,False,False,True
2022-08-29 13:10:00+00:00,7.000278449058532,51.51680390275334,755.8217803955079,1451.7613037109388,True,True,False,False,False,False,False,True
2022-08-29 13:20:00+00:00,5.762437891960144,47.86154897700351,356.10696258544965,1298.2044982910174,True,True,False,False,False,False,False,True
2022-08-29 13:30:00+00:00,6.368373703956603,52.56814487358497,473.55319595336925,1426.1151977539064,True,True,False,False,False,False,False,True
2022-08-29 13:40:00+00:00,6.948154783248901,45.553344533221605,760.9639724731458,1601.044879150391,True,True,False,False,False,False,False,True
