timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-29 13:50:00+00:00,6.786048531532288,39.44459350756762,640.7578300476076,1602.2356872558612,True,True,False,False,False,False,False,True
2022-08-29 14:00:00+00:00,6.269491267204285,41.91625082644424,558.3012672424317,1464.1726928710957,True,True,False,False,False,False,False,True
2022-08-29 14:10:00+00:00,6.850738859176635,43.94420714293693,673.0285980224612,1464.3087585449225,True,True,False,False,False,False,False,True
2022-08-29 14:20:00+00:00,6.568256629140754,45.220890879147305,620.2575209768194,1560.9256399054302,True,True,False,False,False,False,False,True
2022-08-29 14:30:00+00:00,6.355120144392314,43.95298078538599,584.0934793572678,1360.171842876235,True,True,False,False,False,False,False,True
2022-08-29 14:40:00+00:00,6.792285513877869,53.24385283043523,610.7513519287107,1352.1300109863291,True,True,False,False,False,False,False,True
2022-08-29 14:50:00+00:00,7.491275024414064,46.488578554066805,721.4921005249024,1328.5388916015638,True,True,False,False,False,False,False,True
2022-08-29 15:00:00+00:00,6.661456918716429,58.94027815719619,546.0268035888673,1262.3720642089854,True,True,False,False,False,False,False,True
2022-08-29 15:10:00+00:00,6.91246944003635,39.28766523635181,627.4254489474827,1471.3483818901925,True,True,False,False,False,False,False,True
2022-08-29 15:20:00+00:00,8.24498682022095,45.46700694549935,952.0815429687506,1649.8330566406269,True,True,False,False,False,False,False,True
2022-08-29 15:30:00+00:00,6.526711785793305,58.74644541787262,576.4563278198245,1503.754345703127,True,True,False,False,False,False,False,True
2022-08-29 15:40:00+00:00,8.367926335334776,51.62341590734968,1134.106127929689,1757.095379638673,True,True,False,False,False,False,False,True
2022-08-29 15:50:00+00:00,7.699416279792787,42.26674789732641,1047.6587524414062,1999.3740783691412,True,True,False,False,False,False,False,True
2022-08-29 16:00:00+00:00,7.300823771953583,46.30643776529382,835.4239013671879,1805.0110168457052,True,True,False,False,False,False,False,True
2022-08-29 16:10:00+00:00,8.074620032310488,49.3246116666316,1017.7056518554692,1780.220483398438,True,True,False,False,False,False,False,True
2022-08-29 16:20:00+00:00,7.605137395858762,40.22550718050593,859.8832092285159,1754.1882934570335,True,True,False,False,False,False,False,True
2022-08-29 16:30:00+00:00,7.282075548171998,47.957446476705,850.2044082641609,1738.1280578613282,True,True,False,False,False,False,False,True
2022-08-29 16:40:00+00:00,7.196836662292479,41.48186083919552,789.0086349487308,1612.2723022460957,True,True,False,False,False,False,False,True
2022-08-29 16:50:00+00:00,7.323005962371828,42.00720726357889,788.6703781127927,1586.476489257814,True,True,False,False,False,False,False,True
2022-08-29 17:00:00+00:00,6.605138421058655,50.51413781918154,613.6206802368165,1582.407415771486,True,True,False,False,False,False,False,True
2022-08-29 17:10:00+00:00,7.434539242794639,48.89070825804248,802.3626114694704,1503.4026842619269,True,True,False,False,False,False,False,True
2022-08-29 17:20:00+00:00,6.863472604751587,39.07163032180392,693.2388290405274,1776.4457702636737,True,True,False,False,False,False,False,True
2022-08-29 17:30:00+00:00,7.140722227096558,42.15147291182439,847.0821533203125,1754.5064575195324,True,True,False,False,False,False,False,True
2022-08-29 17:40:00+00:00,7.256125307083129,44.6206882193012,727.1683486938475,1515.948010253908,True,True,False,False,False,False,False,True
2022-08-29 17:50:00+00:00,6.247884559631348,49.89733727537896,464.5615493774415,1267.250885009766,True,True,False,False,False,False,False,True
2022-08-29 18:00:00+00:00,7.663776373863219,41.92978697385229,869.1064178466798,1633.8493469238292,True,True,False,False,False,False,False,True
2022-08-29 18:10:00+00:00,8.20667386054993,42.02031222008043,1097.4107452392584,1782.3367919921882,True,True,False,False,False,False,False,True
2022-08-29 18:20:00+00:00,7.678644824028015,47.795185583390094,803.8856842041016,1357.8389831542984,True,True,False,False,False,False,False,True
2022-08-29 18:30:00+00:00,6.880086076259613,44.57777309856437,600.2204681396486,1343.372656250002,True,True,False,False,False,False,False,True
2022-08-29 18:40:00+00:00,6.28745973110199,44.09452885731332,495.77325286865255,1333.1387084960948,True,True,False,False,False,False,False,True
2022-08-29 18:50:00+00:00,6.271885752677917,39.074513155930845,429.528670501709,1303.2670227050794,True,True,False,False,False,False,False,True
2022-08-29 19:00:00+00:00,5.494562602043152,35.45313013323971,323.4771293640137,1217.0678344726578,True,True,False,False,False,False,False,True
2022-08-29 19:10:00+00:00,5.767227125167848,41.35394382983782,348.2683158874513,1205.2874434621708,True,True,False,False,False,False,False,True
2022-08-29 19:20:00+00:00,5.989828634262085,46.78921665849271,444.9493827819826,1311.9767517089865,True,True,False,False,False,False,False,True
2022-08-29 19:30:00+00:00,6.758687376976013,44.3931196046027,656.8224868774414,1356.4644714355477,True,True,False,False,False,False,False,True
2022-08-29 19:40:00+00:00,6.096860063076019,46.027873088472006,477.1038681030274,1301.25290527344,True,True,False,False,False,False,False,True
2022-08-29 19:50:00+00:00,6.355212974548339,43.73516602171611,518.9894409179688,1319.82914428711,True,True,False,False,False,False,False,True
2022-08-29 20:00:00+00:00,6.457721885881925,40.836833117998765,488.2162902832032,1319.8563659667975,True,True,False,False,False,False,False,True
2022-08-29 20:10:00+00:00,5.898222708702088,38.34749562869064,505.0631439208987,1411.948291015627,True,True,False,False,False,False,False,True
2022-08-29 20:20:00+00:00,6.657707381248476,38.68749665757719,564.3128646047492,1509.90560913086,True,True,False,False,False,False,False,True
2022-08-29 20:30:00+00:00,5.408191215991975,41.26298848883039,373.49379653930674,1490.710205078126,True,True,False,False,False,False,False,True
2022-08-29 20:40:00+00:00,5.475387537479401,40.14550269815146,373.2819679260254,1587.476763916017,True,True,False,False,False,False,False,True
2022-08-29 20:50:00+00:00,6.655721235275268,38.125342184643614,561.4523223876954,1592.3419738769535,True,True,False,False,False,False,False,True
2022-08-29 21:00:00+00:00,5.424322032928465,44.27535210496728,311.79594726562505,1317.7197326660178,True,True,False,False,False,False,False,True
2022-08-29 21:10:00+00:00,6.399373006820679,41.74105918642693,494.9260086059571,1323.2449951171889,True,True,False,False,False,False,False,True
2022-08-29 21:20:00+00:00,5.40518411397934,39.13414877730935,385.25074310302745,1300.892266845704,True,True,False,False,False,False,False,True
2022-08-29 21:30:00+00:00,4.894344079494476,41.254133913929934,279.66123809814457,1288.6646057128924,True,True,False,False,False,False,False,True
2022-08-29 21:40:00+00:00,3.8638468980789176,36.639136403651776,123.68162784576413,1217.6189697265634,True,True,False,False,False,False,False,True
2022-08-29 21:50:00+00:00,3.8315110206604,46.74359657001486,100.85868253707896,1184.1545166015646,True,True,False,False,False,False,False,True
2022-08-29 22:00:00+00:00,2.904388356208803,33.48841279268561,65.66363325119018,1166.3403686523466,True,True,False,False,False,False,False,True
2022-08-29 22:10:00+00:00,3.3889067411422715,32.793557859128214,85.97308864593504,1128.446191406251,True,True,False,False,False,False,False,True
2022-08-29 22:20:00+00:00,3.726725697517395,34.90561289124736,136.07080726623536,1162.8836975097668,True,True,False,False,False,False,False,True
2022-08-29 22:30:00+00:00,5.350665986537933,41.01884994481418,372.2992042541505,1357.328668212892,True,True,False,False,False,False,False,True
2022-08-29 22:40:00+00:00,4.619936616797196,35.42653032750172,201.3034097771896,1171.8953407689153,True,True,False,False,False,False,False,True
2022-08-29 22:50:00+00:00,3.782803106307983,37.701893849619125,138.68676166534436,1172.9135009765637,True,True,False,False,False,False,False,True
2022-08-29 23:00:00+00:00,3.2977463543415064,42.33872979381857,104.8350788116456,1076.4259094238298,True,True,False,False,False,False,False,True
2022-08-29 23:10:00+00:00,3.71382474899292,42.56758886922523,110.33848853111274,1062.708428633841,True,True,False,False,False,False,False,True
2022-08-29 23:20:00+00:00,3.615777659416199,34.75533573767859,108.2758548736573,1099.261767578126,True,True,False,False,False,False,False,True
2022-08-29 23:30:00+00:00,3.627741713272898,34.05190575475524,125.981707572937,1146.328381347657,True,True,False,False,False,False,False,True
2022-08-29 23:40:00+00:00,3.4922998607158653,30.97683270669512,106.31883811950686,1124.41794433594,True,True,False,False,False,False,False,True
2022-08-29 23:50:00+00:00,3.313413053750992,34.255889243617844,105.0298397541046,1105.7192077636737,True,True,False,False,False,False,False,True
2022-08-30 00:00:00+00:00,4.000355595350266,26.307199890782897,123.80219211578375,1114.2996582031265,True,True,False,False,False,False,False,True
2022-08-30 00:10:00+00:00,3.8496837258338927,23.81751745992784,126.6659650300679,1117.647491455078,True,True,False,False,False,False,False,True
2022-08-30 00:20:00+00:00,4.149412417411804,26.307217064727183,107.8810203552246,1049.9972991943391,True,True,False,False,False,False,False,True
2022-08-30 00:30:00+00:00,4.79202766418457,12.011883126468888,154.43982849121087,1002.8490081787116,True,True,False,False,False,False,False,True
2022-08-30 00:40:00+00:00,5.246307611465453,16.231764623907452,218.26058731079087,1044.6421539306657,True,True,False,False,False,False,False,True
2022-08-30 00:50:00+00:00,4.832698106765745,15.223411712294194,170.27887573242185,1024.466870117189,True,True,False,False,False,False,False,True
2022-08-30 01:00:00+00:00,4.963897705078123,14.80649041614879,224.26765823364263,1033.2310302734386,True,True,False,False,False,False,False,True
2022-08-30 01:10:00+00:00,4.949103462696076,16.02022435433446,204.51461982727068,1065.5795410156263,True,True,False,False,False,False,False,True
2022-08-30 01:20:00+00:00,4.796965217590331,15.887813086080657,225.54919166564952,1097.9212585449231,True,True,False,False,False,False,False,True
2022-08-30 01:30:00+00:00,5.74051572084427,18.32305167452455,308.22181549072263,1181.8818115234385,True,True,False,False,False,False,False,True
2022-08-30 01:40:00+00:00,5.165245258808136,19.061665224705337,301.22988586425794,1200.5805358886728,True,True,False,False,False,False,False,True
2022-08-30 01:50:00+00:00,5.46335906982422,20.356006533171467,338.8925483703614,1310.4185607910172,True,True,False,False,False,False,False,True
2022-08-30 02:00:00+00:00,5.776192855834961,19.113918524270787,316.4232894897461,1372.9449340820324,True,True,False,False,False,False,False,True
2022-08-30 02:10:00+00:00,4.720877468585968,25.87983176208928,219.6867225646973,1324.878082275393,True,True,False,False,False,False,False,True
2022-08-30 02:20:00+00:00,4.451405775547028,19.372043027191808,222.84204444885265,1308.6153808593765,True,True,False,False,False,False,False,True
2022-08-30 02:30:00+00:00,5.456602263450622,16.500620293675752,383.4276367187501,1349.1972717285164,True,True,False,False,False,False,False,True
2022-08-30 02:40:00+00:00,6.163926243782044,18.152375203751888,455.4941482543945,1329.6411987304698,True,True,False,False,False,False,False,True
2022-08-30 02:50:00+00:00,5.144863641262056,17.892420505469943,366.4105827331543,1412.3837463378925,True,True,False,False,False,False,False,True
2022-08-30 03:00:00+00:00,5.011232149600982,19.22377202399838,304.6871772766113,1422.80140991211,True,True,False,False,False,False,False,True
2022-08-30 03:10:00+00:00,4.101484012603759,26.747518407212,205.56464538574215,1327.7155456542987,True,True,False,False,False,False,False,True
2022-08-30 03:20:00+00:00,4.154795467853545,21.978423104263012,173.44856605529785,1265.6450256347666,True,True,False,False,False,False,False,True
2022-08-30 03:30:00+00:00,3.832160782814026,37.9889628714572,142.15629005432123,1262.9028381347678,True,True,False,False,False,False,False,True
2022-08-30 03:40:00+00:00,3.459481358528136,30.657118289385775,149.4507278442383,1238.175323486329,True,True,False,False,False,False,False,True
2022-08-30 03:50:00+00:00,3.762031650543213,31.157694728202785,133.9207008361818,1219.537866210939,True,True,False,False,False,False,False,True
2022-08-30 04:00:00+00:00,5.372978234291076,17.0783720918659,292.6447761535645,1345.2234619140631,True,True,False,False,False,False,False,True
2022-08-30 04:10:00+00:00,6.054351878166199,14.797591813439965,401.039601135254,1378.4633789062516,True,True,False,False,False,False,False,True
2022-08-30 04:20:00+00:00,6.488120436668396,11.56790176030978,490.110353088379,1444.3716430664076,True,True,False,False,False,False,False,True
2022-08-30 04:30:00+00:00,7.02370412349701,11.275953594884072,550.4487411499024,1443.8680908203144,True,True,False,False,False,False,False,True
2022-08-30 04:40:00+00:00,6.520586180686952,10.323871465569198,538.5616027832032,1457.7832336425793,True,True,False,False,False,False,False,True
2022-08-30 04:50:00+00:00,6.918881726264954,9.9695158259633,580.071566772461,1448.9033996582034,True,True,False,False,False,False,False,True
2022-08-30 05:00:00+00:00,7.0359739542007445,10.023177344084845,530.659977722168,1373.6730163574232,True,True,False,False,False,False,False,True
2022-08-30 05:10:00+00:00,6.817084932327271,8.94720333070262,540.7933700561524,1343.4815551757824,True,True,False,False,False,False,False,True
2022-08-30 05:20:00+00:00,7.008984184265136,9.520705570968689,528.4548690795899,1342.6445983886724,True,True,False,False,False,False,False,True
2022-08-30 05:30:00+00:00,5.664409482479095,14.410117624582597,421.82393951416014,1412.8872558593775,True,True,False,False,False,False,False,True
2022-08-30 05:40:00+00:00,6.915039312839508,11.405509421388558,520.8264053344727,1609.9179443359385,True,True,False,False,False,False,False,True
2022-08-30 05:50:00+00:00,6.521978425979614,14.521117090524513,520.7116958618165,1588.0687194824218,True,True,False,False,False,False,False,True
2022-08-30 06:00:00+00:00,6.392839121818542,13.377549828012889,525.7349075317383,1431.3138061523446,True,True,False,False,False,False,False,True
2022-08-30 06:10:00+00:00,6.768265652656557,11.168017536595071,540.5185958862305,1351.0344726562516,True,True,False,False,False,False,False,True
2022-08-30 06:20:00+00:00,6.157652258872985,11.933857888304884,452.206005859375,1272.9938720703149,True,True,False,False,False,False,False,True
2022-08-30 06:30:00+00:00,6.507091283798218,11.670903097035534,517.9346603393554,1333.175961143093,True,True,False,False,False,False,False,True
2022-08-30 06:40:00+00:00,6.595745778083803,10.148056903039048,523.6327835083008,1294.223870849611,True,True,False,False,False,False,False,True
2022-08-30 06:50:00+00:00,6.46682915687561,11.213631018993112,544.5867904663087,1310.438989257813,True,True,False,False,False,False,False,True
2022-08-30 07:00:00+00:00,6.797122453388415,14.258821495734423,610.5365391781455,1382.4031677246112,True,True,False,False,False,False,False,True
2022-08-30 07:10:00+00:00,5.691455006599426,14.969584304937314,418.9812408447266,1329.2125122070324,True,True,False,False,False,False,False,True
2022-08-30 07:20:00+00:00,6.04124677181244,20.673071019634506,475.123903656006,1346.4755126953137,True,True,False,False,False,False,False,True
2022-08-30 07:30:00+00:00,5.352243852615355,25.457409201123824,332.6517898559572,1360.4043090820337,True,True,False,False,False,False,False,True
2022-08-30 07:40:00+00:00,5.362045840213173,19.58759268043997,312.17425308227564,1351.5050755551003,True,True,False,False,False,False,False,True
2022-08-30 07:50:00+00:00,5.205674421787262,19.22911074652285,315.5227111816408,1227.9822082519547,True,True,False,False,False,False,False,True
2022-08-30 08:00:00+00:00,4.890315926074981,31.438915313544385,229.16507198936057,1251.4576782226568,True,True,False,False,False,False,False,True
2022-08-30 08:10:00+00:00,5.101835703849792,35.24560373406041,254.809767150879,1380.3550109863288,True,True,False,False,False,False,False,True
2022-08-30 08:20:00+00:00,6.594112193584444,48.16104909203591,655.9005493164062,1459.9607238769554,True,True,False,False,False,False,False,True
2022-08-30 08:30:00+00:00,6.361115813255309,39.46478157388378,453.3098434448242,1395.9917419433602,True,True,False,False,False,False,False,True
2022-08-30 08:40:00+00:00,6.907781445980069,40.14951374670238,648.0144050598147,1554.304907226565,True,True,False,False,False,False,False,True
2022-08-30 08:50:00+00:00,6.872818482549565,38.46159452169002,681.1842073139395,1483.9991647820732,True,True,False,False,False,False,False,True
2022-08-30 09:00:00+00:00,6.261428255783885,41.441227755253465,575.5984938772102,1526.516466642681,True,True,False,False,False,False,False,True
2022-08-30 09:10:00+00:00,5.660938310623169,36.10007101003271,386.971901702881,1450.053375244143,True,True,False,False,False,False,False,True
2022-08-30 09:20:00+00:00,5.593277978897095,31.06044413375281,453.2100830078126,1556.0604431152346,True,True,False,False,False,False,False,True
2022-08-30 09:30:00+00:00,5.841087293624878,35.17376133656688,523.833934020996,1509.034649658204,True,True,False,False,False,False,False,True
2022-08-30 09:40:00+00:00,6.644713592529297,38.82697858870472,524.6971618652346,1515.9956359863288,True,True,False,False,False,False,False,True
2022-08-30 09:50:00+00:00,5.44667123556137,38.70558951043739,378.9886459350587,1561.3942443847664,True,True,False,False,False,False,False,True
2022-08-30 10:00:00+00:00,6.185811507701874,38.67552174240768,447.82248153686544,1445.9568298339843,True,True,False,False,False,False,False,True
2022-08-30 10:10:00+00:00,6.791784286499022,55.61347734541596,658.4940567016603,1428.047650146485,True,True,False,False,False,False,False,True
2022-08-30 10:20:00+00:00,5.354452788829804,52.19273751129964,431.2722694396974,1313.739123535158,True,True,False,False,False,False,False,True
2022-08-30 10:30:00+00:00,6.8274057626724245,40.72570603896139,734.2254020690916,1554.4682189941418,True,True,False,False,False,False,False,True
2022-08-30 10:40:00+00:00,7.122252535820008,49.94418723736072,783.0906822204594,1625.364141845704,True,True,False,False,False,False,False,True
2022-08-30 10:50:00+00:00,7.106288743019104,53.03986989269424,813.9881454467775,1530.2510375976583,True,True,False,False,False,False,False,True
2022-08-30 11:00:00+00:00,5.828687596321106,34.346891802337325,459.1328407287599,1407.0490051269546,True,True,False,False,False,False,False,True
2022-08-30 11:10:00+00:00,5.445910263061523,43.80935987722347,347.0438606262207,1345.590917968751,True,True,False,False,False,False,False,True
2022-08-30 11:20:00+00:00,6.586186110973358,37.46318508091389,540.6663715362549,1446.480999755861,True,True,False,False,False,False,False,True
2022-08-30 11:30:00+00:00,6.075865864753723,39.49830766352426,429.4075729370118,1329.9133850097662,True,True,False,False,False,False,False,True
2022-08-30 11:40:00+00:00,6.221822690963745,46.342840700969816,513.5703552246094,1377.226029245479,True,True,False,False,False,False,False,True
2022-08-30 11:50:00+00:00,5.666822576522828,36.92649229249116,362.0356239318848,1370.5157348632815,True,True,False,False,False,False,False,True
2022-08-30 12:00:00+00:00,5.339435696601868,36.18446765135076,322.45970764160165,1429.2384643554706,True,True,False,False,False,False,False,True
2022-08-30 12:10:00+00:00,6.493893361091613,44.50009379930145,648.3617050170899,1607.9854675292984,True,True,False,False,False,False,False,True
2022-08-30 12:20:00+00:00,6.350958196740401,43.47479231437433,471.2808715820312,1439.002880859376,True,True,False,False,False,False,False,True
2022-08-30 12:30:00+00:00,5.675491261482239,42.04200916698591,390.5449844360352,1325.1502563476574,True,True,False,False,False,False,False,True
2022-08-30 12:40:00+00:00,5.495787644386292,34.16252864206939,421.7263087222451,1366.7528808593777,True,True,False,False,False,False,False,True
2022-08-30 12:50:00+00:00,5.864773094654083,39.05430485341736,385.6519706726077,1345.026141357423,True,True,False,False,False,False,False,True
2022-08-30 13:00:00+00:00,6.519082593917847,45.87003351808721,547.1514930725099,1419.6985717773462,True,True,False,False,False,False,False,True
2022-08-30 13:10:00+00:00,6.846487951278687,49.92087599358035,572.7706893920898,1446.2632751464864,True,True,False,False,False,False,False,True
2022-08-30 13:20:00+00:00,6.965399336814881,48.99541459082673,724.7893402099608,1470.5144775390625,True,True,False,False,False,False,False,True
2022-08-30 13:30:00+00:00,6.298949825763703,42.12243466458506,552.5156112670903,1410.716644287111,True,True,False,False,False,False,False,True
2022-08-30 13:40:00+00:00,6.325735616683961,40.55631052471682,501.6223876953127,1336.0510437011726,True,True,False,False,False,False,False,True
2022-08-30 13:50:00+00:00,5.66450217962265,37.550154370740586,419.6839073181153,1457.579150390625,True,True,False,False,False,False,False,True
2022-08-30 14:00:00+00:00,6.025505709648132,34.19172570718973,559.8703689575194,1711.549755859375,True,True,False,False,False,False,False,True
2022-08-30 14:10:00+00:00,6.648630380630495,28.748405535115975,663.7803070068362,1775.317895507814,True,True,False,False,False,False,False,True
2022-08-30 14:20:00+00:00,5.705729556083679,32.015232147530696,498.6420669555664,1443.2080749511729,True,True,False,False,False,False,False,True
2022-08-30 14:30:00+00:00,6.282782053947448,40.35748560663132,514.0659851074217,1431.7697387695323,True,True,False,False,False,False,False,True
2022-08-30 14:40:00+00:00,6.987340354919434,45.42982692296647,654.2834205627444,1482.476751708986,True,True,False,False,False,False,False,True
2022-08-30 14:50:00+00:00,5.355882096290588,41.177640305442026,323.2034454345704,1374.435144042969,True,True,False,False,False,False,False,True
2022-08-30 15:00:00+00:00,5.87631903886795,36.03979398952066,440.2222686767579,1460.260095214845,True,True,False,False,False,False,False,True
2022-08-30 15:10:00+00:00,6.165485620498657,40.40221520498653,443.9159591674805,1446.5490783691423,True,True,False,False,False,False,False,True
2022-08-30 15:20:00+00:00,6.719130730628967,39.77618013068314,653.4382736206056,1713.8069396972664,True,True,False,False,False,False,False,True
2022-08-30 15:30:00+00:00,5.802087545394897,35.96433832769412,453.3776283264163,1588.361346435548,True,True,False,False,False,False,False,True
2022-08-30 15:40:00+00:00,7.36196870803833,39.60917503886861,766.2528839111335,1719.4497436523457,True,True,False,False,False,False,False,True
2022-08-30 15:50:00+00:00,8.275262260437009,48.1325262138256,1095.9136734008796,1914.367419433595,True,True,False,False,False,False,False,True
2022-08-30 16:00:00+00:00,7.155256628990173,42.75392102416282,790.5670646667487,1912.275069387336,True,True,False,False,False,False,False,True
2022-08-30 16:10:00+00:00,7.975941896438597,43.99868450661495,958.8574218749998,1855.8513590494808,True,True,False,False,False,False,False,True
2022-08-30 16:20:00+00:00,8.679404973983763,39.04661408773927,1287.236117553712,1943.5892456054687,True,True,False,False,False,False,False,True
2022-08-30 16:30:00+00:00,8.168824887275694,47.36762507767406,1084.2271209716805,1816.2843811035168,True,True,False,False,False,False,False,True
2022-08-30 16:40:00+00:00,7.304517722129821,42.98188568341675,864.269934082032,1851.0830849095396,True,True,False,False,False,False,False,True
2022-08-30 16:50:00+00:00,7.555612707138062,48.08609418195209,787.628923034668,1846.8874877929688,True,True,False,False,False,False,False,True
2022-08-30 17:00:00+00:00,8.704891324043274,48.68817035348758,1304.7610809326193,1835.2841674804704,True,True,False,False,False,False,False,True
2022-08-30 17:10:00+00:00,8.459476351737974,41.20677851708524,1250.9158477783203,2012.5661682128907,True,True,False,False,False,False,False,True
2022-08-30 17:20:00+00:00,8.780422163009645,48.91228684597331,1371.605368041994,1951.472290039064,True,True,False,False,False,False,False,True
2022-08-30 17:30:00+00:00,8.91975224018097,49.80719053269832,1307.2206878662123,1930.7475097656268,True,True,False,False,False,False,False,True
2022-08-30 17:40:00+00:00,7.359871101379395,52.048454440802175,826.6494186401376,1649.1049804687514,True,True,False,False,False,False,False,True
2022-08-30 17:50:00+00:00,6.760580730438233,42.18919264225411,652.7911254882816,1564.001257324221,True,True,False,False,False,False,False,True
2022-08-30 18:00:00+00:00,6.761379027366639,43.81755940159951,622.3444961547854,1456.5856750488297,True,True,False,False,False,False,False,True
2022-08-30 18:10:00+00:00,6.229414761066437,37.257510121,504.3081832885743,1430.0005432128926,True,True,False,False,False,False,False,True
2022-08-30 18:20:00+00:00,5.937541924024883,44.78403264655225,478.5616615696957,1510.8990600585946,True,True,False,False,False,False,False,True
2022-08-30 18:30:00+00:00,6.621863222122192,40.12435632419533,561.4565757751466,1497.8548828125008,True,True,False,False,False,False,False,True
2022-08-30 18:40:00+00:00,7.158987760543823,42.08002354571039,705.8702362060546,1433.4504211425783,True,True,False,False,False,False,False,True
2022-08-30 18:50:00+00:00,6.555075359344481,41.233552916802864,555.9782470703125,1334.8874572753916,True,True,False,False,False,False,False,True
2022-08-30 19:00:00+00:00,6.12600314617157,41.40282729189824,440.1043731689454,1277.0289367675791,True,True,False,False,False,False,False,True
2022-08-30 19:10:00+00:00,5.0785212397575386,38.7308568147136,263.11209182739265,1163.7954772949236,True,True,False,False,False,False,False,True
2022-08-30 19:20:00+00:00,5.092517352104188,41.93686388400056,279.14849090576183,1182.8888977050797,True,True,False,False,False,False,False,True
2022-08-30 19:30:00+00:00,5.9646021723747245,38.40055965269778,360.6212112426758,1233.9633483886744,True,True,False,False,False,False,False,True
2022-08-30 19:40:00+00:00,4.670461738109588,38.05013249582544,244.78363494873057,1214.883593750001,True,True,False,False,False,False,False,True
2022-08-30 19:50:00+00:00,4.507297384738921,39.952774150894925,273.6547096252442,1274.116601562501,True,True,False,False,False,False,False,True
2022-08-30 20:00:00+00:00,4.660141015052795,40.90039559902112,230.63271408081067,1261.1404602050784,True,True,False,False,False,False,False,True
2022-08-30 20:10:00+00:00,5.660362851619721,38.532356415964045,354.0016662597657,1292.6452209472664,True,True,False,False,False,False,False,True
2022-08-30 20:20:00+00:00,5.638124978542329,40.04185583814183,409.3264350891114,1246.0345092773457,True,True,False,False,False,False,False,True
2022-08-30 20:30:00+00:00,6.128579428321436,39.69182380894483,474.2692565917969,1265.947651110198,True,True,False,False,False,False,False,True
2022-08-30 20:40:00+00:00,6.376931011676789,39.12223082050298,498.1101486206056,1295.680035400391,True,True,False,False,False,False,False,True
2022-08-30 20:50:00+00:00,6.248701143264771,37.798280707178094,491.2675735473634,1325.0005554199242,True,True,False,False,False,False,False,True
2022-08-30 21:00:00+00:00,5.696318316459656,41.19351689022528,323.6275947570801,1151.1936035156264,True,True,False,False,False,False,False,True
2022-08-30 21:10:00+00:00,4.803146493434905,39.13358615713975,234.14069366455084,1130.977465820314,True,True,False,False,False,False,False,True
2022-08-30 21:20:00+00:00,3.7213796973228455,36.81844249693125,97.6340156555176,1106.9236145019545,True,True,False,False,False,False,False,True
2022-08-30 21:30:00+00:00,3.98489295244217,42.988421573987694,166.87809629440312,1264.651562500001,True,True,False,False,False,False,False,True
2022-08-30 21:40:00+00:00,4.001506412029267,33.882095705982806,135.08908309936513,1319.1827148437503,True,True,False,False,False,False,False,True
2022-08-30 21:50:00+00:00,4.5387051582336415,25.993983663658355,162.0624551773072,1317.5904846191413,True,True,False,False,False,False,False,True
2022-08-30 22:00:00+00:00,4.633318161964416,25.95019124246056,161.25840377807629,1283.5340270996114,True,True,False,False,False,False,False,True
2022-08-30 22:10:00+00:00,4.011233150959015,34.532102892220564,160.5114654541016,1295.8773742675785,True,True,False,False,False,False,False,True
2022-08-30 22:20:00+00:00,4.076201963424683,24.235992267902304,146.0366737365723,1274.0893981933614,True,True,False,False,False,False,False,True
2022-08-30 22:30:00+00:00,4.365108525753022,31.797684399825528,194.20622062683125,1308.574505615236,True,True,False,False,False,False,False,True
2022-08-30 22:40:00+00:00,5.08919472694397,22.127810681963467,218.36733627319344,1277.2287790398868,True,True,False,False,False,False,False,True
2022-08-30 22:50:00+00:00,4.92978003025055,19.09968437600048,196.68875427246093,1186.8831176757826,True,True,False,False,False,False,False,True
2022-08-30 23:00:00+00:00,3.717462968826294,29.14405277834186,108.93427238464348,1098.7310180664076,True,True,False,False,False,False,False,True
2022-08-30 23:10:00+00:00,2.5299641728401183,38.70516837961077,33.046033847331984,1016.723361206056,True,True,False,False,False,False,False,True
2022-08-30 23:20:00+00:00,2.466443341970444,29.54882368450421,37.58587875366213,995.922045898438,True,True,False,False,False,False,False,True
2022-08-30 23:30:00+00:00,3.739272970902292,19.91939293969108,91.4540731430054,1007.156246948242,True,True,False,False,False,False,False,True
2022-08-30 23:40:00+00:00,3.5258237600326554,19.026458099993533,80.59243278503413,994.765286254883,True,True,False,False,False,False,False,True
2022-08-30 23:50:00+00:00,3.0993131041526785,21.455915482657478,51.37507438659669,967.8263275146484,True,True,False,False,False,False,False,True
2022-08-31 00:00:00+00:00,3.6560397922992713,20.62244872093976,72.51903614244968,1011.7152618408204,True,True,False,False,False,False,False,True
2022-08-31 00:10:00+00:00,3.7477941215038286,19.751511843448384,83.88001241683962,1007.5781280517588,True,True,False,False,False,False,False,True
2022-08-31 00:20:00+00:00,4.753825962543488,15.596132866975095,147.4420272827149,1016.5872711181636,True,True,False,False,False,False,False,True
2022-08-31 00:30:00+00:00,4.657338011264801,16.41621260541092,144.83836708068853,1044.267913818362,True,True,False,False,False,False,False,True
2022-08-31 00:40:00+00:00,4.388089048862457,18.784680566876773,141.47390670776366,1076.0040405273453,True,True,False,False,False,False,False,True
2022-08-31 00:50:00+00:00,5.034658062458039,12.388452683521734,144.85652503967296,1063.6606994628917,True,True,False,False,False,False,False,True
2022-08-31 01:00:00+00:00,4.742558681964875,17.46286866313187,166.42085609436043,1106.5357604980477,True,True,False,False,False,False,False,True
2022-08-31 01:10:00+00:00,4.527549076080321,17.41788385482289,164.99735679626465,1124.0165039062508,True,True,False,False,False,False,False,True
2022-08-31 01:20:00+00:00,4.758670890331269,12.485907727279368,192.14098129272472,1169.32073364258,True,True,False,False,False,False,False,True
2022-08-31 01:30:00+00:00,4.926178777217865,17.06230826756837,189.69471969604507,1113.285766601564,True,True,False,False,False,False,False,True
2022-08-31 01:40:00+00:00,5.372402715682985,12.976818065404755,224.00464553833007,1079.739678955079,True,True,False,False,False,False,False,True
2022-08-31 01:50:00+00:00,4.740999281406403,14.000094308671862,151.84525184631346,1054.6719604492205,True,True,False,False,False,False,False,True
2022-08-31 02:00:00+00:00,4.393119502067566,16.496817420346815,117.88960494995118,1040.4506164550796,True,True,False,False,False,False,False,True
2022-08-31 02:10:00+00:00,3.69335036277771,17.35450306608317,76.82835178375245,1005.9790618896484,True,True,False,False,False,False,False,True
2022-08-31 02:20:00+00:00,4.904275035858154,12.261655314781478,150.47674884796146,1014.1784667968752,True,True,False,False,False,False,False,True
2022-08-31 02:30:00+00:00,4.911143136024476,15.172387604028302,181.32303390502935,1055.372851562501,True,True,False,False,False,False,False,True
2022-08-31 02:40:00+00:00,4.934197807312012,14.271843368375244,211.9200744628908,1053.4811706542985,True,True,False,False,False,False,False,True
2022-08-31 02:50:00+00:00,5.355696511268616,12.881703740362184,244.93725128173816,1065.1508972167974,True,True,False,False,False,False,False,True
2022-08-31 03:00:00+00:00,6.014117190712377,14.14699236036381,305.7136262592517,1131.2904630962178,True,True,False,False,False,False,False,True
2022-08-31 03:10:00+00:00,5.615497159957885,16.621737381985326,257.707943725586,1137.3532531738288,True,True,False,False,False,False,False,True
2022-08-31 03:20:00+00:00,5.544885468482972,13.450608275568127,208.0765106201171,1123.336004638674,True,True,False,False,False,False,False,True
2022-08-31 03:30:00+00:00,5.245026874542237,15.771077252213502,194.9030464172364,1141.1229309082055,True,True,False,False,False,False,False,True
2022-08-31 03:40:00+00:00,5.977577280998231,12.941644984944617,265.35668563842773,1139.3809997558606,True,True,False,False,False,False,False,True
2022-08-31 03:50:00+00:00,5.997550654411317,11.875461774377754,326.6287017822267,1171.1919677734395,True,True,False,False,False,False,False,True
2022-08-31 04:00:00+00:00,6.042193388938904,10.401555082927018,346.35454101562505,1205.017047119142,True,True,False,False,False,False,False,True
2022-08-31 04:10:00+00:00,6.380810666084289,15.394334340414956,405.6727905273437,1222.0350769042975,True,True,False,False,False,False,False,True
2022-08-31 04:20:00+00:00,6.173059010505677,14.625233890236473,415.0026977539064,1319.087457275392,True,True,False,False,False,False,False,True
2022-08-31 04:30:00+00:00,5.060348570346832,12.994278552185849,305.49971923828144,1296.9048339843764,True,True,False,False,False,False,False,True
2022-08-31 04:40:00+00:00,5.460129070281981,19.154288520929697,328.5457069396972,1312.7592834472664,True,True,False,False,False,False,False,True
2022-08-31 04:50:00+00:00,4.518991768360137,25.345948603223636,254.110327911377,1328.1918395996115,True,True,False,False,False,False,False,True
2022-08-31 05:00:00+00:00,4.072415208816529,27.236679756382276,148.41839370727536,1220.8715087890637,True,True,False,False,False,False,False,True
2022-08-31 05:10:00+00:00,3.1944646835327157,31.010388461244304,86.66992073059079,1148.9889648437518,True,True,False,False,False,False,False,True
2022-08-31 05:20:00+00:00,4.150600397586825,25.318823505904906,121.16764421463022,1106.855560302736,True,True,False,False,False,False,False,True
2022-08-31 05:30:00+00:00,4.516782796382905,21.52391381854875,180.28845634460455,1159.991796875,True,True,False,False,False,False,False,True
2022-08-31 05:40:00+00:00,4.7980789661407455,21.94924675370004,185.04277038574213,1164.135711669923,True,True,False,False,False,False,False,True
2022-08-31 05:50:00+00:00,5.0960999727249146,19.981093789047065,212.04279708862316,1202.404144287112,True,True,False,False,False,False,False,True
2022-08-31 06:00:00+00:00,4.941140115261077,21.0179179183246,270.01444778442385,1254.009375000001,True,True,False,False,False,False,False,True
2022-08-31 06:10:00+00:00,5.136807465553283,15.166054159925691,280.570364379883,1219.068334960938,True,True,False,False,False,False,False,True
2022-08-31 06:20:00+00:00,5.8149142265319815,13.922555816786089,378.10244140625,1226.6077087402357,True,True,False,False,False,False,False,True
2022-08-31 06:30:00+00:00,5.378064310550689,13.908531557830427,326.80960159301765,1190.748040771486,True,True,False,False,False,False,False,True
2022-08-31 06:40:00+00:00,4.84903302192688,19.735416217541,229.69315261840816,1174.8187744140637,True,True,False,False,False,False,False,True
2022-08-31 06:50:00+00:00,5.226445806026459,19.995260570573464,287.37558898925784,1210.5354980468762,True,True,False,False,False,False,False,True
2022-08-31 07:00:00+00:00,4.598105156421663,27.406200301201125,217.778290939331,1216.8228454589862,True,True,False,False,False,False,False,True
2022-08-31 07:10:00+00:00,5.2727963566780085,22.983110328597604,298.94313964843764,1327.266467285158,True,True,False,False,False,False,False,True
2022-08-31 07:20:00+00:00,5.186053788661956,25.02877018936653,258.81393356323235,1306.2745910644549,True,True,False,False,False,False,False,True
2022-08-31 07:30:00+00:00,4.302534484863282,38.09256072224037,178.2892971038818,1270.585083007814,True,True,False,False,False,False,False,True
2022-08-31 07:40:00+00:00,4.452129650115967,32.1643576572863,159.32542839050285,1267.9313537597668,True,True,False,False,False,False,False,True
2022-08-31 07:50:00+00:00,4.501821482181549,34.489247906512844,171.00288791656504,1264.4406433105485,True,True,False,False,False,False,False,True
2022-08-31 08:00:00+00:00,5.164224326610565,31.02919513440628,310.388516330719,1243.5372619628915,True,True,False,False,False,False,False,True
2022-08-31 08:10:00+00:00,5.12134485244751,36.78327919484036,339.659188079834,1431.5656372070323,True,True,False,False,False,False,False,True
2022-08-31 08:20:00+00:00,6.479191851615906,41.68509479891378,665.7127487182621,1585.4626159667985,True,True,False,False,False,False,False,True
2022-08-31 08:30:00+00:00,7.568030929565429,39.455373684705535,901.5484497070316,1695.402697753908,True,True,False,False,False,False,False,True
2022-08-31 08:40:00+00:00,9.446945786476128,47.42862957377639,1654.418139648439,1983.0602722167976,True,True,False,False,False,False,False,True
2022-08-31 08:50:00+00:00,9.274203157424925,47.72053391914642,1624.5760131835946,2036.9652526855468,True,True,False,False,False,False,False,True
2022-08-31 09:00:00+00:00,8.541355705261232,47.27342994407678,1284.8160064697274,1848.0763610839847,True,True,False,False,False,False,False,True
2022-08-31 09:10:00+00:00,7.524817419052122,49.349967144262,863.0054473876957,1722.9608703613285,True,True,False,False,False,False,False,True
2022-08-31 09:20:00+00:00,6.107719039916994,41.30502753728598,604.6269187927247,1521.8202697753914,True,True,False,False,False,False,False,True
2022-08-31 09:30:00+00:00,6.771031403541565,41.18080134520653,650.1672050476076,1624.0780883789073,True,True,False,False,False,False,False,True
2022-08-31 09:40:00+00:00,8.0361958026886,40.34321019712286,1083.8515396118169,1989.7236450195323,True,True,False,False,False,False,False,True
2022-08-31 09:50:00+00:00,8.388363528251649,49.18523049521974,1253.1241058349622,1931.9060546875016,True,True,False,False,False,False,False,True
2022-08-31 10:00:00+00:00,9.125628995895386,46.19011454185255,1314.9809173583983,1822.5853332519532,True,True,False,False,False,False,False,True
2022-08-31 10:10:00+00:00,7.972507834434509,45.11300830872011,1042.9550949096686,1902.1194702148453,True,True,False,False,False,False,False,True
2022-08-31 10:20:00+00:00,7.820128226280211,44.71869800181901,1006.7415390014646,1825.597930908204,True,True,False,False,False,False,False,True
2022-08-31 10:30:00+00:00,8.450714921951288,44.82677227253009,1264.0716934204115,1994.447631835938,True,True,False,False,False,False,False,True
2022-08-31 10:40:00+00:00,6.344298195838927,41.57918190931258,683.6752304077148,1823.0684448242205,True,True,False,False,False,False,False,True
2022-08-31 10:50:00+00:00,7.190803742408754,33.4696106267823,1026.5553756713875,1959.802648925782,True,True,False,False,False,False,False,True
2022-08-31 11:00:00+00:00,7.07179960012436,33.888133112136416,845.2537399291994,1982.339099121095,True,True,False,False,False,False,False,True
2022-08-31 11:10:00+00:00,7.901431941986084,47.72095630982517,1112.8768081665044,1739.0465332031258,True,True,False,False,False,False,False,True
2022-08-31 11:20:00+00:00,6.960628795623778,35.44295537099913,715.0907562255867,1812.208367919924,True,True,False,False,False,False,False,True
2022-08-31 11:30:00+00:00,6.869579696655274,43.52246148463661,773.8077270507816,1729.3638854980484,True,True,False,False,False,False,False,True
2022-08-31 11:40:00+00:00,6.635228168964384,39.2162903098519,657.9322273254395,1811.9804870605471,True,True,False,False,False,False,False,True
2022-08-31 11:50:00+00:00,6.227837061882019,33.55331808805812,516.5255691528321,1726.0160705566418,True,True,False,False,False,False,False,True
2022-08-31 12:00:00+00:00,6.510172629356385,37.3882738450539,661.4103515624997,1790.597448730471,True,True,False,False,False,False,False,True
2022-08-31 12:10:00+00:00,7.544326615333557,47.54483454522034,822.4040863037113,1829.3072204589864,True,True,False,False,False,False,False,True
2022-08-31 12:20:00+00:00,7.655882471486142,38.09827841800768,899.2387855529789,1885.2541632401324,True,True,False,False,False,False,False,True
2022-08-31 12:30:00+00:00,6.646885466575621,34.60234654726014,659.3655154579565,1622.2204589843764,True,True,False,False,False,False,False,True
2022-08-31 12:40:00+00:00,6.807172632217407,58.92847398304946,589.4147964477542,1539.1240844726578,True,True,False,False,False,False,False,True
2022-08-31 12:50:00+00:00,6.625352954864502,51.55325307372766,675.5329711914065,1595.7305908203134,True,True,False,False,False,False,False,True
2022-08-31 13:00:00+00:00,6.494951355457305,59.536577351384096,637.5091186523439,1468.149841308595,True,True,False,False,False,False,False,True
2022-08-31 13:10:00+00:00,8.965917134284972,42.4532823554145,1330.3248046875003,2055.7098388671875,True,True,False,False,False,False,False,True
2022-08-31 13:20:00+00:00,7.710535287857057,39.51032376712482,945.3035263061522,1884.8852905273443,True,True,False,False,False,False,False,True
2022-08-31 13:30:00+00:00,8.982196402549748,44.50253656676136,1324.1560913085946,2008.5939086914057,True,True,False,False,False,False,False,True
2022-08-31 13:40:00+00:00,8.824712181091305,47.87069320132349,1278.2503417968765,1941.556500244141,True,True,False,False,False,False,False,True
2022-08-31 13:50:00+00:00,9.85153398513794,45.91839998020805,1688.377026367188,2034.8744995117188,True,True,False,False,False,False,False,True
2022-08-31 14:00:00+00:00,9.401096415519714,44.758488115989735,1543.7408966064463,2031.73607788086,True,True,False,False,False,False,False,True
2022-08-31 14:10:00+00:00,8.055110955238344,51.88228438334596,947.8527633667,1961.0699584960955,True,True,False,False,False,False,False,True
2022-08-31 14:20:00+00:00,8.102723884582515,41.73758925436061,1232.5708007812505,1993.352117919924,True,True,False,False,False,False,False,True
2022-08-31 14:30:00+00:00,9.113693284988406,54.85734818003334,1345.2616180419925,2007.331860351564,True,True,False,False,False,False,False,True
2022-08-31 14:40:00+00:00,8.817287135124207,48.71163049155365,1397.9987304687506,1977.7476135253917,True,True,False,False,False,False,False,True
2022-08-31 14:50:00+00:00,8.323079323768617,59.630841583652966,1103.2774871826173,1897.228729248048,True,True,False,False,False,False,False,True
2022-08-31 15:00:00+00:00,7.766705334186551,48.860370708916605,974.9375991821296,1794.3739196777356,True,True,False,False,False,False,False,True
2022-08-31 15:10:00+00:00,9.252893376350402,43.28673941542377,1493.6932968139658,2019.275396728516,True,True,False,False,False,False,False,True
2022-08-31 15:20:00+00:00,8.439261913299562,45.91270319345006,1167.2230834960942,1896.8340454101567,True,True,False,False,False,False,False,True
2022-08-31 15:30:00+00:00,8.295476794242855,46.33996497654613,1131.5339447021486,1942.5294189453127,True,True,False,False,False,False,False,True
2022-08-31 15:40:00+00:00,8.993241071701053,52.24903420947135,1458.3590057373062,1970.30531616211,True,True,False,False,False,False,False,True
2022-08-31 15:50:00+00:00,8.325548028945926,47.92457753937657,1021.8986724853517,1666.941198730469,True,True,False,False,False,False,False,True
2022-08-31 16:00:00+00:00,8.273071861267095,49.32346976080555,962.8781158447272,1710.4336853027355,True,True,False,False,False,False,False,True
2022-08-31 16:10:00+00:00,8.675636708736418,49.22896801424281,1317.795846557617,1849.015612792969,True,True,False,False,False,False,False,True
2022-08-31 16:20:00+00:00,7.799412488937378,48.547698144185006,1050.8983642578123,1877.5552856445324,True,True,False,False,False,False,False,True
2022-08-31 16:30:00+00:00,8.42274124622345,40.75984254605476,1273.585111999514,1950.371649169922,True,True,False,False,False,False,False,True
2022-08-31 16:40:00+00:00,8.79566195011139,45.67788425126855,1301.1015716552731,2026.943933105469,True,True,False,False,False,False,False,True
2022-08-31 16:50:00+00:00,7.627802205085752,40.09061898740305,924.7550338745128,1848.640612150495,True,True,False,False,False,False,False,True
2022-08-31 17:00:00+00:00,8.157460789931447,41.45325047571822,1045.9717132568362,1986.790783691407,True,True,False,False,False,False,False,True
2022-08-31 17:10:00+00:00,9.89992651939392,44.42334002813288,1772.940466308594,2060.0,True,True,False,False,False,False,False,True
2022-08-31 17:20:00+00:00,7.977204108238217,44.943657326687685,1053.791675768401,1834.0252197265645,True,True,False,False,False,False,False,True
2022-08-31 17:30:00+00:00,7.669957673549652,52.19652119612073,904.185708618165,1871.5588684082045,True,True,False,False,False,False,False,True
2022-08-31 17:40:00+00:00,8.766221761703495,51.99340256554575,1288.2199554443375,2047.2757385253904,True,True,False,False,False,False,False,True
2022-08-31 17:50:00+00:00,8.89807114601135,48.46410683841276,1369.5027252197265,1935.1806640625,True,True,False,False,False,False,False,True
2022-08-31 18:00:00+00:00,6.531816530227663,56.67971399102379,570.1947830200195,1684.86936645508,True,True,False,False,False,False,False,True
2022-08-31 18:10:00+00:00,8.77223603725433,46.04099431193333,1445.4816223144549,1928.097216796875,True,True,False,False,False,False,False,True
2022-08-31 18:20:00+00:00,8.551769256591799,49.05962302864174,1365.5028198242203,2052.8451416015623,True,True,False,False,False,False,False,True
2022-08-31 18:30:00+00:00,8.339043045043942,44.52865716759641,1270.37216796875,1921.9153930664077,True,True,False,False,False,False,False,True
2022-08-31 18:40:00+00:00,8.412569069862364,46.0376643177342,1216.5285156250025,1888.9630798339847,True,True,False,False,False,False,False,True
2022-08-31 18:50:00+00:00,8.224308228492736,46.847410562114135,1042.1078735351562,1746.4703430175791,True,True,False,False,False,False,False,True
2022-08-31 19:00:00+00:00,8.014830327033996,48.08179551375503,1058.069055175782,1748.253137207032,True,True,False,False,False,False,False,True
2022-08-31 19:10:00+00:00,8.023461890220643,51.43389493346086,1195.7153869628917,1836.575347900393,True,True,False,False,False,False,False,True
2022-08-31 19:20:00+00:00,9.060010433197018,51.26101392506547,1376.636587524415,1848.9611877441416,True,True,False,False,False,False,False,True
2022-08-31 19:30:00+00:00,8.728484153747557,50.24243729481356,1323.5612091064463,1906.7431823730487,True,True,False,False,False,False,False,True
2022-08-31 19:40:00+00:00,8.170662474632262,48.26421761998711,1125.5621246337903,1805.4870056152356,True,True,False,False,False,False,False,True
2022-08-31 19:50:00+00:00,8.114919352531434,48.85367991936096,1107.2907409667964,1764.3117187500006,True,True,False,False,False,False,False,True
2022-08-31 20:00:00+00:00,7.523443865776062,53.4168474913314,904.8931762695318,1572.0850097656253,True,True,False,False,False,False,False,True
2022-08-31 20:10:00+00:00,7.10248339176178,49.88631260928224,756.701040649414,1469.9564758300796,True,True,False,False,False,False,False,True
2022-08-31 20:20:00+00:00,6.778178024291992,49.4741562158398,619.0291183471679,1357.9614685058602,True,True,False,False,False,False,False,True
2022-08-31 20:30:00+00:00,6.686553478240967,46.41713696990263,633.1549270629883,1348.4079772949233,True,True,False,False,False,False,False,True
2022-08-31 20:40:00+00:00,6.312222075462341,37.996013791757605,506.4599456787111,1311.650158691407,True,True,False,False,False,False,False,True
