timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-08-31 20:50:00+00:00,6.032021164894103,43.07690294281741,418.4530822753906,1241.4142639160168,True,True,False,False,False,False,False,True
2022-08-31 21:00:00+00:00,6.080562138557435,40.016430225622,453.5318130493166,1270.639532470704,True,True,False,False,False,False,False,True
2022-08-31 21:10:00+00:00,6.323248314857483,38.80417432190092,425.8014160156251,1225.831982421876,True,True,False,False,False,False,False,True
2022-08-31 21:20:00+00:00,5.386138963699341,41.57403394056735,287.78052062988286,1114.2316345214854,True,True,False,False,False,False,False,True
2022-08-31 21:30:00+00:00,5.011065125465392,42.46540203337179,206.63813400268563,1038.654199218751,True,True,False,False,False,False,False,True
2022-08-31 21:40:00+00:00,5.623349189758301,42.38348321768427,318.8556533813478,1126.8539550781256,True,True,False,False,False,False,False,True
2022-08-31 21:50:00+00:00,6.209181690216065,38.86262213613486,414.8415725708009,1203.6697814941426,True,True,False,False,False,False,False,True
2022-08-31 22:00:00+00:00,6.229247760772705,40.24014948720736,469.2422515869141,1244.5987609863291,True,True,False,False,False,False,False,True
2022-08-31 22:10:00+00:00,6.554425644874573,41.95843042267944,504.35887451171874,1249.137353515626,True,True,False,False,False,False,False,True
2022-08-31 22:20:00+00:00,6.409359693527222,40.05218988530066,458.5390304565431,1219.5310546875012,True,True,False,False,False,False,False,True
2022-08-31 22:30:00+00:00,5.644473302364348,37.26419614546063,342.7131874084474,1167.265771484375,True,True,False,False,False,False,False,True
2022-08-31 22:40:00+00:00,4.470636451244355,38.70196164327524,198.9557052612306,1077.752783203127,True,True,False,False,False,False,False,True
2022-08-31 22:50:00+00:00,3.978080463409424,37.54371597846631,189.4433769226073,1069.6758544921884,True,True,False,False,False,False,False,True
2022-08-31 23:00:00+00:00,4.757148623466491,38.13261753538069,209.77151184082027,1070.220196533205,True,True,False,False,False,False,False,True
2022-08-31 23:10:00+00:00,5.578075170516967,37.775691555237415,238.80483627319344,1088.03436279297,True,True,False,False,False,False,False,True
2022-08-31 23:20:00+00:00,5.4733455896377565,38.91642194614877,259.01187744140645,1097.5878723144538,True,True,False,False,False,False,False,True
2022-08-31 23:30:00+00:00,4.732107901573181,41.06836359981224,202.63604049682627,1061.8575073242196,True,True,False,False,False,False,False,True
2022-08-31 23:40:00+00:00,4.235412526130675,40.272629509601416,161.45585060119623,1047.3639709472664,True,True,False,False,False,False,False,True
2022-08-31 23:50:00+00:00,3.842054641246796,39.4586346908572,147.90136680603032,1057.8564819335957,True,True,False,False,False,False,False,True
2022-09-01 00:00:00+00:00,3.945336270332336,38.4074266790027,133.91586799621584,1075.3031738281263,True,True,False,False,False,False,False,True
2022-09-01 00:10:00+00:00,3.631611520051957,39.36037595977945,106.03764410018918,1065.8993835449232,True,True,False,False,False,False,False,True
2022-09-01 00:20:00+00:00,3.467760330438614,40.650062551163785,118.11159095168108,1062.9666381835948,True,True,False,False,False,False,False,True
2022-09-01 00:30:00+00:00,4.093966269493103,39.29575000311456,165.78596668243412,1126.6294067382823,True,True,False,False,False,False,False,True
2022-09-01 00:40:00+00:00,3.853433442115783,34.169419126579896,147.1309558868409,1074.901715087891,True,True,False,False,False,False,False,True
2022-09-01 00:50:00+00:00,4.354175436496735,37.96703597054102,185.75028572082516,1055.542968750002,True,True,False,False,False,False,False,True
2022-09-01 01:00:00+00:00,3.501636803150176,34.956085760673375,104.47546997070305,966.7512145996094,True,True,False,False,False,False,False,True
2022-09-01 01:10:00+00:00,2.973867791891098,38.752360593232765,76.19289751052855,982.2041961669928,True,True,False,False,False,False,False,True
2022-09-01 01:20:00+00:00,3.296873927116394,34.74169596408609,128.89481716156018,1026.1475524902348,True,True,False,False,False,False,False,True
2022-09-01 01:30:00+00:00,3.7434691071510313,37.7095935820837,155.7416416168213,1044.6966033935555,True,True,False,False,False,False,False,True
2022-09-01 01:40:00+00:00,4.070336163043975,36.94509544895169,176.44813232421876,1088.6872687088828,True,True,False,False,False,False,False,True
2022-09-01 01:50:00+00:00,3.661497128009795,37.2526631789205,134.87889099121094,1045.216985793342,True,True,False,False,False,False,False,True
2022-09-01 02:00:00+00:00,3.781058144569397,37.30024678803369,141.1142770767213,1035.4188553659546,True,True,False,False,False,False,False,True
2022-09-01 02:10:00+00:00,4.433492970466613,37.014202902444026,186.20058784484868,1048.1192718505877,True,True,False,False,False,False,False,True
2022-09-01 02:20:00+00:00,4.35647703409195,35.363965081202934,183.07619781494145,1060.1836181640635,True,True,False,False,False,False,False,True
2022-09-01 02:30:00+00:00,3.68412481546402,34.51751668483257,133.24364662170404,1033.3671264648451,True,True,False,False,False,False,False,True
2022-09-01 02:40:00+00:00,3.4084110699201884,38.62092349640324,107.70195785321698,1008.0272094726564,True,True,False,False,False,False,False,True
2022-09-01 02:50:00+00:00,4.542788946628571,36.50723941596681,194.317749786377,1027.9099334716802,True,True,False,False,False,False,False,True
2022-09-01 03:00:00+00:00,5.760099148750305,37.57398111001504,300.3319419860841,1110.4415344238305,True,True,False,False,False,False,False,True
2022-09-01 03:10:00+00:00,6.659656500816345,40.01341111108991,460.9852874755861,1229.4451904296902,True,True,False,False,False,False,False,True
2022-09-01 03:20:00+00:00,6.574974226951599,39.041783005008085,484.21958923339855,1325.5857543945328,True,True,False,False,False,False,False,True
2022-09-01 03:30:00+00:00,7.108404803276062,39.189773165943,595.2393936157226,1402.054516601564,True,True,False,False,False,False,False,True
2022-09-01 03:40:00+00:00,7.186553025245665,37.83439654069685,676.8817291259767,1452.407714843751,True,True,False,False,False,False,False,True
2022-09-01 03:50:00+00:00,6.921090817451477,37.504359445457,567.3916107177735,1404.8035217285174,True,True,False,False,False,False,False,True
2022-09-01 04:00:00+00:00,6.82924337387085,36.86437637425127,561.7041320800782,1391.1265197753914,True,True,False,False,False,False,False,True
2022-09-01 04:10:00+00:00,7.195240306854248,38.4480970542636,651.4855651855469,1440.057574462893,True,True,False,False,False,False,False,True
2022-09-01 04:20:00+00:00,6.518952679634094,36.88129276439673,548.9526977539062,1321.5574768066415,True,True,False,False,False,False,False,True
2022-09-01 04:30:00+00:00,5.856809759140014,39.5699310919544,362.8391143798829,1183.7666625976578,True,True,False,False,False,False,False,True
2022-09-01 04:40:00+00:00,6.151749372482299,38.9760856219649,433.3413085937501,1213.1824523925802,True,True,False,False,False,False,False,True
2022-09-01 04:50:00+00:00,6.051437616348266,45.56311778345816,427.1352600097656,1166.7282287597668,True,True,False,False,False,False,False,True
2022-09-01 05:00:00+00:00,6.446131944656372,43.85017500691299,572.7269607543947,1284.1872558593748,True,True,False,False,False,False,False,True
2022-09-01 05:10:00+00:00,6.9959532737731935,45.48082884364084,652.0158905029298,1346.9586059570322,True,True,False,False,False,False,False,True
2022-09-01 05:20:00+00:00,6.531352400779724,41.45218234518768,556.575831604004,1267.5366821289078,True,True,False,False,False,False,False,True
2022-09-01 05:30:00+00:00,7.083252644538878,40.88935422272834,677.3453948974609,1379.8106506347674,True,True,False,False,False,False,False,True
2022-09-01 05:40:00+00:00,7.058007621765135,42.412565385593325,693.2249420166016,1388.0985229492203,True,True,False,False,False,False,False,True
2022-09-01 05:50:00+00:00,7.141446161270141,42.98775189201825,718.8537689208985,1402.830206298829,True,True,False,False,False,False,False,True
2022-09-01 06:00:00+00:00,6.9921294212341305,43.58664512187551,663.0029449462891,1369.1276428222668,True,True,False,False,False,False,False,True
2022-09-01 06:10:00+00:00,6.936627531051636,43.89668527458088,625.970394897461,1330.0018371582044,True,True,False,False,False,False,False,True
2022-09-01 06:20:00+00:00,7.138457536697388,40.74305802711365,681.8334808349609,1390.691040039063,True,True,False,False,False,False,False,True
2022-09-01 06:30:00+00:00,7.363397884368896,38.26267534128186,663.1993026733398,1426.360125732424,True,True,False,False,False,False,False,True
2022-09-01 06:40:00+00:00,6.390147471427918,42.21276797804933,518.8853973388672,1244.2312927246114,True,True,False,False,False,False,False,True
2022-09-01 06:50:00+00:00,6.111691427230835,40.80764277383503,419.2181610524655,1195.295849609376,True,True,True,False,False,False,False,False
2022-09-01 07:00:00+00:00,5.758786582946778,38.828869000674445,85.38725883364677,640.826007080079,True,True,True,False,False,False,False,False
2022-09-01 07:10:00+00:00,5.687928092479706,38.63055667638724,349.3567481994629,1182.1424133300793,True,True,True,False,False,False,False,False
2022-09-01 07:20:00+00:00,5.912200164794922,38.86439462251718,405.0314903259279,1202.8192443847656,True,True,False,False,False,False,False,True
2022-09-01 07:30:00+00:00,6.036550426483155,43.97358892447323,426.2853378295898,1203.7106079101573,True,True,False,False,False,False,False,True
2022-09-01 07:40:00+00:00,5.845105091730754,46.174411564279694,397.9396218193904,1148.876268174915,True,True,False,False,True,False,False,False
2022-09-01 07:50:00+00:00,,,,,False,False,False,False,True,False,False,False
2022-09-01 08:00:00+00:00,,,,,False,False,False,False,True,False,False,False
2022-09-01 08:10:00+00:00,,,,,False,False,False,False,True,False,False,False
2022-09-01 08:20:00+00:00,,,,,False,False,False,False,True,False,False,False
2022-09-01 08:30:00+00:00,,,,,False,False,False,False,True,False,False,False
2022-09-01 08:40:00+00:00,,,,,False,False,False,False,True,False,False,False
2022-09-01 08:50:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 09:00:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 09:10:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 09:20:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 09:30:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 09:40:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 09:50:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 10:00:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 10:10:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 10:20:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 10:30:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 10:40:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 10:50:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 11:00:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 11:10:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 11:20:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 11:30:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 11:40:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 11:50:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 12:00:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 12:10:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-09-01 12:20:00+00:00,6.933179467916489,50.497046028272166,621.230583190918,1339.4141540527355,True,True,False,False,True,True,False,False
2022-09-01 12:30:00+00:00,6.653920602798462,42.78830946564403,596.30004196167,1376.6465698242198,True,True,False,False,True,True,False,False
2022-09-01 12:40:00+00:00,7.0697762131690975,59.868635715799314,617.6365959167481,1437.9958312988288,True,True,False,False,False,False,False,True
2022-09-01 12:50:00+00:00,6.630123507976532,51.19175029137227,584.119477081299,1394.3858764648458,True,True,False,False,False,False,False,True
2022-09-01 13:00:00+00:00,6.715251135826111,62.23683072679438,711.919970703125,1473.290704345705,True,True,False,False,False,False,False,True
2022-09-01 13:10:00+00:00,6.464620280265808,59.93020430277693,475.3608154296876,1354.5864318847664,True,True,False,False,False,False,False,True
2022-09-01 13:20:00+00:00,6.033320474624634,58.74318437259001,544.2981430053715,1426.019946289064,True,True,False,False,False,False,False,True
2022-09-01 13:30:00+00:00,7.296573042869568,55.07254572629762,708.3559509277345,1444.5825683593753,True,True,False,False,False,False,False,True
2022-09-01 13:40:00+00:00,7.465900039672851,56.47872418070955,744.3465332031255,1503.958508300784,True,True,False,False,False,False,False,True
2022-09-01 13:50:00+00:00,6.4995177507400514,45.15662656563785,509.15054550170896,1267.2576843261734,True,True,False,False,False,False,False,True
2022-09-01 14:00:00+00:00,6.75402820110321,57.05021674566228,585.3828842163086,1326.9602600097674,True,True,False,False,False,False,False,True
2022-09-01 14:10:00+00:00,5.51566812992096,64.24183635122358,393.4442176818848,1331.668939208985,True,True,False,False,False,False,False,True
2022-09-01 14:20:00+00:00,7.420663237571716,50.70151802225331,767.2399353027341,1421.168322753908,True,True,False,False,False,False,False,True
2022-09-01 14:30:00+00:00,7.226629543304445,52.65087151213373,720.1940063476561,1408.062896728517,True,True,False,False,False,False,False,True
2022-09-01 14:40:00+00:00,5.455005884170533,61.903131861640645,378.089627838135,1297.7894226074234,True,True,False,False,False,False,False,True
2022-09-01 14:50:00+00:00,6.311962223052978,53.17096881707289,516.8462585449222,1289.242968750001,True,True,False,False,False,False,False,True
2022-09-01 15:00:00+00:00,6.323953557014466,56.77501536822945,598.6684158325199,1375.5851013183603,True,True,False,False,False,False,False,True
2022-09-01 15:10:00+00:00,6.870730566978454,47.52525240669576,643.4062820434572,1428.95944824219,True,True,False,False,False,False,False,True
2022-09-01 15:20:00+00:00,6.555780649185181,56.10412745495432,586.8831741333008,1369.3862121582035,True,True,False,False,False,False,False,True
2022-09-01 15:30:00+00:00,5.693032813072206,59.57407976537553,468.15863494873054,1384.4785583496098,True,True,False,False,False,False,False,True
2022-09-01 15:40:00+00:00,7.246751165390014,56.91823228807209,772.1414947509771,1349.251727294923,True,True,False,False,False,False,False,True
2022-09-01 15:50:00+00:00,6.566843867301939,46.18587392160185,512.1223358154297,1276.4369506835965,True,True,False,False,False,False,False,True
2022-09-01 16:00:00+00:00,6.529756104946136,45.53052414196611,530.3681121826173,1352.207005550988,True,True,False,False,False,False,False,True
2022-09-01 16:10:00+00:00,6.57686767578125,43.0779491981026,558.8251861572265,1425.2442016601572,True,True,False,False,False,False,False,True
2022-09-01 16:20:00+00:00,6.324232053756714,41.89799268642838,423.6075027465821,1431.1777587890645,True,True,False,False,False,False,False,True
2022-09-01 16:30:00+00:00,6.62605837583542,44.74258377186345,593.5278228759769,1494.520678710938,True,True,False,False,False,False,False,True
2022-09-01 16:40:00+00:00,7.089730978012085,40.99186144185728,749.3852188110354,1579.3726135253914,True,True,False,False,False,False,False,True
2022-09-01 16:50:00+00:00,6.862340378761293,37.81390448852397,614.38363571167,1542.0976379394535,True,True,False,False,False,False,False,True
2022-09-01 17:00:00+00:00,7.815597985920153,45.3868254667795,866.6887913754123,1611.9048400878928,True,True,False,False,False,False,False,True
2022-09-01 17:10:00+00:00,7.02325870990753,47.70806754583504,674.8831253051762,1497.5010437011738,True,True,False,False,False,False,False,True
2022-09-01 17:20:00+00:00,6.97796630859375,40.14334239537118,614.9214492797851,1576.9706237792975,True,True,False,False,False,False,False,True
2022-09-01 17:30:00+00:00,8.24257369041443,41.8596884040997,1033.9282684326176,1708.596569824221,True,True,False,False,False,False,False,True
2022-09-01 17:40:00+00:00,6.899001264572144,39.86450392685509,626.1459243774414,1586.0614379882827,True,True,False,False,False,False,False,True
2022-09-01 17:50:00+00:00,6.122940349578856,41.71233013004667,518.6581443786622,1344.4954101562514,True,True,False,False,False,False,False,True
2022-09-01 18:00:00+00:00,6.8202405214309705,41.94502381267171,562.3054306030274,1340.4195129394552,True,True,False,False,False,False,False,True
2022-09-01 18:10:00+00:00,6.65440318584442,44.67415389346877,613.2536026000978,1373.9247802734378,True,True,False,False,False,False,False,True
2022-09-01 18:20:00+00:00,6.509857082366944,46.88735569917634,554.9165267944337,1295.6664245605489,True,True,False,False,False,False,False,True
2022-09-01 18:30:00+00:00,6.219910788536072,50.20085275938004,468.27281341552737,1227.4990966796888,True,True,False,False,False,False,False,True
2022-09-01 18:40:00+00:00,6.537218141555786,48.342666304688976,565.3977996826172,1302.838360595705,True,True,False,False,False,False,False,True
2022-09-01 18:50:00+00:00,6.905275416374207,49.68177545390938,589.2104660034181,1281.7444580078131,True,True,False,False,False,False,False,True
2022-09-01 19:00:00+00:00,6.8739419937133786,51.38202528452064,577.0384094238282,1291.2298950195325,True,True,False,False,False,False,False,True
2022-09-01 19:10:00+00:00,6.593109917640686,51.36345389724295,531.9761825561525,1300.500102796054,True,True,False,False,False,False,False,True
2022-09-01 19:20:00+00:00,6.5415071437233365,51.45196086102925,526.2017532348634,1269.8366027832049,True,True,False,False,False,False,False,True
2022-09-01 19:30:00+00:00,6.379808139801025,52.35860196590176,482.61310424804685,1233.3373352050794,True,True,False,False,False,False,False,True
2022-09-01 19:40:00+00:00,5.837634682655334,52.68120705988889,434.24136734008806,1210.3109558105496,True,True,False,False,False,False,False,True
2022-09-01 19:50:00+00:00,5.783580648899079,52.83033078144842,374.7500939620169,1166.360778808595,True,True,False,False,False,False,False,True
2022-09-01 20:00:00+00:00,5.337152576446533,56.12767261705386,275.68106155395515,1084.0605224609385,True,True,False,False,False,False,False,True
2022-09-01 20:10:00+00:00,5.220394337177277,54.704282711479095,283.5720443725586,1061.2178955078143,True,True,False,False,False,False,False,True
2022-09-01 20:20:00+00:00,5.802402997016906,57.3030882988063,318.40911254882815,1070.7509857177747,True,True,False,False,False,False,False,True
2022-09-01 20:30:00+00:00,5.227262568473816,60.25323983997339,295.97616882324235,1124.8330078125011,True,True,False,False,False,False,False,True
2022-09-01 20:40:00+00:00,5.008206498622895,68.8272470376831,262.84850540161136,1110.3054260253923,True,True,False,False,False,False,False,True
2022-09-01 20:50:00+00:00,5.379493594169617,69.91590438771573,269.17626724243166,1176.5130798339849,True,True,False,False,False,False,False,True
2022-09-01 21:00:00+00:00,4.654052627086639,70.47479590349548,225.9830001831055,1163.3668090820318,True,True,False,False,False,False,False,True
2022-09-01 21:10:00+00:00,4.715939974784851,70.9091089483316,250.9902252197266,1169.3207275390637,True,True,False,False,False,False,False,True
2022-09-01 21:20:00+00:00,4.515910398960114,73.03278470711734,237.1375534057619,1117.6610839843754,True,True,False,False,False,False,False,True
2022-09-01 21:30:00+00:00,4.329542934894562,70.35397758171354,160.04034919738777,1067.7910369873046,True,True,False,False,False,False,False,True
2022-09-01 21:40:00+00:00,5.271292901039123,74.87586296115091,286.83298950195325,1162.6931762695317,True,True,False,False,False,False,False,True
2022-09-01 21:50:00+00:00,5.3014754652977,72.70154879687209,300.7000564575195,1133.039215087892,True,True,False,False,False,False,False,True
2022-09-01 22:00:00+00:00,5.053294765949248,71.64429073969029,255.1859397888184,1082.8561645507823,True,True,False,False,False,False,False,True
2022-09-01 22:10:00+00:00,4.960352385044098,69.41273355317281,259.2119476318359,1123.8735717773443,True,True,False,False,False,False,False,True
2022-09-01 22:20:00+00:00,4.544979345798493,72.54379157861598,192.96845932006835,1145.5254577636729,True,True,False,False,False,False,False,True
2022-09-01 22:30:00+00:00,4.405296516418458,71.55662429446511,189.70163154602065,1101.146594238282,True,True,False,False,False,False,False,True
2022-09-01 22:40:00+00:00,4.356922602653503,70.9315921378402,157.7445121765137,1063.6470947265643,True,True,False,False,False,False,False,True
2022-09-01 22:50:00+00:00,4.012848091125489,67.41460710066343,128.80623741149898,1011.0347961425784,True,True,False,False,False,False,False,True
2022-09-01 23:00:00+00:00,4.164559459686281,62.903411967767,141.38001632690424,991.44469909668,True,True,False,False,False,False,False,True
2022-09-01 23:10:00+00:00,4.44815729856491,58.78631534067284,152.09328651428228,985.7629455566404,True,True,False,False,False,False,False,True
2022-09-01 23:20:00+00:00,4.199494075775148,59.35032055507526,128.57785892486575,934.1577301025392,True,True,False,False,False,False,False,True
2022-09-01 23:30:00+00:00,3.8165497183799735,65.77172153215992,91.98817520141608,926.7476409912113,True,True,False,False,False,False,False,True
2022-09-01 23:40:00+00:00,4.237825608253479,67.2659897397242,126.00946197509772,963.2877380371092,True,True,False,False,False,False,False,True
2022-09-01 23:50:00+00:00,4.686833977699281,61.84683544626608,173.11993331909173,1004.4072387695318,True,True,False,False,False,False,False,True
2022-09-02 00:00:00+00:00,4.272166299819945,61.45379903370679,125.55757980346677,969.1259857177736,True,True,False,False,False,False,False,True
2022-09-02 00:10:00+00:00,5.26722766160965,56.503140740080994,203.79864730834976,994.3978363037116,True,True,False,False,False,False,False,True
2022-09-02 00:20:00+00:00,4.68755785226822,56.86224743166912,181.634561920166,990.7166290283204,True,True,False,False,False,False,False,True
2022-09-02 00:30:00+00:00,4.438634765148162,56.97220563383394,174.4265495300292,1006.251251220704,True,True,False,False,False,False,False,True
2022-09-02 00:40:00+00:00,4.231996965408325,60.88516996419179,167.52475891113278,1011.769680786133,True,True,False,False,False,False,False,True
2022-09-02 00:50:00+00:00,4.6508227467536924,57.70867705681383,161.71673851013185,992.9552825927732,True,True,False,False,False,False,False,True
2022-09-02 01:00:00+00:00,5.348067367076874,50.13924984571008,271.58248977661134,1046.8536041259774,True,True,False,False,False,False,False,True
2022-09-02 01:10:00+00:00,6.038870835304261,47.42722977065449,397.70501098632815,1110.0962685032907,True,True,False,False,False,False,False,True
2022-09-02 01:20:00+00:00,5.293307971954347,41.51590212881621,226.3959106445314,1033.9114898681653,True,True,False,False,False,False,False,True
2022-09-02 01:30:00+00:00,5.207122325897216,41.03459394212496,195.4083118438721,991.294995117187,True,True,False,False,False,False,False,True
2022-09-02 01:40:00+00:00,5.174229454994201,44.17009430340772,246.26628570556653,1024.1674530029302,True,True,False,False,False,False,False,True
2022-09-02 01:50:00+00:00,5.36830041408539,41.53952202326224,240.8296615600585,1029.7743469238285,True,True,False,False,False,False,False,True
2022-09-02 02:00:00+00:00,5.315366017191034,43.53580664470667,230.3723320007324,1005.3326354980468,True,True,False,False,False,False,False,True
2022-09-02 02:10:00+00:00,4.99272530078888,41.25848177086925,175.17667350769037,962.9202850341796,True,True,False,False,False,False,False,True
2022-09-02 02:20:00+00:00,5.14495644569397,39.5321442948287,228.38443908691409,982.782574462891,True,True,False,False,False,False,False,True
2022-09-02 02:30:00+00:00,5.15490598678589,45.08598481711749,229.7043823242187,978.9584655761722,True,True,False,False,False,False,False,True
2022-09-02 02:40:00+00:00,5.10018377304077,46.52289954957274,218.90352172851576,973.6169372558594,True,True,False,False,False,False,False,True
2022-09-02 02:50:00+00:00,4.59379873275757,49.741866042549645,171.72655527215252,939.138604736328,True,True,False,False,False,False,False,True
2022-09-02 03:00:00+00:00,4.577630722522735,55.67538155144325,156.04468612670894,934.1100952148438,True,True,False,False,False,False,False,True
2022-09-02 03:10:00+00:00,4.637791740894317,53.683915409473855,156.23302536010746,945.146975708008,True,True,False,False,False,False,False,True
2022-09-02 03:20:00+00:00,4.624129796028138,54.15043079343684,158.33089599609372,941.969271850586,True,True,False,False,False,False,False,True
2022-09-02 03:30:00+00:00,3.7720182299613954,44.2419633389095,90.31600427627566,894.1405609130861,True,True,False,False,False,False,False,True
2022-09-02 03:40:00+00:00,3.666935896873473,44.15471829095623,60.08336582183839,923.803784179688,True,True,False,False,False,False,False,True
2022-09-02 03:50:00+00:00,4.060034000873566,44.999434507603496,91.0267353057861,1057.617767333986,True,True,False,False,False,False,False,True
2022-09-02 04:00:00+00:00,4.206102287769318,40.01296370390969,96.95425338745112,1071.2948059082032,True,True,False,False,False,False,False,True
2022-09-02 04:10:00+00:00,4.441975951194763,42.79825491802683,118.34154510498053,1091.3326660156272,True,True,False,False,False,False,False,True
2022-09-02 04:20:00+00:00,4.653737008571625,49.22353849262976,159.9965660095216,1000.1786743164064,True,True,False,False,False,False,False,True
2022-09-02 04:30:00+00:00,3.357480418682099,66.29495646330082,76.82997970581053,926.0671875,True,True,False,False,False,False,False,True
2022-09-02 04:40:00+00:00,3.0429203033447267,69.8207809179707,45.74250783920288,912.5534912109376,True,True,False,False,False,False,False,True
2022-09-02 04:50:00+00:00,3.228192770481109,65.18539792903607,48.51955170631409,882.8110870361328,True,True,False,False,False,False,False,True
2022-09-02 05:00:00+00:00,4.236600482463836,50.85435938446767,105.93741340637214,892.6299591064453,True,True,False,False,False,False,False,True
2022-09-02 05:10:00+00:00,3.532728993892669,52.80196040324438,69.486381149292,941.0159515380868,True,True,False,False,False,False,False,True
2022-09-02 05:20:00+00:00,3.7487407803535455,53.02388310563299,72.96555614471434,1045.0431274414077,True,True,False,False,False,False,False,True
2022-09-02 05:30:00+00:00,3.892693042755127,55.56738957878878,76.85873432159424,1030.5611236572288,True,True,False,False,False,False,False,True
2022-09-02 05:40:00+00:00,4.3401606440544125,48.5676399489239,118.94812774658214,906.6199707031252,True,True,False,False,False,False,False,True
2022-09-02 05:50:00+00:00,4.39319372177124,49.39488008985154,118.56286697387688,903.4899230957031,True,True,False,False,False,False,False,True
2022-09-02 06:00:00+00:00,4.318349659442902,47.68250142215879,127.60473442077644,910.1310791015624,True,True,False,False,False,False,False,True
2022-09-02 06:10:00+00:00,4.686406946182251,44.31472643596112,175.60885696411145,941.0030487060546,True,True,False,False,False,False,False,True
2022-09-02 06:20:00+00:00,4.960055279731751,39.688754066890965,172.1403289794922,974.0524200439452,True,True,False,False,False,False,False,True
2022-09-02 06:30:00+00:00,5.242539429664612,38.987624701208176,189.40817718505872,1015.4441192626964,True,True,False,False,False,False,False,True
2022-09-02 06:40:00+00:00,5.237323427200319,38.53525004779425,216.4177894592285,1035.5445678710958,True,True,False,False,False,False,False,True
2022-09-02 06:50:00+00:00,5.371047687530519,46.06666765616404,231.91589813232423,1043.8324279785174,True,True,False,False,False,False,False,True
2022-09-02 07:00:00+00:00,5.836892151832581,45.13131104178717,325.7777496337891,1118.0421264648446,True,True,False,False,False,False,False,True
2022-09-02 07:10:00+00:00,5.54789261817932,41.39159883749886,307.2102287292481,1089.6265991210955,True,True,False,False,False,False,False,True
2022-09-02 07:20:00+00:00,5.341236209869384,43.767122312258266,253.9401504516601,1048.0988403320323,True,True,False,False,False,False,False,True
2022-09-02 07:30:00+00:00,5.440805554389953,42.67361025117481,264.3973754882814,1057.625100708009,True,True,False,False,False,False,False,True
2022-09-02 07:40:00+00:00,4.768676054477693,43.92830767833812,188.68467941284197,985.8649993896483,True,True,False,False,False,False,False,True
2022-09-02 07:50:00+00:00,4.882798218727113,41.45507319575836,191.39346084594732,985.9534637451172,True,True,False,False,False,False,False,True
2022-09-02 08:00:00+00:00,5.482979583740235,41.10124183064716,255.63302993774408,1042.0768707275415,True,True,False,False,False,False,False,True
2022-09-02 08:10:00+00:00,5.4020098686218265,38.67806280112848,237.23732147216805,1029.856011962892,True,True,False,False,False,False,False,True
2022-09-02 08:20:00+00:00,5.028662371635438,43.363199863630655,211.88538436889644,1002.7673522949226,True,True,False,False,False,False,False,True
2022-09-02 08:30:00+00:00,4.374631154537201,39.51922863918861,156.09807395935064,986.6271057128904,True,True,False,False,False,False,False,True
2022-09-02 08:40:00+00:00,3.957104897499085,29.200033624224773,89.24258522987371,1015.8523864746104,True,True,False,False,False,False,False,True
2022-09-02 08:50:00+00:00,3.766096818447112,23.986582473094984,89.80970344543464,1027.168212890626,True,True,False,False,False,False,False,True
2022-09-02 09:00:00+00:00,3.3654995203018183,27.72050642780016,47.772597718238856,1006.109423185651,True,True,False,False,False,False,False,True
2022-09-02 09:10:00+00:00,2.9286680936813347,38.86542302206169,41.70801726579665,955.3264923095704,True,True,False,False,False,False,False,True
2022-09-02 09:20:00+00:00,2.992356103658674,33.67304354742032,30.677321799844517,928.1085524786088,True,True,False,False,False,False,False,True
2022-09-02 09:30:00+00:00,3.768621281573646,37.398629228903246,78.28861742019653,891.2783620733964,True,True,False,False,False,False,False,True
2022-09-02 09:40:00+00:00,2.966127252578736,39.46433419692829,17.904578679800043,888.145785522461,True,True,False,False,False,False,False,True
2022-09-02 09:50:00+00:00,3.040303009748459,28.362144280199917,25.422603740356852,912.8256622314452,True,True,False,False,False,False,False,True
2022-09-02 10:00:00+00:00,4.032542943954468,18.842395373492195,97.47274358649013,957.7148681640624,True,True,False,False,False,False,False,True
2022-09-02 10:10:00+00:00,4.046000719070436,16.99578121030777,97.91089057922365,931.9462738037108,True,True,False,False,False,False,False,True
2022-09-02 10:20:00+00:00,3.0806021928787226,28.195616520860938,36.09102324843407,916.8539215087892,True,True,False,False,False,False,False,True
2022-09-02 10:30:00+00:00,3.602171277999878,45.0626267219044,83.39455213546755,917.5956024169924,True,True,False,False,False,False,False,True
2022-09-02 10:40:00+00:00,4.289187955856325,41.03760301201095,138.23745956420902,943.4798797607422,True,True,False,False,False,False,False,True
2022-09-02 10:50:00+00:00,3.797875833511353,36.26413357367829,83.00989346504213,919.5280822753906,True,True,False,False,False,False,False,True
2022-09-02 11:00:00+00:00,3.587599766254425,26.009909272084144,66.36839344501496,1011.0552398681654,True,True,False,False,False,False,False,True
2022-09-02 11:10:00+00:00,2.9903884232044224,25.712483751818866,53.58551807403565,995.3980957031248,True,True,False,False,False,False,False,True
2022-09-02 11:20:00+00:00,3.0375743210315718,22.24864876594472,41.62688384056092,958.6878997802736,True,True,False,False,False,False,False,True
2022-09-02 11:30:00+00:00,2.909140354394915,19.104079437087307,25.929293745756148,914.540396118164,True,True,False,False,False,False,False,True
2022-09-02 11:40:00+00:00,3.259786003828048,23.2924373442184,46.38064794540402,942.0237060546876,True,True,False,False,False,False,False,True
2022-09-02 11:50:00+00:00,4.3085302352905295,12.39539237635097,102.04466800689696,903.816534423828,True,True,False,False,False,False,False,True
2022-09-02 12:00:00+00:00,4.4762608170509335,11.504145940386252,129.66892623901376,910.4032684326172,True,True,False,False,False,False,False,True
2022-09-02 12:10:00+00:00,3.791360282897948,7.754606820142726,84.70599651336667,900.441519165039,True,True,False,False,False,False,False,True
2022-09-02 12:20:00+00:00,3.671390914916992,14.407961506816946,74.70693235397343,890.4252990722656,True,True,False,False,False,False,False,True
2022-09-02 12:30:00+00:00,4.429984593391418,8.356169111069676,120.46657333374034,916.1122314453124,True,True,False,False,False,False,False,True
2022-09-02 12:40:00+00:00,4.217555367946625,8.499596761954479,100.55296134948736,1013.772647094728,True,True,False,False,False,False,False,True
2022-09-02 12:50:00+00:00,3.891040980815888,8.176308185162611,72.03669195175175,920.920959472656,True,True,False,False,False,False,False,True
2022-09-02 13:00:00+00:00,4.007409238815308,358.4698439061248,79.7702383041382,896.5221069335937,True,True,False,False,False,False,False,True
2022-09-02 13:10:00+00:00,3.8587978720664977,353.3430975332135,68.67327508926391,884.9817138671875,True,True,False,False,False,False,False,True
2022-09-02 13:20:00+00:00,4.046520495414734,351.85112934919374,95.53879470825196,902.2446929931642,True,True,False,False,False,False,False,True
2022-09-02 13:30:00+00:00,3.749279081821443,2.155478511968852,89.14763088226314,905.3747497558594,True,True,False,False,False,False,False,True
2022-09-02 13:40:00+00:00,3.4575323820114128,0.6592140478697388,57.8206773519516,877.5035827636721,True,True,False,False,False,False,False,True
2022-09-02 13:50:00+00:00,3.2423372864723192,354.5334816528261,48.52385103702546,870.4201110839846,True,True,False,False,False,False,False,True
2022-09-02 14:00:00+00:00,3.5710967841901287,354.0594991104948,73.59903777273078,902.3804128546464,True,True,False,False,False,False,False,True
2022-09-02 14:10:00+00:00,4.415431690216065,350.0926585917626,133.08573665618903,945.3443176269532,True,True,False,False,False,False,False,True
2022-09-02 14:20:00+00:00,4.353395628929138,349.3852410766836,125.48496131896984,958.5994506835938,True,True,False,False,False,False,False,True
2022-09-02 14:30:00+00:00,4.012291252613068,349.6006704962773,98.49938640594485,941.7311248779296,True,True,False,False,False,False,False,True
2022-09-02 14:40:00+00:00,4.468984365463259,351.210698745522,129.85946235656735,959.5316558837894,True,True,False,False,False,False,False,True
2022-09-02 14:50:00+00:00,4.798821485042572,351.4525313207829,175.40562973022458,993.2410797119146,True,True,False,False,False,False,False,True
2022-09-02 15:00:00+00:00,5.031205451488495,351.2558773611098,202.23533630371088,995.030642700196,True,True,False,False,False,False,False,True
2022-09-02 15:10:00+00:00,4.664744520187378,347.2202646825852,166.07988090515144,971.9294342041018,True,True,False,False,False,False,False,True
2022-09-02 15:20:00+00:00,4.279981076717378,350.17018082595075,133.60642890930174,964.5125366210938,True,True,False,False,False,False,False,True
2022-09-02 15:30:00+00:00,4.54989824295044,350.2341798135119,156.3082920074462,1015.396496582032,True,True,False,False,False,False,False,True
2022-09-02 15:40:00+00:00,4.875484573841094,346.4363176896265,180.8630977630615,1007.0201721191416,True,True,False,False,False,False,False,True
2022-09-02 15:50:00+00:00,4.488159441947937,346.1236799738826,136.39843788146985,975.4949707031247,True,True,False,False,False,False,False,True
2022-09-02 16:00:00+00:00,5.4497341632843,348.86186115970617,210.75222473144527,1034.836895751955,True,True,False,False,False,False,False,True
2022-09-02 16:10:00+00:00,4.660790765285491,349.8728264462813,143.10808372497567,1002.4271423339844,True,True,False,False,False,False,False,True
2022-09-02 16:20:00+00:00,4.440472459793092,356.85136370785625,139.82529869079582,958.5722137451172,True,True,False,False,False,False,False,True
2022-09-02 16:30:00+00:00,4.493895280361175,356.5115970129372,142.98859367370596,958.3816986083988,True,True,False,False,False,False,False,True
2022-09-02 16:40:00+00:00,4.445725655555726,356.2217327717188,156.73191432952876,956.8779052734376,True,True,False,False,False,False,False,True
2022-09-02 16:50:00+00:00,4.151212990283967,20.742028194369425,134.0433494567871,975.181967163086,True,True,False,False,False,False,False,True
2022-09-02 17:00:00+00:00,4.753232038021087,38.47263881823608,197.24526329040535,1124.8670227050789,True,True,False,False,False,False,False,True
2022-09-02 17:10:00+00:00,4.139240181446075,41.0295676331001,132.58895230293268,1061.585336303713,True,True,False,False,False,False,False,True
2022-09-02 17:20:00+00:00,4.716813426268728,35.10511298471465,194.87962542082127,1055.388234991777,True,True,False,False,False,False,False,True
2022-09-02 17:30:00+00:00,3.600389313697816,29.098749191519342,80.280802154541,1067.8862792968764,True,True,False,False,False,False,False,True
2022-09-02 17:40:00+00:00,3.9054454922676087,26.36138459872416,96.08462026119236,1042.954650878907,True,True,False,False,False,False,False,True
2022-09-02 17:50:00+00:00,3.316234624385834,37.22179053695999,81.20975414551796,1032.6390411376967,True,True,False,False,False,False,False,True
2022-09-02 18:00:00+00:00,2.6640040040016166,33.04377804177403,29.22918249368668,966.2953216552736,True,True,False,False,False,False,False,True
2022-09-02 18:10:00+00:00,3.730531013011932,21.287885031510317,73.15069618225095,970.4800628662108,True,True,False,False,False,False,False,True
2022-09-02 18:20:00+00:00,3.133022797107696,34.97298148403684,50.95354814529417,993.2410583496096,True,True,False,False,False,False,False,True
2022-09-02 18:30:00+00:00,3.222104167938233,42.34984350389766,66.75097647905349,983.1704315185546,True,True,False,False,False,False,False,True
2022-09-02 18:40:00+00:00,2.4931176126003267,20.56402099435832,16.52742363214493,905.2794982910158,True,True,False,False,False,False,False,True
2022-09-02 18:50:00+00:00,2.6552610993385324,28.19533302766081,23.577468544244763,912.8528808593752,True,True,False,False,False,False,False,True
2022-09-02 19:00:00+00:00,3.5124774098396307,41.923071687383526,73.9504539012909,966.7988433837892,True,True,False,False,False,False,False,True
2022-09-02 19:10:00+00:00,2.94620966911316,41.87753338999403,39.483281493186944,926.4006286621094,True,True,False,False,False,False,False,True
2022-09-02 19:20:00+00:00,2.7218076348304754,43.07989875787183,23.66313772648573,903.4762969970704,True,True,False,False,False,False,False,True
2022-09-02 19:30:00+00:00,4.595265138149262,45.81488560581431,196.1872077941896,982.3295384457232,True,True,False,False,False,False,False,True
2022-09-02 19:40:00+00:00,4.709466607947098,46.33058560184247,187.66829376220696,957.830535888672,True,True,False,False,False,False,False,True
2022-09-02 19:50:00+00:00,3.961300021126157,49.81238340049589,94.02998542785645,892.2761169433594,True,True,False,False,False,False,False,True
2022-09-02 20:00:00+00:00,4.026992750167845,56.33668280629132,88.7890468597412,890.9968841552734,True,True,False,False,False,False,False,True
2022-09-02 20:10:00+00:00,3.689330138658224,67.67916872714852,103.21741027832029,948.7329284667968,True,True,False,False,False,False,False,True
2022-09-02 20:20:00+00:00,4.24840624332428,76.14472840411122,126.52427444457996,978.3732666015624,True,True,False,False,False,False,False,True
2022-09-02 20:30:00+00:00,4.060293912887573,78.93149138252352,111.88731517791744,951.0804901123048,True,True,False,False,False,False,False,True
2022-09-02 20:40:00+00:00,3.38242849111557,94.00690506983013,43.84079431860071,951.8697967529296,True,True,False,False,False,False,False,True
2022-09-02 20:50:00+00:00,4.144734621047974,108.36548826183616,126.4858785629272,998.0110168457032,True,True,False,False,False,False,False,True
2022-09-02 21:00:00+00:00,3.8064888119697584,114.83542292853564,114.03107872009282,989.8184143066406,True,True,False,False,False,False,False,True
2022-09-02 21:10:00+00:00,3.2967068433761595,110.21048246125542,105.78636779785158,990.3491546630858,True,True,False,False,False,False,False,True
2022-09-02 21:20:00+00:00,3.597549283504486,121.98493041371069,145.35271167755124,1027.6445678710957,True,True,False,False,False,False,False,True
2022-09-02 21:30:00+00:00,4.936963605880737,123.1667724031488,290.3777866363526,1122.805255126954,True,True,False,False,False,False,False,True
2022-09-02 21:40:00+00:00,6.22432861328125,123.63777270955586,422.1296340942384,1133.787719726563,True,True,False,False,False,False,False,True
2022-09-02 21:50:00+00:00,6.064932489395141,127.12575017116824,428.6851531982422,1107.0392883300792,True,True,False,False,False,False,False,True
2022-09-02 22:00:00+00:00,4.524356317520142,126.5911073539437,224.20094680786133,1027.4268066406255,True,True,False,False,False,False,False,True
2022-09-02 22:10:00+00:00,3.89273020029068,120.47581644118242,161.9999786376954,1056.0056335449233,True,True,False,False,False,False,False,True
2022-09-02 22:20:00+00:00,3.723421478271484,121.08778663831596,146.4341798782349,1060.8174920333058,True,True,False,False,False,False,False,True
2022-09-02 22:30:00+00:00,3.711800487417925,121.97159705071022,145.56131057739262,1030.6929687500003,True,True,False,False,False,False,False,True
2022-09-02 22:40:00+00:00,3.854291609355382,122.71939291866316,143.21854515075682,1017.9617614746096,True,True,False,False,False,False,False,True
2022-09-02 22:50:00+00:00,3.954821717739105,123.26337811229472,149.12312316894537,1017.4650421142592,True,True,False,False,False,False,False,True
2022-09-02 23:00:00+00:00,4.751691291206761,123.75992011327833,189.1296783447267,963.3693908691408,True,True,False,False,False,False,False,True
2022-09-02 23:10:00+00:00,4.366828782217843,127.12316509816588,143.41334609985353,908.1169738769532,True,True,False,False,False,False,False,True
2022-09-02 23:20:00+00:00,4.939228212833403,125.95766663670622,188.31443099975596,944.6842590332031,True,True,False,False,False,False,False,True
2022-09-02 23:30:00+00:00,4.630995988845824,125.86400735692132,189.31014572946648,959.00771484375,True,True,False,False,False,False,False,True
2022-09-02 23:40:00+00:00,3.433363962173462,124.8262942805834,77.90022163391114,898.9989440917968,True,True,False,False,False,False,False,True
2022-09-02 23:50:00+00:00,3.596806776523592,114.13946175785584,96.35029220581056,956.0613708496096,True,True,False,False,False,False,False,True
2022-09-03 00:00:00+00:00,4.3794017910957335,108.12377413019452,108.75872669219972,1046.0438629150403,True,True,False,False,False,False,False,True
2022-09-03 00:10:00+00:00,3.797987139225005,114.88307524952194,82.39362406730655,1017.9345642089856,True,True,False,False,False,False,False,True
2022-09-03 00:20:00+00:00,3.0194758653640745,127.4032446278636,79.06486225128174,986.5318450927732,True,True,False,False,False,False,False,True
2022-09-03 00:30:00+00:00,3.0489160358905805,127.77378208334306,66.395140171051,954.9386199951172,True,True,False,False,False,False,False,True
2022-09-03 00:40:00+00:00,3.740684688091277,127.34437922480458,112.2186311721802,927.0266387939452,True,True,False,False,False,False,False,True
2022-09-03 00:50:00+00:00,4.878101933002473,125.00129907594714,205.5368980407716,956.5853271484376,True,True,False,False,False,False,False,True
2022-09-03 01:00:00+00:00,4.961577510833742,127.33785775206348,252.0380783081054,974.1136688232422,True,True,False,False,False,False,False,True
2022-09-03 01:10:00+00:00,4.5060351729393,122.95868234714555,189.82593765258804,942.8198455810548,True,True,False,False,False,False,False,True
2022-09-03 01:20:00+00:00,5.2502430200576775,125.94409757477518,230.51425399780277,979.053713989258,True,True,False,False,False,False,False,True
2022-09-03 01:30:00+00:00,4.166359961032868,139.88117839000444,130.5439422607422,917.6636474609376,True,True,False,False,False,False,False,True
2022-09-03 01:40:00+00:00,4.209499216079712,150.3376475679977,109.37333488464364,913.1114624023436,True,True,False,False,False,False,False,True
2022-09-03 01:50:00+00:00,4.218019413948058,145.08275625630756,124.94023628234868,923.7264465332032,True,True,False,False,False,False,False,True
2022-09-03 02:00:00+00:00,4.5043801759418685,147.26668990833377,152.66107711792,957.0884752775494,True,True,False,False,False,False,False,True
2022-09-03 02:10:00+00:00,4.221687736965361,157.321828524363,131.81001281738276,940.3974426269532,True,True,False,False,False,False,False,True
2022-09-03 02:20:00+00:00,4.283247983455658,160.76092656106584,128.09445228576664,946.0451629638674,True,True,False,False,False,False,False,True
2022-09-03 02:30:00+00:00,4.370183053769563,163.57496893834593,132.33290901184083,950.9920379638672,True,True,False,False,False,False,False,True
2022-09-03 02:40:00+00:00,4.698583948612212,154.76502941013132,178.48729782104493,970.2963500976564,True,True,False,False,False,False,False,True
2022-09-03 02:50:00+00:00,4.925399208068848,151.55165524882102,176.74529724121106,964.7371032714844,True,True,False,False,False,False,False,True
2022-09-03 03:00:00+00:00,5.031688094139098,148.94983966184873,177.45439071655284,973.4400177001952,True,True,False,False,False,False,False,True
2022-09-03 03:10:00+00:00,4.422726655006409,154.89665124378928,137.67585674085117,942.4387847900392,True,True,False,False,False,False,False,True
2022-09-03 03:20:00+00:00,4.8919866561889656,156.24028690040814,189.57300415039063,976.71298828125,True,True,False,False,False,False,False,True
2022-09-03 03:30:00+00:00,5.055225229263305,151.38389432714305,172.16329116821288,958.8308013916017,True,True,False,False,False,False,False,True
2022-09-03 03:40:00+00:00,5.211614394187928,146.23954436516925,174.42119445800788,959.5656707763674,True,True,False,False,False,False,False,True
2022-09-03 03:50:00+00:00,5.035530495643616,148.80926356028465,171.53743591308597,953.2851318359376,True,True,False,False,False,False,False,True
2022-09-03 04:00:00+00:00,5.212802386283874,144.42920369706155,174.92967681884778,946.7732482910158,True,True,False,False,False,False,False,True
2022-09-03 04:10:00+00:00,3.999575924873352,148.07108594590363,96.34865417480472,890.9696533203127,True,True,False,False,False,False,False,True
2022-09-03 04:20:00+00:00,4.1704809188842775,145.63361262666888,80.39979209899903,1015.5463195800796,True,True,False,False,False,False,False,True
2022-09-03 04:30:00+00:00,4.271739304065704,148.46687194575588,93.06535110473632,1065.848468017579,True,True,False,False,False,False,False,True
2022-09-03 04:40:00+00:00,3.96144858598709,148.37006978486784,63.182757186889646,1041.2952087402357,True,True,False,False,False,False,False,True
2022-09-03 04:50:00+00:00,3.352023112773894,152.2798565107995,43.85597038269043,1021.6737609863284,True,True,False,False,False,False,False,True
2022-09-03 05:00:00+00:00,3.934180212020873,150.79351651589383,51.86855182647705,1021.192022705078,True,True,False,False,False,False,False,True
2022-09-03 05:10:00+00:00,3.7572981834411614,146.4161802332593,77.90173740386963,1051.8122436523454,True,True,False,False,False,False,False,True
2022-09-03 05:20:00+00:00,4.047559976577758,145.29621218978525,83.01626319885254,1074.650762939454,True,True,False,False,False,False,False,True
2022-09-03 05:30:00+00:00,4.142358601093293,146.06909128581583,102.45550231933598,1106.005822753908,True,True,False,False,False,False,False,True
2022-09-03 05:40:00+00:00,4.452816450595856,149.31715395330707,114.14741287231452,1092.679937744142,True,True,False,False,False,False,False,True
2022-09-03 05:50:00+00:00,4.308363056182861,153.37567309695623,109.31569595336904,1003.9950439453136,True,True,False,False,False,False,False,True
