timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-03 06:00:00+00:00,3.927664816379547,151.65677650612463,86.78565559387206,891.5276306152346,True,True,False,False,False,False,False,True
2022-09-03 06:10:00+00:00,4.146795094013214,151.85025170395562,111.32340774536132,907.5521881103516,True,True,False,False,False,False,False,True
2022-09-03 06:20:00+00:00,4.144920301437377,167.3836509045334,122.37233734130868,942.0373260498048,True,True,False,False,False,False,False,True
2022-09-03 06:30:00+00:00,4.74974228143692,169.25941050470033,153.9735046386719,959.021322631836,True,True,False,False,False,False,False,True
2022-09-03 06:40:00+00:00,4.763292932510375,161.88303209346873,140.8603141784669,952.1555877685548,True,True,False,False,False,False,False,True
2022-09-03 06:50:00+00:00,4.481105709075928,167.09232876470844,110.01677474975588,925.345928955078,True,True,False,False,False,False,False,True
2022-09-03 07:00:00+00:00,4.275358927249908,173.665425620753,109.63477783203128,907.9944702148438,True,True,False,False,False,False,False,True
2022-09-03 07:10:00+00:00,4.022110760211945,168.57119216372598,75.02602672576906,890.6158264160156,True,True,False,False,False,False,False,True
2022-09-03 07:20:00+00:00,3.641022670269012,169.89783444856835,61.670650005340576,880.8717895507813,True,True,False,False,False,False,False,True
2022-09-03 07:30:00+00:00,3.4587759852409348,173.47182836837987,51.96566076278687,871.6721343994141,True,True,False,False,False,False,False,True
2022-09-03 07:40:00+00:00,3.2883351683616637,184.379525790111,55.66997580528261,862.7990844726562,True,True,False,False,False,False,False,True
2022-09-03 07:50:00+00:00,3.593001401424407,184.84392612164552,88.12480869293212,887.2544097900393,True,True,False,False,False,False,False,True
2022-09-03 08:00:00+00:00,3.1460155562350622,169.128233321984,38.12750786542893,973.9630769428456,True,True,False,False,False,False,False,True
2022-09-03 08:10:00+00:00,2.946302584239414,169.5626441156819,16.868020354211332,1093.0364593505865,True,True,False,False,False,False,False,True
2022-09-03 08:20:00+00:00,2.896406537294388,179.1327503845489,30.923097717762,1040.1610656738285,True,True,False,False,False,False,False,True
2022-09-03 08:30:00+00:00,3.34136826992035,183.84872435397813,49.19238271713259,873.0262329101563,True,True,False,False,False,False,False,True
2022-09-03 08:40:00+00:00,3.899985150287026,186.9458541462074,105.26348228454586,927.6517059326172,True,True,False,False,False,False,False,True
2022-09-03 08:50:00+00:00,3.426699995994568,192.3605767373856,63.31148784411581,1164.328356933595,True,True,False,False,False,False,False,True
2022-09-03 09:00:00+00:00,3.419683408737183,188.91986279675444,53.41800367832184,1028.27138977051,True,True,False,False,False,False,False,True
2022-09-03 09:10:00+00:00,3.3242721974849707,186.98031932483124,49.93348646163941,996.9553741455084,True,True,False,False,False,False,False,True
2022-09-03 09:20:00+00:00,3.473663091659547,191.89664135212908,68.023913192749,1015.302310180664,True,True,False,False,False,False,False,True
2022-09-03 09:30:00+00:00,4.700588786602021,180.6196077961699,182.3436519622804,967.9692108154296,True,True,False,False,False,False,False,True
2022-09-03 09:40:00+00:00,4.6434162735939015,179.18343096900242,169.19688091278084,952.3801544189452,True,True,False,False,False,False,False,True
2022-09-03 09:50:00+00:00,4.951034057140351,190.28626086031463,200.6865539550781,999.1133422851562,True,True,False,False,False,False,False,True
2022-09-03 10:00:00+00:00,4.791155171394349,195.97169155513623,171.65322780609137,983.803253173829,True,True,False,False,False,False,False,True
2022-09-03 10:10:00+00:00,5.776044297218324,192.29828104910405,355.1450263977051,1075.9359893798835,True,True,False,False,False,False,False,True
2022-09-03 10:20:00+00:00,5.723419618606568,193.75541997431264,334.43378219604506,1094.6619506835953,True,True,False,False,False,False,False,True
2022-09-03 10:30:00+00:00,5.237100672721864,182.975288411258,243.65303802490237,1087.074938964843,True,True,False,False,False,False,False,True
2022-09-03 10:40:00+00:00,4.85148332118988,190.65279176615985,189.01762084960933,1024.4464538574227,True,True,False,False,False,False,False,True
2022-09-03 10:50:00+00:00,5.800546860694886,183.5984743780662,309.61545257568355,1079.1340637207045,True,True,False,False,False,False,False,True
2022-09-03 11:00:00+00:00,4.894863867759705,172.8690834580043,202.19751091003425,1021.1462493896504,True,True,False,False,False,False,False,True
2022-09-03 11:10:00+00:00,4.513144588470459,200.47436319563155,180.8321471691132,1033.0289184570324,True,True,False,False,False,False,False,True
2022-09-03 11:20:00+00:00,5.499091780185699,177.31285262509004,280.155823135376,1126.5901214599612,True,True,False,False,False,False,False,True
2022-09-03 11:30:00+00:00,5.3405309438705455,189.8488024481216,293.79776802063003,1114.136349487305,True,True,False,False,False,False,False,True
2022-09-03 11:40:00+00:00,5.916729509830475,177.66434351352643,366.6144042968751,1190.7888977050802,True,True,False,False,False,False,False,True
2022-09-03 11:50:00+00:00,5.273093366622925,187.3285331032697,265.02003402709977,1127.357458496095,True,True,False,False,False,False,False,True
2022-09-03 12:00:00+00:00,5.769157683849335,190.74151226179683,362.993296813965,1108.9241455078134,True,True,False,False,False,False,False,True
2022-09-03 12:10:00+00:00,4.745138657093047,179.70964626755278,209.5575902938844,1036.5516265869146,True,True,False,False,False,False,False,True
2022-09-03 12:20:00+00:00,4.8059123158454895,174.50953467841646,210.13383407592767,1009.8916534423836,True,True,False,False,False,False,False,True
2022-09-03 12:30:00+00:00,4.345246827602387,179.0287799206144,149.90266227722174,974.2293518066408,True,True,False,False,False,False,False,True
2022-09-03 12:40:00+00:00,4.5243748903274525,174.43947392598625,170.72487812042243,1004.155465698242,True,True,False,False,False,False,False,True
2022-09-03 12:50:00+00:00,5.2322744846344,174.7963745560644,248.7659271240233,1065.838134765626,True,True,False,False,False,False,False,True
2022-09-03 13:00:00+00:00,5.250298643112183,174.28840227073465,283.59127721786507,1059.8909912109382,True,True,False,False,False,False,False,True
2022-09-03 13:10:00+00:00,5.172763109207153,168.1130768503699,296.8106155395508,1128.8136169433606,True,True,False,False,False,False,False,True
2022-09-03 13:20:00+00:00,4.984966313838959,167.21045929255845,232.02362117767325,1058.6049621582038,True,True,False,False,False,False,False,True
2022-09-03 13:30:00+00:00,5.833383917808533,157.49491576006665,371.8745059967042,1147.6008239746104,True,True,False,False,False,False,False,True
2022-09-03 13:40:00+00:00,5.045015907287597,178.4258554219416,295.8544898986819,1100.377694702151,True,True,False,False,False,False,False,True
2022-09-03 13:50:00+00:00,5.0635804251620655,175.7587531562615,245.1069328308106,1113.6561022306755,True,True,False,False,False,False,False,True
2022-09-03 14:00:00+00:00,5.380358968462264,165.78833422591094,318.9911922454834,1124.0582682291672,True,True,False,False,False,False,False,True
2022-09-03 14:10:00+00:00,5.700625896453857,177.87426203424354,325.283646432977,1145.7016569438747,True,True,False,False,False,False,False,True
2022-09-03 14:20:00+00:00,5.043475234508515,171.08736226690303,262.664442062378,1066.1443237304688,True,True,False,False,False,False,False,True
2022-09-03 14:30:00+00:00,5.068107676506043,162.76072129487295,257.1525798797608,1052.011398315431,True,True,False,False,False,False,False,True
2022-09-03 14:40:00+00:00,5.13949899673462,168.6095988168296,242.55290622711195,1135.3663818359382,True,True,False,False,False,False,False,True
2022-09-03 14:50:00+00:00,6.274150335788727,179.46117537410123,480.7404163360597,1187.0328308105477,True,True,False,False,False,False,False,True
2022-09-03 15:00:00+00:00,6.59956967830658,174.46847269518037,583.5400825500489,1272.780787417764,True,True,False,False,False,False,False,True
2022-09-03 15:10:00+00:00,5.800992393493653,170.24292150067117,359.6875236511231,1299.2319885253903,True,True,False,False,False,False,False,True
2022-09-03 15:20:00+00:00,5.928498136997224,164.9042117473698,360.4974235534668,1242.2239929199227,True,True,False,False,False,False,False,True
2022-09-03 15:30:00+00:00,5.8991077071742,156.81124767782944,327.0027374267579,1178.63607788086,True,True,False,False,False,False,False,True
2022-09-03 15:40:00+00:00,6.007576987856912,155.50151962659095,354.0459304809572,1155.616497802735,True,True,False,False,False,False,False,True
2022-09-03 15:50:00+00:00,5.6108751654624935,155.79949369319763,285.0200599670412,1129.3579772949229,True,True,False,False,False,False,False,True
2022-09-03 16:00:00+00:00,6.511650813253303,153.37918113501928,458.7887344360353,1174.566992187502,True,True,False,False,False,False,False,True
2022-09-03 16:10:00+00:00,5.541284346580506,160.85634734875453,329.8960792541505,1138.7685913085938,True,True,False,False,False,False,False,True
2022-09-03 16:20:00+00:00,6.328093111515046,163.8966885183088,454.376320286801,1159.0459655761738,True,True,False,False,False,False,False,True
2022-09-03 16:30:00+00:00,4.689952504634857,175.8310340016642,193.87811050415047,1129.4940917968768,True,True,False,False,False,False,False,True
2022-09-03 16:40:00+00:00,5.225554788112641,172.4159800989912,245.53799362182625,1107.8149841308607,True,True,False,False,False,False,False,True
2022-09-03 16:50:00+00:00,5.213099336624145,170.98646562126487,288.14067420959475,1116.824127197267,True,True,False,False,False,False,False,True
2022-09-03 17:00:00+00:00,4.794366478919983,187.15920439041665,212.09404797554024,1097.2612518310557,True,True,False,False,False,False,False,True
2022-09-03 17:10:00+00:00,3.273930609226226,224.28855636924663,43.01893038749695,893.8547668457031,True,True,False,False,False,False,False,True
2022-09-03 17:20:00+00:00,3.2184288024902346,195.996878832954,30.27757867574692,1051.582250976563,True,True,False,False,False,False,False,True
2022-09-03 17:30:00+00:00,3.3419621646404267,192.91155273101063,28.44232200384141,1125.3279266357422,True,True,False,False,False,False,False,True
2022-09-03 17:40:00+00:00,4.193182826042175,210.82738330109973,90.94567680358884,939.682971191406,True,True,False,False,False,False,False,True
2022-09-03 17:50:00+00:00,5.181561648845673,212.81248572722723,197.74085617065435,1018.4788940429698,True,True,False,False,False,False,False,True
2022-09-03 18:00:00+00:00,5.849774527549744,206.40716144664128,360.6863021850586,1132.7942443847671,True,True,False,False,False,False,False,True
2022-09-03 18:10:00+00:00,5.573713076114655,203.41521754082947,286.77429351806643,1117.2460266113287,True,True,False,False,False,False,False,True
2022-09-03 18:20:00+00:00,5.605287837982178,197.28956725223824,352.70785827636723,1146.7366394042986,True,True,False,False,False,False,False,True
2022-09-03 18:30:00+00:00,4.884654426574707,207.35161988231027,214.61815261840812,1139.09520263672,True,True,False,False,False,False,False,True
2022-09-03 18:40:00+00:00,4.611804282665252,198.99733509597328,180.65234260559083,1024.9091552734385,True,True,False,False,False,False,False,True
2022-09-03 18:50:00+00:00,4.872514641284942,207.0770623243017,240.8653648376465,1021.1734680175794,True,True,False,False,False,False,False,True
2022-09-03 19:00:00+00:00,5.47096962928772,196.1300762872464,294.01596298217765,1071.8532806396493,True,True,False,False,False,False,False,True
2022-09-03 19:10:00+00:00,5.480195224285125,198.4275371057681,298.6982536315918,1115.7558227539062,True,True,False,False,False,False,False,True
2022-09-03 19:20:00+00:00,4.970803022384644,205.8645992986511,196.48661270141605,1092.4845153808606,True,True,False,False,False,False,False,True
2022-09-03 19:30:00+00:00,5.263774919509888,201.91555984733057,312.24948348999044,1103.6234313964856,True,True,False,False,False,False,False,True
2022-09-03 19:40:00+00:00,5.092350304126739,203.0056791768264,224.4981538772584,1074.792819213869,True,True,False,False,False,False,False,True
2022-09-03 19:50:00+00:00,4.686722600460053,199.8194905317704,173.27516517639165,963.7504180908206,True,True,False,False,False,False,False,True
2022-09-03 20:00:00+00:00,4.410846757888793,194.3181312118897,126.04629364013672,954.3534423828124,True,True,False,False,False,False,False,True
2022-09-03 20:10:00+00:00,4.565490818023681,197.25611237011893,140.9131874084473,1000.719216918945,True,True,False,False,False,False,False,True
2022-09-03 20:20:00+00:00,3.989310824871063,201.68873347303247,106.18120651245115,915.3705444335938,True,True,False,False,False,False,False,True
2022-09-03 20:30:00+00:00,4.311295878887178,202.42212979047804,134.22963218688977,912.9277404785156,True,True,False,False,False,False,False,True
2022-09-03 20:40:00+00:00,4.1613852977752686,205.93418518699627,116.31462249755867,887.1455383300781,True,True,False,False,False,False,False,True
2022-09-03 20:50:00+00:00,3.810424005985261,206.15041209779332,66.33051757812501,882.8655090332031,True,True,False,False,False,False,False,True
2022-09-03 21:00:00+00:00,3.342630457878112,205.95965909809976,49.30494995117188,852.850930786133,True,True,False,False,False,False,False,True
2022-09-03 21:10:00+00:00,3.2627004265785216,197.5945579032556,45.43200063705444,862.0301849365235,True,True,False,False,False,False,False,True
2022-09-03 21:20:00+00:00,3.6647084593772887,198.9229944574461,76.67412052154538,874.2034118652343,True,True,False,False,False,False,False,True
2022-09-03 21:30:00+00:00,3.675660324096679,199.91310805763644,74.38361797332763,876.7550842285158,True,True,False,False,False,False,False,True
2022-09-03 21:40:00+00:00,4.197879159450531,194.53922706938448,119.5579460144043,897.345458984375,True,True,False,False,False,False,False,True
2022-09-03 21:50:00+00:00,4.382965826988221,192.76481351532016,143.07822036743158,915.4181854248048,True,True,False,False,False,False,False,True
2022-09-03 22:00:00+00:00,4.080248522758484,189.3613634515389,104.60991363525392,890.908413696289,True,True,False,False,False,False,False,True
2022-09-03 22:10:00+00:00,3.974238073825836,180.6642904928755,81.53781147003171,883.7024688720703,True,True,False,False,False,False,False,True
2022-09-03 22:20:00+00:00,4.475165796279907,179.98931144063226,120.3337009429932,931.4223205566408,True,True,False,False,False,False,False,True
2022-09-03 22:30:00+00:00,4.900562584400176,175.6415929984546,168.14734802246096,984.9463989257812,True,True,False,False,False,False,False,True
2022-09-03 22:40:00+00:00,4.881498849391938,171.23686661142006,180.73663558959964,997.1944885253918,True,True,False,False,False,False,False,True
2022-09-03 22:50:00+00:00,4.915802383422851,174.84163900916758,199.53838272094723,1007.0201446533208,True,True,False,False,False,False,False,True
2022-09-03 23:00:00+00:00,4.499575340747834,168.45517486644644,165.60510635375982,985.1369415283204,True,True,False,False,False,False,False,True
2022-09-03 23:10:00+00:00,4.665097188949585,168.0828699376708,139.0271041870118,946.0791961669922,True,True,False,False,False,False,False,True
2022-09-03 23:20:00+00:00,4.4075425675040805,162.18147226305734,118.67814194528682,916.3332005550988,True,True,False,False,False,False,False,True
2022-09-03 23:30:00+00:00,4.0705589056015015,158.49419159882245,89.9137657165528,889.9421813964846,True,True,False,False,False,False,False,True
2022-09-03 23:40:00+00:00,4.136270129680633,156.52535331339732,90.209931564331,893.4328918457031,True,True,False,False,False,False,False,True
2022-09-03 23:50:00+00:00,4.778105676174165,156.69432203232384,146.73981628417968,948.6852996826174,True,True,False,False,False,False,False,True
2022-09-04 00:00:00+00:00,5.047614669799804,162.12399940779494,181.32461700439453,984.3816558837892,True,True,False,False,False,False,False,True
2022-09-04 00:10:00+00:00,4.747347712516783,156.29398287880213,148.0539611816406,940.2001129150392,True,True,False,False,False,False,False,True
2022-09-04 00:20:00+00:00,4.370399022102356,150.34880836318473,123.79372901916486,914.4723693847656,True,True,False,False,False,False,False,True
2022-09-04 00:30:00+00:00,4.033600986003876,151.3037498643929,126.81557197570802,938.4513610839844,True,True,False,False,False,False,False,True
2022-09-04 00:40:00+00:00,5.518768048286438,156.97652735342422,252.89173660278328,1031.1284515380871,True,True,False,False,False,False,False,True
2022-09-04 00:50:00+00:00,5.624184584617614,156.34605266500537,265.2195549011233,1040.8180297851563,True,True,False,False,False,False,False,True
2022-09-04 01:00:00+00:00,5.773278546333312,155.68668967006954,276.1975288391113,1072.6286813836368,True,True,False,False,False,False,False,True
2022-09-04 01:10:00+00:00,5.655982112884522,155.6387086040927,283.7235679626466,1083.231392996652,True,True,False,False,False,False,False,True
2022-09-04 01:20:00+00:00,5.440508532524109,154.67902168482942,244.26503829956056,1041.943998637953,True,True,False,False,False,False,False,True
2022-09-04 01:30:00+00:00,4.9982012949491805,147.0282154570084,209.50904617309575,1021.867547607422,True,True,False,False,False,False,False,True
2022-09-04 01:40:00+00:00,5.037126922607422,151.9438566879483,212.55391921997085,1021.3912170410164,True,True,False,False,False,False,False,True
2022-09-04 01:50:00+00:00,5.9957314968109126,153.44081030152984,352.29758148193366,1123.614990234377,True,True,False,False,False,False,False,True
2022-09-04 02:00:00+00:00,6.959385156631468,157.25779231080435,514.6145099840667,1233.500640869142,True,True,False,False,False,False,False,True
2022-09-04 02:10:00+00:00,6.774409770965574,156.74564581083757,524.6923965454101,1255.302221679688,True,True,False,False,False,False,False,True
2022-09-04 02:20:00+00:00,6.42341148853302,156.63466226171988,421.9343658447266,1159.2705505371102,True,True,False,False,False,False,False,True
2022-09-04 02:30:00+00:00,6.16969931125641,157.7794318272895,372.9992126464845,1130.4195007324229,True,True,False,False,False,False,False,True
2022-09-04 02:40:00+00:00,6.545979690551758,158.95939761882516,465.3858505249024,1193.9870056152356,True,True,False,False,False,False,False,True
2022-09-04 02:50:00+00:00,6.811571884155275,158.9698293036663,523.1616912841798,1225.859216308595,True,True,False,False,False,False,False,True
2022-09-04 03:00:00+00:00,7.155126714706422,158.55625160688112,591.3718063354493,1268.924798583985,True,True,False,False,False,False,False,True
2022-09-04 03:10:00+00:00,6.612321996688843,157.7458237213291,564.7639694213867,1268.67303466797,True,True,False,False,False,False,False,True
2022-09-04 03:20:00+00:00,6.138903951644897,156.12088066786055,472.4546554565432,1188.12152709961,True,True,False,False,False,False,False,True
2022-09-04 03:30:00+00:00,5.9633770227432255,152.310992143995,412.5633697509767,1160.88998413086,True,True,False,False,False,False,False,True
2022-09-04 03:40:00+00:00,6.349829792976379,152.8839087103731,448.3672271728517,1247.061981201173,True,True,False,False,False,False,False,True
2022-09-04 03:50:00+00:00,6.510840916633606,160.76064747067255,548.9484207153321,1360.0028259277358,True,True,False,False,False,False,False,True
2022-09-04 04:00:00+00:00,6.051066279411315,161.120845398136,450.0937255859375,1251.219537353516,True,True,False,False,False,False,False,True
2022-09-04 04:10:00+00:00,5.937296748161315,161.017434823931,437.0221496582033,1292.3322143554694,True,True,False,False,False,False,False,True
2022-09-04 04:20:00+00:00,6.315136456489563,159.4586119931107,528.0872589111328,1379.4296142578144,True,True,False,False,False,False,False,True
2022-09-04 04:30:00+00:00,6.8556764125823975,158.48215160451878,595.766520690918,1348.795806884766,True,True,False,False,False,False,False,True
2022-09-04 04:40:00+00:00,6.322951316833498,160.84402033834886,495.319239807129,1312.9430236816434,True,True,False,False,False,False,False,True
2022-09-04 04:50:00+00:00,6.289167523384094,162.1266349770874,500.0276672363282,1298.585546875002,True,True,False,False,False,False,False,True
2022-09-04 05:00:00+00:00,6.182600212097168,155.96449116257338,428.44561462402345,1229.9623229980484,True,True,False,False,False,False,False,True
2022-09-04 05:10:00+00:00,5.80737783908844,155.1818864519512,392.12851257324223,1187.8085327148442,True,True,False,False,False,False,False,True
2022-09-04 05:20:00+00:00,5.729433810710908,157.2518317763204,330.2028526306152,1144.6680786132824,True,True,False,False,False,False,False,True
2022-09-04 05:30:00+00:00,5.708866620063782,159.65823629035913,385.5719375610352,1178.3638977050805,True,True,False,False,False,False,False,True
2022-09-04 05:40:00+00:00,5.968277478218079,160.6025864268363,437.2099456787111,1202.2476379394543,True,True,False,False,False,False,False,True
2022-09-04 05:50:00+00:00,5.924767112731933,160.53991716348492,401.21780242919937,1142.6947692871097,True,True,False,False,False,False,False,True
2022-09-04 06:00:00+00:00,5.405963802337647,159.8592596223914,321.55855026245126,1107.2638183593765,True,True,False,False,False,False,False,True
2022-09-04 06:10:00+00:00,5.98292326927185,152.51942645366069,400.6799850463868,1138.455584716798,True,True,False,False,False,False,False,True
2022-09-04 06:20:00+00:00,5.494209790229798,149.28017558981594,278.40156250000007,1128.4529968261734,True,True,False,False,False,False,False,True
2022-09-04 06:30:00+00:00,5.653810334205628,149.96490360937048,327.21667785644536,1140.8095767372547,True,True,False,False,False,False,False,True
2022-09-04 06:40:00+00:00,6.536587023735047,150.2915194996399,481.906739807129,1233.0515563964852,True,True,False,False,False,False,False,True
2022-09-04 06:50:00+00:00,6.5855548620224,145.01890790453217,548.4826416015626,1344.9580993652355,True,True,False,False,False,False,False,True
2022-09-04 07:00:00+00:00,6.309573499779952,143.87093775848956,548.0366012573244,1301.5999328613289,True,True,False,False,False,False,False,True
2022-09-04 07:10:00+00:00,6.470968651771545,144.70545655336923,567.0565551757813,1401.6190368652346,True,True,False,False,False,False,False,True
2022-09-04 07:20:00+00:00,6.9880827665329,149.57925620295907,648.3441131591796,1431.470318603517,True,True,False,False,False,False,False,True
2022-09-04 07:30:00+00:00,7.297204184532165,147.79141073427684,733.5643021432977,1462.08367919922,True,True,False,False,False,False,False,True
2022-09-04 07:40:00+00:00,7.0200659990310665,150.63008733384595,699.4187454223634,1442.7249328613302,True,True,False,False,False,False,False,True
2022-09-04 07:50:00+00:00,6.856437540054321,153.54806422763443,674.4323120117188,1372.6387268066412,True,True,False,False,False,False,False,True
2022-09-04 08:00:00+00:00,7.237841200828552,155.46023058023775,699.5019851684569,1368.4812011718764,True,True,False,False,False,False,False,True
2022-09-04 08:10:00+00:00,7.36193151473999,158.45506726139445,712.7266571044922,1441.6158203125017,True,True,False,False,False,False,False,True
2022-09-04 08:20:00+00:00,6.922779870033264,161.2331968926734,683.2708099365235,1433.8790954589854,True,True,False,False,False,False,False,True
2022-09-04 08:30:00+00:00,6.89410078525543,159.3070717497552,723.7830780029298,1498.1338562011738,True,True,False,False,False,False,False,True
2022-09-04 08:40:00+00:00,6.054519009590148,164.48739331800255,538.5029052734376,1462.246984863283,True,True,False,False,False,False,False,True
2022-09-04 08:50:00+00:00,6.74589774608612,161.09430429055556,596.518801879883,1430.4020141601573,True,True,False,False,False,False,False,True
2022-09-04 09:00:00+00:00,6.902713871002197,160.2855822175418,658.7810821533205,1512.1306945800802,True,True,False,False,False,False,False,True
2022-09-04 09:10:00+00:00,6.686943352222443,160.86698298660826,648.9571334838868,1442.5140014648457,True,True,False,False,False,False,False,True
2022-09-04 09:20:00+00:00,6.938724994659424,167.66722241713546,680.6703834533689,1527.218377364311,True,True,False,False,False,False,False,True
2022-09-04 09:30:00+00:00,7.362822461128235,171.09995953260932,806.4317123413088,1537.7563842773448,True,True,False,False,False,False,False,True
2022-09-04 09:40:00+00:00,8.75773866176605,165.93711043023723,1163.5043548583994,1774.9640563964851,True,True,False,False,False,False,False,True
2022-09-04 09:50:00+00:00,7.833252048492431,167.74978302067302,965.753887939453,1809.1872802734392,True,True,False,False,False,False,False,True
2022-09-04 10:00:00+00:00,7.657223725318909,167.3597710921258,942.9554779052736,1659.4137695312504,True,True,False,False,False,False,False,True
2022-09-04 10:10:00+00:00,7.161363649368286,173.96765022568002,731.4958679199221,1615.6337341308606,True,True,False,False,False,False,False,True
2022-09-04 10:20:00+00:00,6.828170751270495,170.50415370198925,591.1097460295026,1560.0342712402355,True,True,False,False,False,False,False,True
2022-09-04 10:30:00+00:00,7.61868801116943,171.83730873231684,831.6352844238285,1567.9546813964855,True,True,False,False,False,False,False,True
2022-09-04 10:40:00+00:00,7.097527289390564,178.30850649653655,711.0620407104497,1474.4270324707038,True,True,False,False,False,False,False,True
2022-09-04 10:50:00+00:00,7.210461521148682,174.94090910964894,756.4049255371095,1528.311730957032,True,True,False,False,False,False,False,True
2022-09-04 11:00:00+00:00,7.223473858833313,176.2654610327545,737.799006652833,1552.9644226074247,True,True,False,False,False,False,False,True
2022-09-04 11:10:00+00:00,6.7520234942436215,179.15405034499906,661.1030441284178,1444.5008972167984,True,True,False,False,False,False,False,True
2022-09-04 11:20:00+00:00,7.470670580863953,178.1489369134856,783.2774154663085,1459.4385665090465,True,True,False,False,False,False,False,True
2022-09-04 11:30:00+00:00,6.522651571976512,170.7880954196945,554.9367065429689,1495.8747558593775,True,True,False,False,False,False,False,True
2022-09-04 11:40:00+00:00,7.427531337738037,185.0671463888289,836.7486709594732,1534.769219970704,True,True,False,False,False,False,False,True
2022-09-04 11:50:00+00:00,5.741332423686981,180.3010845447542,385.2059280395508,1330.709497070313,True,True,False,False,False,False,False,True
2022-09-04 12:00:00+00:00,5.5976772665977474,186.10503103944367,338.99924316406253,1375.013525390625,True,True,False,False,False,False,False,True
2022-09-04 12:10:00+00:00,7.083048534393312,181.091734131508,668.4775360107419,1365.602905273439,True,True,False,False,False,False,False,True
2022-09-04 12:20:00+00:00,5.875001084804535,176.0692002445801,372.5067558288576,1230.6699584960943,True,True,False,False,False,False,False,True
2022-09-04 12:30:00+00:00,7.749238061904907,178.3802110085154,885.4453735351566,1558.7696725945748,True,True,False,False,False,False,False,True
2022-09-04 12:40:00+00:00,6.109332963040001,174.36888980326864,452.2972074809827,1263.9847351074231,True,True,False,False,False,False,False,True
2022-09-04 12:50:00+00:00,5.658395099639892,174.4177583194114,364.7134155273439,1263.345111083985,True,True,False,False,False,False,False,True
2022-09-04 13:00:00+00:00,4.2464757561683655,178.16957621773668,154.24247288703918,1017.9413513183606,True,True,False,False,False,False,False,True
2022-09-04 13:10:00+00:00,4.636845052242281,172.73202429013384,176.83012561798097,1021.214312744141,True,True,False,False,False,False,False,True
2022-09-04 13:20:00+00:00,5.118173687081588,164.2022149927193,227.10112722296455,1070.830823396383,True,True,False,False,False,False,False,True
2022-09-04 13:30:00+00:00,5.652622246742249,166.9563910871874,309.0093254089357,1124.798999023439,True,True,False,False,False,False,False,True
2022-09-04 13:40:00+00:00,4.823082673549653,191.5841971812422,195.45632286071765,1082.890167236329,True,True,False,False,False,False,False,True
2022-09-04 13:50:00+00:00,6.006107902526855,168.29114548022687,350.7391273498537,1139.768847656252,True,True,False,False,False,False,False,True
2022-09-04 14:00:00+00:00,5.431153082847596,168.5062101695503,272.55935440063485,1085.9385650634774,True,True,False,False,False,False,False,True
2022-09-04 14:10:00+00:00,6.465140056610108,171.8791231967689,511.6693740844728,1210.5423095703131,True,True,False,False,False,False,False,True
2022-09-04 14:20:00+00:00,5.9207947015762326,156.59854431131976,380.9541984558105,1139.2585083007814,True,True,False,False,False,False,False,True
2022-09-04 14:30:00+00:00,5.984686827659607,150.20177610291057,509.4103790283205,1155.242266845706,True,True,False,False,False,False,False,True
2022-09-04 14:40:00+00:00,6.92771759033203,153.64569638176545,597.3175094604499,1379.980798339846,True,True,False,False,False,False,False,True
2022-09-04 14:50:00+00:00,7.182673454284668,159.73827602119047,849.8047790527347,1567.219793701172,True,True,False,False,False,False,False,True
2022-09-04 15:00:00+00:00,7.560735869407655,163.47928976661842,722.6109298706062,1601.1945922851564,True,True,False,False,False,False,False,True
2022-09-04 15:10:00+00:00,6.667731142044067,169.78687914421266,631.5879737854008,1574.2266331722867,True,True,False,False,False,False,False,True
2022-09-04 15:20:00+00:00,7.267652606964111,173.23358496216292,792.3816345214849,1640.246506463914,True,True,False,False,False,False,False,True
2022-09-04 15:30:00+00:00,7.253229665756227,167.568240015357,698.8793319702152,1605.7400024414062,True,True,False,False,False,False,False,True
2022-09-04 15:40:00+00:00,8.078852391242979,167.1370031079408,1066.808856201172,1711.4981689453134,True,True,False,False,False,False,False,True
2022-09-04 15:50:00+00:00,7.465782905879775,169.26835373013898,802.816385369552,1574.3101074218762,True,True,False,False,False,False,False,True
2022-09-04 16:00:00+00:00,6.5255237340927135,181.48863330662093,539.0449676513673,1534.0228913959709,True,True,False,False,False,False,False,True
2022-09-04 16:10:00+00:00,7.637749809967844,166.22577804964862,936.65922241211,1609.9043212890629,True,True,False,False,False,False,False,True
2022-09-04 16:20:00+00:00,7.378373577481224,168.9431994754143,831.1743316650394,1657.073022460939,True,True,False,False,False,False,False,True
2022-09-04 16:30:00+00:00,7.431881829311973,174.71524796018207,779.1675994873046,1469.1943969726583,True,True,False,False,False,False,False,True
2022-09-04 16:40:00+00:00,6.995192205905914,169.66208598633557,598.9229064941406,1456.6809204101576,True,True,False,False,False,False,False,True
2022-09-04 16:50:00+00:00,7.167749166488648,161.39210999376508,623.4547821044922,1398.3937072753915,True,True,False,False,False,False,False,True
2022-09-04 17:00:00+00:00,6.360707318782806,168.90025852029137,402.7426094055177,1361.2003906250009,True,True,False,False,False,False,False,True
2022-09-04 17:10:00+00:00,6.012047863006591,166.59845681069532,423.0387950696444,1269.4215209960953,True,True,False,False,False,False,False,True
2022-09-04 17:20:00+00:00,6.229173493385315,170.7048904932949,449.6669021606447,1194.2047302246106,True,True,False,False,False,False,False,True
2022-09-04 17:30:00+00:00,6.158023476600648,170.37185179090534,430.8545135498048,1212.0461181640635,True,True,False,False,False,False,False,True
2022-09-04 17:40:00+00:00,4.915542483329774,173.29987971444314,235.2109397888184,1122.1928558349614,True,True,False,False,False,False,False,True
2022-09-04 17:50:00+00:00,5.308807718753814,172.4444015201932,260.99556427001954,1068.4442260742203,True,True,False,False,False,False,False,True
2022-09-04 18:00:00+00:00,4.979880058765412,165.38837882049768,184.15016403198257,1010.5040557861332,True,True,False,False,False,False,False,True
2022-09-04 18:10:00+00:00,4.543884098529815,160.5415172925659,126.7387596130371,933.9535949707032,True,True,False,False,False,False,False,True
2022-09-04 18:20:00+00:00,5.161161494255067,155.21676134373638,166.71114082336425,971.636849975586,True,True,False,False,False,False,False,True
2022-09-04 18:30:00+00:00,5.432136917114257,158.93700557035277,220.97417907714836,1004.631768798828,True,True,False,False,False,False,False,True
2022-09-04 18:40:00+00:00,5.684846782684327,152.53820318817884,266.64782943725595,1038.9876281738293,True,True,False,False,False,False,False,True
2022-09-04 18:50:00+00:00,6.31175811290741,159.60988761966962,358.9672622680666,1151.050695800783,True,True,False,False,False,False,False,True
2022-09-04 19:00:00+00:00,6.510451078414917,159.06544896515447,406.0595794677735,1194.0958740234378,True,True,False,False,False,False,False,True
2022-09-04 19:10:00+00:00,7.207231521606445,158.38998083171214,563.4301345825195,1303.416723632814,True,True,False,False,False,False,False,True
2022-09-04 19:20:00+00:00,7.104321169853209,158.88538915209745,625.3771148681641,1380.42987060547,True,True,False,False,False,False,False,True
2022-09-04 19:30:00+00:00,6.840566563606262,156.7611378974209,573.3970642089845,1313.174353027346,True,True,False,False,False,False,False,True
2022-09-04 19:40:00+00:00,6.702108836174011,149.38870374592642,534.0660202026368,1344.0599182128922,True,True,False,False,False,False,False,True
2022-09-04 19:50:00+00:00,6.897887539863587,149.32476325924733,547.9608398437499,1276.0286804199227,True,True,False,False,False,False,False,True
2022-09-04 20:00:00+00:00,5.898853766918182,145.89409640493864,326.0727859497073,1164.149322509767,True,True,False,False,False,False,False,True
2022-09-04 20:10:00+00:00,5.417379665374755,146.49511728082211,222.18474807739256,1056.230194091799,True,True,False,False,False,False,False,True
2022-09-04 20:20:00+00:00,5.5540407080399365,148.1942495633932,268.83018252724105,1089.4822676809215,True,True,False,False,False,False,False,True
2022-09-04 20:30:00+00:00,5.829096007347107,140.4814404038692,330.8612457275391,1134.9104553222671,True,True,False,False,False,False,False,True
2022-09-04 20:40:00+00:00,5.63634294271469,142.58720640964788,291.9148994445801,1094.7844238281264,True,True,False,False,False,False,False,True
2022-09-04 20:50:00+00:00,5.706286430358887,137.69657731642303,264.7623489379884,1043.036306762696,True,True,False,False,False,False,False,True
2022-09-04 21:00:00+00:00,4.875336027145385,140.80728061613354,202.48825912475587,990.1994934082034,True,True,False,False,False,False,False,True
2022-09-04 21:10:00+00:00,4.360987842082978,137.32769625379103,125.5938102722167,956.0409759521484,True,True,False,False,False,False,False,True
2022-09-04 21:20:00+00:00,4.656447148323059,134.12722266872208,156.84978218078624,973.8346832275392,True,True,False,False,False,False,False,True
2022-09-04 21:30:00+00:00,4.472845399379731,127.46028377201856,143.6960998535157,941.6018310546876,True,True,False,False,False,False,False,True
2022-09-04 21:40:00+00:00,5.244432902336121,129.36371319955128,238.19982223510755,971.5007385253908,True,True,False,False,False,False,False,True
2022-09-04 21:50:00+00:00,5.21653345823288,127.3238954149008,222.2930027008057,958.1707519531252,True,True,False,False,False,False,False,True
2022-09-04 22:00:00+00:00,5.405221199989319,123.48024346791895,252.2899017333985,990.0361450195315,True,True,False,False,False,False,False,True
2022-09-04 22:10:00+00:00,4.637828898429871,126.84475411273844,200.99384460449224,967.8671417236328,True,True,False,False,False,False,False,True
2022-09-04 22:20:00+00:00,4.440602350234984,123.62970252890295,172.46635551452638,959.592901611328,True,True,False,False,False,False,False,True
2022-09-04 22:30:00+00:00,3.1245211005210884,124.48762972955342,58.54049394130708,907.722299194336,True,True,False,False,False,False,False,True
2022-09-04 22:40:00+00:00,2.729418218135834,120.04901171242692,19.442677629739038,907.6542510986328,True,True,False,False,False,False,False,True
2022-09-04 22:50:00+00:00,3.4322502493858336,114.958973328588,46.97822220325473,908.375537109375,True,True,False,False,False,False,False,True
2022-09-04 23:00:00+00:00,3.530649995803833,112.31336435530824,63.82664256095889,945.7321594238284,True,True,False,False,False,False,False,True
2022-09-04 23:10:00+00:00,3.8855464458465594,111.5824483719358,106.33430938720704,1042.0632598876969,True,True,False,False,False,False,False,True
2022-09-04 23:20:00+00:00,4.001766276359558,115.09786596190465,115.15839786529538,1059.3194274902353,True,True,False,False,False,False,False,True
2022-09-04 23:30:00+00:00,4.260583138465881,111.3907523612856,147.53804607391368,1124.9418823242206,True,True,False,False,False,False,False,True
2022-09-04 23:40:00+00:00,3.969894474744797,111.52962173465704,139.86208095550546,1145.0218933105482,True,True,False,False,False,False,False,True
2022-09-04 23:50:00+00:00,3.8189998507499694,115.96040154751633,120.8848976135254,1115.3611694335957,True,True,False,False,False,False,False,True
2022-09-05 00:00:00+00:00,4.837282955646515,115.49956875792844,220.1989471435546,1253.376562500002,True,True,False,False,False,False,False,True
2022-09-05 00:10:00+00:00,4.922893285751343,111.96951094531796,269.07061157226565,1366.5487243652356,True,True,False,False,False,False,False,True
2022-09-05 00:20:00+00:00,4.745100069046021,175.86546004397746,66.57798920273777,765.7542144775388,True,True,False,False,False,False,False,True
2022-09-05 00:30:00+00:00,10.43775372505188,192.7263483242949,1350.1377307772643,1730.4,True,True,False,False,False,False,False,True
2022-09-05 00:40:00+00:00,8.424727487564084,161.3735214092767,1358.039730834961,2001.250317382813,True,True,False,False,False,False,False,True
2022-09-05 00:50:00+00:00,8.088096499443056,159.44893367170903,1116.6227600097675,1953.429040527344,True,True,False,False,False,False,False,True
2022-09-05 01:00:00+00:00,7.211339850174755,169.15862033595067,850.9832378186684,1788.3708688836364,True,True,False,False,False,False,False,True
2022-09-05 01:10:00+00:00,7.2014957666397095,156.07070714349948,719.7735610961914,1467.0918029785164,True,True,False,False,False,False,False,True
2022-09-05 01:20:00+00:00,6.2336099386215205,143.8361662963071,431.06898727417,1261.215307617189,True,True,False,False,False,False,False,True
2022-09-05 01:30:00+00:00,7.158597874641418,144.65832668848384,596.6409774780275,1320.0128784179703,True,True,False,False,False,False,False,True
2022-09-05 01:40:00+00:00,7.0076661825180055,140.85625617734777,661.8766555786133,1391.4803527832032,True,True,False,False,False,False,False,True
2022-09-05 01:50:00+00:00,7.923224353790286,146.9756233931384,907.5064331054692,1662.8636718750015,True,True,False,False,False,False,False,True
2022-09-05 02:00:00+00:00,7.657520747184753,135.09076783027967,878.2341094970701,1557.4485900878913,True,True,False,False,False,False,False,True
2022-09-05 02:10:00+00:00,7.067864322662352,133.61137551127678,819.2477081298832,1593.9818481445332,True,True,False,False,False,False,False,True
2022-09-05 02:20:00+00:00,5.841885495185852,150.75803551604537,432.3740043640138,1237.8554809570323,True,True,False,False,False,False,False,True
2022-09-05 02:30:00+00:00,4.988548731803895,166.1114875808072,181.0226295471192,1010.5584838867186,True,True,False,False,False,False,False,True
2022-09-05 02:40:00+00:00,4.778699719905853,185.06143800157443,211.09791793823243,1030.9855529785157,True,True,False,False,False,False,False,True
2022-09-05 02:50:00+00:00,4.715828537940979,186.8821120814532,155.1819862365723,980.03356628418,True,True,False,False,False,False,False,True
2022-09-05 03:00:00+00:00,4.866500413417817,176.59762641689588,190.89453849792488,1012.9808959960944,True,True,False,False,False,False,False,True
2022-09-05 03:10:00+00:00,5.80078809261322,179.65572032008254,317.4146041870119,1131.0523010253924,True,True,False,False,False,False,False,True
2022-09-05 03:20:00+00:00,5.643656611442566,179.4473667278039,291.6049179077149,1105.487847900391,True,True,False,False,False,False,False,True
2022-09-05 03:30:00+00:00,5.777993416786194,177.3733134937238,313.5747703552247,1142.2116577148456,True,True,False,False,False,False,False,True
2022-09-05 03:40:00+00:00,5.892524003982544,174.70652542642972,325.08837585449226,1145.239672851564,True,True,False,False,False,False,False,True
2022-09-05 03:50:00+00:00,5.6042298555374135,179.48330464010235,289.1714553833009,1101.2826660156263,True,True,False,False,False,False,False,True
2022-09-05 04:00:00+00:00,5.9892902851104735,182.04003076843745,341.68076629638665,1107.67889404297,True,True,False,False,False,False,False,True
2022-09-05 04:10:00+00:00,5.154720282554626,183.5655935483773,232.26909408569333,1038.892352294924,True,True,False,False,False,False,False,True
2022-09-05 04:20:00+00:00,4.474089086055756,194.40246460428745,162.83823547363284,979.7001495361328,True,True,False,False,False,False,False,True
2022-09-05 04:30:00+00:00,4.917751431465149,196.5398490057942,195.61473922729496,1020.7856353759778,True,True,False,False,False,False,False,True
2022-09-05 04:40:00+00:00,4.908247470855713,197.96384763100264,216.05550994873056,1044.3767944335946,True,True,False,False,False,False,False,True
2022-09-05 04:50:00+00:00,4.890241813659668,196.65119714844803,229.4072135925294,1078.13383178711,True,True,False,False,False,False,False,True
2022-09-05 05:00:00+00:00,5.42502738237381,190.0960229493724,307.4135433197022,1133.9850402832046,True,True,False,False,False,False,False,True
2022-09-05 05:10:00+00:00,3.870974850654602,194.2806558920201,105.19946537017825,941.4181213378906,True,True,False,False,False,False,False,True
2022-09-05 05:20:00+00:00,4.52701073884964,189.63803955345068,146.8977935791016,944.3605186060856,True,True,False,False,False,False,False,True
2022-09-05 05:30:00+00:00,4.25076366662979,179.1913274518878,103.43670711517332,901.8432220458984,True,True,False,False,False,False,False,True
2022-09-05 05:40:00+00:00,4.248963105678557,182.7534008892316,104.84682388305669,918.8408325195312,True,True,False,False,False,False,False,True
2022-09-05 05:50:00+00:00,4.8782319068908695,180.8814322514488,165.74599456787115,961.3212341308594,True,True,False,False,False,False,False,True
2022-09-05 06:00:00+00:00,5.188535263663843,175.72059450284237,192.2342750549317,978.2031860351562,True,True,False,False,False,False,False,True
2022-09-05 06:10:00+00:00,5.148576116561889,177.59055987683087,198.65113983154305,999.4467620849612,True,True,False,False,False,False,False,True
2022-09-05 06:20:00+00:00,5.481438827514649,182.9074354533562,270.9363731384278,1037.2729095458994,True,True,False,False,False,False,False,True
2022-09-05 06:30:00+00:00,5.366611194610596,191.76109173240664,282.58751638312094,1092.9063842773448,True,True,False,False,False,False,False,True
2022-09-05 06:40:00+00:00,5.412571907043457,189.01775352692724,275.33799438476564,1064.130181884767,True,True,False,False,False,False,False,True
2022-09-05 06:50:00+00:00,5.890203642845154,190.25059396861408,364.3052612304688,1106.3247863769534,True,True,False,False,False,False,False,True
2022-09-05 07:00:00+00:00,5.667936372756959,200.1806500405389,297.5964950561524,1064.939959716798,True,True,False,False,False,False,False,True
2022-09-05 07:10:00+00:00,5.264498984813691,193.63210575491857,258.1331550598145,1004.23031616211,True,True,False,False,False,False,False,True
2022-09-05 07:20:00+00:00,4.79967542886734,183.92644757173267,207.8662986755371,998.058654785156,True,True,False,False,False,False,False,True
2022-09-05 07:30:00+00:00,5.771552157402039,191.0614023549436,386.5360069274903,1138.5508300781262,True,True,False,False,False,False,False,True
2022-09-05 07:40:00+00:00,6.751540756225586,192.5451098004045,637.5651321411134,1349.7552429199245,True,True,False,False,False,False,False,True
2022-09-05 07:50:00+00:00,6.312964606285096,192.655547677422,525.858709716797,1294.4688171386729,True,True,False,False,False,False,False,True
2022-09-05 08:00:00+00:00,4.855622637271882,197.49576977439412,198.6254920959473,1014.2805541992184,True,True,False,False,False,False,False,True
2022-09-05 08:10:00+00:00,4.60230029821396,189.23345435587788,173.26555480957032,966.4313873291017,True,True,False,False,False,False,False,True
2022-09-05 08:20:00+00:00,4.345061159133912,189.16885260270783,112.3797527313233,916.2755279541018,True,True,False,False,False,False,False,True
2022-09-05 08:30:00+00:00,4.23914362192154,189.03608878953133,122.35901231765747,943.976596069336,True,True,False,False,False,False,False,True
2022-09-05 08:40:00+00:00,4.470599365234375,187.348445696074,138.8980484008789,929.3197387695312,True,True,False,False,False,False,False,True
2022-09-05 08:50:00+00:00,4.462747418880463,190.3462283491613,160.9580507278442,997.8204772949224,True,True,False,False,False,False,False,True
2022-09-05 09:00:00+00:00,3.786942565441133,190.1066639424677,83.08615322113039,939.1522338867188,True,True,False,False,False,False,False,True
2022-09-05 09:10:00+00:00,4.618542468547823,188.2974649374296,179.11363010406507,971.9974639892577,True,True,False,False,False,False,False,True
2022-09-05 09:20:00+00:00,4.717477710623491,188.49240334353257,194.47470132928143,991.3186356393916,True,True,False,False,False,False,False,True
2022-09-05 09:30:00+00:00,3.776473236083985,191.19882897591123,75.04044456481932,870.8964263916016,True,True,False,False,False,False,False,True
2022-09-05 09:40:00+00:00,3.4990195333957663,188.10638335152856,55.96885438412424,879.3339996337891,True,True,False,False,False,False,False,True
2022-09-05 09:50:00+00:00,3.8242716193199167,183.1729320438369,95.67538957595826,925.1758087158204,True,True,False,False,False,False,False,True
2022-09-05 10:00:00+00:00,4.481811106204986,182.0642013027914,190.8113716125488,1012.8652191162116,True,True,False,False,False,False,False,True
2022-09-05 10:10:00+00:00,5.023780393600464,188.15980990884032,258.2654857635499,1093.688891601564,True,True,False,False,False,False,False,True
2022-09-05 10:20:00+00:00,5.800528287887572,183.948599001006,365.322186279297,1189.8362792968762,True,True,False,False,False,False,False,True
2022-09-05 10:30:00+00:00,5.94785876274109,182.48973158837293,409.945859527588,1225.961285400391,True,True,False,False,False,False,False,True
2022-09-05 10:40:00+00:00,5.491536831855774,184.24857534128637,308.3402565002441,1251.4916809082035,True,True,False,False,False,False,False,True
2022-09-05 10:50:00+00:00,5.716273069381715,184.0984336169357,403.2734954833985,1124.49959716797,True,True,False,False,False,False,False,True
2022-09-05 11:00:00+00:00,5.454671728610993,180.35319001297196,304.42198486328124,1145.3553283691422,True,True,False,False,False,False,False,True
2022-09-05 11:10:00+00:00,6.163090968132019,183.05592606083076,462.56934814453126,1215.040063476564,True,True,False,False,False,False,False,True
2022-09-05 11:20:00+00:00,5.382148027420042,172.47930917755275,341.2027416229247,1289.1137084960938,True,True,False,False,False,False,False,True
2022-09-05 11:30:00+00:00,6.911660957336426,163.70162267718217,627.6947570800783,1443.412182617188,True,True,False,False,False,False,False,True
2022-09-05 11:40:00+00:00,5.518118393421174,172.90395175459116,295.5941558837891,1281.1388488769533,True,True,False,False,False,False,False,True
2022-09-05 11:50:00+00:00,5.902714848518372,156.35315108546024,381.9198875427248,1178.302661132814,True,True,False,False,False,False,False,True
2022-09-05 12:00:00+00:00,5.449344217777252,167.87200974376697,290.8531776428223,1273.8716552734384,True,True,False,False,False,False,False,True
2022-09-05 12:10:00+00:00,5.758020126819611,168.65551627355308,412.0074279785157,1350.5445922851563,True,True,False,False,False,False,False,True
2022-09-05 12:20:00+00:00,7.965175700187683,172.02944432299523,968.5810913085944,1703.751806640626,True,True,False,False,False,False,False,True
2022-09-05 12:30:00+00:00,7.122345292568204,183.40299017457625,832.7002334594738,1746.157208251953,True,True,False,False,False,False,False,True
2022-09-05 12:40:00+00:00,8.353039002418514,190.44039344058965,1111.0878967285162,1936.3952453613283,True,True,False,False,False,False,False,True
2022-09-05 12:50:00+00:00,7.441546010971069,184.53697291599815,907.6120880126962,1783.412604081004,True,True,False,False,False,False,False,True
