timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-07 20:10:00+00:00,4.70495091676712,159.19257182481033,146.50460281372074,965.6216705322267,True,True,False,False,False,False,False,True
2022-09-07 20:20:00+00:00,4.689488339424134,158.12122313289854,173.08894958496094,985.6812957763676,True,True,False,False,False,False,False,True
2022-09-07 20:30:00+00:00,5.234539151191711,159.4093937684106,217.8156311035156,1030.2098541259772,True,True,False,False,False,False,False,True
2022-09-07 20:40:00+00:00,5.877878284454345,159.36524978147952,329.8384399414064,1121.9070678710953,True,True,False,False,False,False,False,True
2022-09-07 20:50:00+00:00,4.643267869949342,152.9608357472589,171.9450828552246,986.8720611572268,True,True,False,False,False,False,False,True
2022-09-07 21:00:00+00:00,4.941010260581971,155.987658519751,199.41617660522476,1027.5016448974625,True,True,False,False,False,False,False,True
2022-09-07 21:10:00+00:00,4.575830185413361,157.42350558092232,145.70378952026368,959.1982421875002,True,True,False,False,False,False,False,True
2022-09-07 21:20:00+00:00,4.297374105453491,155.5171848776065,102.724520111084,924.7811676025392,True,True,False,False,False,False,False,True
2022-09-07 21:30:00+00:00,4.238920855522156,149.54885486221167,98.56018829345705,910.5393676757812,True,True,False,False,False,False,False,True
2022-09-07 21:40:00+00:00,4.554613208770752,145.11493429447398,114.07480735778806,921.576239013672,True,True,False,False,False,False,False,True
2022-09-07 21:50:00+00:00,4.413248112327175,144.69352676294534,124.70876031172902,948.6795750668176,True,True,False,False,False,False,False,True
2022-09-07 22:00:00+00:00,4.748368644714356,139.06208371624598,142.0869152069092,930.2111297607422,True,True,False,False,False,False,False,True
2022-09-07 22:10:00+00:00,4.8264611005783085,126.30973365736536,159.7858543395997,921.5694122314452,True,True,False,False,False,False,False,True
2022-09-07 22:20:00+00:00,5.231327795982361,133.366301848709,241.0862266540528,1021.3776031494152,True,True,False,False,False,False,False,True
2022-09-07 22:30:00+00:00,5.166730201244354,153.19312571738533,259.67132873535166,1092.790679931642,True,True,False,False,False,False,False,True
2022-09-07 22:40:00+00:00,5.582548761367798,157.26713231713725,281.5739608764648,1093.0220092773448,True,True,False,False,False,False,False,True
2022-09-07 22:50:00+00:00,4.838229620456696,169.79851380789694,198.45372924804693,1038.994427490236,True,True,False,False,False,False,False,True
2022-09-07 23:00:00+00:00,4.261659801006317,169.03519533376755,127.95252799987789,961.9336242675784,True,True,False,False,False,False,False,True
2022-09-07 23:10:00+00:00,4.177980089187622,174.82584198823383,136.92813072204595,968.1937561035156,True,True,False,False,False,False,False,True
2022-09-07 23:20:00+00:00,4.170079319100631,163.79905975206157,118.82756576538092,951.7595022101152,True,True,False,False,False,False,False,True
2022-09-07 23:30:00+00:00,4.509450709819794,167.80425397966974,162.81734161376968,988.7569030761722,True,True,False,False,False,False,False,True
2022-09-07 23:40:00+00:00,4.248183560371398,172.47701054931144,136.10120925903323,994.4726745605468,True,True,False,False,False,False,False,True
2022-09-07 23:50:00+00:00,4.404888212680815,177.01214587096388,179.5469874331827,1011.1981231689464,True,True,False,False,False,False,False,True
2022-09-08 00:00:00+00:00,5.423226833343506,174.8077128085081,235.65860900878917,1012.980892944336,True,True,False,False,False,False,False,True
2022-09-08 00:10:00+00:00,4.950941252708435,181.79106280368305,215.50169067382825,995.0034423828128,True,True,False,False,False,False,False,True
2022-09-08 00:20:00+00:00,4.9935978174209605,185.19894959349224,216.0437744140625,977.8697448730476,True,True,False,False,False,False,False,True
2022-09-08 00:30:00+00:00,4.517339730262756,195.72047774665035,132.28331184387213,909.4846618652344,True,True,False,False,False,False,False,True
2022-09-08 00:40:00+00:00,3.3181836128234865,195.96305859227505,46.36889066696167,856.1239044189454,True,True,False,False,False,False,False,True
2022-09-08 00:50:00+00:00,3.541416203975678,179.21464306594373,53.764238739013685,1005.1071289062508,True,True,False,False,False,False,False,True
2022-09-08 01:00:00+00:00,3.44377751350403,183.3418838605661,52.63315715789795,1044.3327026367203,True,True,False,False,False,False,False,True
2022-09-08 01:10:00+00:00,3.1671405315399177,184.3919440778968,22.60376954078675,1013.6716796875012,True,True,False,False,False,False,False,True
2022-09-08 01:20:00+00:00,3.1543881654739385,187.1770576355112,29.939295482635497,1008.0049499511716,True,True,False,False,False,False,False,True
2022-09-08 01:30:00+00:00,2.3430006444454183,190.5443869172017,-9.693342113494875,870.1045196533208,True,True,False,False,False,False,False,True
2022-09-08 01:40:00+00:00,2.584275025129319,179.8473908398654,-2.807810533046723,412.0,True,True,False,False,False,False,False,True
2022-09-08 01:50:00+00:00,3.0078004121780406,170.3948780272558,10.640079027414329,781.6518341064464,True,True,False,False,False,False,False,True
2022-09-08 02:00:00+00:00,3.5566375136375425,164.41383096720438,49.55891237258912,862.5609283447266,True,True,False,False,False,False,False,True
2022-09-08 02:10:00+00:00,4.209239339828491,163.25729941013446,108.9129177093506,904.2247894287108,True,True,False,False,False,False,False,True
2022-09-08 02:20:00+00:00,4.3025902032852175,149.8421173008784,96.96975631713872,899.0465667724611,True,True,False,False,False,False,False,True
2022-09-08 02:30:00+00:00,4.442235779762268,148.4981395845258,112.89780197143554,922.4540069580078,True,True,False,False,False,False,False,True
2022-09-08 02:40:00+00:00,4.648780822753908,148.01925424318506,119.07293014526354,933.1642761230468,True,True,False,False,False,False,False,True
2022-09-08 02:50:00+00:00,4.430522847175598,145.68807162666184,115.52765464782722,929.3401641845704,True,True,False,False,False,False,False,True
2022-09-08 03:00:00+00:00,4.869117677211761,131.205665726888,185.04444122314456,987.341580200196,True,True,False,False,False,False,False,True
2022-09-08 03:10:00+00:00,5.18356647491455,126.19618154268414,236.29988708496103,963.5394989013672,True,True,False,False,False,False,False,True
2022-09-08 03:20:00+00:00,3.387551641464236,124.0764352384324,75.46247668266294,913.628601074219,True,True,False,False,False,False,False,True
2022-09-08 03:30:00+00:00,3.154072618484495,116.88092705834596,19.529687202394005,888.8534698486328,True,True,False,False,False,False,False,True
2022-09-08 03:40:00+00:00,2.836672461032869,118.67097139922691,34.81059936285019,933.062408447266,True,True,False,False,False,False,False,True
2022-09-08 03:50:00+00:00,2.7852171659469604,118.60952094245374,9.898925521969796,1009.087301635743,True,True,False,False,False,False,False,True
2022-09-08 04:00:00+00:00,3.1002599000930786,110.10012080863282,26.099575802311307,1042.0087738037123,True,True,False,False,False,False,False,True
2022-09-08 04:10:00+00:00,2.4329937398433694,122.50899041828558,0.935409188270566,926.007510375977,True,True,False,False,False,False,False,True
2022-09-08 04:20:00+00:00,2.873110580444336,131.07651139356096,24.74432017803192,999.8885253906244,True,True,False,False,False,False,False,True
2022-09-08 04:30:00+00:00,3.4491791844367987,125.383420683729,62.437888383865335,1013.6656719007008,True,True,False,False,False,False,False,True
2022-09-08 04:40:00+00:00,3.3631381737558472,126.71918416309671,55.030965855247096,1013.377722167969,True,True,False,False,False,False,False,True
2022-09-08 04:50:00+00:00,3.456344211101532,122.61841663220493,54.40989140272141,894.825054931641,True,True,False,False,False,False,False,True
2022-09-08 05:00:00+00:00,2.7768640398979185,125.94108701912889,18.3753388941288,1014.1452789306644,True,True,False,False,False,False,False,True
2022-09-08 05:10:00+00:00,3.50445841550827,130.18962414649928,70.72685069739812,992.4757446289073,True,True,False,False,False,False,False,True
2022-09-08 05:20:00+00:00,4.077798330783844,133.4065610289955,95.9907371520996,901.1763732910156,True,True,False,False,False,False,False,True
2022-09-08 05:30:00+00:00,3.88723567724228,130.87469128323949,101.36982593536378,898.4681945800781,True,True,False,False,False,False,False,True
2022-09-08 05:40:00+00:00,4.159603202342987,128.60627666778805,102.5899753570557,1036.5871704101571,True,True,False,False,False,False,False,True
2022-09-08 05:50:00+00:00,3.9971628546714775,131.57875767307837,95.41711864471436,1074.4956237792974,True,True,False,False,False,False,False,True
2022-09-08 06:00:00+00:00,4.156094896793365,138.79197639434506,121.85591430664064,913.3700317382812,True,True,False,False,False,False,False,True
2022-09-08 06:10:00+00:00,3.852969276905061,140.42290435368375,82.35996437072757,899.7746551513674,True,True,False,False,False,False,False,True
2022-09-08 06:20:00+00:00,3.579562175273895,146.57093487059728,74.68937444686892,890.2483795166015,True,True,False,False,False,False,False,True
2022-09-08 06:30:00+00:00,3.80121704339981,149.53104917723732,75.61720501184459,890.3028228759765,True,True,False,False,False,False,False,True
2022-09-08 06:40:00+00:00,3.11072918176651,135.4530009987633,25.16314920186995,942.6472015380864,True,True,False,False,False,False,False,True
2022-09-08 06:50:00+00:00,3.1404022097587587,141.4432647851081,29.665192258358,936.7214508056644,True,True,True,False,False,False,False,False
2022-09-08 07:00:00+00:00,2.465362471342086,131.2773904182518,-2.505849540233612,412.0,True,True,True,False,False,False,False,False
2022-09-08 07:10:00+00:00,2.3865376204252238,125.27891982544264,-1.5674230277538297,412.0,True,True,True,False,False,False,False,False
2022-09-08 07:20:00+00:00,2.488743823766709,118.30583974230676,-1.6709220528602606,412.0,True,True,False,False,False,False,False,True
2022-09-08 07:30:00+00:00,3.1984875440597538,131.69568559650168,-3.1764590263366705,412.0,True,True,False,False,False,False,False,True
2022-09-08 07:40:00+00:00,3.2065430283546457,142.83434624271388,20.368003147840493,524.9514923095696,True,True,True,False,False,True,False,False
2022-09-08 07:50:00+00:00,3.2363062441349024,149.7038606935871,0.0,205.0,True,True,True,False,False,True,False,False
2022-09-08 08:00:00+00:00,4.51562468210856,153.3804209391792,0.0,205.0,True,True,True,False,True,True,False,False
2022-09-08 08:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 08:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 08:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 08:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 08:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 09:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 09:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 09:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 09:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 09:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 09:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 10:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 10:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 10:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 10:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 10:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 10:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 11:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 11:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 11:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 11:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 11:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 11:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 12:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 12:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 12:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 12:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 12:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 12:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 13:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 13:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 13:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 13:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 13:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 13:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 14:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 14:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 14:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 14:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 14:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 14:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 15:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 15:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 15:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 15:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 15:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 15:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 16:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 16:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 16:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 16:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 16:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 16:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 17:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 17:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 17:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 17:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 17:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 17:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 18:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 18:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 18:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 18:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 18:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 18:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 19:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 19:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 19:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 19:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 19:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 19:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 20:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 20:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 20:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 20:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 20:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 20:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 21:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 21:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 21:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 21:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 21:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 21:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 22:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 22:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 22:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 22:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 22:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 22:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 23:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 23:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 23:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 23:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 23:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-08 23:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 00:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 00:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 00:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 00:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 00:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 00:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 01:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 01:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 01:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 01:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 01:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 01:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 02:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 02:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 02:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 02:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 02:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 02:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 03:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 03:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 03:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 03:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 03:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 03:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 04:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 04:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 04:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 04:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 04:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 04:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 05:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 05:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 05:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 05:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 05:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 05:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 06:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 06:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 06:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 06:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 06:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 06:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 07:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 07:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 07:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 07:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 07:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 07:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 08:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 08:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 08:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 08:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 08:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 08:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 09:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 09:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 09:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 09:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 09:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 09:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 10:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 10:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 10:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 10:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 10:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 10:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 11:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 11:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 11:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 11:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 11:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 11:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 12:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 12:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 12:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 12:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 12:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 12:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 13:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 13:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 13:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 13:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 13:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 13:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 14:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 14:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 14:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 14:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 14:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 14:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 15:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 15:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 15:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 15:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 15:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 15:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 16:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 16:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 16:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 16:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 16:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 16:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 17:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 17:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 17:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 17:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 17:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 17:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 18:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 18:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 18:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 18:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 18:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 18:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 19:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 19:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 19:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 19:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 19:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 19:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 20:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 20:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 20:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 20:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 20:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 20:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 21:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 21:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 21:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 21:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 21:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 21:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 22:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 22:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 22:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 22:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 22:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 22:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 23:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 23:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 23:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 23:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 23:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-09 23:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 00:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 00:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 00:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 00:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 00:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 00:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 01:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 01:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 01:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 01:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 01:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 01:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 02:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 02:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 02:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 02:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 02:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 02:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 03:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 03:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 03:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 03:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 03:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 03:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 04:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 04:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 04:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 04:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 04:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 04:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 05:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 05:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 05:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 05:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 05:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 05:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 06:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 06:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 06:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 06:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 06:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 06:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 07:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 07:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 07:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 07:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 07:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 07:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 08:00:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 08:10:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 08:20:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 08:30:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 08:40:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 08:50:00+00:00,,,,,False,False,True,False,True,True,False,False
2022-09-10 09:00:00+00:00,2.942125091950098,319.5219614161055,-2.98137587060531,517.4744466145834,True,True,True,False,True,True,False,False
2022-09-10 09:10:00+00:00,3.0160118460655205,330.93589856082355,-5.4886555433273285,412.0,True,True,True,False,True,True,False,False
2022-09-10 09:20:00+00:00,3.7110562324523926,300.3147041103561,-0.8642700240015986,412.0,True,True,True,False,False,False,False,False
2022-09-10 09:30:00+00:00,3.5431380748748778,305.2007593417892,24.210694551467903,806.5719848632821,True,True,True,False,False,False,False,False
2022-09-10 09:40:00+00:00,2.950089234113693,317.5762437139653,10.345256094634532,993.490399169922,True,True,True,False,False,False,False,False
2022-09-10 09:50:00+00:00,3.3260355651378632,310.6682495262331,45.73425055742264,900.8497894287108,True,True,False,False,False,False,False,True
2022-09-10 10:00:00+00:00,3.0341959536075587,329.2555885599426,18.955721032619472,906.082406616211,True,True,False,False,False,False,False,True
2022-09-10 10:10:00+00:00,2.5252572774887074,322.2041915554549,-7.092108589410785,794.582485961914,True,True,False,False,False,False,False,True
2022-09-10 10:20:00+00:00,2.922972685098648,330.60086240576453,-0.4250675439834566,412.0,True,True,False,False,False,False,False,True
2022-09-10 10:30:00+00:00,2.709073781967162,344.591403429112,6.396423134207732,1094.3636566162118,True,True,False,False,False,False,False,True
2022-09-10 10:40:00+00:00,4.7283025026321415,343.5010944922503,136.97246341705323,1057.950631713867,True,True,False,False,False,False,False,True
2022-09-10 10:50:00+00:00,3.666007804870605,345.21621864791285,60.934359955787656,914.6220489501952,True,True,False,False,False,False,False,True
2022-09-10 11:00:00+00:00,3.1194350063800824,342.82022771037305,30.37848462760448,893.5145385742187,True,True,False,False,False,False,False,True
2022-09-10 11:10:00+00:00,3.2728911876678466,340.9940177647923,50.44354962110519,919.0790008544922,True,True,False,False,False,False,False,True
2022-09-10 11:20:00+00:00,3.506166088581085,326.4878513826389,59.85201833248141,940.1933197021484,True,True,False,False,False,False,False,True
2022-09-10 11:30:00+00:00,4.381647831201553,335.25277810540024,223.2406001091004,1090.3274841308612,True,True,False,False,False,False,False,True
2022-09-10 11:40:00+00:00,4.490108585357666,343.75127556917846,167.1684433937073,1029.713107299805,True,True,False,False,False,False,False,True
2022-09-10 11:50:00+00:00,4.124650090932847,352.8048759820822,131.106269645691,951.5023712158206,True,True,False,False,False,False,False,True
2022-09-10 12:00:00+00:00,3.825051319599152,352.386198260764,109.61395606994624,921.753155517578,True,True,False,False,False,False,False,True
2022-09-10 12:10:00+00:00,5.091050958633423,359.99461571609504,214.55463542938227,1047.146212768556,True,True,False,False,False,False,False,True
2022-09-10 12:20:00+00:00,4.344244402647019,349.4502276893363,161.9910333037377,1010.442810058595,True,True,False,False,False,False,False,True
2022-09-10 12:30:00+00:00,3.9111627995967866,1.4203161892864955,73.2631107389926,645.3960924650494,True,True,False,False,False,False,False,True
2022-09-10 12:40:00+00:00,4.3828730344772335,5.909895269098115,133.8347721099855,923.0392120361328,True,True,False,False,False,False,False,True
2022-09-10 12:50:00+00:00,3.920536756515504,342.5454276543316,85.92243576049809,918.3372955322266,True,True,False,False,False,False,False,True
2022-09-10 13:00:00+00:00,3.972984652770192,341.425451529534,76.86569681167603,955.7460510253916,True,True,False,False,False,False,False,True
2022-09-10 13:10:00+00:00,2.833608222007752,349.3633317966158,10.198879066266525,660.4442840576174,True,True,False,False,False,False,False,True
2022-09-10 13:20:00+00:00,3.749469065666198,1.0238623642519542,29.39044484070369,906.2644500732422,True,True,False,False,False,False,False,True
2022-09-10 13:30:00+00:00,3.385157120227814,3.042416920723213,57.61791973114013,859.0566253662109,True,True,False,False,False,False,False,True
2022-09-10 13:40:00+00:00,3.812057614326476,0.589407841991374,87.01989459991455,934.0216369628906,True,True,False,False,False,False,False,True
2022-09-10 13:50:00+00:00,3.559626078605651,2.725466471739992,60.2967966079712,880.3614624023439,True,True,False,False,False,False,False,True
2022-09-10 14:00:00+00:00,3.806284594535828,354.5098466985668,84.7342243947481,916.343591308594,True,True,False,False,False,False,False,True
2022-09-10 14:10:00+00:00,4.608370304107667,354.221769363832,173.55425758361815,994.2821624755868,True,True,False,False,False,False,False,True
2022-09-10 14:20:00+00:00,4.139852654933929,342.8073839099827,113.35349750518806,947.0726318359376,True,True,False,False,False,False,False,True
2022-09-10 14:30:00+00:00,3.851001679897308,341.6586038124017,86.1950765371322,907.3548583984376,True,True,False,False,False,False,False,True
2022-09-10 14:40:00+00:00,3.556711888313292,336.67849407876616,84.13291025161742,916.0577972412108,True,True,False,False,False,False,False,True
2022-09-10 14:50:00+00:00,2.931786596775056,327.6205314986872,-2.626367464661603,890.8539825439453,True,True,False,False,False,False,False,True
2022-09-10 15:00:00+00:00,3.395477920770645,354.2649011824455,65.31327788829805,928.5440155029298,True,True,False,False,False,False,False,True
2022-09-10 15:10:00+00:00,4.229583954811096,10.961114300666736,126.10549955368036,979.4892028808596,True,True,False,False,False,False,False,True
2022-09-10 15:20:00+00:00,5.0267503499984745,7.744330691477501,192.0289150238038,991.67604675293,True,True,False,False,False,False,False,True
2022-09-10 15:30:00+00:00,3.949123072624206,2.0660397712910594,84.82763881683351,931.3951019287113,True,True,False,False,False,False,False,True
2022-09-10 15:40:00+00:00,4.232052624225617,346.6269343692678,133.1188140392304,950.9579956054688,True,True,False,False,False,False,False,True
2022-09-10 15:50:00+00:00,3.8592619776725767,348.8309841859876,93.71784982681274,943.9357543945314,True,True,False,False,False,False,False,True
2022-09-10 16:00:00+00:00,3.788316071033478,342.47486364600195,83.56630234718325,905.3543334960938,True,True,False,False,False,False,False,True
2022-09-10 16:10:00+00:00,4.247830796241761,340.3644854933711,123.951038169861,935.3280975341796,True,True,False,False,False,False,False,True
2022-09-10 16:20:00+00:00,3.9281474471092217,343.17884888420633,92.56809463500976,912.3765594482422,True,True,False,False,False,False,False,True
2022-09-10 16:30:00+00:00,4.475889682769774,356.0895008745994,144.81487770080574,983.9393310546888,True,True,False,False,False,False,False,True
2022-09-10 16:40:00+00:00,4.480363273620606,357.96058001819085,158.76155357360832,979.4415893554684,True,True,False,False,False,False,False,True
2022-09-10 16:50:00+00:00,4.119489729404449,348.5578506174845,103.92061910629276,959.5237651624178,True,True,False,False,False,False,False,True
2022-09-10 17:00:00+00:00,4.233094096183777,346.7571544666856,116.33003897415962,928.6869232177736,True,True,False,False,False,False,False,True
2022-09-10 17:10:00+00:00,4.957085323333741,345.99457886083536,200.24957122802732,992.4857727050784,True,True,False,False,False,False,False,True
2022-09-10 17:20:00+00:00,4.363233864307403,349.6679849770274,154.4350164413453,950.46806640625,True,True,False,False,False,False,False,True
2022-09-10 17:30:00+00:00,4.9114215970039385,344.75926443567494,215.85912475585937,980.3533935546876,True,True,False,False,False,False,False,True
2022-09-10 17:40:00+00:00,4.843297255039215,353.4978088227761,186.3489112854004,975.161569213867,True,True,False,False,False,False,False,True
2022-09-10 17:50:00+00:00,4.4175291657447815,6.146180512107605,163.01852493286134,983.9257385253908,True,True,False,False,False,False,False,True
2022-09-10 18:00:00+00:00,5.318571519851685,8.774983610736058,237.10554351806644,1025.46711730957,True,True,False,False,False,False,False,True
2022-09-10 18:10:00+00:00,4.711336350440979,4.711494965646807,158.0326778411866,959.9127136230468,True,True,False,False,False,False,False,True
2022-09-10 18:20:00+00:00,4.059328567981721,4.039501695733179,74.30200500488283,894.6304656982422,True,True,False,False,False,False,False,True
2022-09-10 18:30:00+00:00,4.133021688461303,2.219924872474735,90.46062431335446,877.4355407714844,True,True,False,False,False,False,False,True
2022-09-10 18:40:00+00:00,4.247756505012513,356.0494194459506,115.21230049133295,912.6215362548828,True,True,False,False,False,False,False,True
2022-09-10 18:50:00+00:00,5.121289181709289,1.636395270382991,173.67105026245116,941.5746276855468,True,True,False,False,False,False,False,True
2022-09-10 19:00:00+00:00,3.90453587770462,16.661904390188056,79.51306781768798,903.1497039794922,True,True,False,False,False,False,False,True
2022-09-10 19:10:00+00:00,2.8749854624271385,33.41112452571821,16.974253189444546,860.322265625,True,True,False,False,False,False,False,True
2022-09-10 19:20:00+00:00,3.5895117878913894,47.17301942664199,43.32509720325472,992.6977966308608,True,True,False,False,False,False,False,True
2022-09-10 19:30:00+00:00,2.974313360452652,44.13178852151282,33.43403364419937,874.4823944091797,True,True,False,False,False,False,False,True
2022-09-10 19:40:00+00:00,3.829450643062592,47.31605570437938,73.40038070678712,885.5124572753906,True,True,False,False,False,False,False,True
2022-09-10 19:50:00+00:00,3.716906106472016,44.35409268130098,77.17510099411015,896.5221160888672,True,True,False,False,False,False,False,True
2022-09-10 20:00:00+00:00,4.565453803539276,49.40634927099672,139.10823402404793,951.2574066162108,True,True,False,False,False,False,False,True
2022-09-10 20:10:00+00:00,4.707865238189698,49.85466057941875,158.4845787048339,958.5994293212892,True,True,False,False,False,False,False,True
2022-09-10 20:20:00+00:00,4.184421229362487,48.85876507817011,114.48725280761718,910.1855102539064,True,True,False,False,False,False,False,True
2022-09-10 20:30:00+00:00,3.3328108727931984,43.9834820476496,56.1811469078064,883.5119506835938,True,True,False,False,False,False,False,True
2022-09-10 20:40:00+00:00,2.096865946054458,43.042325980149485,-2.7550705060362826,544.0715637207031,True,True,False,False,False,False,False,True
2022-09-10 20:50:00+00:00,2.240506611372295,21.64734587612344,-1.5402145445346824,412.0,True,True,False,False,False,False,False,True
2022-09-10 21:00:00+00:00,2.2960124850273136,23.28965487632468,-1.4889985382556925,412.0,True,True,False,False,False,False,False,True
2022-09-10 21:10:00+00:00,2.346412622928618,29.210750281173887,-1.5443421351282227,412.0,True,True,False,False,False,False,False,True
2022-09-10 21:20:00+00:00,2.521106287837028,15.63540816749861,-1.0243200234004424,412.0,True,True,False,False,False,False,False,True
2022-09-10 21:30:00+00:00,3.273800134658813,21.725851161634356,16.443289005756384,662.868832397461,True,True,False,False,False,False,False,True
2022-09-10 21:40:00+00:00,2.8528403997421266,32.843468573948826,15.317689108221147,876.0134002685547,True,True,False,False,False,False,False,True
2022-09-10 21:50:00+00:00,3.291843515634537,47.48040187006632,59.45276451110841,904.6874877929688,True,True,False,False,False,False,False,True
2022-09-10 22:00:00+00:00,3.6808763742446913,51.90662695137411,73.4948106765747,885.0565521240236,True,True,False,False,False,False,False,True
2022-09-10 22:10:00+00:00,3.4734217643737795,52.27485382491824,49.2964147567749,858.5190795898437,True,True,False,False,False,False,False,True
2022-09-10 22:20:00+00:00,3.0784118294715865,53.26128342973885,23.263136458396907,835.2341247558594,True,True,False,False,False,False,False,True
2022-09-10 22:30:00+00:00,2.888201892375946,47.68856288719951,0.3430340385064448,931.488821411133,True,True,False,False,False,False,False,True
2022-09-10 22:40:00+00:00,2.2862015128135686,44.47048370542808,-13.477567148208626,983.4109832763672,True,True,False,False,False,False,False,True
2022-09-10 22:50:00+00:00,2.185462772846223,51.44558219134342,-16.104283237457285,980.471435546875,True,True,False,False,False,False,False,True
2022-09-10 23:00:00+00:00,2.115830790996552,44.76303102482251,-1.647981530427933,412.0,True,True,False,False,False,False,False,True
2022-09-10 23:10:00+00:00,2.150681281089782,60.9175190473689,-1.1838365286588663,412.0,True,True,False,False,False,False,False,True
2022-09-10 23:20:00+00:00,2.519568681716918,65.93889693655427,-1.2121120363473894,412.0,True,True,False,False,False,False,False,True
2022-09-10 23:30:00+00:00,2.5187623620033275,46.67721831470209,-1.0296550244092932,412.0,True,True,False,False,False,False,False,True
2022-09-10 23:40:00+00:00,2.775318682193756,27.37744232401849,-1.8485775083303448,412.0,True,True,False,False,False,False,False,True
2022-09-10 23:50:00+00:00,2.425874960422517,35.97445711335348,-1.158228522539138,412.0,True,True,False,False,False,False,False,True
2022-09-11 00:00:00+00:00,2.0641501128673565,27.90013894673569,-0.9976450145244596,412.0,True,True,False,False,False,False,False,True
2022-09-11 00:10:00+00:00,2.865037465095521,28.572704731949216,-1.3929685235023503,412.0,True,True,False,False,False,False,False,True
2022-09-11 00:20:00+00:00,2.140279682059038,17.344559807304847,-8.751219975320916,981.7944335937506,True,True,False,False,False,False,False,True
2022-09-11 00:30:00+00:00,1.7232811033725723,30.7894696821358,-10.19666803479194,821.866857910157,True,True,False,False,False,False,False,True
2022-09-11 00:40:00+00:00,1.929599934816362,29.641635533440702,-1.0467270284891137,412.0,True,True,False,False,False,False,False,True
2022-09-11 00:50:00+00:00,2.0666062414646147,20.07050242216513,-1.05899754166603,412.0,True,True,False,False,False,False,False,True
2022-09-11 01:00:00+00:00,1.9617375612258905,19.28578962517088,-1.0504615217447275,412.0,True,True,False,False,False,False,False,True
2022-09-11 01:10:00+00:00,1.8853312075138096,33.79761855875631,-1.0413920342922207,412.0,True,True,False,False,False,False,False,True
2022-09-11 01:20:00+00:00,2.0151751399040223,34.67812013019693,-0.986441528797149,412.0,True,True,False,False,False,False,False,True
2022-09-11 01:30:00+00:00,1.7575499773025516,30.247418640963417,-1.0136500269174578,412.0,True,True,False,False,False,False,False,True
2022-09-11 01:40:00+00:00,1.3563562989234914,33.71111271674977,-0.2678170079365372,412.0,True,True,False,False,False,False,False,True
2022-09-11 01:50:00+00:00,1.5363186568021767,40.69725305925988,-0.1259060041047633,412.0,True,True,False,False,False,False,False,True
2022-09-11 02:00:00+00:00,1.643418651819228,34.77840606395597,-0.637532510608434,412.0,True,True,False,False,False,False,False,True
2022-09-11 02:10:00+00:00,1.862493669986725,34.796126839406895,-0.2283380074426533,412.0,True,True,False,False,False,False,False,True
2022-09-11 02:20:00+00:00,2.8949439167976374,42.16770371496767,-1.9728830099105827,412.0,True,True,False,False,False,False,False,True
2022-09-11 02:30:00+00:00,2.452443742752075,44.297056964695685,-1.1785015374422076,412.0,True,True,False,False,False,False,False,True
2022-09-11 02:40:00+00:00,2.5661438167095194,43.61177561738487,-1.17956854403019,412.0,True,True,False,False,False,False,False,True
2022-09-11 02:50:00+00:00,2.450062328577042,56.283169818461886,-1.2110450506210335,412.0,True,True,False,False,False,False,False,True
