timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-11 03:00:00+00:00,2.1118312537670136,69.08238792102708,-1.147558522224426,412.0,True,True,False,False,False,False,False,True
2022-09-11 03:10:00+00:00,2.340131139755248,75.83984996029159,-1.152893534302711,412.0,True,True,False,False,False,False,False,True
2022-09-11 03:20:00+00:00,2.613768661022186,84.65890408012797,-2.085985001921653,412.0,True,True,False,False,False,False,False,True
2022-09-11 03:30:00+00:00,2.536387419700623,99.11264450349518,-1.2617275238037111,412.0,True,True,False,False,False,False,False,True
2022-09-11 03:40:00+00:00,2.82475352883339,97.47893628567056,-1.8816545337438584,412.0,True,True,False,False,False,False,False,True
2022-09-11 03:50:00+00:00,2.38535687327385,104.85270821117548,-1.2462560325860967,412.0,True,True,False,False,False,False,False,True
2022-09-11 04:00:00+00:00,2.968923950195313,87.22104990663712,-0.9613180875778212,441.2319305419922,True,True,False,False,False,False,False,True
2022-09-11 04:10:00+00:00,3.1229061484336853,87.74537723431797,15.08626747131348,997.8226959228512,True,True,False,False,False,False,False,True
2022-09-11 04:20:00+00:00,3.3336833000183104,85.02425751269169,22.81666417121888,1009.4992004394522,True,True,False,False,False,False,False,True
2022-09-11 04:30:00+00:00,3.638052654266358,82.85024674792794,50.01244773864746,1035.7122256630348,True,True,False,False,False,False,False,True
2022-09-11 04:40:00+00:00,3.227431678771973,90.23677371381984,37.190588426589976,1017.697229003907,True,True,False,False,False,False,False,True
2022-09-11 04:50:00+00:00,3.949902677536012,95.06371206518372,72.20574893951417,1002.9516876220724,True,True,False,False,False,False,False,True
2022-09-11 05:00:00+00:00,2.867467594146728,102.40211991068236,14.423368117213254,853.931057739258,True,True,False,False,False,False,False,True
2022-09-11 05:10:00+00:00,2.859215096423501,107.52690160470542,2.421021477133032,1166.871893310547,True,True,False,False,False,False,False,True
2022-09-11 05:20:00+00:00,2.5847135126590737,108.1576118437805,-2.4712344884872457,494.35917358398456,True,True,False,False,False,False,False,True
2022-09-11 05:30:00+00:00,2.0107874393463128,120.09293662211589,-1.059137924721366,412.0,True,True,False,False,False,False,False,True
2022-09-11 05:40:00+00:00,2.310243803262711,115.56387718810151,-1.065399524569511,412.0,True,True,False,False,False,False,False,True
2022-09-11 05:50:00+00:00,2.4129000186920164,114.99139598665396,-1.0275210320949548,412.0,True,True,False,False,False,False,False,True
2022-09-11 06:00:00+00:00,2.047743701934814,120.92024006823408,-1.06486602127552,412.0,True,True,False,False,False,False,False,True
2022-09-11 06:10:00+00:00,2.9657999813556666,123.3172458951201,-1.9248680055141436,412.0,True,True,False,False,False,False,False,True
2022-09-11 06:20:00+00:00,2.292746585607529,137.96784357695822,-1.944607523083688,412.0,True,True,False,False,False,False,False,True
2022-09-11 06:30:00+00:00,2.5909790515899656,140.8814785759472,10.01592940539122,1895.2,True,True,False,False,False,False,False,True
2022-09-11 06:40:00+00:00,3.0822171568870558,150.21638003616386,19.75047860145568,1848.0217956542965,True,True,False,False,False,False,False,True
2022-09-11 06:50:00+00:00,2.552833163738251,140.21967213871756,8.700542465224864,995.0383422851562,True,True,False,False,False,False,False,True
2022-09-11 07:00:00+00:00,2.455194485187531,141.57890033517833,10.010434503108264,1062.860012817383,True,True,False,False,False,False,False,True
2022-09-11 07:10:00+00:00,2.311919504404068,131.7681806314282,-1.6293104410171408,1276.158935546876,True,True,False,False,False,False,False,True
2022-09-11 07:20:00+00:00,2.227237512171269,129.7785162877641,-1.4719265401363362,412.0,True,True,False,False,False,False,False,True
2022-09-11 07:30:00+00:00,2.0550188034772883,114.48900712258056,-1.501802539825439,412.0,True,True,False,False,False,False,False,True
2022-09-11 07:40:00+00:00,2.558569943904877,139.35803800780047,-2.1862830162048343,412.0,True,True,False,False,False,False,False,True
2022-09-11 07:50:00+00:00,2.651641321182251,141.29618484968012,5.960472451150418,1886.5263157894735,True,True,False,False,False,False,False,True
2022-09-11 08:00:00+00:00,2.936250030994417,135.6004143528794,-1.9974240452051155,412.0,True,True,False,False,False,False,False,True
2022-09-11 08:10:00+00:00,3.011369021315323,141.77357568722005,41.93433030247688,784.3713470458986,True,True,False,False,False,False,False,True
2022-09-11 08:20:00+00:00,3.509011484327771,137.6774027949485,60.07380583286289,881.4365875244141,True,True,False,False,False,False,False,True
2022-09-11 08:30:00+00:00,3.386530840396881,139.40658919463624,63.98031787872314,880.9194305419921,True,True,False,False,False,False,False,True
2022-09-11 08:40:00+00:00,3.60239893511722,148.8755242727367,84.79934544563298,940.7732727050784,True,True,False,False,False,False,False,True
2022-09-11 08:50:00+00:00,3.5356990694999704,143.61059866449796,56.938251746328255,1052.5389160156258,True,True,False,False,False,False,False,True
2022-09-11 09:00:00+00:00,3.3998214662075035,143.64757157070449,49.812386298179646,865.24189453125,True,True,False,False,False,False,False,True
2022-09-11 09:10:00+00:00,2.804540705680848,140.6180196492765,1.5855928912758848,868.7725280761719,True,True,False,False,False,False,False,True
2022-09-11 09:20:00+00:00,3.052581715583801,132.21351504383256,-3.016491428017615,1115.8606658935553,True,True,False,False,False,False,False,True
2022-09-11 09:30:00+00:00,3.629787218570709,134.96382680188344,52.05558773279195,787.9119567871105,True,True,False,False,False,False,False,True
2022-09-11 09:40:00+00:00,3.745195412635805,141.51588773012548,94.99783744812008,1067.1712890625004,True,True,False,False,False,False,False,True
2022-09-11 09:50:00+00:00,4.068145847320558,156.38702545521917,127.02318725585936,1010.5033447265624,True,True,False,False,False,False,False,True
2022-09-11 10:00:00+00:00,4.479342269897461,148.83810071863277,145.16440429687503,928.1153533935546,True,True,False,False,False,False,False,True
2022-09-11 10:10:00+00:00,4.59223940372467,147.88942776503268,144.22860717773443,926.393798828125,True,True,False,False,False,False,False,True
2022-09-11 10:20:00+00:00,4.161440944671631,148.97955838275652,127.81603012084965,912.9957855224612,True,True,False,False,False,False,False,True
2022-09-11 10:30:00+00:00,4.345618021488189,149.23371242790904,143.75639724731448,921.378903198242,True,True,False,False,False,False,False,True
2022-09-11 10:40:00+00:00,3.7923626720905306,155.24206795320026,84.73584890365608,902.5849151611328,True,True,False,False,False,False,False,True
2022-09-11 10:50:00+00:00,4.148317241668702,137.63511335002875,114.50325903892512,923.2705444335936,True,True,False,False,False,False,False,True
2022-09-11 11:00:00+00:00,3.928463017940521,143.46226347794732,103.08671755790718,908.851858520508,True,True,False,False,False,False,False,True
2022-09-11 11:10:00+00:00,3.395496505498886,145.6024756945004,50.660163366794585,903.5692840576172,True,True,False,False,False,False,False,True
2022-09-11 11:20:00+00:00,2.913651037216186,167.1428749568206,22.34408995211126,1476.0432006835938,True,True,False,False,False,False,False,True
2022-09-11 11:30:00+00:00,3.2005787193775177,168.13877818807214,-7.3746625185012835,576.8,True,True,False,False,False,False,False,True
2022-09-11 11:40:00+00:00,2.758412891626358,173.8405340354759,1.3375669144093985,1977.6,True,True,False,False,False,False,False,True
2022-09-11 11:50:00+00:00,1.713472990691662,134.31749672468857,-2.3265935480594635,412.0,True,True,False,False,False,False,False,True
2022-09-11 12:00:00+00:00,2.9691297590732573,142.88168555712957,-5.802467608451844,504.30924987793,True,True,False,False,False,False,False,True
2022-09-11 12:10:00+00:00,3.59567266702652,129.0953177087609,26.235992959141758,574.4904357910161,True,True,False,False,False,False,False,True
2022-09-11 12:20:00+00:00,3.482239043712616,139.7377102741678,60.12720112800603,1052.6777374267592,True,True,False,False,False,False,False,True
2022-09-11 12:30:00+00:00,3.5704109072685237,142.6560902396078,68.47265801429745,1042.9690826416024,True,True,False,False,False,False,False,True
2022-09-11 12:40:00+00:00,2.9697462946176527,157.5733213329488,4.714943593740462,649.1788085937499,True,True,False,False,False,False,False,True
2022-09-11 12:50:00+00:00,3.529477083683014,161.2580981349928,48.682433378696444,1234.4904724121106,True,True,False,False,False,False,False,True
2022-09-11 13:00:00+00:00,4.572062027454376,145.21137685410963,170.2105951309205,1037.4087310791026,True,True,False,False,False,False,False,True
2022-09-11 13:10:00+00:00,4.636919391155244,158.98738402704657,214.88761177062992,972.1131256103516,True,True,False,False,False,False,False,True
2022-09-11 13:20:00+00:00,3.730122572183609,158.67362577557935,102.28642883300778,894.0997253417969,True,True,False,False,False,False,False,True
2022-09-11 13:30:00+00:00,4.046984535455705,166.99131879789957,133.98575618267054,939.6353515625004,True,True,False,False,False,False,False,True
2022-09-11 13:40:00+00:00,4.037146413326264,172.00639560527816,120.68432626724255,952.3597229003908,True,True,False,False,False,False,False,True
2022-09-11 13:50:00+00:00,4.665487051010131,188.66489018499476,172.46315097808832,1022.9902954101556,True,True,False,False,False,False,False,True
2022-09-11 14:00:00+00:00,5.722064542770387,173.2952743592839,297.7763092041016,1191.632629394532,True,True,False,False,False,False,False,True
2022-09-11 14:10:00+00:00,4.997087609767915,178.93554236000614,276.5336673736573,1168.0346923828129,True,True,False,False,False,False,False,True
2022-09-11 14:20:00+00:00,5.364884901046752,174.9490229836665,326.8325286865236,1290.073138427735,True,True,False,False,False,False,False,True
2022-09-11 14:30:00+00:00,6.243856406211854,170.0407807267826,463.0137702941896,1239.1823852539078,True,True,False,False,False,False,False,True
2022-09-11 14:40:00+00:00,6.310291576385499,176.8255524125567,563.9038967132567,1394.6376342773451,True,True,False,False,False,False,False,True
2022-09-11 14:50:00+00:00,5.5801356673240665,168.53175915197312,267.3110118865967,1141.7966247558604,True,True,False,False,False,False,False,True
2022-09-11 15:00:00+00:00,6.201868045330047,166.1366939150157,443.1225700378419,1224.0219726562511,True,True,False,False,False,False,False,True
2022-09-11 15:10:00+00:00,6.0131431221961975,173.6584763324263,403.4442153930664,1203.9963867187507,True,True,False,False,False,False,False,True
2022-09-11 15:20:00+00:00,4.926457250118256,177.4045376803,253.5015777111054,1179.9289245605491,True,True,False,False,False,False,False,True
2022-09-11 15:30:00+00:00,5.168883478641509,173.7355257486406,233.7698530197144,1142.2660949707042,True,True,False,False,False,False,False,True
2022-09-11 15:40:00+00:00,4.583013796806336,185.20650223226284,162.37937030792227,1086.612219238283,True,True,False,False,False,False,False,True
2022-09-11 15:50:00+00:00,5.541247224807738,190.1214762464409,292.4532405853273,1065.6067810058607,True,True,False,False,False,False,False,True
2022-09-11 16:00:00+00:00,4.93700077533722,187.01727632740707,203.89039764404305,1075.9664210269334,True,True,False,False,False,False,False,True
2022-09-11 16:10:00+00:00,4.758432451047395,185.02786182704548,205.752993774414,1041.9679931640644,True,True,False,False,False,False,False,True
2022-09-11 16:20:00+00:00,5.406669116020202,192.62011349459328,350.9797218322756,1168.3613281250014,True,True,False,False,False,False,False,True
2022-09-11 16:30:00+00:00,6.267022371292113,192.63913396089612,421.6846496582032,1169.8242675781262,True,True,False,False,False,False,False,True
2022-09-11 16:40:00+00:00,5.8404004931449895,187.6668626049908,349.4314285278321,1089.6606201171892,True,True,False,False,False,False,False,True
2022-09-11 16:50:00+00:00,6.066213369369507,175.1154074500463,364.3143226623535,1205.432128906251,True,True,False,False,False,False,False,True
2022-09-11 17:00:00+00:00,5.65666892528534,173.8539335350854,287.0899618048417,1143.558935546877,True,True,False,False,False,False,False,True
2022-09-11 17:10:00+00:00,4.660697960853576,177.0509927385732,188.21040782928472,1067.2330627441418,True,True,False,False,False,False,False,True
2022-09-11 17:20:00+00:00,5.100870549678802,184.36746066172407,237.72070083618163,1084.9859375000017,True,True,False,False,False,False,False,True
2022-09-11 17:30:00+00:00,5.571040093898773,189.7222360041145,359.23988037109393,1134.488562011721,True,True,False,False,False,False,False,True
2022-09-11 17:40:00+00:00,5.823508644104004,189.8254465847149,400.311841583252,1099.8129211425794,True,True,False,False,False,False,False,True
2022-09-11 17:50:00+00:00,5.875891911983489,190.22052564679385,361.6007766723633,1151.3160583496117,True,True,False,False,False,False,False,True
2022-09-11 18:00:00+00:00,6.121473836898803,190.82395450202665,417.6506072998048,1225.0630981445324,True,True,False,False,False,False,False,True
2022-09-11 18:10:00+00:00,6.804629516601563,185.884855909734,566.3410598754883,1292.17572631836,True,True,False,False,False,False,False,True
2022-09-11 18:20:00+00:00,6.899205565452574,187.1225329482333,583.8596572875978,1318.304937744141,True,True,False,False,False,False,False,True
2022-09-11 18:30:00+00:00,5.804444944858551,190.53444078997592,358.6172798156739,1221.810528564455,True,True,False,False,False,False,False,True
2022-09-11 18:40:00+00:00,6.342404747009278,191.53313623578725,463.6678833007812,1234.5145202636736,True,True,False,False,False,False,False,True
2022-09-11 18:50:00+00:00,6.808620476722718,192.29365556507744,555.7931228637696,1326.490716552736,True,True,False,False,False,False,False,True
2022-09-11 19:00:00+00:00,6.718239736557007,193.2146810839978,587.6514648437501,1337.2078125000016,True,True,False,False,False,False,False,True
2022-09-11 19:10:00+00:00,6.789631056785583,183.13315967075013,551.416552734375,1350.204345703127,True,True,False,False,False,False,False,True
2022-09-11 19:20:00+00:00,6.649948263168335,188.83295899868116,525.4356216430665,1364.0923156738295,True,True,False,False,False,False,False,True
2022-09-11 19:30:00+00:00,6.35328242778778,186.5336375023472,550.6418411254884,1361.853637695313,True,True,False,False,False,False,False,True
2022-09-11 19:40:00+00:00,6.389887571334839,194.0551214608097,574.1653594970704,1289.399505615236,True,True,False,False,False,False,False,True
2022-09-11 19:50:00+00:00,6.3359450340271,195.122547617785,547.012240600586,1273.898858642578,True,True,False,False,False,False,False,True
2022-09-11 20:00:00+00:00,5.984111332893373,194.2704391554668,499.1942794799805,1245.306414794923,True,True,False,False,False,False,False,True
2022-09-11 20:10:00+00:00,6.472137951850892,190.806929196391,533.4343200683595,1267.1760253906264,True,True,False,False,False,False,False,True
2022-09-11 20:20:00+00:00,6.026341009140015,189.88521648595497,459.987582397461,1284.2757263183598,True,True,False,False,False,False,False,True
2022-09-11 20:30:00+00:00,6.363992929458618,190.0125405111764,567.6743759155274,1331.6145202636728,True,True,False,False,False,False,False,True
2022-09-11 20:40:00+00:00,6.360532509653192,191.26916459006904,578.6187774658204,1346.849390933388,True,True,False,False,False,False,False,True
2022-09-11 20:50:00+00:00,6.913628625869751,187.3253412430884,571.3296249389648,1348.5508483886729,True,True,False,False,False,False,False,True
2022-09-11 21:00:00+00:00,6.757072448730469,190.30564430409729,587.0011138916017,1343.6312072753922,True,True,False,False,False,False,False,True
2022-09-11 21:10:00+00:00,6.488454461097717,192.2795397032507,532.8831878662111,1294.6661560058596,True,True,False,False,False,False,False,True
2022-09-11 21:20:00+00:00,6.425991678237915,191.497176472766,489.2982971191407,1216.6323059082042,True,True,False,False,False,False,False,True
2022-09-11 21:30:00+00:00,5.375261354446411,185.60916738338005,344.1723724365236,1150.091265869141,True,True,False,False,False,False,False,True
2022-09-11 21:40:00+00:00,6.005699634552002,179.94136499044362,371.1035583496094,1170.8245544433594,True,True,False,False,False,False,False,True
2022-09-11 21:50:00+00:00,5.693793845176698,186.51230392961924,409.9189421001236,1227.2473205566416,True,True,False,False,False,False,False,True
2022-09-11 22:00:00+00:00,5.963209939002991,189.55655127033924,424.7273841857911,1230.261718750001,True,True,False,False,False,False,False,True
2022-09-11 22:10:00+00:00,5.871529805660248,184.0513780262892,399.4000396728517,1235.2902282714865,True,True,False,False,False,False,False,True
2022-09-11 22:20:00+00:00,5.443367123603821,187.1477886416128,345.9986564636231,1200.3151611328135,True,True,False,False,False,False,False,True
2022-09-11 22:30:00+00:00,5.569313716888428,189.17948115295712,302.63520507812507,1150.7240844726573,True,True,False,False,False,False,False,True
2022-09-11 22:40:00+00:00,5.788629698753358,187.4983463975746,392.7682281494141,1185.9304870605497,True,True,False,False,False,False,False,True
2022-09-11 22:50:00+00:00,5.9285724401474,187.6691606312924,350.023129272461,1179.5750976562508,True,True,False,False,False,False,False,True
2022-09-11 23:00:00+00:00,4.986321258544921,187.8511645067726,228.30544128417975,1051.6439544677746,True,True,False,False,False,False,False,True
2022-09-11 23:10:00+00:00,5.165783643722535,189.3113013220042,301.47529296875007,1078.467266845705,True,True,False,False,False,False,False,True
2022-09-11 23:20:00+00:00,5.63949853181839,192.03768691868996,365.5516059875487,1073.5544250488297,True,True,False,False,False,False,False,True
2022-09-11 23:30:00+00:00,5.896997547149658,183.26417605139315,367.8884872436525,1170.5387390136716,True,True,False,False,False,False,False,True
2022-09-11 23:40:00+00:00,6.281334018707275,187.16681708282,469.2545196533204,1156.7528747558615,True,True,False,False,False,False,False,True
2022-09-11 23:50:00+00:00,6.266465544700622,192.5395097905876,516.6291122436525,1157.310797119142,True,True,False,False,False,False,False,True
2022-09-12 00:00:00+00:00,6.4294813871383685,191.94246135188655,533.1734436035157,1238.5291442871107,True,True,False,False,False,False,False,True
2022-09-12 00:10:00+00:00,6.940377140045166,195.49926964051008,649.6683486938477,1251.6278015136734,True,True,False,False,False,False,False,True
2022-09-12 00:20:00+00:00,6.7281706809997575,196.0014244050007,608.5814559936523,1342.678588867188,True,True,False,False,False,False,False,True
2022-09-12 00:30:00+00:00,7.547166728973387,199.575079085686,835.9062133789063,1548.078771972656,True,True,False,False,False,False,False,True
2022-09-12 00:40:00+00:00,8.383555889129637,197.72527730127555,1063.9075256347664,1770.1363342285165,True,True,False,False,False,False,False,True
2022-09-12 00:50:00+00:00,8.56329655647278,200.23500327755133,1020.801202392578,1814.630895996096,True,True,False,False,False,False,False,True
2022-09-12 01:00:00+00:00,8.07578957080841,197.80521656821443,959.0254791259764,1745.9736572265629,True,True,False,False,False,False,False,True
2022-09-12 01:10:00+00:00,7.867815375328064,197.154248266094,912.1951171875,1711.6313842773443,True,True,False,False,False,False,False,True
2022-09-12 01:20:00+00:00,6.459515643119812,200.3945640318564,626.6911865234375,1393.9707946777355,True,True,False,False,False,False,False,True
2022-09-12 01:30:00+00:00,6.978040480613709,200.11234267503696,615.4736419677735,1350.9256286621116,True,True,False,False,False,False,False,True
2022-09-12 01:40:00+00:00,6.664594101905823,198.96644312312432,586.5577194213868,1341.8212341308606,True,True,False,False,False,False,False,True
2022-09-12 01:50:00+00:00,6.623663806915282,199.9610253023384,546.9114028930665,1294.060552978517,True,True,False,False,False,False,False,True
2022-09-12 02:00:00+00:00,6.674265122413635,197.0965597060544,540.9667541503907,1280.519641113283,True,True,False,False,False,False,False,True
2022-09-12 02:10:00+00:00,6.424562335014345,199.8041200406325,566.5512954711915,1358.4650024414073,True,True,False,False,False,False,False,True
2022-09-12 02:20:00+00:00,6.28107430934906,208.3022608829876,515.4168899536135,1287.575872802736,True,True,False,False,False,False,False,True
2022-09-12 02:30:00+00:00,6.612860321998596,209.26240811646252,550.4055053710938,1301.1236083984386,True,True,False,False,False,False,False,True
2022-09-12 02:40:00+00:00,6.242742681503296,206.44814055227815,503.0890899658204,1385.186218261719,True,True,False,False,False,False,False,True
2022-09-12 02:50:00+00:00,7.023518538475038,205.7882716717357,638.8872131347656,1439.2138000488303,True,True,False,False,False,False,False,True
2022-09-12 03:00:00+00:00,6.3060221672058105,208.12429178649003,514.9815444946289,1379.5657043457052,True,True,False,False,False,False,False,True
2022-09-12 03:10:00+00:00,6.205599212646485,206.3902182337614,461.442514038086,1287.432983398437,True,True,False,False,False,False,False,True
2022-09-12 03:20:00+00:00,5.920553374290467,208.86667988622943,409.0495208740237,1229.5268432617206,True,True,False,False,False,False,False,True
2022-09-12 03:30:00+00:00,6.136787962913514,209.48188510840436,483.68553771972654,1287.589495849611,True,True,False,False,False,False,False,True
2022-09-12 03:40:00+00:00,6.843053936958313,205.14377643143104,607.9796417236328,1408.4235107421896,True,True,False,False,False,False,False,True
2022-09-12 03:50:00+00:00,7.194442057609559,204.36643017045725,692.3275390625,1459.586444091799,True,True,False,False,False,False,False,True
2022-09-12 04:00:00+00:00,7.465138983726502,204.01076691336917,737.7702056884766,1471.0792175292986,True,True,False,False,False,False,False,True
2022-09-12 04:10:00+00:00,7.317307233810425,203.60555637057772,731.7396728515625,1428.4967407226584,True,True,False,False,False,False,False,True
2022-09-12 04:20:00+00:00,6.866813993453979,199.7171040644784,588.8546005249025,1290.950927734377,True,True,False,False,False,False,False,True
2022-09-12 04:30:00+00:00,6.382871055603028,193.3672498566125,420.2996154785157,1176.955346679689,True,True,False,False,False,False,False,True
2022-09-12 04:40:00+00:00,6.670441317558288,191.8475828620917,459.06668853759777,1262.2804019325667,True,True,False,False,False,False,False,True
2022-09-12 04:50:00+00:00,7.077442622184753,196.07225484829848,609.5786346435547,1430.0786365327383,True,True,False,False,False,False,False,True
2022-09-12 05:00:00+00:00,6.855713605880739,198.1101551253022,580.150001525879,1389.4594177246104,True,True,False,False,False,False,False,True
2022-09-12 05:10:00+00:00,6.496996176870246,197.62473699298428,534.1428482055666,1332.4310623972046,True,True,False,False,False,False,False,True
2022-09-12 05:20:00+00:00,6.242206959497361,198.3197160885321,455.27752990722666,1253.0907592773442,True,True,False,False,False,False,False,True
2022-09-12 05:30:00+00:00,5.415994393198114,204.2945528354998,301.8081886291505,1132.7126037597664,True,True,False,False,False,False,False,True
2022-09-12 05:40:00+00:00,5.015066703160604,206.44991875260305,230.80238037109385,1152.568084716797,True,True,False,False,False,False,False,True
2022-09-12 05:50:00+00:00,5.274411261081696,203.193802230184,270.39055786132826,1206.4051635742196,True,True,False,False,False,False,False,True
2022-09-12 06:00:00+00:00,4.58814583326641,204.25624630716777,185.61807732833063,1102.4938903808604,True,True,False,False,False,False,False,True
2022-09-12 06:10:00+00:00,4.651008260250093,198.8579453119756,177.27386401948485,1073.0100463867204,True,True,False,False,False,False,False,True
2022-09-12 06:20:00+00:00,5.583718276023865,202.7127761163476,343.5049377441408,1216.4621948242186,True,True,False,False,False,False,False,True
2022-09-12 06:30:00+00:00,5.343630838394165,201.34868414377937,283.447325053968,1156.596350097657,True,True,False,False,False,False,False,True
2022-09-12 06:40:00+00:00,5.768916273117066,200.8701272786365,348.12588348388675,1202.6626892089855,True,True,False,False,False,False,False,True
2022-09-12 06:50:00+00:00,5.907429695129395,201.6275646974428,406.6571701049807,1259.677502441408,True,True,False,False,False,False,False,True
2022-09-12 07:00:00+00:00,6.767968606948853,200.84650802516495,601.3259552001954,1360.94182739258,True,True,False,False,False,False,False,True
2022-09-12 07:10:00+00:00,6.730992126464843,202.6132076326905,613.2109420776368,1379.218676757813,True,True,False,False,False,False,False,True
2022-09-12 07:20:00+00:00,5.393359816074371,205.49504645879816,352.1262916564943,1223.280291748048,True,True,False,False,False,False,False,True
2022-09-12 07:30:00+00:00,3.703893816471099,219.5318548077176,81.51706054210662,961.8111541748046,True,True,False,False,False,False,False,True
2022-09-12 07:40:00+00:00,3.4371693611145027,222.30067094898652,64.65646491646768,903.68044128418,True,True,False,False,False,False,False,True
2022-09-12 07:50:00+00:00,5.083830070495606,210.8564895673463,242.61857070922852,963.9953918457036,True,True,False,False,False,False,False,True
2022-09-12 08:00:00+00:00,4.555875480175019,205.0280316937578,142.4315948963165,924.44772644043,True,True,False,False,False,False,False,True
2022-09-12 08:10:00+00:00,4.55797301530838,213.10738576558484,150.0152677536011,1118.8010711669938,True,True,False,False,False,False,False,True
2022-09-12 08:20:00+00:00,5.262327098846436,211.9179941628243,282.957960510254,1075.5780578613285,True,True,False,False,False,False,False,True
2022-09-12 08:30:00+00:00,4.863103365898132,221.5290681804888,197.37649230957032,945.1945953369144,True,True,False,False,False,False,False,True
2022-09-12 08:40:00+00:00,4.587914335727692,220.8470548515647,166.4619567871095,958.9668853759772,True,True,False,False,False,False,False,True
2022-09-12 08:50:00+00:00,4.806302213668824,212.97756921665012,183.9767925262452,950.3864288330078,True,True,False,False,False,False,False,True
2022-09-12 09:00:00+00:00,4.833626186847687,214.78321661225752,171.6927394866944,977.9377868652348,True,True,False,False,False,False,False,True
2022-09-12 09:10:00+00:00,4.455155348777772,217.0374904618728,147.81974182128914,981.6734527587888,True,True,False,False,False,False,False,True
2022-09-12 09:20:00+00:00,5.166563153266905,217.8216289465612,242.7898368835449,1032.1763488769532,True,True,False,False,False,False,False,True
2022-09-12 09:30:00+00:00,4.713693892955779,219.1059726893167,224.93831062316903,980.843313598633,True,True,False,False,False,False,False,True
2022-09-12 09:40:00+00:00,4.834981226921081,226.73173619575692,203.64603958129888,976.66535949707,True,True,False,False,False,False,False,True
2022-09-12 09:50:00+00:00,4.386733901500702,220.41981731610247,152.2294259071351,959.4020064504527,True,True,False,False,False,False,False,True
2022-09-12 10:00:00+00:00,4.272129142284393,204.13566252249464,132.01330871582033,952.6435692196802,True,True,False,False,False,False,False,True
2022-09-12 10:10:00+00:00,4.191357738093326,208.67812394758377,112.04260444641116,945.6497802734376,True,True,False,False,False,False,False,True
2022-09-12 10:20:00+00:00,4.529850864410401,210.47363664387663,148.44199732730263,958.538198852539,True,True,False,False,False,False,False,True
2022-09-12 10:30:00+00:00,4.529591059684753,224.24026408046436,149.36861057281502,956.122607421875,True,True,False,False,False,False,False,True
2022-09-12 10:40:00+00:00,4.592554986476898,218.49472531494104,166.497745513916,930.7962982177736,True,True,False,False,False,False,False,True
2022-09-12 10:50:00+00:00,5.064970684051514,219.67868096944525,212.63926010131848,985.9194427490236,True,True,False,False,False,False,False,True
2022-09-12 11:00:00+00:00,4.318702447414397,219.99179078490383,124.72470493316646,954.2581787109376,True,True,False,False,False,False,False,True
2022-09-12 11:10:00+00:00,4.04161995649338,225.49044515475163,105.87334518432624,958.6742950439452,True,True,False,False,False,False,False,True
2022-09-12 11:20:00+00:00,4.035308778285981,227.44404944485728,108.28967685699452,972.6915344238284,True,True,False,False,False,False,False,True
2022-09-12 11:30:00+00:00,6.054890155792238,235.90610848071407,341.2817085266114,1093.36227722168,True,True,False,False,False,False,False,True
2022-09-12 11:40:00+00:00,5.1122864246368405,226.4791453312943,214.5685207366943,1080.821591186524,True,True,False,False,False,False,False,True
2022-09-12 11:50:00+00:00,4.052052092552185,230.72189679817623,79.14544343948366,1001.9099761962898,True,True,False,False,False,False,False,True
2022-09-12 12:00:00+00:00,2.918188077211381,236.4169252657456,22.731555855274216,808.9199951171875,True,True,False,False,False,False,False,True
2022-09-12 12:10:00+00:00,2.818471229076387,239.25282168678237,-2.20548906326294,412.0,True,True,False,False,False,False,False,True
2022-09-12 12:20:00+00:00,3.1049087842305503,252.38527091289092,48.85651489430008,1382.7345682779955,True,True,False,False,False,False,False,True
2022-09-12 12:30:00+00:00,2.970953589677811,265.3407050366985,26.870058999210595,1309.5206481933603,True,True,False,False,False,False,False,True
2022-09-12 12:40:00+00:00,2.425098145008086,251.2139083907104,2.392501389980322,823.319561767578,True,True,False,False,False,False,False,True
2022-09-12 12:50:00+00:00,2.9258776843547825,241.7129400034102,-0.9714520514011362,824.0,True,True,False,False,False,False,False,True
2022-09-12 13:00:00+00:00,3.0701328873634326,240.68184086037405,32.5915316581726,1490.2187500000014,True,True,False,False,False,False,False,True
2022-09-12 13:10:00+00:00,3.3185178220272062,231.23089968913536,44.928592109680174,1616.1021911621112,True,True,False,False,False,False,False,True
2022-09-12 13:20:00+00:00,3.9695603251457214,237.59065557430708,109.55787410736082,1480.820581054687,True,True,False,False,False,False,False,True
2022-09-12 13:30:00+00:00,3.934848511219025,230.965591182575,108.49195404052736,888.1185974121096,True,True,False,False,False,False,False,True
2022-09-12 13:40:00+00:00,3.683846306800844,235.296062427126,64.65952835083007,870.4881561279296,True,True,False,False,False,False,False,True
2022-09-12 13:50:00+00:00,4.104101395606994,225.8533917012737,99.17221345901504,960.6997131347662,True,True,False,False,False,False,False,True
2022-09-12 14:00:00+00:00,3.778310918807983,232.56608949139243,78.8450957059861,1042.3648620605484,True,True,False,False,False,False,False,True
2022-09-12 14:10:00+00:00,3.1950585365295416,232.6645667810072,33.48788208961488,939.397586059571,True,True,False,False,False,False,False,True
2022-09-12 14:20:00+00:00,3.4000814199447644,249.040520100132,49.79210057258606,1263.2693298339857,True,True,False,False,False,False,False,True
2022-09-12 14:30:00+00:00,2.936223065853119,256.3835217796941,12.22029277719557,1916.4804382324212,True,True,False,False,False,False,False,True
2022-09-12 14:40:00+00:00,2.492467933893204,257.46783943441795,-0.2431385606527364,1914.874603271485,True,True,False,False,False,False,False,True
2022-09-12 14:50:00+00:00,2.735508179664612,264.2750435450768,-1.6287456095218726,1050.314221191407,True,True,False,False,False,False,False,True
2022-09-12 15:00:00+00:00,2.666703838109968,273.2618420498652,-4.191235968470568,942.890008544922,True,True,False,False,False,False,False,True
2022-09-12 15:10:00+00:00,2.277637475728988,263.723596737306,-1.4825965404510493,412.0,True,True,False,False,False,False,False,True
2022-09-12 15:20:00+00:00,1.9334437936544415,283.7991923253371,-1.613837546110154,412.0,True,True,False,False,False,False,False,True
2022-09-12 15:30:00+00:00,2.454862487316132,263.21608326095725,-1.470859533548356,412.0,True,True,False,False,False,False,False,True
2022-09-12 15:40:00+00:00,2.5394999861717222,244.36464060373908,-1.894458556175232,412.0,True,True,False,False,False,False,False,True
2022-09-12 15:50:00+00:00,3.1289780259132387,255.57179693434784,1.7687510073184949,471.72134399414097,True,True,False,False,False,False,False,True
2022-09-12 16:00:00+00:00,3.11286392211914,256.10695815229894,32.90571460723877,1217.6162780761736,True,True,False,False,False,False,False,True
2022-09-12 16:10:00+00:00,2.1167072892189034,250.72146595198612,-6.185034614056343,1356.088946533204,True,True,False,False,False,False,False,True
2022-09-12 16:20:00+00:00,2.0320500373840327,255.3589764387061,-1.532212036848068,412.0,True,True,False,False,False,False,False,True
2022-09-12 16:30:00+00:00,2.910543799400329,262.94454566285987,-2.389546531438828,412.0,True,True,False,False,False,False,False,True
2022-09-12 16:40:00+00:00,3.409863805770873,262.50207635157994,58.4572393655777,1274.5228576660172,True,True,False,False,False,False,False,True
2022-09-12 16:50:00+00:00,3.3311588764190687,268.76094303573404,40.4723521232605,1004.9592468261708,True,True,False,False,False,False,False,True
2022-09-12 17:00:00+00:00,2.6987158477306377,278.31447115575605,6.453517076373099,989.9676696777344,True,True,False,False,False,False,False,True
2022-09-12 17:10:00+00:00,2.746310138702394,275.4594263965513,7.823538456112155,1215.1666473388673,True,True,False,False,False,False,False,True
2022-09-12 17:20:00+00:00,3.157914996147156,276.8414409173048,32.00035271644591,1262.435314941407,True,True,False,False,False,False,False,True
2022-09-12 17:30:00+00:00,3.27946231365204,286.3969100851923,43.735945606231695,1057.2578155517588,True,True,False,False,False,False,False,True
2022-09-12 17:40:00+00:00,3.266821241378783,301.5344233281907,24.008581161499016,1274.5988281249995,True,True,False,False,False,False,False,True
2022-09-12 17:50:00+00:00,3.1881905674934377,302.6587272139259,19.064286708831784,1656.0019714355485,True,True,False,False,False,False,False,True
2022-09-12 18:00:00+00:00,3.6469254970550535,292.40451423441107,45.311973190307626,1468.2243591308602,True,True,False,False,False,False,False,True
2022-09-12 18:10:00+00:00,3.8962942242622383,297.5292840787878,80.50381336212159,1281.9607849121098,True,True,False,False,False,False,False,True
2022-09-12 18:20:00+00:00,4.001357924938203,297.22842986649493,68.29182586669921,1569.6054687500016,True,True,False,False,False,False,False,True
2022-09-12 18:30:00+00:00,3.7638877987861634,297.5368198303738,50.24612979888916,1685.4244750976577,True,True,False,False,False,False,False,True
2022-09-12 18:40:00+00:00,3.817236423492433,298.2911870151544,55.977845191955566,1690.2148315429708,True,True,False,False,False,False,False,True
2022-09-12 18:50:00+00:00,3.7313663601875295,299.9327133596317,52.86574096679688,1691.7118164062508,True,True,False,False,False,False,False,True
2022-09-12 19:00:00+00:00,2.2997521430253984,315.0167495672948,7.999137893319135,1485.604034423829,True,True,False,False,False,False,False,True
2022-09-12 19:10:00+00:00,2.245345354080201,336.95213231203263,-8.314255066961053,1078.4885192871116,True,True,False,False,False,False,False,True
2022-09-12 19:20:00+00:00,2.137404507398606,336.3004317194225,-3.318007382005452,938.1927947998048,True,True,False,False,False,False,False,True
2022-09-12 19:30:00+00:00,2.727821856737136,341.97041619834346,41.40651326179504,933.3684112548827,True,True,False,False,False,False,False,True
2022-09-12 19:40:00+00:00,2.30470838546753,336.8532598368604,21.437572646141035,987.6614074707032,True,True,False,False,False,False,False,True
2022-09-12 19:50:00+00:00,2.927080021964178,338.81732421239025,65.206251780192,1029.359278061812,True,True,False,False,False,False,False,True
2022-09-12 20:00:00+00:00,3.223684913233707,337.4349851556943,76.11019601821913,1022.5547912597672,True,True,False,False,False,False,False,True
2022-09-12 20:10:00+00:00,2.559070110321046,338.40032687790807,31.16755789741874,1036.1637603759766,True,True,False,False,False,False,False,True
2022-09-12 20:20:00+00:00,2.557529473304748,335.85645562139183,12.005867106349848,1077.1743896484377,True,True,False,False,False,False,False,True
2022-09-12 20:30:00+00:00,2.643956553936004,339.42348053154103,52.84118034726099,1107.352282714845,True,True,False,False,False,False,False,True
2022-09-12 20:40:00+00:00,2.7683253169059747,335.04138379842607,15.103274878702663,1082.4546691894536,True,True,False,False,False,False,False,True
2022-09-12 20:50:00+00:00,2.709723412990571,335.1626123549537,25.84716105461121,1146.6549865722673,True,True,False,False,False,False,False,True
2022-09-12 21:00:00+00:00,2.643288230895996,336.38968340694686,29.64101357460022,1132.6853820800795,True,True,False,False,False,False,False,True
2022-09-12 21:10:00+00:00,2.792419409751892,335.7133294541623,12.680214653909212,1106.8759826660178,True,True,False,False,False,False,False,True
2022-09-12 21:20:00+00:00,2.659734636545182,331.186830210692,14.997741281986237,1138.8502441406267,True,True,False,False,False,False,False,True
2022-09-12 21:30:00+00:00,2.3561078310012813,324.4454791793397,17.737984576821326,1092.0149597167988,True,True,False,False,False,False,False,True
2022-09-12 21:40:00+00:00,2.8126340389251707,328.49281431303154,28.56969051361083,1155.153814697266,True,True,False,False,False,False,False,True
2022-09-12 21:50:00+00:00,3.1387956500053407,335.0484934906906,86.8881066322327,1326.9806579589854,True,True,False,False,False,False,False,True
2022-09-12 22:00:00+00:00,2.753883677721024,324.9780719929196,20.637750780582422,1160.9580505371105,True,True,False,False,False,False,False,True
2022-09-12 22:10:00+00:00,3.085187149047852,328.26597255218746,28.71591091156006,1172.8930725097669,True,True,False,False,False,False,False,True
2022-09-12 22:20:00+00:00,3.371532297134401,336.13617242885505,89.20736222267155,1236.9573303222664,True,True,False,False,False,False,False,True
2022-09-12 22:30:00+00:00,4.541229724884033,336.82472508936246,244.563817214966,1290.420166015626,True,True,False,False,False,False,False,True
2022-09-12 22:40:00+00:00,6.027826023101807,338.4263304570982,440.3066009521485,1322.3467895507815,True,True,False,False,False,False,False,True
2022-09-12 22:50:00+00:00,6.824528551101684,339.3669987914384,576.215188598633,1358.744000244143,True,True,False,False,False,False,False,True
2022-09-12 23:00:00+00:00,5.05999573469162,335.08660272663485,303.3506608963013,1255.2001403808613,True,True,False,False,False,False,False,True
2022-09-12 23:10:00+00:00,3.030799001455306,338.0543925598561,81.9897674560547,1173.0632202148454,True,True,False,False,False,False,False,True
2022-09-12 23:20:00+00:00,3.099016195535659,332.49010297640444,91.01392526626589,1157.0658447265646,True,True,False,False,False,False,False,True
2022-09-12 23:30:00+00:00,3.087358975410461,336.55826589549525,67.98560148477556,1176.2000671386731,True,True,False,False,False,False,False,True
2022-09-12 23:40:00+00:00,2.996959608793257,326.2364055501815,46.09094352722168,1172.763806152345,True,True,False,False,False,False,False,True
2022-09-12 23:50:00+00:00,3.212600123882295,336.8798071943775,72.57396427094938,1167.6060119628908,True,True,False,False,False,False,False,True
2022-09-13 00:00:00+00:00,2.9222083985805507,329.4987020270725,52.991654586792,1248.388861083985,True,True,False,False,False,False,False,True
2022-09-13 00:10:00+00:00,3.43607405424118,326.1054356945716,75.98321609497074,1328.5320800781265,True,True,False,False,False,False,False,True
2022-09-13 00:20:00+00:00,3.88181540966034,333.73258324730693,177.50076217651366,1364.9836914062505,True,True,False,False,False,False,False,True
2022-09-13 00:30:00+00:00,4.3012535572052,337.93253475079746,236.74217987060564,1340.555603027345,True,True,False,False,False,False,False,True
2022-09-13 00:40:00+00:00,4.7843242406845095,333.35123865820606,268.38501205444334,1186.2979125976574,True,True,False,False,False,False,False,True
2022-09-13 00:50:00+00:00,4.193461179733275,338.08010620498214,155.90660219192512,1064.1914367675786,True,True,False,False,False,False,False,True
2022-09-13 01:00:00+00:00,2.852246433496475,337.64079674275456,50.87733613252642,989.9341125488288,True,True,False,False,False,False,False,True
2022-09-13 01:10:00+00:00,2.6443834662437453,341.8692382083958,20.347156730294227,976.413577270508,True,True,False,False,False,False,False,True
2022-09-13 01:20:00+00:00,2.7153107643127434,339.64634674415026,28.12661995738744,1002.6176574707036,True,True,False,False,False,False,False,True
2022-09-13 01:30:00+00:00,2.0264749467372902,344.8811332679286,12.448369389772417,985.9466766357422,True,True,False,False,False,False,False,True
2022-09-13 01:40:00+00:00,2.6568575263023364,336.64651168539416,39.80340263247491,992.4857666015624,True,True,False,False,False,False,False,True
2022-09-13 01:50:00+00:00,2.887533640861512,343.35807922506194,65.643953859806,978.0398590087892,True,True,False,False,False,False,False,True
2022-09-13 02:00:00+00:00,3.240072566270828,336.538711122837,77.20126496553418,978.0058410644532,True,True,False,False,False,False,False,True
2022-09-13 02:10:00+00:00,4.620250177383424,337.19972895328004,175.49307212829595,1009.2520294189446,True,True,False,False,False,False,False,True
2022-09-13 02:20:00+00:00,4.724534416198731,348.6366579102844,178.87890624999997,988.872598266602,True,True,False,False,False,False,False,True
2022-09-13 02:30:00+00:00,3.9417722821235657,353.69732201808915,113.1881000518799,937.1993286132814,True,True,False,False,False,False,False,True
2022-09-13 02:40:00+00:00,3.459963989257814,356.69485510997947,40.32557702064514,865.2146850585938,True,True,False,False,False,False,False,True
2022-09-13 02:50:00+00:00,3.527494359016418,351.4357732106947,48.52703175544741,879.1230621337891,True,True,False,False,False,False,False,True
2022-09-13 03:00:00+00:00,4.643620300292969,350.2904150834832,157.31774444580086,971.5483917236336,True,True,False,False,False,False,False,True
2022-09-13 03:10:00+00:00,5.21473274230957,348.2678968882481,208.1720008850099,1039.7973693847666,True,True,False,False,False,False,False,True
2022-09-13 03:20:00+00:00,5.381943893432618,347.19752612026787,241.7813995361329,1067.9815429687508,True,True,False,False,False,False,False,True
2022-09-13 03:30:00+00:00,5.715994668006897,348.28751877853404,292.819255065918,1097.0774841308598,True,True,False,False,False,False,False,True
2022-09-13 03:40:00+00:00,5.635062193870544,350.62416518362284,279.8480148315431,1082.645220947267,True,True,False,False,False,False,False,True
2022-09-13 03:50:00+00:00,5.52990562915802,351.06619533508854,248.1283470153809,1039.0284515380874,True,True,False,False,False,False,False,True
2022-09-13 04:00:00+00:00,4.628362107276916,349.03334853301124,143.0681114196779,926.4822479248048,True,True,False,False,False,False,False,True
2022-09-13 04:10:00+00:00,4.576943969726562,352.33278232810915,149.15408668518063,944.391668701172,True,True,False,False,False,False,False,True
2022-09-13 04:20:00+00:00,4.907523524761199,349.1066844622273,191.61967086791995,977.1756683349612,True,True,False,False,False,False,False,True
2022-09-13 04:30:00+00:00,6.209385895729065,350.52257644851136,389.6449134826661,1143.4433013916016,True,True,False,False,False,False,False,True
2022-09-13 04:40:00+00:00,6.509170246124268,350.4638937385368,526.4242294311524,1281.016369628907,True,True,False,False,False,False,False,True
2022-09-13 04:50:00+00:00,6.23078842163086,346.69995433019807,468.67831573486336,1215.434741210939,True,True,False,False,False,False,False,True
2022-09-13 05:00:00+00:00,5.849533224105835,346.9786239124023,357.5304519653321,1107.1141357421884,True,True,False,False,False,False,False,True
2022-09-13 05:10:00+00:00,6.264516520500182,353.0738765755989,396.998603820801,1121.8322387695323,True,True,False,False,False,False,False,True
2022-09-13 05:20:00+00:00,5.660325646400452,351.3070784553313,304.3243659973144,1069.6274992290312,True,True,False,False,False,False,False,True
2022-09-13 05:30:00+00:00,4.147784772672152,350.53327225508394,130.17998384174544,944.8952209472656,True,True,False,False,False,False,False,True
2022-09-13 05:40:00+00:00,3.966404676437377,351.39838178867143,102.99067764282228,921.6851104736328,True,True,False,False,False,False,False,True
2022-09-13 05:50:00+00:00,3.751580917835235,350.05374648592954,84.93645248413085,898.536245727539,True,True,False,False,False,False,False,True
2022-09-13 06:00:00+00:00,3.954209184646604,355.8228389659937,94.94130039215084,886.0772338867188,True,True,False,False,False,False,False,True
2022-09-13 06:10:00+00:00,4.396813523769379,1.98491444638114,123.3913791656494,909.5595184326172,True,True,False,False,False,False,False,True
2022-09-13 06:20:00+00:00,3.667084395885469,357.57138527766404,80.1682600021362,890.8676055908205,True,True,False,False,False,False,False,True
2022-09-13 06:30:00+00:00,3.5864674329757675,359.8738162157584,68.69030475616455,882.5933410644532,True,True,False,False,False,False,False,True
2022-09-13 06:40:00+00:00,3.8557908058166497,2.9410826658787528,86.04087562561035,894.957083129883,True,True,False,False,False,False,False,True
2022-09-13 06:50:00+00:00,3.439006972312928,2.735274436414386,62.65079450607296,883.1606170654297,True,True,False,False,False,False,False,True
2022-09-13 07:00:00+00:00,3.3384538650512687,7.475295508161196,53.75144715309143,1032.7705383300793,True,True,False,False,False,False,False,True
2022-09-13 07:10:00+00:00,2.9561220943927764,8.727538768272609,28.98273031115533,1024.1887145996093,True,True,False,False,False,False,False,True
2022-09-13 07:20:00+00:00,3.619527220726012,8.892288790950545,68.74479656219482,1071.7520629882815,True,True,False,False,False,False,False,True
2022-09-13 07:30:00+00:00,3.842982673645019,7.865813403530467,81.8659979820251,914.889678955078,True,True,False,False,False,False,False,True
2022-09-13 07:40:00+00:00,4.3082331895828245,7.222455196932174,112.21391105651853,898.5226287841797,True,True,False,False,False,False,False,True
2022-09-13 07:50:00+00:00,3.447712785005569,16.165311689443115,62.94475574493403,879.6878295898438,True,True,False,False,False,False,False,True
2022-09-13 08:00:00+00:00,3.1656555593013755,17.514832378049107,45.50999443531034,868.0929870605469,True,True,False,False,False,False,False,True
2022-09-13 08:10:00+00:00,2.9209646642208105,27.13960555905902,38.38098604679108,962.4418792724616,True,True,False,False,False,False,False,True
2022-09-13 08:20:00+00:00,3.4837982654571547,24.95266586118913,67.81270308494564,1035.7753906250014,True,True,False,False,False,False,False,True
2022-09-13 08:30:00+00:00,3.624038004875183,24.76972115992692,76.88005132675171,1106.324285888673,True,True,False,False,False,False,False,True
2022-09-13 08:40:00+00:00,3.23402128815651,33.90846329777179,52.666808962821946,964.4921356201172,True,True,False,False,False,False,False,True
2022-09-13 08:50:00+00:00,3.20816377401352,43.15883628887735,43.70516855716704,915.030322265625,True,True,False,False,False,False,False,True
2022-09-13 09:00:00+00:00,3.678277623653412,35.58173418649483,90.97124423980712,982.2586212158212,True,True,False,False,False,False,False,True
2022-09-13 09:10:00+00:00,4.293643105030059,31.81723975156092,139.86477584838866,1045.4178802490246,True,True,False,False,False,False,False,True
2022-09-13 09:20:00+00:00,4.358500432968141,27.951186594049773,141.30051517486578,1015.6006072998048,True,True,False,False,False,False,False,True
2022-09-13 09:30:00+00:00,3.796112418174744,27.35488913178648,96.80276737213134,991.084063720704,True,True,False,False,False,False,False,True
2022-09-13 09:40:00+00:00,3.959091114997864,27.115990229262195,127.93444843292238,1015.199139404298,True,True,False,False,False,False,False,True
2022-09-13 09:50:00+00:00,4.6623870730400085,18.326077501926196,196.4876379013062,1150.1104949951182,True,True,False,False,False,False,False,True
2022-09-13 10:00:00+00:00,3.918179380893707,24.993363415615136,105.75546760559082,1023.4747650146488,True,True,False,False,False,False,False,True
2022-09-13 10:10:00+00:00,3.4774127960205083,31.47274506887203,58.0527789235115,989.3570159912113,True,True,False,False,False,False,False,True
