timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-13 10:20:00+00:00,2.808141922950744,25.20392066244665,15.46847423315048,927.7485504150392,True,True,False,False,False,False,False,True
2022-09-13 10:30:00+00:00,2.9810700982809077,32.619722750258234,34.59827360510827,892.6163421630861,True,True,False,False,False,False,False,True
2022-09-13 10:40:00+00:00,3.232462060451508,22.599138435466784,47.35389555692673,902.938754272461,True,True,False,False,False,False,False,True
2022-09-13 10:50:00+00:00,3.306433606147767,18.727145127146517,41.26253809928895,880.3818756103516,True,True,False,False,False,False,False,True
2022-09-13 11:00:00+00:00,2.790674513578415,52.13993363571126,12.652443057298672,993.677670288086,True,True,False,False,False,False,False,True
2022-09-13 11:10:00+00:00,2.2875738739967337,21.011181185443437,-4.42863356769085,576.8,True,True,False,False,False,False,False,True
2022-09-13 11:20:00+00:00,2.02117499858141,55.22295349061699,-0.6300635255873207,412.0,True,True,False,False,False,False,False,True
2022-09-13 11:30:00+00:00,2.439656218886376,76.74400528259906,-2.1702780276536937,412.0,True,True,False,False,False,False,False,True
2022-09-13 11:40:00+00:00,2.6074874997138973,48.13891516805632,-1.962746533751488,412.0,True,True,False,False,False,False,False,True
2022-09-13 11:50:00+00:00,1.5640875101089473,55.9838201307623,-0.7543690156191589,412.0,True,True,False,False,False,False,False,True
2022-09-13 12:00:00+00:00,2.9033249914646158,60.35765793483347,-0.9949775218963618,412.0,True,True,False,False,False,False,False,True
2022-09-13 12:10:00+00:00,2.5162125468254093,57.592867807486414,-1.0947420388460156,412.0,True,True,False,False,False,False,False,True
2022-09-13 12:20:00+00:00,1.9608188033103933,70.23881287318488,-0.3195665093138814,412.0,True,True,False,False,False,False,False,True
2022-09-13 12:30:00+00:00,2.133712500333785,66.72439032778504,-0.5703115217387678,412.0,True,True,False,False,False,False,False,True
2022-09-13 12:40:00+00:00,1.5904311977326873,81.54907488469263,-0.4646785160526637,412.0,True,True,False,False,False,False,False,True
2022-09-13 12:50:00+00:00,2.5505624592304232,95.74221088423512,-0.1067000027745962,412.0,True,True,False,False,False,False,False,True
2022-09-13 13:00:00+00:00,2.083912551403046,100.37529790152826,-2.042771520279348,412.0,True,True,False,False,False,False,False,True
2022-09-13 13:10:00+00:00,2.551087582111358,111.6272304511216,-1.7461454927921292,412.0,True,True,False,False,False,False,False,True
2022-09-13 13:20:00+00:00,2.285456171631814,107.69931742168836,-0.8349275149404999,412.0,True,True,False,False,False,False,False,True
2022-09-13 13:30:00+00:00,2.2512938126921656,138.16109119265468,-1.1262185275554657,412.0,True,True,False,False,False,False,False,True
2022-09-13 13:40:00+00:00,2.322750019399744,130.7894290614106,-0.9681621350740128,412.0,True,True,False,False,False,False,False,True
2022-09-13 13:50:00+00:00,2.0578313335776337,100.9738813664901,-2.0758485138416285,412.0,True,True,False,False,False,False,False,True
2022-09-13 14:00:00+00:00,2.165118768811227,99.5093032498158,-0.882942526787519,412.0,True,True,False,False,False,False,False,True
2022-09-13 14:10:00+00:00,2.408962452411651,103.9884078279282,-0.5420360105112187,412.0,True,True,False,False,False,False,False,True
2022-09-13 14:20:00+00:00,1.828818686306476,132.37196555613173,-0.5196290189400312,412.0,True,True,False,False,False,False,False,True
2022-09-13 14:30:00+00:00,2.403843668103217,124.54474248364602,-1.1833030316978694,412.0,True,True,False,False,False,False,False,True
2022-09-13 14:40:00+00:00,1.8755999654531472,119.3818055921896,-0.8952130310237407,412.0,True,True,False,False,False,False,False,True
2022-09-13 14:50:00+00:00,2.3075249925255767,107.67269391295348,-0.7506345197558398,412.0,True,True,False,False,False,False,False,True
2022-09-13 15:00:00+00:00,1.8941625073552129,78.58141926092202,-0.9522975333034998,412.0,True,True,False,False,False,False,False,True
2022-09-13 15:10:00+00:00,2.4569624304771427,82.02056932773223,-1.4255120247602455,412.0,True,True,False,False,False,False,False,True
2022-09-13 15:20:00+00:00,2.110518679022789,87.95997748298754,-1.0205855280160898,412.0,True,True,False,False,False,False,False,True
2022-09-13 15:30:00+00:00,2.332406228780748,62.85140645364868,-0.991243034601211,412.0,True,True,False,False,False,False,False,True
2022-09-13 15:40:00+00:00,2.5206374138593675,58.71366695830574,-1.805364021658897,412.0,True,True,False,False,False,False,False,True
2022-09-13 15:50:00+00:00,2.7293437600135806,53.607085036022056,-1.0125830233097075,412.0,True,True,False,False,False,False,False,True
2022-09-13 16:00:00+00:00,2.5707375288009637,61.09494118682403,-1.044059532880783,412.0,True,True,False,False,False,False,False,True
2022-09-13 16:10:00+00:00,2.138775019347667,70.0047059764749,-1.0776700258255,412.0,True,True,False,False,False,False,False,True
2022-09-13 16:20:00+00:00,2.533706325292587,62.79927224006673,-1.0083150297403332,412.0,True,True,False,False,False,False,False,True
2022-09-13 16:30:00+00:00,2.328543742001057,72.1265292804058,-1.0568635284900654,412.0,True,True,False,False,False,False,False,True
2022-09-13 16:40:00+00:00,2.7594562888145453,68.979478007985,-0.9976450294256204,412.0,True,True,False,False,False,False,False,True
2022-09-13 16:50:00+00:00,2.549212485551834,63.28286743872951,-0.9933770328760152,412.0,True,True,False,False,False,False,False,True
2022-09-13 17:00:00+00:00,2.980185914039613,48.89417454553927,11.224426329135923,536.0694946289066,True,True,False,False,False,False,False,True
2022-09-13 17:10:00+00:00,3.082495558261872,49.50768037950252,18.572918152809144,1423.373254394532,True,True,False,False,False,False,False,True
2022-09-13 17:20:00+00:00,2.677350443601608,57.46675236898551,2.512929956242445,1543.2342712402356,True,True,False,False,False,False,False,True
2022-09-13 17:30:00+00:00,2.906522977352142,45.28931445366732,11.218162608146663,1648.5443237304687,True,True,False,False,False,False,False,True
2022-09-13 17:40:00+00:00,2.8588437155673376,49.34520860352302,11.64129362294548,1501.1074636358967,True,True,False,False,False,False,False,True
2022-09-13 17:50:00+00:00,2.821042692661287,47.626265482018766,8.386681938171382,1022.9357086181644,True,True,False,False,False,False,False,True
2022-09-13 18:00:00+00:00,2.6138295710086834,51.90179548832185,-2.054510016739367,1108.241891479493,True,True,False,False,False,False,False,True
2022-09-13 18:10:00+00:00,2.5112903416156764,64.88980374246626,-7.166569515131418,1789.4238037109385,True,True,False,False,False,False,False,True
2022-09-13 18:20:00+00:00,2.470691168308257,78.3362185198668,-4.786135089397432,741.6,True,True,False,False,False,False,False,True
2022-09-13 18:30:00+00:00,2.5370437681674955,72.89794577958008,-0.9474960297346112,412.0,True,True,False,False,False,False,False,True
2022-09-13 18:40:00+00:00,3.3059264540672304,78.30225883891273,3.134022808074949,433.9949157714844,True,True,False,False,False,False,False,True
2022-09-13 18:50:00+00:00,3.308512616157532,81.36315824733663,28.47582960128784,843.1681365966799,True,True,False,False,False,False,False,True
2022-09-13 19:00:00+00:00,2.6321507036685934,85.26025137745751,4.602164071798326,831.4576568603516,True,True,False,False,False,False,False,True
2022-09-13 19:10:00+00:00,3.128641951084137,78.90598578896163,15.887140458822248,833.9140380859377,True,True,False,False,False,False,False,True
2022-09-13 19:20:00+00:00,3.261438119411468,77.54859692069624,28.198411369323747,838.2144805908204,True,True,False,False,False,False,False,True
2022-09-13 19:30:00+00:00,3.5887134671211243,76.24033244269805,47.94602794647217,855.5727294921877,True,True,False,False,False,False,False,True
2022-09-13 19:40:00+00:00,4.04923061132431,76.94901198158817,70.57537155151368,878.6671539306641,True,True,False,False,False,False,False,True
2022-09-13 19:50:00+00:00,3.419386351108552,78.20037871311933,49.4949034690857,877.0612945556643,True,True,False,False,False,False,False,True
2022-09-13 20:00:00+00:00,3.10831595659256,81.05431375118201,31.00691323280336,885.029330444336,True,True,False,False,False,False,False,True
2022-09-13 20:10:00+00:00,3.153682816028596,78.14152827983975,42.00159134864808,885.852685546875,True,True,False,False,False,False,False,True
2022-09-13 20:20:00+00:00,2.582291877269746,75.88135626787533,14.139617913961413,880.0620788574219,True,True,False,False,False,False,False,True
2022-09-13 20:30:00+00:00,3.468892538547518,79.11329026706505,70.91037635803224,900.4210998535157,True,True,False,False,False,False,False,True
2022-09-13 20:40:00+00:00,3.946227192878723,78.6097058915791,91.89853572845456,924.0666717529296,True,True,False,False,False,False,False,True
2022-09-13 20:50:00+00:00,3.344783759117128,75.78348742147159,66.7285496711731,908.4299530029296,True,True,False,False,False,False,False,True
2022-09-13 21:00:00+00:00,2.428315985202791,74.93625010401786,28.33663217425346,912.8052642822264,True,True,False,False,False,False,False,True
2022-09-13 21:10:00+00:00,2.244937014579773,80.60850639742176,13.95164771080017,897.4202941894531,True,True,False,False,False,False,False,True
2022-09-13 21:20:00+00:00,2.995363289117813,76.5065299118059,41.41998224258424,894.8346130371094,True,True,False,False,False,False,False,True
2022-09-13 21:30:00+00:00,2.7552530556917194,71.59058116466758,17.258198189735406,645.6329803466798,True,True,False,False,False,False,False,True
2022-09-13 21:40:00+00:00,2.8470000028610225,68.2085567605879,-2.899572551250457,412.0,True,True,False,False,False,False,False,True
2022-09-13 21:50:00+00:00,3.4380719423294077,76.8796517319766,51.2038974761963,813.4512939453125,True,True,False,False,False,False,False,True
2022-09-13 22:00:00+00:00,3.004087579250336,74.62512205375936,46.9403822183609,874.9791137695313,True,True,False,False,False,False,False,True
2022-09-13 22:10:00+00:00,2.908509272336961,72.7839432001407,38.456086158752434,854.9127166748046,True,True,False,False,False,False,False,True
2022-09-13 22:20:00+00:00,3.139018416404724,74.09980063396893,55.85355195999146,875.1764373779297,True,True,False,False,False,False,False,True
2022-09-13 22:30:00+00:00,3.098217976093292,60.177695525821264,51.19896993637086,872.9445892333985,True,True,False,False,False,False,False,True
2022-09-13 22:40:00+00:00,3.090737283229828,59.36852508005177,40.48672876358033,873.0806854248049,True,True,False,False,False,False,False,True
2022-09-13 22:50:00+00:00,2.843373429775237,65.38206354267095,20.597215363383285,858.4238189697265,True,True,False,False,False,False,False,True
2022-09-13 23:00:00+00:00,2.9342183649539946,61.333902738916606,13.515765047073364,844.3045043945312,True,True,False,False,False,False,False,True
2022-09-13 23:10:00+00:00,2.7137701272964487,81.43143510443275,17.187400543689726,851.809848022461,True,True,False,False,False,False,False,True
2022-09-13 23:20:00+00:00,2.6251712799072267,70.91654829101134,19.93181443214417,850.7891815185546,True,True,False,False,False,False,False,True
2022-09-13 23:30:00+00:00,2.8545295178890235,78.3206183832695,33.696005690097806,867.1618395353619,True,True,False,False,False,False,False,True
2022-09-13 23:40:00+00:00,3.535699039697648,82.93695411161696,69.00620746612549,887.7028547014511,True,True,False,False,False,False,False,True
2022-09-13 23:50:00+00:00,3.1456637978553776,83.6633309182103,39.62822074890137,895.6443450927734,True,True,False,False,False,False,False,True
2022-09-14 00:00:00+00:00,3.118582073010897,85.20444772259827,37.72759743740685,893.1334838867188,True,True,False,False,False,False,False,True
2022-09-14 00:10:00+00:00,3.091609692573547,91.7054739391163,32.673080492019665,882.8791229248047,True,True,False,False,False,False,False,True
2022-09-14 00:20:00+00:00,3.061260050535204,76.87270668314545,36.83365089893341,863.7925567626953,True,True,False,False,False,False,False,True
2022-09-14 00:30:00+00:00,2.9310813903808586,74.68163099716514,29.451616954803463,851.272314453125,True,True,False,False,False,False,False,True
2022-09-14 00:40:00+00:00,2.6395572066307067,74.00219793690621,16.044034528732304,848.3735992431641,True,True,False,False,False,False,False,True
2022-09-14 00:50:00+00:00,2.6330045402050013,82.96640847942416,8.008086371421815,870.6968170166016,True,True,False,False,False,False,False,True
2022-09-14 01:00:00+00:00,2.839345479011536,85.58370281187581,18.701439723372463,1001.4807891845692,True,True,False,False,False,False,False,True
2022-09-14 01:10:00+00:00,2.539802300930024,78.19478465917683,8.208113059401509,1002.746408081055,True,True,False,False,False,False,False,True
2022-09-14 01:20:00+00:00,2.776270043849945,81.13557151836869,10.731661058962349,1002.2238342285144,True,True,False,False,False,False,False,True
2022-09-14 01:30:00+00:00,2.961282467842102,87.87956978444981,21.29493169784545,1014.308602905274,True,True,False,False,False,False,False,True
2022-09-14 01:40:00+00:00,2.907878160476684,83.6296297949117,14.656251490116125,1005.645120239258,True,True,False,False,False,False,False,True
2022-09-14 01:50:00+00:00,2.736936056613924,93.414501579545,9.675256980955592,1001.684927368164,True,True,False,False,False,False,False,True
2022-09-14 02:00:00+00:00,2.416510146856307,100.17050618727212,-2.369858957827085,988.9061950683596,True,True,False,False,False,False,False,True
2022-09-14 02:10:00+00:00,2.3958890080451978,96.51046859388453,-10.376282644271845,818.5966461181644,True,True,False,False,False,False,False,True
2022-09-14 02:20:00+00:00,2.4311062395572662,84.15648015146985,-2.7854035615921013,412.0,True,True,False,False,False,False,False,True
2022-09-14 02:30:00+00:00,2.593780982494354,79.66038332790197,-2.713381040096284,412.0,True,True,False,False,False,False,False,True
2022-09-14 02:40:00+00:00,2.6472372770309454,82.93575567994884,-2.6888400077819834,412.0,True,True,False,False,False,False,False,True
2022-09-14 02:50:00+00:00,2.496787279844284,82.43495921642864,-2.636557054519653,412.0,True,True,False,False,False,False,False,True
2022-09-14 03:00:00+00:00,2.3028938055038464,67.49434026767915,-2.6088150620460504,412.0,True,True,False,False,False,False,False,True
2022-09-14 03:10:00+00:00,2.1587814629077906,56.03059014172516,-0.8840095141902579,412.0,True,True,False,False,False,False,False,True
2022-09-14 03:20:00+00:00,2.2346625924110404,43.591377931599766,-0.1232385022565722,412.0,True,True,False,False,False,False,False,True
2022-09-14 03:30:00+00:00,2.468137341737747,32.32713120857284,-2.05984349809587,412.0,True,True,False,False,False,False,False,True
2022-09-14 03:40:00+00:00,2.1389625787734987,44.891383948145744,-0.999779035896063,412.0,True,True,False,False,False,False,False,True
2022-09-14 03:50:00+00:00,2.10093761086464,52.76105312101009,-0.1248390035703779,412.0,True,True,False,False,False,False,False,True
2022-09-14 04:00:00+00:00,1.9895626068115235,45.69497774424616,-0.2806210074573755,412.0,True,True,False,False,False,False,False,True
2022-09-14 04:10:00+00:00,2.004731434583664,43.172282217046586,-0.5793810147792094,412.0,True,True,False,False,False,False,False,True
2022-09-14 04:20:00+00:00,1.756312400102615,49.08454856853336,-0.0986975025385618,412.0,True,True,False,False,False,False,False,True
2022-09-14 04:30:00+00:00,1.5959811449050894,57.98921065185431,-0.1419110044836997,412.0,True,True,False,False,False,False,False,True
2022-09-14 04:40:00+00:00,1.5675373136997226,75.8730093969238,-1.2510575287044046,412.0,True,True,False,False,False,False,False,True
2022-09-14 04:50:00+00:00,1.4077894373943929,51.09321126399863,-0.1115015028044581,412.0,True,True,False,False,False,False,False,True
2022-09-14 05:00:00+00:00,1.4363061904907215,20.31041495371369,-0.567110508307815,412.0,True,True,False,False,False,False,False,True
2022-09-14 05:10:00+00:00,1.6081124871969226,26.44467945849777,-0.6871480194851752,412.0,True,True,False,False,False,False,False,True
2022-09-14 05:20:00+00:00,1.6967624366283416,26.99190640088648,-0.9549650242552158,412.0,True,True,False,False,False,False,False,True
2022-09-14 05:30:00+00:00,1.5741936206817615,19.45644305453453,-0.3852431640813229,412.0,True,True,False,False,False,False,False,True
2022-09-14 05:40:00+00:00,1.816893589496613,4.499158925798895,-0.6711430080235005,412.0,True,True,False,False,False,False,False,True
2022-09-14 05:50:00+00:00,1.6590185463428502,7.940174822995459,-0.3867875078693035,412.0,True,True,False,False,False,False,False,True
2022-09-14 06:00:00+00:00,2.5068187415599823,358.70153025806445,-2.454100024700164,412.0,True,True,False,False,False,False,False,True
2022-09-14 06:10:00+00:00,2.7058312058448792,8.15209784680303,-1.4217775315046317,412.0,True,True,False,False,False,False,False,True
2022-09-14 06:20:00+00:00,2.7139112532138823,3.1581608058473307,25.03305725455284,844.7773376464853,True,True,False,False,False,False,False,True
2022-09-14 06:30:00+00:00,2.993451285362244,350.1984118099805,42.30869898796082,1020.7674377441416,True,True,False,False,False,False,False,True
2022-09-14 06:40:00+00:00,3.2567046642303468,347.8441279499399,62.40642414093018,939.5110260009768,True,True,False,False,False,False,False,True
2022-09-14 06:50:00+00:00,3.392563629150392,350.6984025180971,44.26886978149415,858.6619720458984,True,True,False,False,False,False,False,True
2022-09-14 07:00:00+00:00,3.10783338546753,354.07121451412314,26.69111704826356,837.0373596191406,True,True,False,False,False,False,False,True
2022-09-14 07:10:00+00:00,3.765038692951202,357.77939904097803,53.324550676345815,855.9674041748046,True,True,False,False,False,False,False,True
2022-09-14 07:20:00+00:00,4.0368494510650645,351.8603402005289,105.46948013305676,906.9533935546876,True,True,False,False,False,False,False,True
2022-09-14 07:30:00+00:00,4.81680852174759,351.5221540184009,155.64079589843752,945.0585083007812,True,True,False,False,False,False,False,True
2022-09-14 07:40:00+00:00,3.99751546382904,345.0256455352042,73.57915921211242,874.210205078125,True,True,False,False,False,False,False,True
2022-09-14 07:50:00+00:00,2.5796657890081405,337.3176164858464,7.715327680110936,842.8841033935547,True,True,False,False,False,False,False,True
2022-09-14 08:00:00+00:00,1.5788249760866164,339.26565811144803,-1.0275210261344907,412.0,True,True,False,False,False,False,False,True
2022-09-14 08:10:00+00:00,1.6660312309861187,325.2036665584464,-1.1544940263032912,412.0,True,True,False,False,False,False,False,True
2022-09-14 08:20:00+00:00,2.145806211233139,321.60603453836507,-1.830438536405564,412.0,True,True,False,False,False,False,False,True
2022-09-14 08:30:00+00:00,2.5928999483585367,315.5166868047354,-1.5274105489254,412.0,True,True,False,False,False,False,False,True
2022-09-14 08:40:00+00:00,2.106078881966441,331.035715416516,-1.064332538843154,412.0,True,True,False,False,False,False,False,True
2022-09-14 08:50:00+00:00,2.7175644814968107,328.9766002193288,-0.1818725496530529,412.0,True,True,False,False,False,False,False,True
2022-09-14 09:00:00+00:00,2.53919680416584,341.59113018505514,-1.8746929883956949,826.7251647949221,True,True,False,False,False,False,False,True
2022-09-14 09:10:00+00:00,2.463487499952317,337.12267533996123,-0.962967526912689,412.0,True,True,False,False,False,False,False,True
2022-09-14 09:20:00+00:00,2.634974953532221,324.0325101488811,-1.051837412934554,412.0,True,True,False,False,False,False,False,True
2022-09-14 09:30:00+00:00,2.7005602151155466,311.4838465029164,8.988883501291278,867.4238769531261,True,True,False,False,False,False,False,True
2022-09-14 09:40:00+00:00,2.4198561817407604,328.2314278369886,-0.9229550242424,412.0,True,True,False,False,False,False,False,True
2022-09-14 09:50:00+00:00,2.6226938188076017,333.48386709941235,-1.0659330338239663,412.0,True,True,False,False,False,False,False,True
2022-09-14 10:00:00+00:00,2.662556511163711,305.45961671153174,-2.239633008837699,412.0,True,True,False,False,False,False,False,True
2022-09-14 10:10:00+00:00,2.51869667172432,319.22564207249144,-4.2211189389228805,1419.358691406251,True,True,False,False,False,False,False,True
2022-09-14 10:20:00+00:00,3.2613638281822217,313.9539000323246,34.79126719832419,1959.422381591797,True,True,False,False,False,False,False,True
2022-09-14 10:30:00+00:00,2.76616543531418,311.7110789810265,20.663531769812103,1526.1351318359375,True,True,False,False,False,False,False,True
2022-09-14 10:40:00+00:00,2.76315007209778,302.7004954822491,-1.4735270053148264,412.0,True,True,False,False,False,False,False,True
2022-09-14 10:50:00+00:00,2.3119524300098413,301.9160223968396,-7.538096460700041,771.9303070068361,True,True,False,False,False,False,False,True
2022-09-14 11:00:00+00:00,3.0251253664493567,297.0002943994035,13.791871276497844,455.4046508789065,True,True,False,False,False,False,False,True
2022-09-14 11:10:00+00:00,2.852264812588692,305.6376066168958,20.616554334759705,1562.8004455566418,True,True,False,False,False,False,False,True
2022-09-14 11:20:00+00:00,2.75264573097229,288.68888912549664,-4.653860038518895,717.7720855712894,True,True,False,False,False,False,False,True
2022-09-14 11:30:00+00:00,3.591071218252181,303.1647348739156,34.28094583749771,888.81753540039,True,True,False,False,False,False,False,True
2022-09-14 11:40:00+00:00,2.6648091852664946,300.0884825990392,-3.081598088890312,602.7142761230468,True,True,False,False,False,False,False,True
2022-09-14 11:50:00+00:00,3.263338458538056,312.7173204598082,25.90233068466185,755.8496856689453,True,True,False,False,False,False,False,True
2022-09-14 12:00:00+00:00,2.4672581225633627,324.53206699965494,29.00690132975577,838.1924224853516,True,True,False,False,False,False,False,True
2022-09-14 12:10:00+00:00,3.641211223602296,303.687597704914,26.92956556677817,693.3452087402354,True,True,False,False,False,False,False,True
2022-09-14 12:20:00+00:00,3.1741386890411376,290.48900741405,33.34233167767526,1191.0866302490238,True,True,False,False,False,False,False,True
2022-09-14 12:30:00+00:00,3.7186164617538457,299.52203344547456,22.41370453834531,746.445318603516,True,True,False,False,False,False,False,True
2022-09-14 12:40:00+00:00,2.809292721748352,308.9806393539178,32.70967496633529,890.6110534667966,True,True,False,False,False,False,False,True
2022-09-14 12:50:00+00:00,3.150935566425324,311.7683047730045,59.103945195674896,1047.6088562011732,True,True,False,False,False,False,False,True
2022-09-14 13:00:00+00:00,3.405780017375945,317.70674229571875,80.49745357036588,947.1066467285158,True,True,False,False,False,False,False,True
2022-09-14 13:10:00+00:00,3.3714579880237574,307.5203903303872,57.28772155046464,1152.9934173583993,True,True,False,False,False,False,False,True
2022-09-14 13:20:00+00:00,3.880062991380692,296.8595082000822,62.45376738309862,712.2197265625001,True,True,False,False,False,False,False,True
2022-09-14 13:30:00+00:00,4.328132152557372,300.7392849311236,152.34314024448398,972.5690460205092,True,True,False,False,False,False,False,True
2022-09-14 13:40:00+00:00,4.222678554058075,289.73261863717835,165.28611771464347,960.783438110352,True,True,False,False,False,False,False,True
2022-09-14 13:50:00+00:00,4.047782623767853,303.6504147271103,145.2540403008462,1201.4653472900402,True,True,False,False,False,False,False,True
2022-09-14 14:00:00+00:00,3.7950727939605713,315.5114246947869,82.67219179868697,952.448178100586,True,True,False,False,False,False,False,True
2022-09-14 14:10:00+00:00,4.277957743406295,314.4031182753714,94.73325555324556,993.1730285644531,True,True,False,False,False,False,False,True
2022-09-14 14:20:00+00:00,4.089604026079178,316.49267343423526,167.42120847702034,999.9707061767588,True,True,False,False,False,False,False,True
2022-09-14 14:30:00+00:00,4.085631728172301,308.72273027454014,129.12209873199467,1031.4890838623055,True,True,False,False,False,False,False,True
2022-09-14 14:40:00+00:00,4.229305368661882,315.65950803700053,136.83700170516968,1009.183981323243,True,True,False,False,False,False,False,True
2022-09-14 14:50:00+00:00,4.882649791240692,290.79351461194955,188.06953887939457,1022.888235473634,True,True,False,False,False,False,False,True
2022-09-14 15:00:00+00:00,6.167434597015381,295.6630797870457,380.0439765930177,1128.9984195106922,True,True,False,False,False,False,False,True
2022-09-14 15:10:00+00:00,4.894659638404848,299.1884957556092,293.5715274810792,1098.731005859376,True,True,False,False,False,False,False,True
2022-09-14 15:20:00+00:00,5.074400448799134,300.13747841053726,239.6563648223877,1106.60378417969,True,True,False,False,False,False,False,True
2022-09-14 15:30:00+00:00,4.691047531366348,312.676225569291,217.26184678077703,1152.7449951171889,True,True,False,False,False,False,False,True
2022-09-14 15:40:00+00:00,5.226539611816407,303.28636124012166,303.6894424438477,1179.200854492189,True,True,False,False,False,False,False,True
2022-09-14 15:50:00+00:00,5.117502534389496,305.09569111711,296.3037544250489,1112.1630798339854,True,True,False,False,False,False,False,True
2022-09-14 16:00:00+00:00,5.483220863342285,309.5603882453059,340.46326751709,1133.957806396486,True,True,False,False,False,False,False,True
2022-09-14 16:10:00+00:00,4.971471214294434,315.1169715189927,270.1323471069337,1196.7632202148443,True,True,False,False,False,False,False,True
2022-09-14 16:20:00+00:00,4.200756335258485,320.9555945057643,132.328803062439,1129.160656738282,True,True,False,False,False,False,False,True
2022-09-14 16:30:00+00:00,4.068312799930572,326.0185581592116,128.21396842002875,1081.9919891357436,True,True,False,False,False,False,False,True
2022-09-14 16:40:00+00:00,4.037721836566925,323.64165099346485,133.3652635574341,1225.8455871582032,True,True,False,False,False,False,False,True
2022-09-14 16:50:00+00:00,3.4316376805305486,337.45184174143054,96.691251707077,1184.2838073730472,True,True,False,False,False,False,False,True
2022-09-14 17:00:00+00:00,4.3334596157073975,335.48179019962254,220.5665163040161,1104.7461853027355,True,True,False,False,False,False,False,True
2022-09-14 17:10:00+00:00,3.738549971580505,331.3871668077659,127.01374790668488,1189.7682128906254,True,True,False,False,False,False,False,True
2022-09-14 17:20:00+00:00,2.813840484619141,327.11975290198177,16.62355065047741,1084.5776489257823,True,True,False,False,False,False,False,True
2022-09-14 17:30:00+00:00,2.8906520366668707,334.7440616287993,22.530138689279543,1056.7677490234385,True,True,False,False,False,False,False,True
2022-09-14 17:40:00+00:00,2.739850449562072,325.1110760581131,18.17337396591902,1058.8839355468765,True,True,False,False,False,False,False,True
2022-09-14 17:50:00+00:00,3.741575676202775,308.74325142430143,75.40222583115103,1024.466836547853,True,True,False,False,False,False,False,True
2022-09-14 18:00:00+00:00,5.373479330539704,301.55744238552484,266.82231903076183,1003.7131713867192,True,True,False,False,False,False,False,True
2022-09-14 18:10:00+00:00,6.504028391838074,301.3797077391803,480.1151199340821,1148.437780761721,True,True,False,False,False,False,False,True
2022-09-14 18:20:00+00:00,6.116647577285766,304.16886432278324,442.097119140625,1269.013250732423,True,True,False,False,False,False,False,True
2022-09-14 18:30:00+00:00,6.188224685192108,301.43047332435015,453.6577392578125,1199.859246826173,True,True,False,False,False,False,False,True
2022-09-14 18:40:00+00:00,5.933472955226898,302.9317773569317,407.5193481445313,1188.475366210938,True,True,False,False,False,False,False,True
2022-09-14 18:50:00+00:00,5.978152871131899,300.7384625448284,342.333814239502,1207.1196472167996,True,True,False,False,False,False,False,True
2022-09-14 19:00:00+00:00,3.9265695810318,313.50407473512587,146.9896018981933,1133.3454284667987,True,True,False,False,False,False,False,True
2022-09-14 19:10:00+00:00,3.388201379776,316.00055034696555,86.15022249221802,1099.384271240235,True,True,False,False,False,False,False,True
2022-09-14 19:20:00+00:00,3.118822413682939,312.3074742645009,55.16953268051147,1005.6796875000006,True,True,False,False,False,False,False,True
2022-09-14 19:30:00+00:00,3.538780426979065,309.9832414298266,69.7136538505554,1000.4470275878908,True,True,False,False,False,False,False,True
2022-09-14 19:40:00+00:00,2.837767565250397,315.80714722218323,38.67386109828952,1038.4568603515634,True,True,False,False,False,False,False,True
2022-09-14 19:50:00+00:00,2.3542700678110124,324.8616112111512,14.383363788574936,1054.6515625000009,True,True,False,False,False,False,False,True
2022-09-14 20:00:00+00:00,2.1108044207096097,326.74659739166947,0.989696003496651,1038.416040039064,True,True,False,False,False,False,False,True
2022-09-14 20:10:00+00:00,2.1672714948654184,328.0811180182937,4.91737201660871,1107.3386840820328,True,True,False,False,False,False,False,True
2022-09-14 20:20:00+00:00,2.068834567070007,327.1137057396889,3.4064895473420607,1072.7310668945324,True,True,False,False,False,False,False,True
2022-09-14 20:30:00+00:00,2.365333324670792,336.08185163335304,6.902722030878076,1036.1842132568363,True,True,False,False,False,False,False,True
2022-09-14 20:40:00+00:00,2.1625937938690187,329.4393238312717,2.445680549740791,970.1330444335938,True,True,False,False,False,False,False,True
2022-09-14 20:50:00+00:00,1.995048677921296,331.17675893389185,-7.054095434211194,926.6659820556642,True,True,False,False,False,False,False,True
2022-09-14 21:00:00+00:00,2.165842199325561,320.80763438990505,1.9756219595670677,948.8826293945312,True,True,False,False,False,False,False,True
2022-09-14 21:10:00+00:00,2.4071918308734896,332.6746923455888,13.522068031132218,1029.674425627056,True,True,False,False,False,False,False,True
2022-09-14 21:20:00+00:00,2.332143580913544,335.78451001163023,22.865717291831977,1050.3300548735117,True,True,False,False,False,False,False,True
2022-09-14 21:30:00+00:00,2.0061675548553466,326.9232057098086,2.7663064882159234,966.132000732422,True,True,False,False,False,False,False,True
2022-09-14 21:40:00+00:00,2.4725092963168502,313.2878378226924,-3.347228522598745,936.553267629523,True,True,False,False,False,False,False,True
2022-09-14 21:50:00+00:00,2.2277039970670423,323.2431975519568,13.52621853351593,938.4513695126489,True,True,False,False,False,False,False,True
2022-09-14 22:00:00+00:00,1.984120224651538,327.06896046919564,2.4349565416574417,928.624241879112,True,True,False,False,False,False,False,True
2022-09-14 22:10:00+00:00,1.602320736362821,328.7760316172645,-8.942696022987372,742.6898223876954,True,True,False,False,False,False,False,True
2022-09-14 22:20:00+00:00,1.7240062296390537,322.53073437256364,-1.339618533849715,412.0,True,True,False,False,False,False,False,True
2022-09-14 22:30:00+00:00,2.406532915014969,320.0021215870128,-0.9383984521815648,412.0,True,True,False,False,False,False,False,True
2022-09-14 22:40:00+00:00,2.603982159069606,320.1653569837075,-1.0095852613449103,412.0,True,True,False,False,False,False,False,True
2022-09-14 22:50:00+00:00,2.2951579282158296,311.9119229790472,-1.2227820336818698,412.0,True,True,False,False,False,False,False,True
2022-09-14 23:00:00+00:00,2.7558562695980067,317.08772661972023,-1.1107470244169235,412.0,True,True,False,False,False,False,False,True
2022-09-14 23:10:00+00:00,3.608734929561616,332.1343512705558,55.67185360193251,663.9274200439453,True,True,False,False,False,False,False,True
2022-09-14 23:20:00+00:00,2.89484726190567,335.1547291908987,78.79439716339111,967.6221923828124,True,True,False,False,False,False,False,True
2022-09-14 23:30:00+00:00,3.073325717449188,317.5949136388852,58.09012298583984,940.9281829833984,True,True,False,False,False,False,False,True
2022-09-14 23:40:00+00:00,3.410290718078612,310.61723529609696,72.1534981978567,958.5722290039064,True,True,False,False,False,False,False,True
2022-09-14 23:50:00+00:00,3.184756326675415,330.58867107592886,128.50477943420418,1021.1326568603516,True,True,False,False,False,False,False,True
2022-09-15 00:00:00+00:00,3.588416504859924,312.5889416510262,68.6423299789429,963.2400939941402,True,True,False,False,False,False,False,True
2022-09-15 00:10:00+00:00,2.872776478528976,327.53173010189727,32.07873779535295,982.7417541503904,True,True,False,False,False,False,False,True
2022-09-15 00:20:00+00:00,2.5345305860042577,320.8073306835444,31.688745594024645,1026.9709045410168,True,True,False,False,False,False,False,True
2022-09-15 00:30:00+00:00,2.7330379664897912,314.0833135536761,21.876531219482413,1035.0886566162114,True,True,False,False,False,False,False,True
2022-09-15 00:40:00+00:00,3.802349257469177,308.12354452722286,50.61904573440552,955.7279510498048,True,True,False,False,False,False,False,True
2022-09-15 00:50:00+00:00,4.202464079856872,305.5464709286187,99.13855724334717,969.112368774414,True,True,False,False,False,False,False,True
2022-09-15 01:00:00+00:00,5.297762799263,300.4960134089365,244.7473518371583,978.761117553711,True,True,False,False,False,False,False,True
2022-09-15 01:10:00+00:00,5.314654850959778,296.5925417259448,242.52517166137704,976.903506469727,True,True,False,False,False,False,False,True
2022-09-15 01:20:00+00:00,4.936796510219574,293.66024157722774,190.1433982849122,940.5199188232422,True,True,False,False,False,False,False,True
2022-09-15 01:30:00+00:00,5.342108726501466,298.0430482198519,254.43367004394543,977.5907470703128,True,True,False,False,False,False,False,True
2022-09-15 01:40:00+00:00,5.537330508232118,296.93456761822495,294.39634704589844,999.9775115966806,True,True,False,False,False,False,False,True
2022-09-15 01:50:00+00:00,5.786977601051331,293.7414282548963,338.1076873779298,1018.2067352294938,True,True,False,False,False,False,False,True
2022-09-15 02:00:00+00:00,6.09661865234375,293.316078435088,365.5985733032227,1036.2726440429697,True,True,False,False,False,False,False,True
2022-09-15 02:10:00+00:00,5.914966058731078,295.2161998243511,345.4683380126954,1028.311389160158,True,True,False,False,False,False,False,True
2022-09-15 02:20:00+00:00,6.2015711069107065,292.79723281130384,361.58531494140624,1024.7458587646504,True,True,False,False,False,False,False,True
2022-09-15 02:30:00+00:00,5.672706818580627,292.189285024082,315.26980438232425,1006.6663146972656,True,True,False,False,False,False,False,True
2022-09-15 02:40:00+00:00,5.822821807861329,290.2868439246988,359.35994720459,1043.1247589111351,True,True,False,False,False,False,False,True
2022-09-15 02:50:00+00:00,6.404719042778015,292.6877063148481,425.56347045898445,1078.929931640626,True,True,False,False,False,False,False,True
2022-09-15 03:00:00+00:00,6.590752482414246,291.2908411655065,486.2352951049805,1128.2692871093757,True,True,False,False,False,False,False,True
2022-09-15 03:10:00+00:00,6.913554286956787,289.8718466286425,524.0409439086915,1181.7797363281268,True,True,False,False,False,False,False,True
2022-09-15 03:20:00+00:00,6.783301305770874,291.4328262076434,512.1677047729493,1169.9127380371106,True,True,False,False,False,False,False,True
2022-09-15 03:30:00+00:00,6.253044867515564,292.5163327882447,447.90785522460953,1129.9091491699228,True,True,False,False,False,False,False,True
2022-09-15 03:40:00+00:00,6.538239145278931,289.96982227981204,522.8612899780275,1159.032336425782,True,True,False,False,False,False,False,True
2022-09-15 03:50:00+00:00,6.535603284835815,294.7319318593072,530.0069229125977,1163.5777648925798,True,True,False,False,False,False,False,True
2022-09-15 04:00:00+00:00,6.545626950263977,290.91608850790163,531.8236083984375,1187.5907958984387,True,True,False,False,False,False,False,True
2022-09-15 04:10:00+00:00,6.611505293846129,294.8572628529223,571.8658218383789,1171.858831787112,True,True,False,False,False,False,False,True
2022-09-15 04:20:00+00:00,6.715863656997681,294.6984967139125,549.5721359252931,1171.9676757812515,True,True,False,False,False,False,False,True
2022-09-15 04:30:00+00:00,6.675880074501038,293.6286218757556,571.0761947631837,1173.886547851564,True,True,False,False,False,False,False,True
2022-09-15 04:40:00+00:00,6.825419616699219,297.581419681721,659.5531036376955,1182.4602050781257,True,True,False,False,False,False,False,True
2022-09-15 04:50:00+00:00,6.6003307580947865,296.3216510926037,560.8760848999024,1192.1089721679696,True,True,False,False,False,False,False,True
2022-09-15 05:00:00+00:00,6.90213828086853,298.9764534463824,624.3137664794923,1177.506542968751,True,True,False,False,False,False,False,True
2022-09-15 05:10:00+00:00,6.041896390914917,299.247859337815,443.18500366210935,1112.5372985839865,True,True,False,False,False,False,False,True
2022-09-15 05:20:00+00:00,5.64323844407734,300.46643725749186,381.8057205200197,1086.6960095857328,True,True,False,False,False,False,False,True
2022-09-15 05:30:00+00:00,6.238436222076416,299.5534829810266,490.4048538208008,1139.884533691407,True,True,False,False,False,False,False,True
2022-09-15 05:40:00+00:00,6.109371089935303,299.4075135261211,410.6474678039552,1034.6259735107428,True,True,False,False,False,False,False,True
2022-09-15 05:50:00+00:00,5.618968462944031,297.2374413172219,362.9244918823242,1076.34422607422,True,True,False,False,False,False,False,True
2022-09-15 06:00:00+00:00,6.531166815757752,301.56282071274234,540.2395538330078,1166.4492370605478,True,True,False,False,False,False,False,True
2022-09-15 06:10:00+00:00,6.63749279975891,298.5924035256174,616.7872748123974,1222.286840820314,True,True,False,False,False,False,False,True
2022-09-15 06:20:00+00:00,5.430484807491303,306.28041195240843,311.14505691528336,1164.5575927734394,True,True,False,False,False,False,False,True
2022-09-15 06:30:00+00:00,4.330786597728731,314.44655834236164,169.64235515594498,1198.137701416017,True,True,False,False,False,False,False,True
2022-09-15 06:40:00+00:00,3.87073358297348,317.2614957619049,103.49642796516414,1183.8210998535164,True,True,False,False,False,False,False,True
2022-09-15 06:50:00+00:00,4.05450234413147,320.53081788029147,136.07668538093577,1279.8387451171895,True,True,False,False,False,False,False,True
2022-09-15 07:00:00+00:00,3.542455792427063,323.89519627849074,89.63049688339235,1310.4261901855482,True,True,False,False,False,False,False,True
2022-09-15 07:10:00+00:00,3.643454372882843,311.66485999231503,116.13909733891494,1219.504223632814,True,True,False,False,False,False,False,True
2022-09-15 07:20:00+00:00,4.071394217014314,310.16965014625794,111.38528809547418,1072.2615570068378,True,True,False,False,False,False,False,True
2022-09-15 07:30:00+00:00,3.225593936443329,326.52732478692985,57.57536084651947,1089.8103179931652,True,True,False,False,False,False,False,True
2022-09-15 07:40:00+00:00,3.654053628444671,331.20184555926244,76.64054148197182,1223.865472412111,True,True,False,False,False,False,False,True
2022-09-15 07:50:00+00:00,3.820967590808869,330.2120484615127,113.72431759834288,1264.032360839845,True,True,False,False,False,False,False,True
2022-09-15 08:00:00+00:00,4.005126070976257,321.39311469145343,134.74878883361816,1253.948120117189,True,True,False,False,False,False,False,True
2022-09-15 08:10:00+00:00,4.05880891084671,312.3541796538673,183.15464911460884,1264.1344360351563,True,True,False,False,False,False,False,True
2022-09-15 08:20:00+00:00,4.270439827442169,317.5609678898081,204.7846240997316,1299.0686523437512,True,True,False,False,False,False,False,True
2022-09-15 08:30:00+00:00,3.940157356858253,321.646271328221,152.03257522583016,1357.9614624023438,True,True,False,False,False,False,False,True
2022-09-15 08:40:00+00:00,4.896590101718902,329.82246510483714,250.96723670959472,1296.203961181642,True,True,False,False,False,False,False,True
2022-09-15 08:50:00+00:00,4.080007266998291,324.9252015645885,137.4921471595763,1154.8952087402356,True,True,False,False,False,False,False,True
2022-09-15 09:00:00+00:00,4.35037009716034,326.97754471424304,180.2174839019777,1161.951483154299,True,True,False,False,False,False,False,True
2022-09-15 09:10:00+00:00,4.795554518699647,335.2970757012736,207.6006054878235,1098.969171142579,True,True,False,False,False,False,False,True
2022-09-15 09:20:00+00:00,4.54141527414322,331.9543075107395,175.42529106140134,1052.018234252931,True,True,False,False,False,False,False,True
2022-09-15 09:30:00+00:00,3.663965833187104,323.5957253894963,108.32383890151978,997.589144897462,True,True,False,False,False,False,False,True
2022-09-15 09:40:00+00:00,3.5746060013771066,331.7329250836882,91.32393810749048,984.7967163085945,True,True,False,False,False,False,False,True
2022-09-15 09:50:00+00:00,4.126097905635834,352.44108804799055,143.16252193450924,1000.6035308837894,True,True,False,False,False,False,False,True
2022-09-15 10:00:00+00:00,4.7027234792709365,348.1213130981908,183.34242057800296,1072.466784667969,True,True,False,False,False,False,False,True
2022-09-15 10:10:00+00:00,3.756908392906189,351.301467684659,74.65046844482424,1083.1672454833997,True,True,False,False,False,False,False,True
2022-09-15 10:20:00+00:00,3.0590697884559632,357.08881571503787,32.13052614927292,1029.4880340576174,True,True,False,False,False,False,False,True
2022-09-15 10:30:00+00:00,3.3597803652286538,337.79419199349843,-2.669629609584809,678.8271667480474,True,True,False,False,False,False,False,True
2022-09-15 10:40:00+00:00,3.3893715023994444,338.3674735597206,58.43866003751757,897.0298583984386,True,True,False,False,False,False,False,True
2022-09-15 10:50:00+00:00,3.460149657726287,4.720106634172907,63.58500547409053,1054.0250274658215,True,True,False,False,False,False,False,True
2022-09-15 11:00:00+00:00,3.0387438118457792,6.262766121171808,41.40813369750979,1032.1663146972664,True,True,False,False,False,False,False,True
2022-09-15 11:10:00+00:00,3.735988426208496,10.584979117742703,79.374913173914,1090.3609863281272,True,True,False,False,False,False,False,True
2022-09-15 11:20:00+00:00,3.4820534348487846,19.713774830729506,64.84372882843014,1094.0517211914073,True,True,False,False,False,False,False,True
2022-09-15 11:30:00+00:00,3.8946235299110414,4.546429801004763,105.72133989930155,1098.893817138673,True,True,False,False,False,False,False,True
2022-09-15 11:40:00+00:00,3.1777027010917656,10.987759904748655,50.530651819705966,1059.1692230224617,True,True,False,False,False,False,False,True
2022-09-15 11:50:00+00:00,3.73725060224533,10.645412525920053,73.2265099499374,988.3951049804692,True,True,False,False,False,False,False,True
2022-09-15 12:00:00+00:00,4.339993596076965,352.2189676172624,106.65816097259524,941.418096923828,True,True,False,False,False,False,False,True
2022-09-15 12:10:00+00:00,2.670891371369362,349.5710215048848,19.737504827976224,667.5297401829771,True,True,False,False,False,False,False,True
2022-09-15 12:20:00+00:00,4.072400984011199,357.1187512711512,75.38711329824044,650.9101196289065,True,True,False,False,False,False,False,True
2022-09-15 12:30:00+00:00,4.457717096805572,355.40698591598573,157.14749870300295,1081.8567504882817,True,True,False,False,False,False,False,True
2022-09-15 12:40:00+00:00,3.932750856876373,359.9913832545948,126.49668464660644,1172.472055053713,True,True,False,False,False,False,False,True
2022-09-15 12:50:00+00:00,6.088952326774597,6.398906677680543,462.1500000000001,1383.0082946777347,True,True,False,False,False,False,False,True
2022-09-15 13:00:00+00:00,5.063355624675751,355.92413580750184,281.9313735961915,1290.6333129882828,True,True,False,False,False,False,False,True
2022-09-15 13:10:00+00:00,4.9794717192649856,354.87575270819184,224.195655822754,1255.7997924804702,True,True,False,False,False,False,False,True
2022-09-15 13:20:00+00:00,4.2611958026886,346.4622179084215,128.97429409027094,1137.2874267578145,True,True,False,False,False,False,False,True
2022-09-15 13:30:00+00:00,4.214195543527604,327.93315916377355,110.06702187955372,1046.4607360839857,True,True,False,False,False,False,False,True
2022-09-15 13:40:00+00:00,5.0473919987678535,349.7598722400278,228.25105060338996,1086.0542480468755,True,True,False,False,False,False,False,True
2022-09-15 13:50:00+00:00,4.994414567947388,5.934149650270456,253.4748863220216,1045.6628295898447,True,True,False,False,False,False,False,True
2022-09-15 14:00:00+00:00,4.391374659538268,351.6100842005308,136.03937883377074,993.9963775634772,True,True,False,False,False,False,False,True
2022-09-15 14:10:00+00:00,3.5363858222961424,334.6717475218811,88.13071489334109,971.9838562011724,True,True,False,False,False,False,False,True
2022-09-15 14:20:00+00:00,4.513256001472473,313.2961907688358,174.64902763366695,1070.3154907226567,True,True,False,False,False,False,False,True
2022-09-15 14:30:00+00:00,3.3084569096565253,344.48421534148906,53.60114455223079,932.5791015625,True,True,False,False,False,False,False,True
2022-09-15 14:40:00+00:00,3.442069709300995,345.76121172766176,72.13062973022463,920.3990692138672,True,True,False,False,False,False,False,True
2022-09-15 14:50:00+00:00,3.9547474503517153,325.7317982374396,126.21181154251096,1014.5254974365238,True,True,False,False,False,False,False,True
2022-09-15 15:00:00+00:00,3.701035165786744,341.7477301881194,107.27662455439568,1031.6115692138678,True,True,False,False,False,False,False,True
2022-09-15 15:10:00+00:00,3.798971033096314,341.9011756768874,144.9333751678467,1012.701892089844,True,True,False,False,False,False,False,True
2022-09-15 15:20:00+00:00,3.6666018187999727,344.14856585338066,111.65477036237716,1007.326348876954,True,True,False,False,False,False,False,True
2022-09-15 15:30:00+00:00,4.370992994308472,348.0923407817488,181.44088935852065,1047.0101501464865,True,True,False,False,False,False,False,True
2022-09-15 15:40:00+00:00,5.45404064655304,350.2656821402206,337.7144969940187,1153.1465087890638,True,True,False,False,False,False,False,True
2022-09-15 15:50:00+00:00,4.333366745710373,336.774113298329,183.54679889678968,1139.0747863769543,True,True,False,False,False,False,False,True
2022-09-15 16:00:00+00:00,4.340531897544861,331.8340858940288,190.01483249664312,1205.459356689455,True,True,False,False,False,False,False,True
2022-09-15 16:10:00+00:00,3.6022826492786413,326.9616690738128,102.32215681076056,1129.630181884767,True,True,False,False,False,False,False,True
2022-09-15 16:20:00+00:00,3.763238155841826,329.52246019705024,120.5476935982704,1232.9630859375006,True,True,False,False,False,False,False,True
2022-09-15 16:30:00+00:00,4.0826431035995485,327.1070660954106,140.26385326385497,1201.3970886230495,True,True,False,False,False,False,False,True
2022-09-15 16:40:00+00:00,3.5739748954772947,317.92500558416583,95.78634281158448,1184.694939864311,True,True,False,False,False,False,False,True
2022-09-15 16:50:00+00:00,3.94990267753601,318.867978947356,120.31292800903324,1229.0096801757818,True,True,False,False,False,False,False,True
2022-09-15 17:00:00+00:00,3.606088042259216,320.69318380617835,123.47567734718318,1183.7462402343765,True,True,False,False,False,False,False,True
2022-09-15 17:10:00+00:00,4.174063336849213,314.61194926060045,139.97842741012568,1200.1586486816425,True,True,False,False,False,False,False,True
2022-09-15 17:20:00+00:00,4.842109322547912,309.3860806309443,209.39217948913583,1206.3643859863294,True,True,False,False,False,False,False,True
2022-09-15 17:30:00+00:00,3.772240996360778,313.0530321525176,130.73655891418457,1293.9789184570332,True,True,False,False,False,False,False,True
2022-09-15 17:40:00+00:00,3.092575073242189,323.5012923036488,69.3951568365097,1216.7956237792985,True,True,False,False,False,False,False,True
2022-09-15 17:50:00+00:00,3.114224753881756,320.9089517128938,64.76085987091065,1196.1780456542986,True,True,False,False,False,False,False,True
2022-09-15 18:00:00+00:00,3.684495967626572,318.3368375832363,77.18156118392953,1208.6982971191417,True,True,False,False,False,False,False,True
2022-09-15 18:10:00+00:00,3.3420178890228263,313.1124675407243,82.0951645499782,1126.2279296875008,True,True,False,False,False,False,False,True
