timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-15 18:20:00+00:00,3.7955368995666494,315.3781603022909,108.33665142059326,1153.255346679689,True,True,False,False,False,False,False,True
2022-09-15 18:30:00+00:00,3.957624626159666,308.49321570016235,114.5203329086304,1120.3080505371108,True,True,False,False,False,False,False,True
2022-09-15 18:40:00+00:00,5.177069556713105,302.8376872994175,200.4149787902833,1041.273919677735,True,True,False,False,False,False,False,True
2022-09-15 18:50:00+00:00,4.530537629127503,305.6288249935703,178.1511226654053,1039.2121734619138,True,True,False,False,False,False,False,True
2022-09-15 19:00:00+00:00,4.765557491779328,304.9208623392096,167.85714492797842,996.7249420166016,True,True,False,False,False,False,False,True
2022-09-15 19:10:00+00:00,3.777549862861632,306.06134972810287,118.50100135803224,1042.7641052246106,True,True,False,False,False,False,False,True
2022-09-15 19:20:00+00:00,3.436352556943893,307.92818618765773,74.43811721801762,1037.5927032470709,True,True,False,False,False,False,False,True
2022-09-15 19:30:00+00:00,3.3991532206535338,315.88875845440856,72.257054682076,1090.8990295410172,True,True,False,False,False,False,False,True
2022-09-15 19:40:00+00:00,3.2170737147331243,320.9205607121859,68.50891666412355,1110.8634033203148,True,True,False,False,False,False,False,True
2022-09-15 19:50:00+00:00,4.48544945716858,309.1455550777412,171.58765001296996,1090.3615020751968,True,True,False,False,False,False,False,True
2022-09-15 20:00:00+00:00,4.40683718919754,309.65661996329897,138.4739017486574,1078.7598327636736,True,True,False,False,False,False,False,True
2022-09-15 20:10:00+00:00,4.427107453346252,306.3786317818968,161.27974510192877,1083.441339111329,True,True,False,False,False,False,False,True
2022-09-15 20:20:00+00:00,4.744526147842406,311.3840631911731,171.8527900695803,1065.729272460938,True,True,False,False,False,False,False,True
2022-09-15 20:30:00+00:00,4.634394800662996,305.82740197595257,166.2303905487061,1063.5965897409558,True,True,False,False,False,False,False,True
2022-09-15 20:40:00+00:00,4.183864498138428,317.15223371369564,120.20936851501467,1143.4672560918914,True,True,False,False,False,False,False,True
2022-09-15 20:50:00+00:00,3.5093217492103577,316.2138378390223,116.90470142364502,1199.9272949218753,True,True,False,False,False,False,False,True
2022-09-15 21:00:00+00:00,5.854229521751404,303.3405206759816,326.7370376586914,1160.638226318359,True,True,False,False,False,False,False,True
2022-09-15 21:10:00+00:00,6.258242392539978,303.5038015554081,424.4531707763673,1162.3261012027149,True,True,False,False,False,False,False,True
2022-09-15 21:20:00+00:00,6.940424969321804,304.08939233214574,437.9910552978516,1193.3950012207038,True,True,False,False,False,False,False,True
2022-09-15 21:30:00+00:00,6.571187564304897,296.806859837643,453.460321044922,1171.688696289064,True,True,False,False,False,False,False,True
2022-09-15 21:40:00+00:00,6.708432824988114,298.0683487256797,517.1732940673829,1183.4059997558604,True,True,False,False,False,False,False,True
2022-09-15 21:50:00+00:00,6.574918651580811,297.2845231583067,456.7968493009868,1214.903991699221,True,True,False,False,False,False,False,True
2022-09-15 22:00:00+00:00,6.132872385137222,299.4484511061115,377.5297330968522,1132.3071145450383,True,True,False,False,False,False,False,True
2022-09-15 22:10:00+00:00,5.772045476096018,301.5631284869047,274.22862025669644,1141.034472656251,True,True,False,False,False,False,False,True
2022-09-15 22:20:00+00:00,5.868137685876145,298.4665370842419,370.7717071533204,1151.445355224611,True,True,False,False,False,False,False,True
2022-09-15 22:30:00+00:00,6.39605038166046,295.5677138171467,437.86373740748377,1171.9200378417977,True,True,False,False,False,False,False,True
2022-09-15 22:40:00+00:00,6.470745944976807,295.08677485935533,455.2460510253908,1188.4957824707028,True,True,False,False,False,False,False,True
2022-09-15 22:50:00+00:00,6.635822200775147,294.2340908086235,462.2567108154298,1149.1522460937508,True,True,False,False,False,False,False,True
2022-09-15 23:00:00+00:00,6.957714533805847,292.6189874465547,595.9185852050783,1191.7346984863295,True,True,False,False,False,False,False,True
2022-09-15 23:10:00+00:00,7.733051609992981,294.5948510460723,678.823797607422,1239.787988281252,True,True,False,False,False,False,False,True
2022-09-15 23:20:00+00:00,7.5767367601394655,293.3243907217441,731.0135162353515,1304.2672973632823,True,True,False,False,False,False,False,True
2022-09-15 23:30:00+00:00,7.753414630889893,295.3549622883512,788.8106872558594,1363.064813232423,True,True,False,False,False,False,False,True
2022-09-15 23:40:00+00:00,7.560550308227539,290.86368518828,796.5266571044922,1413.9147399902351,True,True,False,False,False,False,False,True
2022-09-15 23:50:00+00:00,7.758240985870363,295.702192564414,845.2505157470703,1401.6258605957044,True,True,False,False,False,False,False,True
2022-09-16 00:00:00+00:00,7.138457584381103,291.0823917526516,628.714877319336,1246.9190612792977,True,True,False,False,False,False,False,True
2022-09-16 00:10:00+00:00,6.684196138381958,290.92985148116554,564.1781509399415,1192.000091552735,True,True,False,False,False,False,False,True
2022-09-16 00:20:00+00:00,7.075549268722535,292.0597227367411,613.4046066284179,1255.7717407226571,True,True,False,False,False,False,False,True
2022-09-16 00:30:00+00:00,7.59626452922821,291.5989399541584,738.2962707519532,1298.0888122558604,True,True,False,False,False,False,False,True
2022-09-16 00:40:00+00:00,7.204317307472229,290.6517209936161,694.9754699707031,1246.2114196777354,True,True,False,False,False,False,False,True
2022-09-16 00:50:00+00:00,7.573599720001221,290.4129824180142,759.0896759033204,1292.7336914062507,True,True,False,False,False,False,False,True
2022-09-16 01:00:00+00:00,7.592384910583496,293.33442014568084,807.4902252197267,1335.9761779785165,True,True,False,False,False,False,False,True
2022-09-16 01:10:00+00:00,7.203612017631531,294.4527415468704,706.2591735839844,1276.3757080078135,True,True,False,False,False,False,False,True
2022-09-16 01:20:00+00:00,7.139497065544129,299.613644533092,673.8011291503906,1273.3817382812504,True,True,False,False,False,False,False,True
2022-09-16 01:30:00+00:00,6.319999790191651,304.5611000202276,437.0146881103518,1277.2126647949235,True,True,False,False,False,False,False,True
2022-09-16 01:40:00+00:00,5.696262669563295,307.1294350167573,271.1812774658204,1249.2394226074225,True,True,False,False,False,False,False,True
2022-09-16 01:50:00+00:00,4.545628008089567,311.24176885577333,169.3093776702881,1195.0592298005774,True,True,False,False,False,False,False,True
2022-09-16 02:00:00+00:00,4.149208211898803,310.31804368247697,148.96656478078742,1155.5960876464865,True,True,False,False,False,False,False,True
2022-09-16 02:10:00+00:00,5.739360650380453,305.213079322775,276.38763173421233,1116.2676934136302,True,True,False,False,False,False,False,True
2022-09-16 02:20:00+00:00,5.939672744274139,303.4114693593409,376.6891151428223,1139.483062744141,True,True,False,False,False,False,False,True
2022-09-16 02:30:00+00:00,5.563949179649353,303.6993736692723,278.0846511840822,1074.7724060058613,True,True,False,False,False,False,False,True
2022-09-16 02:40:00+00:00,5.693162727355958,301.6652531100136,284.4043617248535,1048.377825927737,True,True,False,False,False,False,False,True
2022-09-16 02:50:00+00:00,5.398891460895539,298.11516051878687,279.7556747436525,1049.3984832763686,True,True,False,False,False,False,False,True
2022-09-16 03:00:00+00:00,5.34535721540451,304.7343534102825,260.47003784179685,1086.387664794923,True,True,False,False,False,False,False,True
2022-09-16 03:10:00+00:00,3.86798633337021,310.27944294163234,117.50440840721132,984.796701049805,True,True,False,False,False,False,False,True
2022-09-16 03:20:00+00:00,2.108409774303436,323.7365469630332,10.518345506489275,979.8838745117188,True,True,False,False,False,False,False,True
2022-09-16 03:30:00+00:00,2.3688231170177465,320.46178483619457,9.61805336363614,943.064810180664,True,True,False,False,False,False,False,True
2022-09-16 03:40:00+00:00,3.857090115547181,306.13036012316786,74.01715068817137,915.2957092285156,True,True,False,False,False,False,False,True
2022-09-16 03:50:00+00:00,4.176513659954071,304.1552223038933,86.27828121185306,952.7816162109376,True,True,False,False,False,False,False,True
2022-09-16 04:00:00+00:00,4.511529695987703,306.2019005857941,152.27633972167973,993.472436523438,True,True,False,False,False,False,False,True
2022-09-16 04:10:00+00:00,3.038650953769685,315.460236313978,51.73843321800233,1068.8525268554697,True,True,False,False,False,False,False,True
2022-09-16 04:20:00+00:00,2.3082166075706483,322.3597109195897,16.063228505849825,1044.1182067871105,True,True,False,False,False,False,False,True
2022-09-16 04:30:00+00:00,2.575275242328644,323.48872543661366,25.965697123110303,1020.3365386962907,True,True,False,False,False,False,False,True
2022-09-16 04:40:00+00:00,3.1872623324394227,325.20569578327354,57.14637811183925,1010.6265319824224,True,True,False,False,False,False,False,True
2022-09-16 04:50:00+00:00,2.5935408174991608,338.24846166134176,29.587763895094398,1087.306286621095,True,True,False,False,False,False,False,True
2022-09-16 05:00:00+00:00,2.422505855560304,333.3317281214785,30.95141560733318,1007.0337768554698,True,True,False,False,False,False,False,True
2022-09-16 05:10:00+00:00,2.510176676511765,327.65220070909106,22.463941437006,950.6790100097656,True,True,False,False,False,False,False,True
2022-09-16 05:20:00+00:00,3.716813325881959,306.3018377752636,59.29750890731812,938.2744354248048,True,True,False,False,False,False,False,True
2022-09-16 05:30:00+00:00,2.1730444729328164,318.53269004367587,12.504240649938586,923.4610778808594,True,True,False,False,False,False,False,True
2022-09-16 05:40:00+00:00,3.0735484778881057,305.894692330544,40.11594234704971,896.7262542724609,True,True,False,False,False,False,False,True
2022-09-16 05:50:00+00:00,2.245753717422486,320.02521158976606,-0.992288461327556,887.7987854003907,True,True,False,False,False,False,False,True
2022-09-16 06:00:00+00:00,2.5994994044303907,325.29293714754743,14.481573425233368,923.2637542724608,True,True,False,False,False,False,False,True
2022-09-16 06:10:00+00:00,3.9914270401000977,339.4607860060158,112.66631584167484,960.470672607422,True,True,False,False,False,False,False,True
2022-09-16 06:20:00+00:00,5.119302952289581,339.5175872288755,227.5120750427247,1017.4650573730478,True,True,False,False,False,False,False,True
2022-09-16 06:30:00+00:00,4.531243097782134,349.3160422575279,208.555633544922,1033.2786712646507,True,True,False,False,False,False,False,True
2022-09-16 06:40:00+00:00,4.878176140785216,347.02384742713843,228.85072784423832,1052.5217498779307,True,True,False,False,False,False,False,True
2022-09-16 06:50:00+00:00,4.19464920759201,347.8896106094441,163.2479373931885,1008.1496978759768,True,True,False,False,False,False,False,True
2022-09-16 07:00:00+00:00,4.686574101448059,352.2560813926523,226.6130607604981,1052.691870117189,True,True,False,False,False,False,False,True
2022-09-16 07:10:00+00:00,5.273687303066254,354.72906396392455,271.57235984802253,1116.885369873047,True,True,False,False,False,False,False,True
2022-09-16 07:20:00+00:00,4.929594337940216,358.1638102712608,226.80782318115237,1160.665441894532,True,True,False,False,False,False,False,True
2022-09-16 07:30:00+00:00,5.086670088768005,358.8083279357682,255.6596939086915,1055.4612945556648,True,True,False,False,False,False,False,True
2022-09-16 07:40:00+00:00,4.569945859909058,355.6350596191207,239.6552913665772,1087.034075927735,True,True,False,False,False,False,False,True
2022-09-16 07:50:00+00:00,7.010524749755859,353.39382722880345,689.0105926513672,1374.5371887207043,True,True,False,False,False,False,False,True
2022-09-16 08:00:00+00:00,7.524381863443478,349.4673421684873,742.9494396008942,1495.939241108142,True,True,False,False,False,False,False,True
2022-09-16 08:10:00+00:00,7.344352889060974,344.038245975888,811.437298583984,1565.5118652343765,True,True,False,False,False,False,False,True
2022-09-16 08:20:00+00:00,6.307117509841918,339.5234382735529,546.6782272338869,1398.1283508300808,True,True,False,False,False,False,False,True
2022-09-16 08:30:00+00:00,5.945092964172364,348.6967694053654,462.7592613220216,1445.623632812501,True,True,False,False,False,False,False,True
2022-09-16 08:40:00+00:00,5.7740766286849965,0.3321075738770105,454.172590637207,1422.3863403320324,True,True,False,False,False,False,False,True
2022-09-16 08:50:00+00:00,5.787107515335082,352.61288858503707,402.1989654541016,1390.1194335937512,True,True,False,False,False,False,False,True
2022-09-16 09:00:00+00:00,5.466551744937896,354.21319359122924,376.2532085418703,1340.7529235839863,True,True,False,False,False,False,False,True
2022-09-16 09:10:00+00:00,7.175489687919617,350.1865778684212,745.0929626464844,1511.280133056641,True,True,False,False,False,False,False,True
2022-09-16 09:20:00+00:00,5.95645318031311,349.3034696306365,525.4846740722658,1424.0466308593757,True,True,False,False,False,False,False,True
2022-09-16 09:30:00+00:00,6.249592339992523,334.6488710312078,672.5676177978521,1482.7149230957032,True,True,False,False,False,False,False,True
2022-09-16 09:40:00+00:00,7.85964789390564,344.5193426701563,945.12109375,1670.1580749511736,True,True,False,False,False,False,False,True
2022-09-16 09:50:00+00:00,5.318571519851685,335.9972150009998,393.206784439087,1547.0785400390644,True,True,False,False,False,False,False,True
2022-09-16 10:00:00+00:00,5.469317662715911,331.0826793714662,405.8947368621826,1481.1770935058605,True,True,False,False,False,False,False,True
2022-09-16 10:10:00+00:00,5.577110052108765,335.2095506045459,439.63273162841807,1720.9059020996094,True,True,False,False,False,False,False,True
2022-09-16 10:20:00+00:00,5.362174808979035,335.9163088121602,335.7633602142334,1718.2946777343757,True,True,False,False,False,False,False,True
2022-09-16 10:30:00+00:00,7.915632319450381,338.7660465922457,1034.2723930358898,1965.4162414550788,True,True,False,False,False,False,False,True
2022-09-16 10:40:00+00:00,7.814132547378541,342.6044488111721,1118.053169250489,1980.3487243652344,True,True,False,False,False,False,False,True
2022-09-16 10:50:00+00:00,5.591013336181641,335.3130521192113,495.34321212768566,1713.8036926269538,True,True,False,False,False,False,False,True
2022-09-16 11:00:00+00:00,5.080247604846955,340.37550989941104,340.16446380615247,1475.0666625976562,True,True,False,False,False,False,False,True
2022-09-16 11:10:00+00:00,5.580154180526733,336.152075969415,371.6322704315186,1419.746203613283,True,True,False,False,False,False,False,True
2022-09-16 11:20:00+00:00,5.152845513820648,339.39363700014366,349.7510078430178,1438.356488037111,True,True,False,False,False,False,False,True
2022-09-16 11:30:00+00:00,7.136304306983948,345.33860617848995,747.9751159667971,1516.390307617189,True,True,False,False,False,False,False,True
2022-09-16 11:40:00+00:00,7.555074334144592,346.1899148795293,927.5427383422854,1675.979254150392,True,True,False,False,False,False,False,True
2022-09-16 11:50:00+00:00,7.698803770542145,352.577412849904,863.6846458435062,1679.1263671875015,True,True,False,False,False,False,False,True
2022-09-16 12:00:00+00:00,7.775856661796567,348.03143935493426,1032.3660774230957,1730.437622070314,True,True,False,False,False,False,False,True
2022-09-16 12:10:00+00:00,7.167136716842653,340.7737000056404,928.2203369140628,1967.3978329613096,True,True,False,False,False,False,False,True
2022-09-16 12:20:00+00:00,7.575010454654695,353.658514645103,942.966147613526,1922.1755371093757,True,True,False,False,False,False,False,True
2022-09-16 12:30:00+00:00,5.211540102958679,336.0906368896024,371.0053791046144,1548.670390881992,True,True,False,False,False,False,False,True
2022-09-16 12:40:00+00:00,8.081228518486025,351.91091921529613,1159.841096496583,1811.3033813476563,True,True,False,False,False,False,False,True
2022-09-16 12:50:00+00:00,7.968721008300781,344.7127536963599,1073.2224792480486,1902.327619280135,True,True,False,False,False,False,False,True
2022-09-16 13:00:00+00:00,6.32638533115387,347.2273523685706,624.6104095458985,1936.7948974609385,True,True,False,False,False,False,False,True
2022-09-16 13:10:00+00:00,8.041708707809448,348.43568877048176,1105.451098632813,1983.707962839228,True,True,False,False,False,False,False,True
2022-09-16 13:20:00+00:00,7.479190957546237,338.2375090075572,932.2581237792976,1987.370849609375,True,True,False,False,False,False,False,True
2022-09-16 13:30:00+00:00,5.78411801237809,335.8653970704088,407.4238433837892,1723.0765380859386,True,True,False,False,False,False,False,True
2022-09-16 13:40:00+00:00,8.407761324019663,346.1561145670893,1155.68807220459,1969.84428100586,True,True,False,False,False,False,False,True
2022-09-16 13:50:00+00:00,6.748032569885252,342.4605967848356,799.147366333008,1753.9416870117198,True,True,False,False,False,False,False,True
2022-09-16 14:00:00+00:00,6.330422163009644,349.6750146892184,635.211049933183,1624.323040771486,True,True,False,False,False,False,False,True
2022-09-16 14:10:00+00:00,8.947595977783202,357.0374450560131,1412.1748482840403,2020.48994140625,True,True,False,False,False,False,False,True
2022-09-16 14:20:00+00:00,8.691730403900149,347.186283973502,1250.753622436525,1961.684020996095,True,True,False,False,False,False,False,True
2022-09-16 14:30:00+00:00,7.992499661445618,344.1804296935322,1010.8124518143512,1684.1344665527358,True,True,False,False,False,False,False,True
2022-09-16 14:40:00+00:00,7.158913421630865,334.0329315281698,915.7302871704107,1648.8192077636716,True,True,False,False,False,False,False,True
2022-09-16 14:50:00+00:00,5.19555783867836,353.4052559947464,348.74421291351325,1358.213244628908,True,True,False,False,False,False,False,True
2022-09-16 15:00:00+00:00,7.37061882019043,3.4249634579464896,850.8878616333013,1749.881072998047,True,True,False,False,False,False,False,True
2022-09-16 15:10:00+00:00,7.986745309829712,1.4497076615080573,1145.4191696167002,1807.0166564941428,True,True,False,False,False,False,False,True
2022-09-16 15:20:00+00:00,8.097823262214662,2.364303937860427,1065.1415771484378,1848.253515625001,True,True,False,False,False,False,False,True
2022-09-16 15:30:00+00:00,6.565358972549438,358.6975099671204,638.3472793579102,1558.4896484375004,True,True,False,False,False,False,False,True
2022-09-16 15:40:00+00:00,7.499312567710878,357.9322552152748,901.5847290039064,1796.770758056642,True,True,False,False,False,False,False,True
2022-09-16 15:50:00+00:00,7.807060241699217,354.20401757822043,862.0936553955082,1901.547918701172,True,True,False,False,False,False,False,True
2022-09-16 16:00:00+00:00,7.579335498809814,347.5795135514821,879.4596435546882,1656.952221679688,True,True,False,False,False,False,False,True
2022-09-16 16:10:00+00:00,7.467013740539552,5.717058464531647,877.7848815917974,1933.3502868652365,True,True,False,False,False,False,False,True
2022-09-16 16:20:00+00:00,7.505475378036499,1.2678496989159953,876.1346527099615,1970.1028503417976,True,True,False,False,False,False,False,True
2022-09-16 16:30:00+00:00,9.017409610748285,353.9469460202818,1226.9116180419928,2018.8500549316411,True,True,False,False,False,False,False,True
2022-09-16 16:40:00+00:00,8.230062603950502,355.25648608621736,1167.7587387084966,2013.415344238282,True,True,False,False,False,False,False,True
2022-09-16 16:50:00+00:00,7.0175413370132445,350.2898739607148,771.4628402709966,1724.2128967285155,True,True,False,False,False,False,False,True
2022-09-16 17:00:00+00:00,7.335461354255676,345.55511503442125,807.1162200927736,1530.652520751955,True,True,False,False,False,False,False,True
2022-09-16 17:10:00+00:00,7.320926928520203,349.49778888506427,716.8023330688476,1554.189202880861,True,True,False,False,False,False,False,True
2022-09-16 17:20:00+00:00,6.503156018257142,351.5441519589224,598.5387496948243,1439.125372314454,True,True,False,False,False,False,False,True
2022-09-16 17:30:00+00:00,6.549228096008301,358.2679556954189,601.0650283813477,1450.0941772460951,True,True,False,False,False,False,False,True
2022-09-16 17:40:00+00:00,6.745619416236877,2.0175433105195566,658.7480148315431,1416.840673828126,True,True,False,False,False,False,False,True
2022-09-16 17:50:00+00:00,6.942474699020385,351.290729050228,596.1090469360352,1377.224981689454,True,True,False,False,False,False,False,True
2022-09-16 18:00:00+00:00,6.007518696784973,347.9072728711004,426.1818252563477,1289.8077575683606,True,True,False,False,False,False,False,True
2022-09-16 18:10:00+00:00,6.042304813861847,347.0311920183952,437.2222473144532,1257.5545227050804,True,True,False,False,False,False,False,True
2022-09-16 18:20:00+00:00,5.616908001899719,351.85354225434537,337.8206726074219,1145.4438049316427,True,True,False,False,False,False,False,True
2022-09-16 18:30:00+00:00,6.268785905838013,354.1737575180504,412.1930938720705,1176.7104064941416,True,True,False,False,False,False,False,True
2022-09-16 18:40:00+00:00,6.564338064193725,349.9216252073269,514.3813354492188,1357.7233215332049,True,True,False,False,False,False,False,True
2022-09-16 18:50:00+00:00,6.835647535324098,349.15563265641555,558.1572158813477,1391.9226501464848,True,True,False,False,False,False,False,True
2022-09-16 19:00:00+00:00,6.3223943471908575,347.7429737175709,479.6071945190431,1301.7768432617193,True,True,False,False,False,False,False,True
2022-09-16 19:10:00+00:00,6.237340950965881,344.9600957007818,385.34195556640645,1204.8945678710943,True,True,False,False,False,False,False,True
2022-09-16 19:20:00+00:00,5.540430498123169,336.4685504148349,288.97033691406256,1128.745587158205,True,True,False,False,False,False,False,True
2022-09-16 19:30:00+00:00,6.530350017547609,339.706037172896,520.6050033569336,1276.1783569335944,True,True,False,False,False,False,False,True
2022-09-16 19:40:00+00:00,5.738807988166809,339.8001425557393,369.5413421630859,1226.3899414062512,True,True,False,False,False,False,False,True
2022-09-16 19:50:00+00:00,5.4548945188522335,337.3432090240514,250.6007568359376,1108.0871582031268,True,True,False,False,False,False,False,True
2022-09-16 20:00:00+00:00,3.82081897854805,337.3819801465888,114.53962237238883,1067.920300292969,True,True,False,False,False,False,False,True
2022-09-16 20:10:00+00:00,2.895663994550706,334.09307470586003,55.68287165164948,1057.2508544921889,True,True,False,False,False,False,False,True
2022-09-16 20:20:00+00:00,2.9743221935472994,331.307802086098,60.476351386622376,1047.237176192435,True,True,False,False,False,False,False,True
2022-09-16 20:30:00+00:00,4.20662202835083,336.23978305128946,165.86816215515142,1076.146917724612,True,True,False,False,False,False,False,True
2022-09-16 20:40:00+00:00,3.0656965374946594,329.8756342505169,78.78053674697874,1106.079852294923,True,True,False,False,False,False,False,True
2022-09-16 20:50:00+00:00,5.778216075897217,338.067928465357,331.6668586730959,1162.82244873047,True,True,False,False,False,False,False,True
2022-09-16 21:00:00+00:00,5.646477973461151,343.4140231544677,361.1286254882813,1164.7549316406255,True,True,False,False,False,False,False,True
2022-09-16 21:10:00+00:00,6.011694305821469,347.5539661519407,430.1747772216797,1213.8539396587184,True,True,False,False,False,False,False,True
2022-09-16 21:20:00+00:00,5.855324721336364,352.76299649392,418.0870538008843,1202.2136230468757,True,True,False,False,False,False,False,True
2022-09-16 21:30:00+00:00,6.246919107437134,349.5162960059886,382.116244506836,1618.9252685546876,True,True,False,False,False,True,False,True
2022-09-16 21:40:00+00:00,6.140667510032654,350.35338170923137,385.9464599609378,1666.0,True,True,False,False,False,True,False,True
2022-09-16 21:50:00+00:00,5.723976445198059,351.123031751901,293.08065490722663,1666.0,True,True,False,False,False,True,False,True
2022-09-16 22:00:00+00:00,4.554873144626617,341.48410397007086,179.78589782714843,1666.0,True,True,False,False,False,True,False,True
2022-09-16 22:10:00+00:00,3.991482651233672,335.5846736353319,120.49431781768794,1666.0,True,True,False,False,False,True,False,True
2022-09-16 22:20:00+00:00,5.554964900016785,343.829986517436,322.36471023559574,1666.0,True,True,False,False,False,True,False,True
2022-09-16 22:30:00+00:00,4.659008789062499,335.6374938494309,195.295161819458,1666.0,True,True,False,False,False,True,False,True
2022-09-16 22:40:00+00:00,4.746995043754578,333.2381280307755,245.19979515075687,1666.0,True,True,False,False,False,True,False,True
2022-09-16 22:50:00+00:00,3.2220113158226007,330.8274242239511,105.07571668624875,1666.0,True,True,False,False,False,True,False,True
2022-09-16 23:00:00+00:00,3.5434024930000305,334.4794916905541,136.03349752426152,1666.0,True,True,False,False,False,True,False,True
2022-09-16 23:10:00+00:00,5.760693049430847,335.2676269005803,346.5188751220703,1666.0,True,True,False,False,False,True,False,True
2022-09-16 23:20:00+00:00,4.344355797767639,335.2948695467916,217.49441947937012,1666.0,True,True,False,False,False,True,False,True
2022-09-16 23:30:00+00:00,4.456937319040298,332.2675027754848,204.63201065063475,1666.0,True,True,False,False,False,True,False,True
2022-09-16 23:40:00+00:00,4.006221270561218,331.56657122180616,123.62297706604006,1666.0,True,True,False,False,False,True,False,True
2022-09-16 23:50:00+00:00,3.1686256647109983,327.17986785346795,73.37534445524214,1666.0,True,True,False,False,False,True,False,True
2022-09-17 00:00:00+00:00,3.207161307334901,326.04511741650674,70.37418889999385,1666.0,True,True,False,False,False,True,False,True
2022-09-17 00:10:00+00:00,4.010026586055757,306.2624184626864,68.8616355895996,1666.0,True,True,False,False,False,True,False,True
2022-09-17 00:20:00+00:00,2.850018799304963,327.0385562048068,75.11408920288086,1666.0,True,True,False,False,False,True,False,True
2022-09-17 00:30:00+00:00,3.5123474121093743,316.18084041563264,74.52346630096433,1666.0,True,True,False,False,False,True,False,True
2022-09-17 00:40:00+00:00,3.126674330234528,321.6432843484713,82.73507690429686,1666.0,True,True,False,False,False,True,False,True
2022-09-17 00:50:00+00:00,3.014631009101868,326.7093304619865,74.09666442871094,1666.0,True,True,False,False,False,True,False,True
2022-09-17 01:00:00+00:00,3.2066601514816293,321.54981109380265,57.44081039428712,1666.0,True,True,False,False,False,True,False,True
2022-09-17 01:10:00+00:00,3.715773820877077,311.6785258839976,87.90238399505611,1666.0,True,True,False,False,False,True,False,True
2022-09-17 01:20:00+00:00,3.1922849353991056,332.8416284507904,122.1719336258738,1666.0,True,True,False,False,False,True,False,True
2022-09-17 01:30:00+00:00,2.932102158665658,335.89347424760814,130.69173698425294,1666.0,True,True,False,False,False,True,False,True
2022-09-17 01:40:00+00:00,3.162462830543519,331.05158526987657,120.14481925964353,1666.0,True,True,False,False,False,True,False,True
2022-09-17 01:50:00+00:00,3.3091115324120763,312.0362235215396,84.19893224615802,1666.0,True,True,False,False,False,True,False,True
2022-09-17 02:00:00+00:00,3.8080851554870607,311.14599766993825,113.32309608459482,1666.0,True,True,False,False,False,True,False,True
2022-09-17 02:10:00+00:00,3.7320160508155817,324.15856448619377,123.17421989440916,1666.0,True,True,False,False,False,True,False,True
2022-09-17 02:20:00+00:00,4.226131319999694,313.8280017044882,143.39464149475097,1666.0,True,True,False,False,False,True,False,True
2022-09-17 02:30:00+00:00,4.022611963748932,322.0038387552006,136.70626010894782,1666.0,True,True,False,False,False,True,False,True
2022-09-17 02:40:00+00:00,4.531892776489257,302.29690771846265,162.16270408630376,1666.0,True,True,False,False,False,True,False,True
2022-09-17 02:50:00+00:00,5.029961705207825,298.89039105266073,201.8656318664552,1666.0,True,True,False,False,False,True,False,True
2022-09-17 03:00:00+00:00,5.003788697719575,302.268048049327,247.61508178710943,1666.0,True,True,False,False,False,True,False,True
2022-09-17 03:10:00+00:00,5.653309082984924,287.27407885149154,350.8607452392578,1666.0,True,True,False,False,False,True,False,True
2022-09-17 03:20:00+00:00,5.828835988044738,287.0178731676048,416.2981163024903,1666.0,True,True,False,False,False,True,False,True
2022-09-17 03:30:00+00:00,5.646366763114929,297.47562034778247,340.3853576660157,1666.0,True,True,False,False,False,True,False,True
2022-09-17 03:40:00+00:00,5.426662821518748,296.54678246887903,312.6029647024055,1666.0,True,True,False,False,False,True,False,True
2022-09-17 03:50:00+00:00,5.089528822898865,299.03719503941534,198.2850997924806,1666.0,True,True,False,False,False,True,False,True
2022-09-17 04:00:00+00:00,3.844504809379576,318.17779546332235,176.7180789947511,1666.0,True,True,False,False,False,True,False,True
2022-09-17 04:10:00+00:00,5.25183926820755,295.4366228692156,218.13043441772464,1666.0,True,True,False,False,False,True,False,True
2022-09-17 04:20:00+00:00,5.517728590965271,299.17623906364395,204.5904006958008,1666.0,True,True,False,False,False,True,False,True
2022-09-17 04:30:00+00:00,5.184457468986511,300.6006346794177,203.1632225036622,1666.0,True,True,False,False,False,True,False,True
2022-09-17 04:40:00+00:00,4.94899218082428,299.1375999360715,148.40984420776354,1666.0,True,True,False,False,False,True,False,True
2022-09-17 04:50:00+00:00,5.4129061460495,293.47036050962333,203.9192253112793,1666.0,True,True,False,False,False,True,False,True
2022-09-17 05:00:00+00:00,5.648612785339354,293.4663635541528,255.82083511352533,1666.0,True,True,False,False,False,True,False,True
2022-09-17 05:10:00+00:00,6.051010632514953,292.11332859760114,385.635954284668,1666.0,True,True,False,False,False,True,False,True
2022-09-17 05:20:00+00:00,5.789557838439942,299.721444650776,401.8884628295899,1666.0,True,True,False,False,False,True,False,True
2022-09-17 05:30:00+00:00,6.319257283210754,296.2346915806599,377.1095474243164,1666.0,True,True,False,False,False,True,False,True
2022-09-17 05:40:00+00:00,6.147405648231507,303.35422346512814,387.2194595336916,1666.0,True,True,False,False,False,True,False,True
2022-09-17 05:50:00+00:00,7.156054854393005,298.5965470932764,570.3804611206056,1666.0,True,True,False,False,False,True,False,True
2022-09-17 06:00:00+00:00,7.092571115493774,299.18743057109305,614.6541442871095,1666.0,True,True,False,False,False,True,False,True
2022-09-17 06:10:00+00:00,7.72635052204132,294.46412565666014,780.3381652832038,1666.0,True,True,False,False,False,True,False,True
2022-09-17 06:20:00+00:00,8.481083106994628,295.06733363071135,1013.6310302734375,1666.0,True,True,False,False,False,True,False,True
2022-09-17 06:30:00+00:00,6.469706404209137,304.19595311030207,582.6047744750977,1666.0,True,True,False,False,False,True,False,True
2022-09-17 06:40:00+00:00,5.480585050582885,304.8330577516016,268.6069625854493,1666.0,True,True,False,False,False,True,False,True
2022-09-17 06:50:00+00:00,4.960686552524567,303.2936394633573,209.3377746582032,1666.0,True,True,False,False,False,True,False,True
2022-09-17 07:00:00+00:00,5.204393601417542,296.46816725947906,247.19038085937504,1666.0,True,True,False,False,False,True,False,True
2022-09-17 07:10:00+00:00,4.944838975605212,296.1156837485239,192.99027633666995,1666.0,True,True,False,False,False,True,False,True
2022-09-17 07:20:00+00:00,4.533099305629731,299.760290496568,168.60251312255855,1666.0,True,True,False,False,False,True,False,True
2022-09-17 07:30:00+00:00,4.1721143484115615,303.05624416200993,132.4084934435392,1666.0,True,True,False,False,False,True,False,True
2022-09-17 07:40:00+00:00,3.387254703044891,306.93522523590207,83.86511354446414,1666.0,True,True,False,False,False,True,False,True
2022-09-17 07:50:00+00:00,3.109801006317138,315.7293221042853,52.179620552062985,1666.0,True,True,False,False,False,True,False,True
2022-09-17 08:00:00+00:00,3.078931480646133,315.054479485539,51.98329005241392,1666.0,True,True,False,False,False,True,False,True
2022-09-17 08:10:00+00:00,3.835465857857152,327.4035718142818,66.34635711971085,1666.0,True,True,False,False,False,True,False,True
2022-09-17 08:20:00+00:00,3.869842565059661,335.18074348481366,140.69072093963626,1666.0,True,True,False,False,False,True,False,True
2022-09-17 08:30:00+00:00,3.82447590827942,334.5778665543222,157.21904549598707,1666.0,True,True,False,False,False,True,False,True
2022-09-17 08:40:00+00:00,5.06207491159439,335.97787023926173,339.27134933471694,1666.0,True,True,False,False,False,True,False,True
2022-09-17 08:50:00+00:00,5.281854867935181,334.27627940487804,345.71481475830086,1666.0,True,True,False,False,False,True,False,True
2022-09-17 09:00:00+00:00,3.955582839250565,330.56343800454096,141.73698644638063,1666.0,True,True,True,False,False,True,False,False
2022-09-17 09:10:00+00:00,3.347343784570694,324.3287499840648,-2.782736048102379,1666.0,True,True,True,False,False,True,False,False
2022-09-17 09:20:00+00:00,4.395889914035797,328.499770230742,174.48372012376797,1666.0,True,True,True,False,False,True,False,False
2022-09-17 09:30:00+00:00,3.841924548149109,321.5594966485984,112.33016471862796,1666.0,True,True,False,False,False,True,False,True
2022-09-17 09:40:00+00:00,4.790097069740295,333.91517590264874,263.453567314148,1666.0,True,True,False,False,False,True,False,True
2022-09-17 09:50:00+00:00,5.246103489398957,330.4909056598533,311.51691970825203,1666.0,True,True,False,False,False,True,False,True
2022-09-17 10:00:00+00:00,4.983536887168883,335.43854490080633,286.09568061828617,1666.0,True,True,False,False,False,True,False,True
2022-09-17 10:10:00+00:00,4.778941059112548,319.5377524040448,245.26647720336928,1666.0,True,True,False,False,False,True,False,True
2022-09-17 10:20:00+00:00,5.632203543186188,310.0620901904523,407.4686843872072,1666.0,True,True,False,False,False,True,False,True
2022-09-17 10:30:00+00:00,7.132239127159122,303.45187313803183,737.386602020265,1666.0,True,True,False,False,False,True,False,True
2022-09-17 10:40:00+00:00,5.446504199504853,312.1741616952032,461.7594390869146,1666.0,True,True,False,False,False,True,False,True
2022-09-17 10:50:00+00:00,5.110875642299653,313.60657139085663,431.1234006881717,1666.0,True,True,False,False,False,True,False,True
2022-09-17 11:00:00+00:00,5.65410726070404,299.6802269004014,435.37408370971673,1666.0,True,True,False,False,False,True,False,True
2022-09-17 11:10:00+00:00,5.588006162643435,312.66991933683687,491.18809375762976,1666.0,True,True,False,False,False,True,False,True
2022-09-17 11:20:00+00:00,4.951776444911957,314.4892960787936,344.0176532745361,1666.0,True,True,False,False,False,True,False,True
2022-09-17 11:30:00+00:00,5.353339040279389,322.30004146173536,300.3484809875489,1666.0,True,True,False,False,False,True,False,True
2022-09-17 11:40:00+00:00,4.981903469562531,324.3690957849807,289.43986129760754,1666.0,True,True,False,False,False,True,False,True
2022-09-17 11:50:00+00:00,5.489697230489631,303.8496578267625,418.761548895585,1666.0,True,True,False,False,False,True,False,True
2022-09-17 12:00:00+00:00,6.0246519446373,312.43811719700915,578.2868886947631,1666.0,True,True,False,False,False,True,False,True
2022-09-17 12:10:00+00:00,7.271922063827515,299.4816953611271,803.9411697387699,1666.0,True,True,False,False,False,True,False,True
2022-09-17 12:20:00+00:00,7.1092030763626095,301.6552330152305,707.9275299072267,1666.0,True,True,False,False,False,True,False,True
2022-09-17 12:30:00+00:00,5.869803512096405,307.72505749791594,482.3671585083008,1666.0,True,True,False,False,False,True,False,True
2022-09-17 12:40:00+00:00,5.176753979921341,302.98314133250324,324.88566284179694,1666.0,True,True,False,False,False,True,False,True
2022-09-17 12:50:00+00:00,5.838655650615693,309.567752820108,496.9934448242187,1666.0,True,True,False,False,False,True,False,True
2022-09-17 13:00:00+00:00,5.465790617465972,303.2004912868426,354.32766036987323,1666.0,True,True,False,False,False,True,False,True
2022-09-17 13:10:00+00:00,5.073490822315216,317.927590804503,317.88360481262214,1666.0,True,True,False,False,False,True,False,True
2022-09-17 13:20:00+00:00,4.748164439201355,308.806517418582,248.21372222900405,1666.0,True,True,False,False,False,True,False,True
2022-09-17 13:30:00+00:00,5.28044422864914,313.3134576782768,382.6998960494996,1666.0,True,True,False,False,False,True,False,True
2022-09-17 13:40:00+00:00,4.624259686470031,310.69527037114744,229.00119218826308,1666.0,True,True,False,False,False,True,False,True
2022-09-17 13:50:00+00:00,5.70197992324829,309.7507343391941,421.4819072246552,1666.0,True,True,False,False,False,True,False,True
2022-09-17 14:00:00+00:00,5.248832201957702,311.0786744879882,347.11854934692394,1666.0,True,True,False,False,False,True,False,True
2022-09-17 14:10:00+00:00,4.551531803607941,319.7307547031452,161.90135662555696,1666.0,True,True,False,False,False,True,False,True
2022-09-17 14:20:00+00:00,4.5281802177429205,326.76677746594225,236.3783249855041,1666.0,True,True,False,False,False,True,False,True
2022-09-17 14:30:00+00:00,5.1074602723121645,304.9757445091268,340.62706842422494,1666.0,True,True,False,False,False,True,False,True
2022-09-17 14:40:00+00:00,5.020958971977234,313.42856842773045,254.7345765352249,1666.0,True,True,False,False,False,True,False,True
2022-09-17 14:50:00+00:00,4.91608077287674,315.2218089716156,296.15861282348635,1666.0,True,True,False,False,False,True,False,True
2022-09-17 15:00:00+00:00,5.297335982322694,307.79708961286747,304.998731994629,1666.0,True,True,False,False,False,True,False,True
2022-09-17 15:10:00+00:00,4.268769359588624,319.71398780942246,258.3951313495637,1666.0,True,True,False,False,False,True,False,True
2022-09-17 15:20:00+00:00,4.174063456058503,315.0987953838669,229.07853927612308,1666.0,True,True,False,False,False,True,False,True
2022-09-17 15:30:00+00:00,4.789985805749893,325.18919594402536,267.93629779815683,1666.0,True,True,False,False,False,True,False,True
2022-09-17 15:40:00+00:00,6.440897381305694,302.54183797007863,635.3333816528321,1666.0,True,True,False,False,False,True,False,True
2022-09-17 15:50:00+00:00,4.647035944461823,314.5661972397785,239.7561241149904,1666.0,True,True,False,False,False,True,False,True
2022-09-17 16:00:00+00:00,5.268434154987335,310.81334584989105,319.3684280395508,1666.0,True,True,False,False,False,True,False,True
2022-09-17 16:10:00+00:00,6.451830744743347,301.13909805639065,559.7129943847656,1666.0,True,True,False,False,False,True,False,True
2022-09-17 16:20:00+00:00,5.4403785228729244,300.7209575649669,298.4682891845704,1666.0,True,True,False,False,False,True,False,True
2022-09-17 16:30:00+00:00,5.3675393819808965,301.2221150213326,321.14666976928714,1666.0,True,True,False,False,False,True,False,True
2022-09-17 16:40:00+00:00,5.184717392921447,312.5204802311167,325.3674573898317,1666.0,True,True,False,False,False,True,False,True
2022-09-17 16:50:00+00:00,5.42409930229187,306.2894104292462,357.48298187255875,1666.0,True,True,False,False,False,True,False,True
2022-09-17 17:00:00+00:00,5.1658207178115845,309.34169878053,281.53871040344245,1666.0,True,True,False,False,False,True,False,True
2022-09-17 17:10:00+00:00,4.436370134353637,313.4807067700071,204.10273208618185,1666.0,True,True,False,False,False,True,False,True
2022-09-17 17:20:00+00:00,5.576738739013672,308.89261979760613,388.1696868896485,1666.0,True,True,False,False,False,True,False,True
2022-09-17 17:30:00+00:00,4.793419826030732,307.95046737207394,216.19048538208017,1666.0,True,True,False,False,False,True,False,True
2022-09-17 17:40:00+00:00,5.055763566493988,310.430213046634,278.266571044922,1666.0,True,True,False,False,False,True,False,True
2022-09-17 17:50:00+00:00,5.533817291259765,303.1761195169224,359.51346307051824,1666.0,True,True,False,False,False,True,False,True
2022-09-17 18:00:00+00:00,5.228042197227477,306.65314063187066,298.65075531005857,1666.0,True,True,False,False,False,True,False,True
2022-09-17 18:10:00+00:00,4.039318192005156,319.1019636742497,189.13498802185055,1666.0,True,True,False,False,False,True,False,True
2022-09-17 18:20:00+00:00,3.8991156220436096,310.25878621262245,127.6543256759644,1666.0,True,True,False,False,False,True,False,True
2022-09-17 18:30:00+00:00,4.263367581367493,303.7281187787138,137.42756347656257,1666.0,True,True,False,False,False,True,False,True
2022-09-17 18:40:00+00:00,3.688022959232332,311.9250331933094,125.16270866394044,1666.0,True,True,False,False,False,True,False,True
2022-09-17 18:50:00+00:00,3.873777741193772,313.47904869662045,115.93257369995118,1666.0,True,True,False,False,False,True,False,True
2022-09-17 19:00:00+00:00,5.631238222122192,302.012878993953,299.5097457885742,1666.0,True,True,False,False,False,True,False,True
2022-09-17 19:10:00+00:00,6.360688710212708,298.21453891628624,457.59842224121104,1666.0,True,True,False,False,False,True,False,True
2022-09-17 19:20:00+00:00,5.928665280342101,293.14152923205813,345.1252899169923,1666.0,True,True,False,False,False,True,False,True
2022-09-17 19:30:00+00:00,6.5094486474990845,295.40479762786583,530.8504318237307,1666.0,True,True,False,False,False,True,False,True
2022-09-17 19:40:00+00:00,6.601871371269228,297.37139636566934,578.8220291137696,1666.0,True,True,False,False,False,True,False,True
2022-09-17 19:50:00+00:00,6.455171942710875,298.40441546272984,512.2461044311525,1666.0,True,True,False,False,False,True,False,True
2022-09-17 20:00:00+00:00,6.690433073043823,297.25791581511976,535.5850051879884,1666.0,True,True,False,False,False,True,False,True
2022-09-17 20:10:00+00:00,7.012715220451355,298.53090271288244,601.8610717773438,1666.0,True,True,False,False,False,True,False,True
2022-09-17 20:20:00+00:00,6.506645822525025,299.3901934819623,536.1532150268555,1666.0,True,True,False,False,False,True,False,True
2022-09-17 20:30:00+00:00,6.138495564460754,298.24694813681657,452.1718322753907,1666.0,True,True,False,False,False,True,False,True
2022-09-17 20:40:00+00:00,6.516409635543823,293.2332683138882,501.0338989257813,1666.0,True,True,False,False,False,True,False,True
2022-09-17 20:50:00+00:00,6.717929036993731,290.5648918767876,534.9044815866572,1666.0,True,True,False,False,False,True,False,True
2022-09-17 21:00:00+00:00,7.295255064964294,290.88449316959407,690.8971313476562,1666.0,True,True,False,False,False,True,False,True
2022-09-17 21:10:00+00:00,7.339173865318298,286.8776541021947,735.2343200683594,1666.0,True,True,False,False,False,True,False,True
2022-09-17 21:20:00+00:00,6.721970701217653,287.2308458527667,560.6466827392578,1666.0,True,True,False,False,False,True,False,True
2022-09-17 21:30:00+00:00,6.863435554504394,285.326059403564,596.5262741088867,1666.0,True,True,False,False,False,True,False,True
2022-09-17 21:40:00+00:00,7.340974497795105,286.1757282035709,793.3953125,1666.0,True,True,False,False,False,True,False,True
2022-09-17 21:50:00+00:00,7.352167582511901,286.9672425717182,767.0809478759766,1666.0,True,True,False,False,False,True,False,True
2022-09-17 22:00:00+00:00,8.07085199356079,292.5776677893008,1016.75862121582,1666.0,True,True,False,False,False,True,False,True
2022-09-17 22:10:00+00:00,6.991386914253235,288.39470255690003,749.2299591064453,1666.0,True,True,False,False,False,True,False,True
2022-09-17 22:20:00+00:00,7.623328685760498,288.0066547645438,786.9219696044922,1666.0,True,True,False,False,False,True,False,True
2022-09-17 22:30:00+00:00,7.301176381111145,287.9986020520437,755.9066070556639,1666.0,True,True,False,False,False,True,False,True
2022-09-17 22:40:00+00:00,7.351295232772829,287.9428730948806,825.687442016602,1666.0,True,True,False,False,False,True,False,True
2022-09-17 22:50:00+00:00,7.833289003372191,283.38692148110295,899.1368621826172,1666.0,True,True,False,False,False,True,False,True
2022-09-17 23:00:00+00:00,7.954001069068909,284.9973503369503,969.0778076171875,1666.0,True,True,False,False,False,True,False,True
2022-09-17 23:10:00+00:00,8.52359127998352,286.5388252587621,1062.779095458985,1666.0,True,True,False,False,False,True,False,True
2022-09-17 23:20:00+00:00,8.448970127105714,289.8918589130974,1176.3662658691417,1666.0,True,True,False,False,False,True,False,True
2022-09-17 23:30:00+00:00,7.865346479415893,287.75045344538285,955.2838195800788,1666.0,True,True,False,False,False,True,False,True
2022-09-17 23:40:00+00:00,7.996954655647277,288.7472585601124,993.0041046142584,1666.0,True,True,False,False,False,True,False,True
2022-09-17 23:50:00+00:00,7.727260041236877,288.6186257586727,869.5844665527345,1666.0,True,True,False,False,False,True,False,True
2022-09-18 00:00:00+00:00,7.20853099822998,286.9615489683805,794.4757415771485,1666.0,True,True,False,False,False,True,False,True
2022-09-18 00:10:00+00:00,6.664278435707092,286.7888311199746,666.5808059692383,1666.0,True,True,False,False,False,True,False,True
2022-09-18 00:20:00+00:00,6.862470293045044,286.07072832620304,629.1107635498048,1666.0,True,True,False,False,False,True,False,True
2022-09-18 00:30:00+00:00,6.805947494506836,287.94229417860123,577.9299453735352,1666.0,True,True,False,False,False,True,False,True
2022-09-18 00:40:00+00:00,6.915633416175842,291.0292640141863,698.424755859375,1666.0,True,True,False,False,False,True,False,True
2022-09-18 00:50:00+00:00,6.9506236553192124,289.39025775712867,627.0812103271485,1666.0,True,True,False,False,False,True,False,True
2022-09-18 01:00:00+00:00,5.997717666625976,285.0496551137047,373.32731781005873,1666.0,True,True,False,False,False,True,False,True
2022-09-18 01:10:00+00:00,5.764312839508057,283.8995551658909,390.71517639160186,1666.0,True,True,False,False,False,True,False,True
2022-09-18 01:20:00+00:00,6.335425400733947,283.319739307213,476.7010391235352,1666.0,True,True,False,False,False,True,False,True
2022-09-18 01:30:00+00:00,6.524150156974794,285.61525051533306,521.7606185913086,1666.0,True,True,False,False,False,True,False,True
2022-09-18 01:40:00+00:00,5.055466556549073,280.4065363187731,240.6658164978028,1666.0,True,True,False,False,False,True,False,True
2022-09-18 01:50:00+00:00,5.306654405593873,278.49294047116564,266.6979721069339,1666.0,True,True,False,False,False,True,False,True
2022-09-18 02:00:00+00:00,5.596879088878632,278.22962058797435,370.44571304321295,1666.0,True,True,False,False,False,True,False,True
2022-09-18 02:10:00+00:00,5.567995786666872,278.66143047840023,356.67520294189467,1666.0,True,True,False,False,False,True,False,True
2022-09-18 02:20:00+00:00,5.958049654960633,284.39062252930506,447.6826919555665,1666.0,True,True,False,False,False,True,False,True
2022-09-18 02:30:00+00:00,5.328966426849365,279.9996457456922,381.0838310241701,1666.0,True,True,False,False,False,True,False,True
2022-09-18 02:40:00+00:00,5.374574518203737,277.44507739561146,369.1150695800783,1666.0,True,True,False,False,False,True,False,True
2022-09-18 02:50:00+00:00,6.329986429214477,279.10172762032084,502.9508956909182,1666.0,True,True,False,False,False,True,False,True
2022-09-18 03:00:00+00:00,5.626244914531709,282.423563268665,418.2945770263674,1666.0,True,True,False,False,False,True,False,True
2022-09-18 03:10:00+00:00,5.861914396286012,284.6980422496375,432.2635787963868,1666.0,True,True,False,False,False,True,False,True
2022-09-18 03:20:00+00:00,6.073849326685855,287.284217737737,567.4517260099713,1666.0,True,True,False,False,False,True,False,True
2022-09-18 03:30:00+00:00,6.783041405677795,285.6201412014657,693.029135131836,1666.0,True,True,False,False,False,True,False,True
2022-09-18 03:40:00+00:00,6.851035761833191,284.3198548870465,712.4572296142579,1666.0,True,True,False,False,False,True,False,True
2022-09-18 03:50:00+00:00,7.177104711532593,283.8030582849115,785.1026184082033,1666.0,True,True,False,False,False,True,False,True
