timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-18 04:00:00+00:00,6.604377293586731,281.1233728705123,668.8558044433595,1666.0,True,True,False,False,False,True,False,True
2022-09-18 04:10:00+00:00,6.864103746414185,282.0172827496229,582.7744400024416,1666.0,True,True,False,False,False,True,False,True
2022-09-18 04:20:00+00:00,6.519602394104004,279.7241167323957,541.2244537353515,1666.0,True,True,False,False,False,True,False,True
2022-09-18 04:30:00+00:00,6.10172336101532,282.6781380285189,496.2806533813476,1666.0,True,True,False,False,False,True,False,True
2022-09-18 04:40:00+00:00,6.29330689907074,282.0125674938941,549.0092391967773,1666.0,True,True,False,False,False,True,False,True
2022-09-18 04:50:00+00:00,6.177644038200379,283.5623864150343,512.9882553100587,1666.0,True,True,False,False,False,True,False,True
2022-09-18 05:00:00+00:00,5.99214904308319,280.0580440671773,375.2912643432618,1666.0,True,True,False,False,False,True,False,True
2022-09-18 05:10:00+00:00,6.102131724357606,281.5373034200836,416.27997283935554,1666.0,True,True,False,False,False,True,False,True
2022-09-18 05:20:00+00:00,6.1885586977005005,281.31649440125574,443.287973022461,1666.0,True,True,False,False,False,True,False,True
2022-09-18 05:30:00+00:00,6.401452136039734,277.1615576043804,454.2595657348635,1666.0,True,True,False,False,False,True,False,True
2022-09-18 05:40:00+00:00,6.644268155097961,274.7112870344943,577.8558166503908,1666.0,True,True,False,False,False,True,False,True
2022-09-18 05:50:00+00:00,6.474978137016296,278.78623187999074,562.7813507080078,1666.0,True,True,False,False,False,True,False,True
2022-09-18 06:00:00+00:00,6.464156126976013,279.7690773988904,497.5680877685548,1666.0,True,True,False,False,False,True,False,True
2022-09-18 06:10:00+00:00,6.030777502059936,280.20764265357985,401.2604690551759,1666.0,True,True,False,False,False,True,False,True
2022-09-18 06:20:00+00:00,5.865144300460815,277.2472045807013,405.7773712158203,1666.0,True,True,False,False,False,True,False,True
2022-09-18 06:30:00+00:00,5.580636870861054,278.5856452540752,383.0088211059572,1666.0,True,True,False,False,False,True,False,True
2022-09-18 06:40:00+00:00,5.481346082687378,279.0618043121218,371.71603469848657,1666.0,True,True,False,False,False,True,False,True
2022-09-18 06:50:00+00:00,5.764015877246858,278.7327051135116,397.7322067260743,1666.0,True,True,False,False,False,True,False,True
2022-09-18 07:00:00+00:00,5.073806405067444,282.1892344542342,266.6600761413574,1666.0,True,True,False,False,False,True,False,True
2022-09-18 07:10:00+00:00,4.587543028593062,280.8429584294903,197.0963657379152,1666.0,True,True,False,False,False,True,False,True
2022-09-18 07:20:00+00:00,4.959071576595307,287.4380908786553,264.1471126556397,1666.0,True,True,False,False,False,True,False,True
2022-09-18 07:30:00+00:00,5.803331160545349,294.7303519502475,396.3866363525392,1666.0,True,True,False,False,False,True,False,True
2022-09-18 07:40:00+00:00,5.348587036132814,295.6768441146837,306.3811393737793,1666.0,True,True,False,False,False,True,False,True
2022-09-18 07:50:00+00:00,5.362824487686157,296.3471359674575,339.0493942260744,1666.0,True,True,False,False,False,True,False,True
2022-09-18 08:00:00+00:00,6.396328806877136,294.77593203201815,532.8879844665528,1666.0,True,True,False,False,False,True,False,True
2022-09-18 08:10:00+00:00,6.671740531921387,289.59109426983804,596.904541015625,1666.0,True,True,False,False,False,True,False,True
2022-09-18 08:20:00+00:00,6.519119715690612,289.243462178344,550.6087890625001,1666.0,True,True,False,False,False,True,False,True
2022-09-18 08:30:00+00:00,7.314040303230286,294.400469987399,776.1968795776372,1666.0,True,True,False,False,False,True,False,True
2022-09-18 08:40:00+00:00,6.2981703042984005,291.14169999815635,559.9402786254886,1666.0,True,True,False,False,False,True,False,True
2022-09-18 08:50:00+00:00,7.221060681343077,298.2978979351681,837.1904602050781,1666.0,True,True,False,False,False,True,False,True
2022-09-18 09:00:00+00:00,8.014403414726257,291.2966743355677,1065.9930877685556,1666.0,True,True,False,False,False,True,False,True
2022-09-18 09:10:00+00:00,7.614307260513305,298.88058129712806,963.1785095214842,1666.0,True,True,False,False,False,True,False,True
2022-09-18 09:20:00+00:00,7.271383595466614,298.0905772844749,816.7171615600594,1666.0,True,True,False,False,False,True,False,True
2022-09-18 09:30:00+00:00,7.223807954788211,309.93747336075256,726.2165344238286,1666.0,True,True,False,False,False,True,False,True
2022-09-18 09:40:00+00:00,8.47837300300598,302.2265435101976,1190.0711212158214,1666.0,True,True,False,False,False,True,False,True
2022-09-18 09:50:00+00:00,7.720262086391446,302.4608546736073,946.6176368713386,1666.0,True,True,False,False,False,True,False,True
2022-09-18 10:00:00+00:00,8.490772819519046,299.60335965067475,1314.1806152343754,1666.0,True,True,False,False,False,True,False,True
2022-09-18 10:10:00+00:00,9.069254612922665,308.5835477526104,1363.435369873047,1666.0,True,True,False,False,False,True,False,True
2022-09-18 10:20:00+00:00,7.783411598205565,303.78146920222497,1055.685748291016,1666.0,True,True,False,False,False,True,False,True
2022-09-18 10:30:00+00:00,9.185100204066226,303.1363092392926,1472.3942646227392,1666.0,True,True,False,False,False,True,False,True
2022-09-18 10:40:00+00:00,7.26132278442383,296.8647882446173,708.0198425292972,1666.0,True,True,False,False,False,True,False,True
2022-09-18 10:50:00+00:00,8.123903727531433,303.40943677304017,1081.8779876708984,1666.0,True,True,False,False,False,True,False,True
2022-09-18 11:00:00+00:00,6.096971416473389,299.77267631286026,590.6723388671876,1666.0,True,True,False,False,False,True,False,True
2022-09-18 11:10:00+00:00,9.424150943756109,305.10079035339066,1289.9416564941416,1666.0,True,True,False,False,False,True,False,True
2022-09-18 11:20:00+00:00,9.108013057708742,307.5219356913549,1407.2918182373066,1666.0,True,True,False,False,False,True,False,True
2022-09-18 11:30:00+00:00,7.229413843154907,305.69769644612666,918.5639186859134,1666.0,True,True,False,False,False,True,False,True
2022-09-18 11:40:00+00:00,7.0793916940689074,309.7883410536756,871.4416854858404,1666.0,True,True,False,False,False,True,False,True
2022-09-18 11:50:00+00:00,6.360614585876465,303.33133423751855,514.9884765625001,1666.0,True,True,False,False,False,True,False,True
2022-09-18 12:00:00+00:00,7.77286815643311,303.07439746698554,1069.8089324951184,1666.0,True,True,False,False,False,True,False,True
2022-09-18 12:10:00+00:00,7.516965556144713,305.1072050174752,988.5629745483412,1666.0,True,True,False,False,False,True,False,True
2022-09-18 12:20:00+00:00,6.240756571292876,311.13652421532134,556.5896827697754,1666.0,True,True,False,False,False,True,False,True
2022-09-18 12:30:00+00:00,8.560604834556573,303.82864859490326,1188.204840087892,1666.0,True,True,False,False,False,True,False,True
2022-09-18 12:40:00+00:00,9.97276582717895,305.0831552722461,1461.0405212402363,1666.0,True,True,False,False,False,True,False,True
2022-09-18 12:50:00+00:00,9.569476866722107,299.5303436992512,1467.3548889160163,1666.0,True,True,False,False,False,True,False,True
2022-09-18 13:00:00+00:00,8.237116312980652,296.17110578940697,1129.3400665283218,1666.0,True,True,False,False,False,True,False,True
2022-09-18 13:10:00+00:00,7.363695025444029,296.3165005779375,852.7344161987309,1666.0,True,True,False,False,False,True,False,True
2022-09-18 13:20:00+00:00,8.926323342323304,297.84719989744247,1429.050930786134,1666.0,True,True,False,False,False,True,False,True
2022-09-18 13:30:00+00:00,7.983515334129335,294.8914536489776,1091.3081954956058,1666.0,True,True,False,False,False,True,False,True
2022-09-18 13:40:00+00:00,8.28406076431274,297.76509679020944,1156.0151428222666,1666.0,True,True,False,False,False,True,False,True
2022-09-18 13:50:00+00:00,7.727984082698822,298.7810907260777,1032.9033309936535,1666.0,True,True,False,False,False,True,False,True
2022-09-18 14:00:00+00:00,7.333085417747499,311.3193574369772,812.0065933227543,1666.0,True,True,False,False,False,True,False,True
2022-09-18 14:10:00+00:00,9.835013532638545,299.59390385739783,1586.945901489259,1666.0,True,True,False,False,False,True,False,True
2022-09-18 14:20:00+00:00,9.91316151618958,297.46492750289786,1595.622229003907,1666.0,True,True,False,False,False,True,False,True
2022-09-18 14:30:00+00:00,9.281442618370056,300.2638158231128,1431.408599853516,1666.0,True,True,False,False,False,True,False,True
2022-09-18 14:40:00+00:00,8.21630771160126,305.56587632834464,954.0348114013684,1666.0,True,True,False,False,False,True,False,True
2022-09-18 14:50:00+00:00,7.064671540260315,314.6224717204519,716.4389968872076,1666.0,True,True,False,False,False,True,False,True
2022-09-18 15:00:00+00:00,5.724503228538914,317.8250735592893,500.4359741210939,1666.0,True,True,False,False,False,True,False,True
2022-09-18 15:10:00+00:00,5.54999017715454,310.0332252344193,453.4955307006838,1666.0,True,True,False,False,False,True,False,True
2022-09-18 15:20:00+00:00,4.9981827616691605,307.9192693712307,249.60035438537608,1666.0,True,True,False,False,False,True,False,True
2022-09-18 15:30:00+00:00,7.203203654289245,302.24378900572736,728.0001373291014,1666.0,True,True,False,False,False,True,False,True
2022-09-18 15:40:00+00:00,8.41351566314697,300.76918562596325,1156.7818267822272,1666.0,True,True,False,False,False,True,False,True
2022-09-18 15:50:00+00:00,6.051715946197509,305.5178092228775,514.5477920532227,1666.0,True,True,False,False,False,True,False,True
2022-09-18 16:00:00+00:00,6.520159125328064,296.35285429523645,584.9971412658692,1666.0,True,True,False,False,False,True,False,True
2022-09-18 16:10:00+00:00,3.780779659748077,315.163408648826,117.76799290180202,1666.0,True,True,False,False,False,True,False,True
2022-09-18 16:20:00+00:00,3.2957601308822624,323.53540305237,55.93523620814083,1666.0,True,True,False,False,False,True,False,True
2022-09-18 16:30:00+00:00,3.4760019898414627,323.2422240155048,65.74692551493648,1666.0,True,True,False,False,False,True,False,True
2022-09-18 16:40:00+00:00,2.790191948413848,331.4147105084653,44.46530368328091,1666.0,True,True,False,False,False,True,False,True
2022-09-18 16:50:00+00:00,3.1020233333110814,340.89071156795575,44.78380679935216,1666.0,True,True,False,False,False,True,False,True
2022-09-18 17:00:00+00:00,2.879681736230851,347.4692885849206,21.37883630990982,1666.0,True,True,False,False,False,True,False,True
2022-09-18 17:10:00+00:00,2.1131545692682265,324.7982222599996,11.55582813620567,1666.0,True,True,False,False,False,True,False,True
2022-09-18 17:20:00+00:00,3.357888293266297,307.824170744888,32.65169800519941,1666.0,True,True,False,False,False,True,False,True
2022-09-18 17:30:00+00:00,2.871235716342925,327.2352584253023,45.9362591147423,1666.0,True,True,False,False,False,True,False,True
2022-09-18 17:40:00+00:00,3.1767560243606563,337.54297352351443,43.245049428939815,1666.0,True,True,False,False,False,True,False,True
2022-09-18 17:50:00+00:00,3.191012001037598,338.6939476202665,69.64803254604335,1666.0,True,True,False,False,False,True,False,True
2022-09-18 18:00:00+00:00,3.417697197198867,337.770659299514,79.0435676336288,1666.0,True,True,False,False,False,True,False,True
2022-09-18 18:10:00+00:00,2.500245666503905,337.79166263897866,15.419542802870277,1666.0,True,True,False,False,False,True,False,True
2022-09-18 18:20:00+00:00,2.431397324800492,340.2342123419268,5.54809059649706,1666.0,True,True,False,False,False,True,False,True
2022-09-18 18:30:00+00:00,1.9993791937828076,326.4929006853177,-6.407521057128905,1666.0,True,True,False,False,False,True,False,True
2022-09-18 18:40:00+00:00,2.2275591978901312,321.57723475531395,-1.4949231837925163,1666.0,True,True,False,False,False,True,False,True
2022-09-18 18:50:00+00:00,5.093620729446412,342.2740971897381,172.21632233262056,1666.0,True,True,False,False,False,True,False,True
2022-09-18 19:00:00+00:00,4.689952456951142,342.4154536475364,157.28037586212164,1666.0,True,True,False,False,False,True,False,True
2022-09-18 19:10:00+00:00,3.3668478846549994,338.5112457314392,61.86717882603407,1666.0,True,True,False,False,False,True,False,True
2022-09-18 19:20:00+00:00,4.416371273994446,331.9769272704844,187.21088819503788,1666.0,True,True,False,False,False,True,False,True
2022-09-18 19:30:00+00:00,5.135452473163605,341.8539875291469,278.4405113220215,1666.0,True,True,False,False,False,True,False,True
2022-09-18 19:40:00+00:00,3.657134985923768,339.3800248813107,111.42214679718018,1666.0,True,True,False,False,False,True,False,True
2022-09-18 19:50:00+00:00,4.124408674240113,342.2740305434565,114.34797840118412,1666.0,True,True,False,False,False,True,False,True
2022-09-18 20:00:00+00:00,3.4152840614318856,345.8088555431384,52.08252277374269,1666.0,True,True,False,False,False,True,False,True
2022-09-18 20:10:00+00:00,2.41183245778084,346.95684256293504,9.41609607040883,1666.0,True,True,False,False,False,True,False,True
2022-09-18 20:20:00+00:00,2.16587672829628,336.1231351840762,-6.85194703564048,1666.0,True,True,False,False,False,True,False,True
2022-09-18 20:30:00+00:00,2.5776937007904053,315.49023403326987,-3.191930520534516,1666.0,True,True,False,False,False,True,False,True
2022-09-18 20:40:00+00:00,2.1846562922000885,322.2700498608916,-3.2244740366935725,1666.0,True,True,False,False,False,True,False,True
2022-09-18 20:50:00+00:00,2.077518835663796,322.4969170203175,-3.255417037010192,1666.0,True,True,False,False,False,True,False,True
2022-09-18 21:00:00+00:00,2.6804625153541557,332.5492149462321,-3.229275536537171,1666.0,True,True,False,False,False,True,False,True
2022-09-18 21:10:00+00:00,1.9513499408960344,327.6555680862902,-3.3221045434474936,1666.0,True,True,False,False,False,True,False,True
2022-09-18 21:20:00+00:00,1.5947623908519737,328.573534990412,-1.4372490406036378,1666.0,True,True,False,False,False,True,False,True
2022-09-18 21:30:00+00:00,2.578162509202958,6.961808430166911,-2.2396330356597907,1666.0,True,True,False,False,False,True,False,True
2022-09-18 21:40:00+00:00,2.550131171941756,80.2340227267963,-3.354114556312561,1666.0,True,True,False,False,False,True,False,True
2022-09-18 21:50:00+00:00,2.670487540960312,82.05753297344546,-1.4511200428009037,1666.0,True,True,False,False,False,True,False,True
2022-09-18 22:00:00+00:00,2.477287536859513,67.02257535621811,-1.4335145294666294,1666.0,True,True,False,False,False,True,False,True
2022-09-18 22:10:00+00:00,2.025131207704543,58.60879435072775,-1.430313527584076,1666.0,True,True,False,False,False,True,False,True
2022-09-18 22:20:00+00:00,2.0290876030921927,62.929345975393005,-0.5831155180931091,1666.0,True,True,False,False,False,True,False,True
2022-09-18 22:30:00+00:00,2.755874931812286,57.19087655786007,-1.7029320046305665,1666.0,True,True,False,False,False,True,False,True
2022-09-18 22:40:00+00:00,3.587211310863495,54.46091077799628,31.097316026687636,1666.0,True,True,False,False,False,True,False,True
2022-09-18 22:50:00+00:00,2.561679369211196,58.80657948410095,6.149430459737792,1666.0,True,True,False,False,False,True,False,True
2022-09-18 23:00:00+00:00,2.071031171083451,68.89249044907592,-1.5076710343360895,1666.0,True,True,False,False,False,True,False,True
2022-09-18 23:10:00+00:00,2.059949946403504,67.16562717276639,-1.4703260302543633,1666.0,True,True,False,False,False,True,False,True
2022-09-18 23:20:00+00:00,1.619565681407326,54.389357842096445,-0.7287610247731208,1666.0,True,True,False,False,False,True,False,True
2022-09-18 23:30:00+00:00,1.4621071162677943,53.75578777639458,-0.626862509548664,1666.0,True,True,False,False,False,True,False,True
2022-09-18 23:40:00+00:00,1.3869275450706462,53.9475556623292,-0.9560320287942884,1666.0,True,True,False,False,False,True,False,True
2022-09-18 23:50:00+00:00,1.2024563670158388,49.047966385141024,-0.7084880188107493,1666.0,True,True,False,False,False,True,False,True
2022-09-19 00:00:00+00:00,1.3567688763141634,22.045783135703918,-0.8231905251741407,1666.0,True,True,False,False,False,True,False,True
2022-09-19 00:10:00+00:00,2.1212624669075018,10.256438806622782,-0.9889405448185774,1666.0,True,True,False,False,False,True,False,True
2022-09-19 00:20:00+00:00,2.1373499453067786,12.977295771172464,-0.7286085883776346,1666.0,True,True,False,False,False,True,False,True
2022-09-19 00:30:00+00:00,2.8351313531398774,24.57833198404705,-2.3361684774097644,1666.0,True,True,False,False,False,True,False,True
2022-09-19 00:40:00+00:00,2.717742973566054,40.70690167297244,0.661202007532119,1666.0,True,True,False,False,False,True,False,True
2022-09-19 00:50:00+00:00,2.9731840491294848,40.06284172354464,-2.093987530469895,1666.0,True,True,False,False,False,True,False,True
2022-09-19 01:00:00+00:00,2.045490968227388,29.56592231629901,-1.7797560393810272,1666.0,True,True,False,False,False,True,False,True
2022-09-19 01:10:00+00:00,2.347293752431869,33.91374892383732,-1.583428043127059,1666.0,True,True,False,False,False,True,False,True
2022-09-19 01:20:00+00:00,2.6017785131931297,42.726564521520345,6.176342964172386,1666.0,True,True,False,False,False,True,False,True
2022-09-19 01:30:00+00:00,1.9743229746818536,48.62079157972573,-3.409146571159364,1666.0,True,True,False,False,False,True,False,True
2022-09-19 01:40:00+00:00,1.5396375298500058,54.35955953438173,-1.0643325224518778,1666.0,True,True,False,False,False,True,False,True
2022-09-19 01:50:00+00:00,1.6082249939441675,38.54574606475734,-0.9816400125622748,1666.0,True,True,False,False,False,True,False,True
2022-09-19 02:00:00+00:00,1.3199249207973478,16.259174745931716,-0.5975200206041336,1666.0,True,True,False,False,False,True,False,True
2022-09-19 02:10:00+00:00,1.5984749019145963,17.962898318844452,-0.965101516246796,1666.0,True,True,False,False,False,True,False,True
2022-09-19 02:20:00+00:00,1.677993750572205,14.288905421199956,-1.2035760402679443,1666.0,True,True,False,False,False,True,False,True
2022-09-19 02:30:00+00:00,1.934830999374391,9.764754968909983,-0.7783765286207206,1666.0,True,True,False,False,False,True,False,True
2022-09-19 02:40:00+00:00,2.374406158924103,15.06615337515882,-0.8834760189056394,1666.0,True,True,False,False,False,True,False,True
2022-09-19 02:50:00+00:00,2.3694186806678763,12.77512951769728,-1.2643950268626212,1666.0,True,True,False,False,False,True,False,True
2022-09-19 03:00:00+00:00,2.3973186254501324,14.860035139859122,-2.013429054617884,1666.0,True,True,False,False,False,True,False,True
2022-09-19 03:10:00+00:00,1.9583438038825984,24.05406170060462,-1.4399165332317352,1666.0,True,True,False,False,False,True,False,True
2022-09-19 03:20:00+00:00,1.7230499505996704,28.762618996475226,-0.7959820225834843,1666.0,True,True,False,False,False,True,False,True
2022-09-19 03:30:00+00:00,1.7971312522888194,29.952457726904413,-0.8845430210232734,1666.0,True,True,False,False,False,True,False,True
2022-09-19 03:40:00+00:00,1.4443686187267295,6.2861852384797885,-1.1929060280323027,1666.0,True,True,False,False,False,True,False,True
2022-09-19 03:50:00+00:00,1.4077499330043797,334.3345009526795,-0.8920120254158965,1666.0,True,True,False,False,False,True,False,True
2022-09-19 04:00:00+00:00,1.61354985833168,341.8445837765197,-0.9715035215020184,1666.0,True,True,False,False,False,True,False,True
2022-09-19 04:10:00+00:00,1.5416436433792122,345.86433728783925,-1.3764300331473347,1666.0,True,True,False,False,False,True,False,True
2022-09-19 04:20:00+00:00,1.5878435969352716,335.07394376093833,-0.9378930240869512,1666.0,True,True,False,False,False,True,False,True
2022-09-19 04:30:00+00:00,1.544901176502829,331.33492539343433,-1.089407023787497,1666.0,True,True,False,False,False,True,False,True
2022-09-19 04:40:00+00:00,2.0167874693870558,313.14718151748554,-1.1427570238709448,1666.0,True,True,False,False,False,True,False,True
2022-09-19 04:50:00+00:00,2.2292626142501826,296.1860042352652,-0.6930165171623227,1666.0,True,True,False,False,False,True,False,True
2022-09-19 05:00:00+00:00,2.4029997944831845,290.869097492623,-2.925180503726007,1666.0,True,True,False,False,False,True,False,True
2022-09-19 05:10:00+00:00,2.1835687875747687,297.7031571190783,-2.0513075292110456,1666.0,True,True,False,False,False,True,False,True
2022-09-19 05:20:00+00:00,1.9034063220024109,312.3995101102193,-0.8669375255703926,1666.0,True,True,False,False,False,True,False,True
2022-09-19 05:30:00+00:00,1.905393677949904,321.011588279004,-1.0525955200195312,1666.0,True,True,False,False,False,True,False,True
2022-09-19 05:40:00+00:00,1.760849878191948,315.76325753300927,-0.8451763407180182,1666.0,True,True,False,False,False,True,False,True
2022-09-19 05:50:00+00:00,2.132324999570846,317.9351239008805,-1.2937375158071516,1666.0,True,True,False,False,False,True,False,True
2022-09-19 06:00:00+00:00,2.4423560857772832,323.1941763584902,-2.712314009666443,1666.0,True,True,False,False,False,True,False,True
2022-09-19 06:10:00+00:00,2.4639000535011286,323.5279679344744,-1.8976595461368564,1666.0,True,True,False,False,False,True,False,True
2022-09-19 06:20:00+00:00,2.687831139564513,310.4732369661863,-1.982486021518707,1666.0,True,True,False,False,False,True,False,True
2022-09-19 06:30:00+00:00,2.509368664026259,306.0876020108316,-1.9531435072422036,1666.0,True,True,False,False,False,True,False,True
2022-09-19 06:40:00+00:00,2.281162476539612,311.1811538892565,-2.026766520738602,1666.0,True,True,False,False,False,True,False,True
2022-09-19 06:50:00+00:00,2.173331201076509,313.9319587161732,-2.0507740497589118,1666.0,True,True,False,False,False,True,False,True
2022-09-19 07:00:00+00:00,1.7303437411785123,303.4352614078267,-0.8925455346703535,1666.0,True,True,False,False,False,True,False,True
2022-09-19 07:10:00+00:00,2.2453688621521,286.17196650832983,-1.5850285217165945,1666.0,True,True,False,False,False,True,False,True
2022-09-19 07:20:00+00:00,2.400599896907805,277.36816666873847,-0.5452370136976242,1666.0,True,True,False,False,False,True,False,True
2022-09-19 07:30:00+00:00,2.599949949979783,284.67352832000483,-2.5880119919776905,1666.0,True,True,False,False,False,True,False,True
2022-09-19 07:40:00+00:00,2.3381811320781702,284.9030467589043,-1.7637510359287265,1666.0,True,True,False,False,False,True,False,True
2022-09-19 07:50:00+00:00,2.1128437817096715,284.6618292016329,-1.7472125113010413,1666.0,True,True,False,False,False,True,False,True
2022-09-19 08:00:00+00:00,1.634006261825562,279.3451736072151,-2.0897195279598244,1666.0,True,True,False,False,False,True,False,True
2022-09-19 08:10:00+00:00,1.2908625259995454,283.7902920227038,-0.8210565179586414,1666.0,True,True,False,False,False,True,False,True
2022-09-19 08:20:00+00:00,0.7670249149203302,292.98044307669056,-1.100077021121978,1666.0,True,True,False,False,False,True,False,True
2022-09-19 08:30:00+00:00,0.8514473650016283,249.95551823313636,-0.9625463328863448,1666.0,True,True,False,False,False,True,False,True
2022-09-19 08:40:00+00:00,1.1399285651388626,293.6699348512034,-1.3393390604427888,1666.0,True,True,False,False,False,True,False,True
2022-09-19 08:50:00+00:00,1.5968248814344403,303.21788223884124,-0.6273960202932357,1666.0,True,True,False,False,False,True,False,True
2022-09-19 09:00:00+00:00,1.362098618557579,296.2909111431461,-1.3582910105586046,1666.0,True,True,False,False,False,True,False,True
2022-09-19 09:10:00+00:00,1.034699958562851,274.6493677550852,-1.3684275180101395,1666.0,True,True,False,False,False,True,False,True
2022-09-19 09:20:00+00:00,1.0195687532424933,233.5925842824234,-0.6396665170788762,1666.0,True,True,False,False,False,True,False,True
2022-09-19 09:30:00+00:00,1.748325073719026,243.88569193708804,-1.3096021366746795,1666.0,True,True,False,False,False,True,False,True
2022-09-19 09:40:00+00:00,1.835118830204009,212.19484056944717,-1.01263382605144,1666.0,True,True,False,False,False,True,False,True
2022-09-19 09:50:00+00:00,1.2768936678767209,228.7215919065277,-1.0001721068432454,1666.0,True,True,False,False,False,True,False,True
2022-09-19 10:00:00+00:00,1.5698812633752826,232.42121199302093,-0.9010815218091004,1666.0,True,True,False,False,False,True,False,True
2022-09-19 10:10:00+00:00,2.7122062087059016,210.81292183260717,-2.4284919783473016,1666.0,True,True,False,False,False,True,False,True
2022-09-19 10:20:00+00:00,2.688093855977057,219.5457778675184,-2.632822442799807,1666.0,True,True,False,False,False,True,False,True
2022-09-19 10:30:00+00:00,1.8617108967155216,231.34274368983893,-1.269730033352972,1666.0,True,True,False,False,False,True,False,True
2022-09-19 10:40:00+00:00,2.380912530422212,232.328215565698,-2.0987890422344213,1666.0,True,True,False,False,False,True,False,True
2022-09-19 10:50:00+00:00,2.828071084618568,229.1044317094512,11.263998854160317,1666.0,True,True,False,False,False,True,False,True
2022-09-19 11:00:00+00:00,2.8175242543220524,232.6219406712596,-2.695825511217115,1666.0,True,True,False,False,False,True,False,True
2022-09-19 11:10:00+00:00,2.996608227491379,251.03664676832156,6.714535200595852,1666.0,True,True,False,False,False,True,False,True
2022-09-19 11:20:00+00:00,3.3751891016960145,245.61733318772752,42.11767547130583,1666.0,True,True,False,False,False,True,False,True
2022-09-19 11:30:00+00:00,2.4126503407955164,218.8083878418112,3.387463927268989,1666.0,True,True,False,False,False,True,False,True
2022-09-19 11:40:00+00:00,2.4756750077009206,231.49192742231696,-1.9040615618228909,1666.0,True,True,False,False,False,True,False,True
2022-09-19 11:50:00+00:00,2.449700111150741,251.74641276631613,-3.474685603380202,1666.0,True,True,False,False,False,True,False,True
2022-09-19 12:00:00+00:00,1.662468966841697,227.17865173701813,-1.905662006139756,1666.0,True,True,False,False,False,True,False,True
2022-09-19 12:10:00+00:00,1.7545125037431724,215.7767271564004,-0.5772470191121101,1666.0,True,True,False,False,False,True,False,True
2022-09-19 12:20:00+00:00,2.11991257071495,242.323507038436,-1.2953380256891247,1666.0,True,True,False,False,False,True,False,True
2022-09-19 12:30:00+00:00,1.5598501950502397,243.32142702390612,-1.0547295168042194,1666.0,True,True,False,False,False,True,False,True
2022-09-19 12:40:00+00:00,1.2964686945080754,292.8663017652452,-0.5393685176968573,1666.0,True,True,False,False,False,True,False,True
2022-09-19 12:50:00+00:00,2.1417375177145006,290.4269548594687,-1.0691340133547782,1666.0,True,True,False,False,False,True,False,True
2022-09-19 13:00:00+00:00,2.649618726968765,297.6483581585638,-0.5847160205245017,1666.0,True,True,False,False,False,True,False,True
2022-09-19 13:10:00+00:00,2.3106864690780644,269.50849335096245,-2.363938525319102,1666.0,True,True,False,False,False,True,False,True
2022-09-19 13:20:00+00:00,3.206530177593231,279.4909793330244,32.16209847331048,1666.0,True,True,False,False,False,True,False,True
2022-09-19 13:30:00+00:00,2.6701111167669285,294.9240790861264,10.039416508376595,1666.0,True,True,False,False,False,True,False,True
2022-09-19 13:40:00+00:00,4.493839693069458,283.9287617945047,140.89557704925537,1666.0,True,True,False,False,False,True,False,True
2022-09-19 13:50:00+00:00,3.87348084449768,292.503432432048,104.07270450592044,1666.0,True,True,False,False,False,True,False,True
2022-09-19 14:00:00+00:00,2.9798078417778013,300.5118999702973,26.77712006270885,1666.0,True,True,False,False,False,True,False,True
2022-09-19 14:10:00+00:00,2.52917515039444,300.43176135581496,6.194267535209653,1666.0,True,True,False,False,False,True,False,True
2022-09-19 14:20:00+00:00,1.988775101304053,269.85510722529136,-1.1038115233182912,1666.0,True,True,False,False,False,True,False,True
2022-09-19 14:30:00+00:00,2.8057442963123327,280.82352661637253,3.658505403995509,1666.0,True,True,False,False,False,True,False,True
2022-09-19 14:40:00+00:00,2.3954561173915865,287.96920015242256,-3.1114230036735537,1666.0,True,True,False,False,False,True,False,True
2022-09-19 14:50:00+00:00,2.2644562542438518,287.72665702061784,-1.877386516332628,1666.0,True,True,False,False,False,True,False,True
2022-09-19 15:00:00+00:00,2.7964175656437877,279.8545591030137,-3.075628578662873,1666.0,True,True,False,False,False,True,False,True
2022-09-19 15:10:00+00:00,2.9518300361103478,286.930771967994,22.247552911701963,1666.0,True,True,False,False,False,True,False,True
2022-09-19 15:20:00+00:00,2.7074030756950385,288.6932600014157,3.284257543087006,1666.0,True,True,False,False,False,True,False,True
2022-09-19 15:30:00+00:00,1.810602688789368,289.5901862993769,-3.643896538019184,1666.0,True,True,False,False,False,True,False,True
2022-09-19 15:40:00+00:00,1.7351249918341645,284.82179508901146,-1.2040253030626389,1666.0,True,True,False,False,False,True,False,True
2022-09-19 15:50:00+00:00,2.9129250407218934,304.94562805028346,-1.4970010221004484,1666.0,True,True,False,False,False,True,False,True
2022-09-19 16:00:00+00:00,2.871880447864532,294.6617979675773,-3.0676455199718475,1666.0,True,True,False,False,False,True,False,True
2022-09-19 16:10:00+00:00,2.6725427865982057,305.2810541263623,3.1860664650797834,1666.0,True,True,False,False,False,True,False,True
2022-09-19 16:20:00+00:00,2.8303796410560604,312.2239639213444,17.422660589218136,1666.0,True,True,False,False,False,True,False,True
2022-09-19 16:30:00+00:00,2.2180449426174165,323.0038487840411,-2.7368845939636195,1666.0,True,True,False,False,False,True,False,True
2022-09-19 16:40:00+00:00,2.535785102844239,321.0612419357954,-3.7377010345459007,1666.0,True,True,False,False,False,True,False,True
2022-09-19 16:50:00+00:00,2.391261613368989,295.87055333697367,-1.6111700236797346,1666.0,True,True,False,False,False,True,False,True
2022-09-19 17:00:00+00:00,3.3129299879074106,297.49044511996993,18.464398735761648,1666.0,True,True,False,False,False,True,False,True
2022-09-19 17:10:00+00:00,3.4026430606842046,298.157305891683,35.760121297836314,1666.0,True,True,False,False,False,True,False,True
2022-09-19 17:20:00+00:00,3.1675489306449887,293.22371732057525,20.909278594329948,1666.0,True,True,False,False,False,True,False,True
2022-09-19 17:30:00+00:00,3.329840916395187,290.09384678675656,29.55260152220726,1666.0,True,True,False,False,False,True,False,True
2022-09-19 17:40:00+00:00,2.958423840999603,300.74881822454324,30.67352910041809,1666.0,True,True,False,False,False,True,False,True
2022-09-19 17:50:00+00:00,2.6914764165878298,312.3693549225366,8.548091006278993,1666.0,True,True,False,False,False,True,False,True
2022-09-19 18:00:00+00:00,2.0927382647991184,323.6976254957848,-3.439560627937317,1666.0,True,True,False,False,False,True,False,True
2022-09-19 18:10:00+00:00,2.110443729162216,333.3477726371017,-1.4916660368442545,1666.0,True,True,False,False,False,True,False,True
2022-09-19 18:20:00+00:00,2.063849991559983,329.13134121685096,-1.485264027118684,1666.0,True,True,False,False,False,True,False,True
2022-09-19 18:30:00+00:00,1.9859251141548149,322.9727749462113,-1.4559215247631077,1666.0,True,True,False,False,False,True,False,True
2022-09-19 18:40:00+00:00,2.0126438260078428,323.60772293422826,-1.4319140374660495,1666.0,True,True,False,False,False,True,False,True
2022-09-19 18:50:00+00:00,1.9201875627040863,330.7378367718355,-1.905662035942079,1666.0,True,True,False,False,False,True,False,True
2022-09-19 19:00:00+00:00,1.8268498837947849,329.54688067512774,-1.478862035274505,1666.0,True,True,False,False,False,True,False,True
2022-09-19 19:10:00+00:00,2.0563874065876018,328.1174241736279,-1.5796935319900505,1666.0,True,True,False,False,False,True,False,True
2022-09-19 19:20:00+00:00,2.07856879234314,330.1910251474769,-1.5711575448513029,1666.0,True,True,False,False,False,True,False,True
2022-09-19 19:30:00+00:00,2.5265250623226154,336.03981613174176,-1.723738557100296,1666.0,True,True,False,False,False,True,False,True
2022-09-19 19:40:00+00:00,3.37747790813446,342.9812610937919,27.894146341085428,1666.0,True,True,False,False,False,True,False,True
2022-09-19 19:50:00+00:00,3.9162488341331474,341.0228869462326,84.50908164978027,1666.0,True,True,False,False,False,True,False,True
2022-09-19 20:00:00+00:00,3.960650384426117,339.1312961178713,79.41168975830078,1666.0,True,True,False,False,False,True,False,True
2022-09-19 20:10:00+00:00,3.811519229412079,341.9371846280038,71.82163791656492,1666.0,True,True,False,False,False,True,False,True
2022-09-19 20:20:00+00:00,3.327762007713317,346.30594830301663,37.60031657218934,1666.0,True,True,False,False,False,True,False,True
2022-09-19 20:30:00+00:00,2.812448346614837,351.7278174725183,14.706405019760144,1666.0,True,True,False,False,False,True,False,True
2022-09-19 20:40:00+00:00,2.5455009460449225,348.6750799564513,14.85998003482818,1666.0,True,True,False,False,False,True,False,True
2022-09-19 20:50:00+00:00,2.3535276710987096,344.14069284938955,5.849374043941497,1666.0,True,True,False,False,False,True,False,True
2022-09-19 21:00:00+00:00,1.8242708256370144,340.4928940477575,-6.893524728323283,1666.0,True,True,False,False,False,True,False,True
2022-09-19 21:10:00+00:00,2.425481188297272,336.2076013586052,-1.4559215307235722,1666.0,True,True,False,False,False,True,False,True
2022-09-19 21:20:00+00:00,2.748393785953522,354.6391022875298,-1.5551525294780737,1666.0,True,True,False,False,False,True,False,True
2022-09-19 21:30:00+00:00,2.9146314024925224,354.4944887650216,-1.492199534177781,1666.0,True,True,False,False,False,True,False,True
2022-09-19 21:40:00+00:00,3.156588578224183,342.6421081127209,36.20746450424192,1666.0,True,True,False,False,False,True,False,True
2022-09-19 21:50:00+00:00,2.988940560817718,343.9755316939359,23.826135993003845,1666.0,True,True,False,False,False,True,False,True
2022-09-19 22:00:00+00:00,2.672357165813446,346.4542390793034,4.394451504945756,1666.0,True,True,False,False,False,True,False,True
2022-09-19 22:10:00+00:00,1.729405027627945,318.4083529683586,-3.791650986671448,1666.0,True,True,False,False,False,True,False,True
2022-09-19 22:20:00+00:00,1.855762475728988,304.1676812180333,-1.173700046539305,1666.0,True,True,False,False,False,True,False,True
2022-09-19 22:30:00+00:00,1.8450000584125523,296.0437276832189,-1.2345190286636345,1666.0,True,True,False,False,False,True,False,True
2022-09-19 22:40:00+00:00,1.767806136608124,300.7068159330704,-1.68692703694105,1666.0,True,True,False,False,False,True,False,True
2022-09-19 22:50:00+00:00,2.2572038738351123,320.3217175579809,-1.1608960345387462,1666.0,True,True,False,False,False,True,False,True
2022-09-19 23:00:00+00:00,3.015022351628259,347.77263740583817,-0.9815915167331678,1666.0,True,True,False,False,False,True,False,True
2022-09-19 23:10:00+00:00,3.489125692844391,357.27414800954523,42.02964935302735,1666.0,True,True,False,False,False,True,False,True
2022-09-19 23:20:00+00:00,3.156039175234342,354.0082364699396,37.50691634730288,1666.0,True,True,False,False,False,True,False,True
2022-09-19 23:30:00+00:00,2.755368685722351,345.91291922593336,15.723295593261724,1666.0,True,True,False,False,False,True,False,True
2022-09-19 23:40:00+00:00,2.754459100961685,349.14422349589245,2.2326984925195577,1666.0,True,True,False,False,False,True,False,True
2022-09-19 23:50:00+00:00,2.167271536588669,344.12694599950885,-2.5741420306265352,1666.0,True,True,False,False,False,True,False,True
2022-09-20 00:00:00+00:00,2.192702168226241,346.33280367265803,-6.858144450187683,1666.0,True,True,False,False,False,True,False,True
2022-09-20 00:10:00+00:00,2.4193687856197355,350.17039099081273,1.4148419581353668,1666.0,True,True,False,False,False,True,False,True
2022-09-20 00:20:00+00:00,1.6124197661876667,351.907486958841,-8.715972122363748,1666.0,True,True,False,False,False,True,False,True
2022-09-20 00:30:00+00:00,1.7526557743549351,333.9808476622417,-9.513660073280338,1666.0,True,True,False,False,False,True,False,True
2022-09-20 00:40:00+00:00,1.916718739271164,317.8418048749536,-3.256484031677246,1666.0,True,True,False,False,False,True,False,True
2022-09-20 00:50:00+00:00,1.568643651902676,323.41831801979544,-3.2575510263442995,1666.0,True,True,False,False,False,True,False,True
2022-09-20 01:00:00+00:00,1.9931437492370605,319.07765868401253,-3.419201505184173,1666.0,True,True,False,False,False,True,False,True
2022-09-20 01:10:00+00:00,2.0295001029968267,318.7682492920054,-3.4458765268325804,1666.0,True,True,False,False,False,True,False,True
2022-09-20 01:20:00+00:00,1.897800022363662,316.13142840108185,-2.455167037248612,1666.0,True,True,False,False,False,True,False,True
2022-09-20 01:30:00+00:00,1.886456280946732,322.2030457823851,-1.486331039667132,1666.0,True,True,False,False,False,True,False,True
2022-09-20 01:40:00+00:00,1.824168741703034,319.06417659762707,-0.9389600262045864,1666.0,True,True,False,False,False,True,False,True
2022-09-20 01:50:00+00:00,2.021486790556656,312.59695248954887,-1.1136110832816677,1666.0,True,True,False,False,False,True,False,True
2022-09-20 02:00:00+00:00,2.634468829631806,309.5725186278382,-2.5618710309267057,1666.0,True,True,False,False,False,True,False,True
2022-09-20 02:10:00+00:00,3.363763558864592,299.95698364125985,20.988921409845357,1666.0,True,True,False,False,False,True,False,True
2022-09-20 02:20:00+00:00,3.6961161375045775,297.2312760247131,41.390036487579344,1666.0,True,True,False,False,False,True,False,True
2022-09-20 02:30:00+00:00,4.533043682575226,298.8686836630295,114.62172470092776,1666.0,True,True,False,False,False,True,False,True
2022-09-20 02:40:00+00:00,4.73266476392746,297.7922271789708,142.7863887786866,1666.0,True,True,False,False,False,True,False,True
2022-09-20 02:50:00+00:00,4.537331485748291,298.6306710546386,121.21348571777337,1666.0,True,True,False,False,False,True,False,True
2022-09-20 03:00:00+00:00,4.496104204654693,298.2097450942732,110.3432453155518,1666.0,True,True,False,False,False,True,False,True
2022-09-20 03:10:00+00:00,4.387940526008606,298.12582101266275,111.8953296661377,1666.0,True,True,False,False,False,True,False,True
2022-09-20 03:20:00+00:00,4.439061617851258,295.6821809426125,108.50096588134764,1666.0,True,True,False,False,False,True,False,True
2022-09-20 03:30:00+00:00,4.466923987865448,294.248477393489,130.72374114990242,1666.0,True,True,False,False,False,True,False,True
2022-09-20 03:40:00+00:00,4.874946284294128,290.7160052258581,198.75464477539052,1666.0,True,True,False,False,False,True,False,True
2022-09-20 03:50:00+00:00,5.370360803604126,284.6281268470603,247.4192764282228,1666.0,True,True,False,False,False,True,False,True
2022-09-20 04:00:00+00:00,5.221749472618103,282.28066075715094,229.4061172485352,1666.0,True,True,False,False,False,True,False,True
2022-09-20 04:10:00+00:00,5.2698263883590695,281.48021755555743,227.63583526611333,1666.0,True,True,False,False,False,True,False,True
2022-09-20 04:20:00+00:00,5.328613758087157,280.9470648192548,233.5697875976563,1666.0,True,True,False,False,False,True,False,True
2022-09-20 04:30:00+00:00,5.189135193824767,284.1609560137781,233.5863471984864,1666.0,True,True,False,False,False,True,False,True
2022-09-20 04:40:00+00:00,4.797022844615735,286.8968617924022,203.6223433645148,1666.0,True,True,False,False,False,True,False,True
2022-09-20 04:50:00+00:00,4.731198275089264,295.3474612330788,191.55731277465824,1666.0,True,True,False,False,False,True,False,True
2022-09-20 05:00:00+00:00,4.498787482579549,295.4596884310711,160.45883098401524,1666.0,True,True,False,False,False,True,False,True
2022-09-20 05:10:00+00:00,4.34268513917923,290.51991245985585,129.34039186176497,1666.0,True,True,False,False,False,True,False,True
2022-09-20 05:20:00+00:00,4.191679155826568,283.4219836864613,127.25146942138667,1666.0,True,True,False,False,False,True,False,True
2022-09-20 05:30:00+00:00,3.705081832408904,289.0009605007517,78.5489673614502,1666.0,True,True,False,False,False,True,False,True
2022-09-20 05:40:00+00:00,4.0608878374099735,291.1581235978926,97.81536788940429,1666.0,True,True,False,False,False,True,False,True
2022-09-20 05:50:00+00:00,4.313412046432495,285.69237227406626,122.0468673706055,1666.0,True,True,False,False,False,True,False,True
2022-09-20 06:00:00+00:00,4.430875623226166,295.81515750348285,144.63934593200696,1666.0,True,True,False,False,False,True,False,True
2022-09-20 06:10:00+00:00,3.833107388019563,305.1442549672924,74.63552398681648,1666.0,True,True,False,False,False,True,False,True
2022-09-20 06:20:00+00:00,2.2604366719722764,312.7268452895364,23.06445549875498,1666.0,True,True,False,False,False,True,False,True
2022-09-20 06:30:00+00:00,3.3065820753574378,309.9722763972063,58.17280974388122,1666.0,True,True,False,False,False,True,False,True
2022-09-20 06:40:00+00:00,5.126857972145081,296.357342113605,180.7526123046876,1666.0,True,True,False,False,False,True,False,True
2022-09-20 06:50:00+00:00,6.020252621173858,296.2833465834263,291.21490554809577,1666.0,True,True,False,False,False,True,False,True
2022-09-20 07:00:00+00:00,6.3938785791397095,298.7731112644275,348.37233886718747,1666.0,True,True,False,False,False,True,False,True
2022-09-20 07:10:00+00:00,6.502190685272216,296.0383358809962,431.1703704833985,1666.0,True,True,False,False,False,True,False,True
2022-09-20 07:20:00+00:00,5.413778555393218,298.87121111783483,286.0460433959962,1666.0,True,True,False,False,False,True,False,True
2022-09-20 07:30:00+00:00,4.677868187427521,302.02550577842027,179.22409286499033,1666.0,True,True,False,False,False,True,False,True
2022-09-20 07:40:00+00:00,5.808231711387635,297.21658209812585,270.387892150879,1666.0,True,True,False,False,False,True,False,True
2022-09-20 07:50:00+00:00,4.98840036392212,298.3230102103457,215.0652740478516,1666.0,True,True,False,False,False,True,False,True
2022-09-20 08:00:00+00:00,4.6818776488304135,299.3932462918126,187.27512397766105,1666.0,True,True,False,False,False,True,False,True
2022-09-20 08:10:00+00:00,3.750410462680615,304.4950797329906,103.33642311096192,1666.0,True,True,False,False,False,True,False,True
2022-09-20 08:20:00+00:00,4.553355387278964,301.75612051879534,155.1115592956544,1666.0,True,True,False,False,False,True,False,True
2022-09-20 08:30:00+00:00,2.6327721068733623,313.50379519390333,18.827946236259063,1666.0,True,True,False,False,False,True,False,True
2022-09-20 08:40:00+00:00,2.659541672468186,318.2823199476992,-4.43556605577469,1666.0,True,True,False,False,False,True,False,True
2022-09-20 08:50:00+00:00,3.456568023562432,311.00840373099044,11.24486513137818,1666.0,True,True,False,False,False,True,False,True
2022-09-20 09:00:00+00:00,3.3756629542300582,306.3637515753718,44.2428686141968,1666.0,True,True,False,False,False,True,False,True
2022-09-20 09:10:00+00:00,2.8363101422786707,318.39673750859924,-1.6671875298023229,1666.0,True,True,False,False,False,True,False,True
2022-09-20 09:20:00+00:00,2.920385575294496,305.85457839671705,18.02673082351685,1666.0,True,True,False,False,False,True,False,True
2022-09-20 09:30:00+00:00,3.126303046941757,303.4890871049437,48.075185155868525,1666.0,True,True,False,False,False,True,False,True
2022-09-20 09:40:00+00:00,2.6814489006996163,325.20718529160257,8.257310509681696,1666.0,True,True,False,False,False,True,False,True
2022-09-20 09:50:00+00:00,2.162381187081337,322.4388500212625,-1.7861580371856696,1666.0,True,True,False,False,False,True,False,True
2022-09-20 10:00:00+00:00,2.303812563419343,315.392163242938,-1.8747190415859216,1666.0,True,True,False,False,False,True,False,True
2022-09-20 10:10:00+00:00,2.346131283044816,297.576987842384,-1.7706865429878225,1666.0,True,True,False,False,False,True,False,True
2022-09-20 10:20:00+00:00,1.7931562215089798,317.59297689263656,-1.8944585382938397,1666.0,True,True,False,False,False,True,False,True
2022-09-20 10:30:00+00:00,1.8896812438964836,314.1206149498425,-1.007248027622699,1666.0,True,True,False,False,False,True,False,True
2022-09-20 10:40:00+00:00,2.1543000161647803,297.40583834320506,-1.3924350291490557,1666.0,True,True,False,False,False,True,False,True
2022-09-20 10:50:00+00:00,2.3343355012567426,308.60885047025266,-1.4415731869245825,1666.0,True,True,False,False,False,True,False,True
2022-09-20 11:00:00+00:00,2.3700375080108644,303.72717158668115,-1.4271125376224525,1666.0,True,True,False,False,False,True,False,True
2022-09-20 11:10:00+00:00,2.3090812206268305,305.7610704364987,-1.4447180271148672,1666.0,True,True,False,False,False,True,False,True
2022-09-20 11:20:00+00:00,2.020237579941749,288.6988045261019,-2.291382539272306,1666.0,True,True,False,False,False,True,False,True
2022-09-20 11:30:00+00:00,2.33326879441738,298.69617588531025,-1.407906544208527,1666.0,True,True,False,False,False,True,False,True
2022-09-20 11:40:00+00:00,2.486043775081634,305.1098022505065,-1.5946315228939063,1666.0,True,True,False,False,False,True,False,True
2022-09-20 11:50:00+00:00,2.61874434798956,317.7528260890504,-2.107276082038884,1666.0,True,True,False,False,False,True,False,True
2022-09-20 12:00:00+00:00,2.4241124927997584,308.9160810121162,-1.4255120337009437,1666.0,True,True,False,False,False,True,False,True
2022-09-20 12:10:00+00:00,2.421599999070168,337.52539872229084,-2.082250493764877,1666.0,True,True,False,False,False,True,False,True
2022-09-20 12:20:00+00:00,2.540582025051117,304.19789109277224,10.7672336705029,1666.0,True,True,False,False,False,True,False,True
2022-09-20 12:30:00+00:00,2.16126381456852,332.82337687049267,-3.636931520700456,1666.0,True,True,False,False,False,True,False,True
2022-09-20 12:40:00+00:00,2.64058127850294,299.1230160747741,-2.478107500076294,1666.0,True,True,False,False,False,True,False,True
2022-09-20 12:50:00+00:00,2.6784187793731684,295.04082911113875,-1.435115033388139,1666.0,True,True,False,False,False,True,False,True
2022-09-20 13:00:00+00:00,2.610375067591668,277.27038341251426,-1.4500530362129211,1666.0,True,True,False,False,False,True,False,True
2022-09-20 13:10:00+00:00,2.854397362470627,299.3704060357536,13.391051656007766,1666.0,True,True,False,False,False,True,False,True
2022-09-20 13:20:00+00:00,2.217947554588318,298.0068626918797,-5.703851521015172,1666.0,True,True,False,False,False,True,False,True
2022-09-20 13:30:00+00:00,2.462681150436401,294.03808027726933,-1.420177024602891,1666.0,True,True,False,False,False,True,False,True
2022-09-20 13:40:00+00:00,2.3807626247406013,281.41214431162143,-1.354023036360741,1666.0,True,True,False,False,False,True,False,True
2022-09-20 13:50:00+00:00,2.139524924755096,294.79163802039005,-1.4772615432739251,1666.0,True,True,False,False,False,True,False,True
2022-09-20 14:00:00+00:00,1.2369187206029897,294.93801132598225,-1.0718015402555463,1666.0,True,True,False,False,False,True,False,True
2022-09-20 14:10:00+00:00,1.1503311797976494,277.1790213797685,-0.6353985175490379,1666.0,True,True,False,False,False,True,False,True
2022-09-20 14:20:00+00:00,1.515356230735779,273.8428347759546,-0.5777805179357528,1666.0,True,True,False,False,False,True,False,True
2022-09-20 14:30:00+00:00,1.2639672317002946,284.35388665565097,-1.1395560279488564,1666.0,True,True,False,False,False,True,False,True
2022-09-20 14:40:00+00:00,1.7954062134027484,294.96605704102785,-0.5889840215444565,1666.0,True,True,False,False,False,True,False,True
2022-09-20 14:50:00+00:00,1.7094749450683593,289.2789378487182,-0.5744952810438055,1666.0,True,True,False,False,False,True,False,True
2022-09-20 15:00:00+00:00,1.7936250299215315,305.14333137808546,-1.3017400443553933,1666.0,True,True,False,False,False,True,False,True
2022-09-20 15:10:00+00:00,1.6547250688076025,294.4855670984218,-0.5484380185604094,1666.0,True,True,False,False,False,True,False,True
2022-09-20 15:20:00+00:00,1.4717999517917633,306.7705845432279,-0.5559070199728012,1666.0,True,True,False,False,False,True,False,True
2022-09-20 15:30:00+00:00,1.6767000675201411,302.0974233241812,-1.0584640264511105,1666.0,True,True,False,False,False,True,False,True
2022-09-20 15:40:00+00:00,0.5566874902695418,274.2804927071521,-0.5585745155811309,1666.0,True,True,False,False,False,True,False,True
