timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-20 15:50:00+00:00,0.9116999462246892,266.39902560109994,-0.5644430190324783,1666.0,True,True,False,False,False,True,False,True
2022-09-20 16:00:00+00:00,0.9810564130544664,265.19724431377244,-1.0611315280199052,1666.0,True,True,False,False,False,True,False,True
2022-09-20 16:10:00+00:00,0.8573438815772528,247.38538584246447,-0.5393685176968573,1666.0,True,True,False,False,False,True,False,True
2022-09-20 16:20:00+00:00,1.5496125817298871,270.28080447235527,-0.5292320176959037,1666.0,True,True,False,False,False,True,False,True
2022-09-20 16:30:00+00:00,1.4732811450958248,260.8911197449628,-1.1913055315613748,1666.0,True,True,False,False,False,True,False,True
2022-09-20 16:40:00+00:00,1.5434998959302892,265.65945923793555,-0.5457705155014991,1666.0,True,True,False,False,False,True,False,True
2022-09-20 16:50:00+00:00,1.9699127495288853,250.64717702919097,-0.5489715173840521,1666.0,True,True,False,False,False,True,False,True
2022-09-20 17:00:00+00:00,1.7986312925815575,239.84853357921207,-1.03499002456665,1666.0,True,True,False,False,False,True,False,True
2022-09-20 17:10:00+00:00,2.1071440279483795,237.87561404587376,-0.5249640122056007,1666.0,True,True,False,False,False,True,False,True
2022-09-20 17:20:00+00:00,1.9412626922130585,231.71199607564853,-0.5388350144028664,1666.0,True,True,False,False,False,True,False,True
2022-09-20 17:30:00+00:00,2.249032936598127,231.66174187016705,-1.1467442387028737,1666.0,True,True,False,False,False,True,False,True
2022-09-20 17:40:00+00:00,2.122162765264511,234.35854279626025,-0.7431655123829843,1666.0,True,True,False,False,False,True,False,True
2022-09-20 17:50:00+00:00,2.2569188475608817,236.111269367382,-0.5639095157384871,1666.0,True,True,False,False,False,True,False,True
2022-09-20 18:00:00+00:00,1.8132749855518349,259.2936378151537,-1.0718015149235718,1666.0,True,True,False,False,False,True,False,True
2022-09-20 18:10:00+00:00,2.8611562609672534,353.6092713130998,-2.6242865025997157,1666.0,True,True,False,False,False,True,False,True
2022-09-20 18:20:00+00:00,2.3928916484117515,356.7821012912797,-0.2330794897861743,1666.0,True,True,False,False,False,True,False,True
2022-09-20 18:30:00+00:00,2.40691865682602,11.638178330752226,-1.5060705363750455,1666.0,True,True,False,False,False,True,False,True
2022-09-20 18:40:00+00:00,2.3536312103271477,14.437356099654837,-1.523676031827927,1666.0,True,True,False,False,False,True,False,True
2022-09-20 18:50:00+00:00,2.6137686908245086,11.065825930983236,-1.5412815272808085,1666.0,True,True,False,False,False,True,False,True
2022-09-20 19:00:00+00:00,2.6564803186215857,22.443329170417144,-1.551951527595521,1666.0,True,True,False,False,False,True,False,True
2022-09-20 19:10:00+00:00,2.751375031471253,28.55802308264947,-1.5748920500278485,1666.0,True,True,False,False,False,True,False,True
2022-09-20 19:20:00+00:00,2.3578686714172354,30.324740818782345,-2.254037511348724,1666.0,True,True,False,False,False,True,False,True
2022-09-20 19:30:00+00:00,2.3371776028683304,40.13522591661575,-1.5430005855030478,1666.0,True,True,False,False,False,True,False,True
2022-09-20 19:40:00+00:00,2.498306119441987,49.29190937086628,-1.5231425285339355,1666.0,True,True,False,False,False,True,False,True
2022-09-20 19:50:00+00:00,2.9399626016616835,57.581300239055565,-1.51674052476883,1666.0,True,True,False,False,False,True,False,True
2022-09-20 20:00:00+00:00,2.8322813391685484,64.16125647443334,-2.354335516691208,1666.0,True,True,False,False,False,True,False,True
2022-09-20 20:10:00+00:00,2.7400688886642457,76.74663456295502,-1.5492840349674233,1666.0,True,True,False,False,False,True,False,True
2022-09-20 20:20:00+00:00,2.6818688273429867,83.36439454724325,-2.0150295078754423,1666.0,True,True,False,False,False,True,False,True
2022-09-20 20:30:00+00:00,2.52701243162155,85.30984181652912,-1.5871625363826758,1666.0,True,True,False,False,False,True,False,True
2022-09-20 20:40:00+00:00,2.8197375535964966,83.03133544216274,-1.594631540775301,1666.0,True,True,False,False,False,True,False,True
2022-09-20 20:50:00+00:00,2.6263913214206687,92.53727615189824,-2.407152014970781,1666.0,True,True,False,False,False,True,False,True
2022-09-20 21:00:00+00:00,2.352634620666503,111.7981900243522,-2.2364320337772368,1666.0,True,True,False,False,False,True,False,True
2022-09-20 21:10:00+00:00,2.0653311610221863,102.33338245889632,-1.763217544555665,1666.0,True,True,False,False,False,True,False,True
2022-09-20 21:20:00+00:00,2.7132000803947447,103.0447185762277,-1.704532533884049,1666.0,True,True,False,False,False,True,False,True
2022-09-20 21:30:00+00:00,2.161743712425232,108.88303280260584,-1.5242095232009891,1666.0,True,True,False,False,False,True,False,True
2022-09-20 21:40:00+00:00,1.7615061640739438,107.92073717749008,-1.332683031260968,1666.0,True,True,False,False,False,True,False,True
2022-09-20 21:50:00+00:00,2.44440000653267,113.94417374998392,-1.7696195244789128,1666.0,True,True,False,False,False,True,False,True
2022-09-20 22:00:00+00:00,2.541431242227555,109.66844318906529,-1.669321537017823,1666.0,True,True,False,False,False,True,False,True
2022-09-20 22:10:00+00:00,2.306887388229372,108.21567299365675,-1.728540045022966,1666.0,True,True,False,False,False,True,False,True
2022-09-20 22:20:00+00:00,2.548026367237693,107.85326052211336,-1.5858989953994749,1666.0,True,True,False,False,False,True,False,True
2022-09-20 22:30:00+00:00,2.7492001056671134,108.459707539511,-1.756282031536103,1666.0,True,True,False,False,False,True,False,True
2022-09-20 22:40:00+00:00,2.130487483739852,126.00109665640603,-1.5876960247755048,1666.0,True,True,False,False,False,True,False,True
2022-09-20 22:50:00+00:00,3.22685397863388,139.1415696903265,11.203552603721622,1666.0,True,True,False,False,False,True,False,True
2022-09-20 23:00:00+00:00,3.021666312217713,152.69259445014256,14.988712513819335,1666.0,True,True,False,False,False,True,False,True
2022-09-20 23:10:00+00:00,2.9063374876976007,156.22288152517524,11.491502994298935,1666.0,True,True,False,False,False,True,False,True
2022-09-20 23:20:00+00:00,2.879291892051697,157.5967042441714,9.97138903737068,1666.0,True,True,False,False,False,True,False,True
2022-09-20 23:30:00+00:00,2.7521944046020503,174.88279136684866,2.110529009550812,1666.0,True,True,False,False,False,True,False,True
2022-09-20 23:40:00+00:00,2.5068724155426017,185.42289010267072,-9.52596454620362,1666.0,True,True,False,False,False,True,False,True
2022-09-20 23:50:00+00:00,2.6704265952110293,183.2614277870262,-2.402350509166717,1666.0,True,True,False,False,False,True,False,True
2022-09-21 00:00:00+00:00,2.58130795955658,183.21520926382053,-7.114767432212827,1666.0,True,True,False,False,False,True,False,True
2022-09-21 00:10:00+00:00,2.52211183309555,190.22469104102828,-5.516923582553862,1666.0,True,True,True,False,False,True,False,False
2022-09-21 00:20:00+00:00,3.3065812945365907,191.48242161866403,-3.6555420219898234,1666.0,True,True,True,False,False,True,False,False
2022-09-21 00:30:00+00:00,3.2302105903625478,200.6388782922838,24.414309075474755,1666.0,True,True,True,False,False,True,False,False
2022-09-21 00:40:00+00:00,3.27678931951523,207.282346534295,32.32851476669312,1666.0,True,True,False,False,False,True,False,True
2022-09-21 00:50:00+00:00,3.4826287746429445,209.84299166266655,56.104855728149424,1666.0,True,True,False,False,False,True,False,True
2022-09-21 01:00:00+00:00,3.636641907691954,209.8579401376497,67.60990772247314,1666.0,True,True,False,False,False,True,False,True
2022-09-21 01:10:00+00:00,3.6266366600990296,208.9415116166793,52.58400459289552,1666.0,True,True,False,False,False,True,False,True
2022-09-21 01:20:00+00:00,3.6265439033508313,213.85657202231783,47.85696525573731,1666.0,True,True,False,False,False,True,False,True
2022-09-21 01:30:00+00:00,4.140372514724733,208.22270549004395,60.084987831115725,1666.0,True,True,False,False,False,True,False,True
2022-09-21 01:40:00+00:00,3.9678897023200994,210.5958546739773,62.77720241546632,1666.0,True,True,False,False,False,True,False,True
2022-09-21 01:50:00+00:00,3.9087125658988953,209.98884965938532,66.12718086242675,1666.0,True,True,False,False,False,True,False,True
2022-09-21 02:00:00+00:00,3.8225698471069354,221.75200723997293,76.93239860534668,1666.0,True,True,False,False,False,True,False,True
2022-09-21 02:10:00+00:00,3.735227310657501,229.40766791490944,94.15022599069694,1666.0,True,True,False,False,False,True,False,True
2022-09-21 02:20:00+00:00,3.947099661827088,227.20965453770324,93.94241981506347,1666.0,True,True,False,False,False,True,False,True
2022-09-21 02:30:00+00:00,3.792102873325349,222.3510580185558,75.12257881164552,1666.0,True,True,False,False,False,True,False,True
2022-09-21 02:40:00+00:00,3.551941180229188,227.7232426464986,67.50539741516113,1666.0,True,True,False,False,False,True,False,True
2022-09-21 02:50:00+00:00,3.814637720584869,223.5187145837132,96.84273757934577,1666.0,True,True,False,False,False,True,False,True
2022-09-21 03:00:00+00:00,3.665432298183441,217.43348933540332,78.12160263061523,1666.0,True,True,False,False,False,True,False,True
2022-09-21 03:10:00+00:00,3.531132531166076,220.68478696673463,70.66493282318116,1666.0,True,True,False,False,False,True,False,True
2022-09-21 03:20:00+00:00,2.954822742938995,215.9634492867584,37.78281183242798,1666.0,True,True,False,False,False,True,False,True
2022-09-21 03:30:00+00:00,3.436111187934876,219.10439973071536,74.27747669219971,1666.0,True,True,False,False,False,True,False,True
2022-09-21 03:40:00+00:00,2.950590479373933,210.08974864083052,31.266783976554866,1666.0,True,True,False,False,False,True,False,True
2022-09-21 03:50:00+00:00,2.49098289012909,200.2988891857393,0.0245130002498653,1666.0,True,True,False,False,False,True,False,True
2022-09-21 04:00:00+00:00,2.859782648086548,194.82050960873133,-8.052671527862547,1666.0,True,True,False,False,False,True,False,True
2022-09-21 04:10:00+00:00,3.023503994941711,193.39379001020728,8.80836394876242,1666.0,True,True,False,False,False,True,False,True
2022-09-21 04:20:00+00:00,2.9429798662662505,200.3292245879658,17.036906051635746,1666.0,True,True,False,False,False,True,False,True
2022-09-21 04:30:00+00:00,2.1980667173862467,202.206358574374,3.1615500271320327,1666.0,True,True,False,False,False,True,False,True
2022-09-21 04:40:00+00:00,2.319372677803037,211.38713417935125,2.0481065280735504,1666.0,True,True,False,False,False,True,False,True
2022-09-21 04:50:00+00:00,2.991891968250274,243.4252823333772,19.36153364181518,1666.0,True,True,False,False,False,True,False,True
2022-09-21 05:00:00+00:00,3.213027071952819,244.17942618736964,40.36880311965943,1666.0,True,True,False,False,False,True,False,True
2022-09-21 05:10:00+00:00,3.458311915397643,246.74058042064908,50.51392440795898,1666.0,True,True,False,False,False,True,False,True
2022-09-21 05:20:00+00:00,3.73006695508957,244.02348077480065,78.16481819152833,1666.0,True,True,False,False,False,True,False,True
2022-09-21 05:30:00+00:00,3.6831780314445504,253.6143249831649,84.58480033874513,1666.0,True,True,False,False,False,True,False,True
2022-09-21 05:40:00+00:00,3.780575501918793,248.65256768301464,84.66441249847412,1666.0,True,True,False,False,False,True,False,True
2022-09-21 05:50:00+00:00,4.291452634334563,245.1770054517535,123.31933670043952,1666.0,True,True,False,False,False,True,False,True
2022-09-21 06:00:00+00:00,4.033044087886811,250.5175674347771,120.95211563110358,1666.0,True,True,False,False,False,True,False,True
2022-09-21 06:10:00+00:00,3.5624661326408384,250.2648097255964,66.05415382385254,1666.0,True,True,False,False,False,True,False,True
2022-09-21 06:20:00+00:00,4.841440963745117,255.2803525030062,162.5068897247314,1666.0,True,True,False,False,False,True,False,True
2022-09-21 06:30:00+00:00,4.979750227928161,251.95633239467625,137.80588760375986,1666.0,True,True,False,False,False,True,False,True
2022-09-21 06:40:00+00:00,5.074112164346795,247.3547357166358,142.71330795288085,1666.0,True,True,False,False,False,True,False,True
2022-09-21 06:50:00+00:00,3.860691261291505,251.6696689742353,63.73883548535797,1666.0,True,True,False,False,False,True,False,True
2022-09-21 07:00:00+00:00,3.640280199050904,252.81132694030737,60.07339604695641,1666.0,True,True,False,False,False,True,False,True
2022-09-21 07:10:00+00:00,4.154944038391113,252.63806953275235,106.97456245422369,1666.0,True,True,False,False,False,True,False,True
2022-09-21 07:20:00+00:00,4.248758876323701,251.7005228153465,112.91089790745784,1666.0,True,True,False,False,False,True,False,True
2022-09-21 07:30:00+00:00,4.47193591594696,250.44319603893751,121.83723144531255,1666.0,True,True,False,False,False,True,False,True
2022-09-21 07:40:00+00:00,4.223551058769226,251.29896555453996,84.72675170898438,1666.0,True,True,False,False,False,True,False,True
2022-09-21 07:50:00+00:00,3.178723645210266,244.6100610225428,35.587862062454214,1666.0,True,True,False,False,False,True,False,True
2022-09-21 08:00:00+00:00,3.511864805221557,245.55477423779828,63.78502292633059,1666.0,True,True,False,False,False,True,False,True
2022-09-21 08:10:00+00:00,3.910829619357462,251.6775836743532,109.71754776804076,1666.0,True,True,False,False,False,True,False,True
2022-09-21 08:20:00+00:00,2.6155559241771704,255.85837475589463,13.520440500974669,1666.0,True,True,False,False,False,True,False,True
2022-09-21 08:30:00+00:00,2.9038686156272875,258.32654472468874,17.643509614467625,1666.0,True,True,False,False,False,True,False,True
2022-09-21 08:40:00+00:00,2.5542625546455406,261.9583960043666,7.726617801189417,1666.0,True,True,False,False,False,True,False,True
2022-09-21 08:50:00+00:00,2.5339365661144257,260.1624635258124,-3.2314790494740016,1666.0,True,True,False,False,False,True,False,True
2022-09-21 09:00:00+00:00,2.4128904700279232,261.0132728485704,-7.212572501786052,1666.0,True,True,False,False,False,True,False,True
2022-09-21 09:10:00+00:00,2.3753811955451978,245.34004096482596,-6.203538179397583,1666.0,True,True,False,False,False,True,False,True
2022-09-21 09:20:00+00:00,2.925390350818634,237.7705638303281,-5.766601574420926,1666.0,True,True,False,False,False,True,False,True
2022-09-21 09:30:00+00:00,2.1558135151863107,242.99364387635453,-1.8192350268363957,1666.0,True,True,False,False,False,True,False,True
2022-09-21 09:40:00+00:00,2.914124965667724,238.9310259822325,-1.4596560299396515,1666.0,True,True,False,False,False,True,False,True
2022-09-21 09:50:00+00:00,2.910094368457794,239.9539112577584,15.176186621189116,1666.0,True,True,False,False,False,True,False,True
2022-09-21 10:00:00+00:00,2.462700517554032,254.1860544782351,1.567991071625758,1666.0,True,True,False,False,False,True,False,True
2022-09-21 10:10:00+00:00,2.278654217720031,224.53889924259403,-2.57258706688881,1666.0,True,True,False,False,False,True,False,True
2022-09-21 10:20:00+00:00,3.616003143787384,238.01683800960137,35.6666595637798,1666.0,True,True,False,False,False,True,False,True
2022-09-21 10:30:00+00:00,3.1939448952674865,238.48231837870355,32.52909481525421,1666.0,True,True,False,False,False,True,False,True
2022-09-21 10:40:00+00:00,3.556841707229615,222.0621451898525,65.0409707069397,1666.0,True,True,False,False,False,True,False,True
2022-09-21 10:50:00+00:00,3.1915688157081603,217.3964367268241,36.00723156332971,1666.0,True,True,False,False,False,True,False,True
2022-09-21 11:00:00+00:00,3.285977697372436,219.41383582098564,50.80418703556061,1666.0,True,True,False,False,False,True,False,True
2022-09-21 11:10:00+00:00,2.9650877594947813,207.7774210773165,33.00727774351835,1666.0,True,True,False,False,False,True,False,True
2022-09-21 11:20:00+00:00,4.181841087341309,227.001387963904,113.39506568908682,1666.0,True,True,False,False,False,True,False,True
2022-09-21 11:30:00+00:00,4.123053669929504,225.1062578467033,99.15779056549069,1666.0,True,True,False,False,False,True,False,True
2022-09-21 11:40:00+00:00,3.2821353197097785,232.53443225622868,46.87968882024288,1666.0,True,True,False,False,False,True,False,True
2022-09-21 11:50:00+00:00,4.946022152900696,233.2803620162909,214.95159492492672,1666.0,True,True,False,False,False,True,False,True
2022-09-21 12:00:00+00:00,3.772816300392151,229.2853050368489,95.73303451538092,1666.0,True,True,False,False,False,True,False,True
2022-09-21 12:10:00+00:00,4.692569816112519,227.43432309358573,150.4805123329163,1666.0,True,True,False,False,False,True,False,True
2022-09-21 12:20:00+00:00,4.118245947360991,220.89653814861904,132.0863746643068,1666.0,True,True,False,False,False,True,False,True
2022-09-21 12:30:00+00:00,4.497180867195129,225.9664590035122,174.39025802612295,1666.0,True,True,False,False,False,True,False,True
2022-09-21 12:40:00+00:00,4.269753086566926,213.24019203444828,130.15183734893805,1666.0,True,True,False,False,False,True,False,True
2022-09-21 12:50:00+00:00,4.623387312889099,206.0900879204581,187.9089488983155,1666.0,True,True,False,False,False,True,False,True
2022-09-21 13:00:00+00:00,4.029480153322219,225.41161424373072,83.26020595878359,1666.0,True,True,False,False,False,True,False,True
2022-09-21 13:10:00+00:00,3.5444790661334977,234.131616878098,76.65494027137754,1666.0,True,True,False,False,False,True,False,True
2022-09-21 13:20:00+00:00,3.9828911580537487,230.37982740164503,119.42959795500106,1666.0,True,True,False,False,False,True,False,True
2022-09-21 13:30:00+00:00,4.5121422290802,208.8864921079379,142.99713706970215,1666.0,True,True,False,False,False,True,False,True
2022-09-21 13:40:00+00:00,5.21317366361618,205.77767647235825,269.88103332519546,1666.0,True,True,False,False,False,True,False,True
2022-09-21 13:50:00+00:00,4.26906635761261,217.08678954014968,146.48965950012214,1666.0,True,True,False,False,False,True,False,True
2022-09-21 14:00:00+00:00,3.790320885181428,224.2218388503521,105.14829964637752,1666.0,True,True,False,False,False,True,False,True
2022-09-21 14:10:00+00:00,4.3522819638252255,236.90045607093063,133.2596220016479,1666.0,True,True,False,False,False,True,False,True
2022-09-21 14:20:00+00:00,4.374241387844086,209.7925748009334,142.68502769470217,1666.0,True,True,False,False,False,True,False,True
2022-09-21 14:30:00+00:00,4.2245163321495065,224.69511757933952,119.1855175018312,1666.0,True,True,False,False,False,True,False,True
2022-09-21 14:40:00+00:00,4.379884445667267,225.98969143005013,101.8867683410644,1666.0,True,True,False,False,False,True,False,True
2022-09-21 14:50:00+00:00,3.629699563980103,222.7683306772138,75.57667479515075,1666.0,True,True,False,False,False,True,False,True
2022-09-21 15:00:00+00:00,4.107108449935913,207.75765045732348,142.49191665649414,1666.0,True,True,False,False,False,True,False,True
2022-09-21 15:10:00+00:00,3.753474307060242,203.04034652832743,83.83201951980593,1666.0,True,True,False,False,False,True,False,True
2022-09-21 15:20:00+00:00,3.972233378887176,217.77808041456748,116.6480474472046,1666.0,True,True,False,False,False,True,False,True
2022-09-21 15:30:00+00:00,3.370455694198608,216.2048047776225,64.89427620023494,1666.0,True,True,False,False,False,True,False,True
2022-09-21 15:40:00+00:00,2.9205192089080825,214.57014750127536,26.029700577259057,1666.0,True,True,False,False,False,True,False,True
2022-09-21 15:50:00+00:00,2.894506704807281,210.69933262918087,20.507936278358116,1666.0,True,True,False,False,False,True,False,True
2022-09-21 16:00:00+00:00,2.703806316852569,200.6093198984203,-4.01458752155304,1666.0,True,True,False,False,False,True,False,True
2022-09-21 16:10:00+00:00,3.968598186969758,205.1716003928969,82.69326889812945,1666.0,True,True,False,False,False,True,False,True
2022-09-21 16:20:00+00:00,4.409398831819233,213.27669892149203,161.30970322458373,1666.0,True,True,False,False,False,True,False,True
2022-09-21 16:30:00+00:00,3.957067811489106,215.2557567941948,114.35247530256004,1666.0,True,True,False,False,False,True,False,True
2022-09-21 16:40:00+00:00,3.333200693130493,225.11031805375356,65.71431369781493,1666.0,True,True,False,False,False,True,False,True
2022-09-21 16:50:00+00:00,3.4217994332313544,223.57681890545555,46.96912341117861,1666.0,True,True,False,False,False,True,False,True
2022-09-21 17:00:00+00:00,3.1272683858871457,229.72394880871207,34.904489084293964,1666.0,True,True,False,False,False,True,False,True
2022-09-21 17:10:00+00:00,3.484874927997589,218.2710835964748,52.52645845413209,1666.0,True,True,False,False,False,True,False,True
2022-09-21 17:20:00+00:00,2.9465066432952884,222.43717941289643,14.91561932340264,1666.0,True,True,False,False,False,True,False,True
2022-09-21 17:30:00+00:00,2.415883961476778,231.8871574279572,-4.678583714522815,1666.0,True,True,False,False,False,True,False,True
2022-09-21 17:40:00+00:00,2.0369836311591296,237.93270900626965,-7.068482601642605,1666.0,True,True,False,False,False,True,False,True
2022-09-21 17:50:00+00:00,2.4084641252245222,218.59910580486644,-3.776646530628205,1666.0,True,True,False,False,False,True,False,True
2022-09-21 18:00:00+00:00,2.252546153570476,222.9676545249185,-3.781672691044054,1666.0,True,True,False,False,False,True,False,True
2022-09-21 18:10:00+00:00,2.4329810798168183,227.89011516100933,-2.7896715164184576,1666.0,True,True,False,False,False,True,False,True
2022-09-21 18:20:00+00:00,2.1157875180244448,238.05681647483263,-1.413775032758713,1666.0,True,True,False,False,False,True,False,True
2022-09-21 18:30:00+00:00,1.6848561465740226,243.3888123506128,-0.8349275112152099,1666.0,True,True,False,False,False,True,False,True
2022-09-21 18:40:00+00:00,1.8293625712394717,244.19761279167997,-0.7218255177140238,1666.0,True,True,False,False,False,True,False,True
2022-09-21 18:50:00+00:00,2.0039250969886786,241.4813896590279,-0.8061185166239742,1666.0,True,True,False,False,False,True,False,True
2022-09-21 19:00:00+00:00,1.8963750660419456,248.78920644589343,-0.8888110220432279,1666.0,True,True,False,False,False,True,False,True
2022-09-21 19:10:00+00:00,1.7803877174854272,240.22228396533572,-0.620460519194603,1666.0,True,True,False,False,False,True,False,True
2022-09-21 19:20:00+00:00,1.6757062435150138,228.9922426834947,-0.8706720247864727,1666.0,True,True,False,False,False,True,False,True
2022-09-21 19:30:00+00:00,1.8095625340938557,205.39975692372747,-0.8589350208640099,1666.0,True,True,False,False,False,True,False,True
2022-09-21 19:40:00+00:00,2.756691074371338,175.77850872056456,-2.5997455239295983,1666.0,True,True,False,False,False,True,False,True
2022-09-21 19:50:00+00:00,2.340144169330596,185.41253104299383,-0.0564505888149148,1666.0,True,True,False,False,False,True,False,True
2022-09-21 20:00:00+00:00,2.4688007473945617,205.00838561770533,-7.0632035046815815,1666.0,True,True,False,False,False,True,False,True
2022-09-21 20:10:00+00:00,2.9734551668167115,193.71217308351743,0.9117759630084002,1666.0,True,True,False,False,False,True,False,True
2022-09-21 20:20:00+00:00,3.897426474094391,193.9632726493016,96.04307396411892,1666.0,True,True,False,False,False,True,False,True
2022-09-21 20:30:00+00:00,4.538983678817749,190.1676934155997,154.64096679687506,1666.0,True,True,False,False,False,True,False,True
2022-09-21 20:40:00+00:00,4.60566017627716,186.0457973191231,160.96548843383786,1666.0,True,True,False,False,False,True,False,True
2022-09-21 20:50:00+00:00,4.718779993057251,187.88126549424624,166.5121116638183,1666.0,True,True,False,False,False,True,False,True
2022-09-21 21:00:00+00:00,5.190768742561339,187.270889622826,229.65473098754893,1666.0,True,True,False,False,False,True,False,True
2022-09-21 21:10:00+00:00,5.1561497211456295,190.016340990588,230.34513320922863,1666.0,True,True,False,False,False,True,False,True
2022-09-21 21:20:00+00:00,4.628176474571228,199.00642531649015,180.73080291748064,1666.0,True,True,False,False,False,True,False,True
2022-09-21 21:30:00+00:00,5.093259811401368,195.03087495445084,201.7717666625976,1666.0,True,True,False,False,False,True,False,True
2022-09-21 21:40:00+00:00,5.054668521881104,195.39184875359587,206.29237976074225,1666.0,True,True,False,False,False,True,False,True
2022-09-21 21:50:00+00:00,4.736952722072601,204.63057607812075,193.44649887084967,1666.0,True,True,False,False,False,True,False,True
2022-09-21 22:00:00+00:00,4.789113342761994,206.54497108224032,200.88242950439457,1666.0,True,True,False,False,False,True,False,True
2022-09-21 22:10:00+00:00,4.8443738460540775,206.99880298865676,208.96271667480468,1666.0,True,True,False,False,False,True,False,True
2022-09-21 22:20:00+00:00,5.111581087112425,209.96320924877477,237.1119468688965,1666.0,True,True,False,False,False,True,False,True
2022-09-21 22:30:00+00:00,5.35591926574707,206.15547231101604,261.61766357421874,1666.0,True,True,False,False,False,True,False,True
2022-09-21 22:40:00+00:00,5.71653299331665,212.67947079659,357.52136993408214,1666.0,True,True,False,False,False,True,False,True
2022-09-21 22:50:00+00:00,6.008743786811829,219.21347421254688,480.763883972168,1666.0,True,True,False,False,False,True,False,True
2022-09-21 23:00:00+00:00,6.6717963218688965,214.79250783620157,510.7004745483399,1666.0,True,True,False,False,False,True,False,True
2022-09-21 23:10:00+00:00,5.94906542301178,217.2093827308005,454.14164123535176,1666.0,True,True,False,False,False,True,False,True
2022-09-21 23:20:00+00:00,5.919495248794556,215.54327678095967,346.2723709106446,1666.0,True,True,False,False,False,True,False,True
2022-09-21 23:30:00+00:00,5.868215887170088,216.21289817419108,407.228565979004,1666.0,True,True,False,False,False,True,False,True
2022-09-21 23:40:00+00:00,6.125722885131836,218.4162167093232,432.8504516601564,1666.0,True,True,False,False,False,True,False,True
2022-09-21 23:50:00+00:00,5.855918693542479,218.47381927038023,401.88845214843775,1666.0,True,True,False,False,False,True,False,True
2022-09-22 00:00:00+00:00,6.371630969800448,218.2892644138301,493.2357894897462,1666.0,True,True,False,False,False,True,False,True
2022-09-22 00:10:00+00:00,6.4437604631696415,219.0448231364824,486.9459747314453,1666.0,True,True,False,False,False,True,False,True
2022-09-22 00:20:00+00:00,6.21316573494359,220.6545933210804,489.51119842529306,1666.0,True,True,False,False,False,True,False,True
2022-09-22 00:30:00+00:00,7.083920955657959,226.19516508060676,689.780438232422,1666.0,True,True,False,False,False,True,False,True
2022-09-22 00:40:00+00:00,7.382870030403137,228.52344881805385,679.1702527497944,1666.0,True,True,False,False,False,True,False,True
2022-09-22 00:50:00+00:00,6.991145539283752,231.88177696208177,635.3445556640626,1666.0,True,True,False,False,False,True,False,True
2022-09-22 01:00:00+00:00,7.040540432929992,236.09092200371637,651.4887359619141,1666.0,True,True,False,False,False,True,False,True
2022-09-22 01:10:00+00:00,6.612414836883545,233.26216747496855,592.1054260253907,1666.0,True,True,False,False,False,True,False,True
2022-09-22 01:20:00+00:00,6.073545479774476,225.64763835261948,403.0243041992188,1666.0,True,True,False,False,False,True,False,True
2022-09-22 01:30:00+00:00,5.438225364685058,220.45920383691308,289.2440063476562,1666.0,True,True,False,False,False,True,False,True
2022-09-22 01:40:00+00:00,5.578298020362855,221.4911937958794,303.3714500427247,1666.0,True,True,False,False,False,True,False,True
2022-09-22 01:50:00+00:00,5.299860525131226,220.21488393638336,243.6659248352052,1666.0,True,True,False,False,False,True,False,True
2022-09-22 02:00:00+00:00,5.389016246795655,212.9782162405737,225.2942153930664,1666.0,True,True,False,False,False,True,False,True
2022-09-22 02:10:00+00:00,5.961650705337526,216.9497133296429,338.07939758300785,1666.0,True,True,False,False,False,True,False,True
2022-09-22 02:20:00+00:00,6.334887027740479,212.400123629105,372.1140914916994,1666.0,True,True,False,False,False,True,False,True
2022-09-22 02:30:00+00:00,5.904663777351378,208.85528853453195,343.7466094970704,1666.0,True,True,False,False,False,True,False,True
2022-09-22 02:40:00+00:00,5.020234942436219,210.02322111806356,244.0462875366211,1666.0,True,True,False,False,False,True,False,True
2022-09-22 02:50:00+00:00,5.226445817947388,207.12334738778725,254.5537010192872,1666.0,True,True,False,False,False,True,False,True
2022-09-22 03:00:00+00:00,5.688095140457153,202.69436349140108,330.6152618408204,1666.0,True,True,False,False,False,True,False,True
2022-09-22 03:10:00+00:00,6.043474245071411,199.243725290722,412.1461669921876,1666.0,True,True,False,False,False,True,False,True
2022-09-22 03:20:00+00:00,6.305818128585816,196.2223037875609,444.51562500000017,1666.0,True,True,False,False,False,True,False,True
2022-09-22 03:30:00+00:00,6.358925247192383,196.83652831202625,446.3942092895509,1666.0,True,True,False,False,False,True,False,True
2022-09-22 03:40:00+00:00,6.311758065223693,201.36206221753355,496.579428100586,1666.0,True,True,False,False,False,True,False,True
2022-09-22 03:50:00+00:00,6.047279524803162,201.86196820835949,406.0793548583986,1666.0,True,True,False,False,False,True,False,True
2022-09-22 04:00:00+00:00,6.305521059036254,199.40100308843424,485.657455444336,1666.0,True,True,False,False,False,True,False,True
2022-09-22 04:10:00+00:00,6.964155673980711,197.2382811475668,624.6867126464845,1666.0,True,True,False,False,False,True,False,True
2022-09-22 04:20:00+00:00,7.332361483573914,196.83552667150255,679.7969818115236,1666.0,True,True,False,False,False,True,False,True
2022-09-22 04:30:00+00:00,7.662996768951416,199.4456306156632,779.8174560546875,1666.0,True,True,False,False,False,True,False,True
2022-09-22 04:40:00+00:00,7.5095317740189405,199.0751082864045,760.7924804687501,1666.0,True,True,False,False,False,True,False,True
2022-09-22 04:50:00+00:00,8.055593585968017,198.3502344759605,883.0812500000002,1666.0,True,True,False,False,False,True,False,True
2022-09-22 05:00:00+00:00,8.094500541687013,199.051955298823,893.8666442871094,1666.0,True,True,False,False,False,True,False,True
2022-09-22 05:10:00+00:00,7.397682929039,198.6673763278909,727.1256958007813,1666.0,True,True,False,False,False,True,False,True
2022-09-22 05:20:00+00:00,6.553924465179442,201.89469096072423,522.4595504760744,1666.0,True,True,False,False,False,True,False,True
2022-09-22 05:30:00+00:00,5.796166038513182,201.5545816793675,377.5561233520508,1666.0,True,True,False,False,False,True,False,True
2022-09-22 05:40:00+00:00,6.234519481658936,206.0216670635056,444.3998748779298,1666.0,True,True,False,False,False,True,False,True
2022-09-22 05:50:00+00:00,6.89376666545868,202.99596109771068,587.8755676269532,1666.0,True,True,False,False,False,True,False,True
2022-09-22 06:00:00+00:00,7.114623332023621,201.16482202819455,678.4882080078125,1666.0,True,True,False,False,False,True,False,True
2022-09-22 06:10:00+00:00,6.584626770019531,198.47273512924912,546.8441665649415,1666.0,True,True,False,False,False,True,False,True
2022-09-22 06:20:00+00:00,6.559883046150207,198.25605053678527,524.6726501464843,1666.0,True,True,False,False,False,True,False,True
2022-09-22 06:30:00+00:00,6.77977442741394,193.1241519141656,519.7209289550782,1666.0,True,True,False,False,False,True,False,True
2022-09-22 06:40:00+00:00,5.7283943653106695,193.96485407050557,338.4736816406252,1666.0,True,True,False,False,False,True,False,True
2022-09-22 06:50:00+00:00,5.922019839286805,194.99439238001796,393.561053466797,1666.0,True,True,False,False,False,True,False,True
2022-09-22 07:00:00+00:00,5.98102993965149,193.250727161577,386.44051818847663,1666.0,True,True,False,False,False,True,False,True
2022-09-22 07:10:00+00:00,6.296109938621521,194.431455040096,505.5278640747071,1666.0,True,True,False,False,False,True,False,True
2022-09-22 07:20:00+00:00,6.305929470062256,195.01721873306957,429.7538208007812,1666.0,True,True,False,False,False,True,False,True
2022-09-22 07:30:00+00:00,5.249444627761841,202.0535600529833,275.7435020446778,1666.0,True,True,False,False,False,True,False,True
2022-09-22 07:40:00+00:00,4.898762094974519,196.638034845098,202.04544067382812,1666.0,True,True,False,False,False,True,False,True
2022-09-22 07:50:00+00:00,4.202686750888825,200.25254984832765,106.29909667968744,1666.0,True,True,False,False,False,True,False,True
2022-09-22 08:00:00+00:00,4.015409708023072,202.5798683167688,120.99641208648684,1666.0,True,True,False,False,False,True,False,True
2022-09-22 08:10:00+00:00,4.749593758583069,198.45663755351492,217.70575332641616,1666.0,True,True,False,False,False,True,False,True
2022-09-22 08:20:00+00:00,4.679501831531526,196.8132685482513,201.8442939758302,1666.0,True,True,False,False,False,True,False,True
2022-09-22 08:30:00+00:00,5.33156522512436,192.10165120882928,259.3175994873047,1666.0,True,True,False,False,False,True,False,True
2022-09-22 08:40:00+00:00,5.227763736248017,199.0227021902706,261.58033294677745,1666.0,True,True,False,False,False,True,False,True
2022-09-22 08:50:00+00:00,4.386195695400238,206.46404438608735,168.2898849487304,1666.0,True,True,False,False,False,True,False,True
2022-09-22 09:00:00+00:00,4.676550281047821,201.95838018269305,185.7875968933106,1666.0,True,True,False,False,False,True,False,True
2022-09-22 09:10:00+00:00,5.480844807624816,213.1482793864457,337.3858520507814,1666.0,True,True,False,False,False,True,False,True
2022-09-22 09:20:00+00:00,6.973681249116597,213.1308342974033,758.6425643920899,1666.0,True,True,False,False,False,True,False,True
2022-09-22 09:30:00+00:00,6.520122122764588,209.47976684635236,527.0585968017579,1666.0,True,True,False,False,False,True,False,True
2022-09-22 09:40:00+00:00,8.01070945262909,206.8626155986884,895.7652427271795,1666.0,True,True,False,False,False,True,False,True
2022-09-22 09:50:00+00:00,6.386824917793275,208.73800876648303,580.4845016479493,1666.0,True,True,False,False,False,True,False,True
2022-09-22 10:00:00+00:00,7.003341174125671,206.55446153155583,608.0847396850586,1666.0,True,True,False,False,False,True,False,True
2022-09-22 10:10:00+00:00,7.372215151786804,200.5550794541567,761.2243453979493,1666.0,True,True,False,False,False,True,False,True
2022-09-22 10:20:00+00:00,6.894843363761902,207.24860564812,695.5453063964844,1666.0,True,True,False,False,False,True,False,True
2022-09-22 10:30:00+00:00,6.673652505874635,210.67069199454363,672.4144744873051,1666.0,True,True,False,False,False,True,False,True
2022-09-22 10:40:00+00:00,7.443105316162108,207.95502249328123,889.9942600250251,1666.0,True,True,False,False,False,True,False,True
2022-09-22 10:50:00+00:00,7.941081476211546,217.4971595615024,949.6321014404308,1666.0,True,True,False,False,False,True,False,True
2022-09-22 11:00:00+00:00,6.719854617118836,212.5719989262194,712.9390197753908,1666.0,True,True,False,False,False,True,False,True
2022-09-22 11:10:00+00:00,8.514421486854552,207.8991551540709,1085.1475006103524,1666.0,True,True,False,False,False,True,False,True
2022-09-22 11:20:00+00:00,8.003637170791626,204.28058182122476,976.8668670654308,1666.0,True,True,False,False,False,True,False,True
2022-09-22 11:30:00+00:00,7.25538272857666,203.78469721150333,832.0967895507813,1666.0,True,True,False,False,False,True,False,True
2022-09-22 11:40:00+00:00,7.628526210784914,217.60763498263256,835.712545776367,1666.0,True,True,False,False,False,True,False,True
2022-09-22 11:50:00+00:00,6.263774108886719,224.05435523869545,550.3361602783206,1666.0,True,True,False,False,False,True,False,True
2022-09-22 12:00:00+00:00,7.157187104225159,218.5224134950198,854.8365310668953,1666.0,True,True,False,False,False,True,False,True
2022-09-22 12:10:00+00:00,8.057746863365173,209.44208403397872,923.1763000488291,1666.0,True,True,False,False,False,True,False,True
2022-09-22 12:20:00+00:00,7.394768571853639,214.00173761139644,769.0171401977553,1666.0,True,True,False,False,False,True,False,True
2022-09-22 12:30:00+00:00,8.016166853904721,214.49271279568003,915.9405105590826,1666.0,True,True,False,False,False,True,False,True
2022-09-22 12:40:00+00:00,6.408468747138977,207.40076395544105,422.7874885559082,1666.0,True,True,False,False,False,True,False,True
2022-09-22 12:50:00+00:00,7.502226758003234,222.33360643180063,917.0070571899424,1666.0,True,True,False,False,False,True,False,True
2022-09-22 13:00:00+00:00,7.856844949722289,230.90564501732453,992.5159240722652,1666.0,True,True,False,False,False,True,False,True
2022-09-22 13:10:00+00:00,6.926251101493835,210.41774717449897,751.8714996337897,1666.0,True,True,False,False,False,True,False,True
2022-09-22 13:20:00+00:00,6.824361646175385,216.53787559153105,680.4553863525391,1666.0,True,True,False,False,False,True,False,True
2022-09-22 13:30:00+00:00,6.786679649353029,227.3985903111489,621.0527908325198,1666.0,True,True,False,False,False,True,False,True
2022-09-22 13:40:00+00:00,6.013867056369781,224.26079156689568,503.0826812744141,1666.0,True,True,False,False,False,True,False,True
2022-09-22 13:50:00+00:00,6.149781680107116,223.1505329878415,426.6940155029298,1666.0,True,True,False,False,False,True,False,True
2022-09-22 14:00:00+00:00,6.052811133861542,217.35874651539007,448.5955673217776,1666.0,True,True,False,False,False,True,False,True
2022-09-22 14:10:00+00:00,6.437073588371277,214.65020017375457,499.1889389038086,1666.0,True,True,False,False,False,True,False,True
2022-09-22 14:20:00+00:00,6.498998022079467,209.5761406330517,462.9012008666992,1666.0,True,True,False,False,False,True,False,True
2022-09-22 14:30:00+00:00,5.750056815147399,226.73718727622364,357.5656677246096,1666.0,True,True,False,False,False,True,False,True
2022-09-22 14:40:00+00:00,6.406575345993042,220.1750607307768,550.705874633789,1666.0,True,True,False,False,False,True,False,True
2022-09-22 14:50:00+00:00,7.286371456949334,211.7862886293256,798.1624710083013,1666.0,True,True,False,False,False,True,False,True
2022-09-22 15:00:00+00:00,6.81329824924469,212.82194264335348,586.1882918508429,1666.0,True,True,False,False,False,True,False,True
2022-09-22 15:10:00+00:00,7.443532371520996,217.38046739543972,808.5860946655271,1666.0,True,True,False,False,False,True,False,True
2022-09-22 15:20:00+00:00,6.148890709877013,217.62653252357572,472.98020706176766,1666.0,True,True,False,False,False,True,False,True
2022-09-22 15:30:00+00:00,6.293733882904053,225.59978609260557,519.9118965148926,1666.0,True,True,False,False,False,True,False,True
2022-09-22 15:40:00+00:00,6.19394189119339,228.89270195718615,513.2838111877442,1666.0,True,True,False,False,False,True,False,True
2022-09-22 15:50:00+00:00,5.389350259304047,240.45973849776053,282.0664108276368,1666.0,True,True,False,False,False,True,False,True
2022-09-22 16:00:00+00:00,5.671110510826112,233.71597500843288,345.3242889404297,1666.0,True,True,False,False,False,True,False,True
2022-09-22 16:10:00+00:00,4.990664935111999,239.2560316767976,231.97562189102183,1666.0,True,True,False,False,False,True,False,True
2022-09-22 16:20:00+00:00,4.388961517810821,250.2951796644507,161.87464733123778,1666.0,True,True,False,False,False,True,False,True
2022-09-22 16:30:00+00:00,4.995119905471802,240.28936180958044,202.43757343292248,1666.0,True,True,False,False,False,True,False,True
2022-09-22 16:40:00+00:00,4.431692433357239,231.3539538906468,138.08219318389902,1666.0,True,True,False,False,False,True,False,True
2022-09-22 16:50:00+00:00,4.053091633319856,239.5616687795592,123.29105777740487,1666.0,True,True,False,False,False,True,False,True
2022-09-22 17:00:00+00:00,4.421464478969574,234.68636779238028,156.97837657928466,1666.0,True,True,False,False,False,True,False,True
2022-09-22 17:10:00+00:00,5.283841001987457,241.01430786023928,250.71491394042968,1666.0,True,True,False,False,False,True,False,True
2022-09-22 17:20:00+00:00,5.335203516483306,243.5580285718603,254.01590843200705,1666.0,True,True,False,False,False,True,False,True
2022-09-22 17:30:00+00:00,5.796741557121277,241.29322689587565,292.5967864990233,1666.0,True,True,False,False,False,True,False,True
2022-09-22 17:40:00+00:00,4.898316502571106,237.7736896873632,193.48434143066407,1666.0,True,True,False,False,False,True,False,True
2022-09-22 17:50:00+00:00,5.130292081832886,233.4099045747247,221.34658355712904,1666.0,True,True,False,False,False,True,False,True
2022-09-22 18:00:00+00:00,5.4482305526733406,232.59078030196716,260.0293441772461,1666.0,True,True,False,False,False,True,False,True
2022-09-22 18:10:00+00:00,5.505533075332642,239.61629579975155,283.0998413085938,1666.0,True,True,False,False,False,True,False,True
2022-09-22 18:20:00+00:00,6.202870345115661,239.85667113301625,447.9627929687502,1666.0,True,True,False,False,False,True,False,True
2022-09-22 18:30:00+00:00,6.618113565444948,234.0209745112936,497.9196784973146,1666.0,True,True,False,False,False,True,False,True
2022-09-22 18:40:00+00:00,6.155925917625427,233.96375852591416,427.04027099609385,1666.0,True,True,False,False,False,True,False,True
2022-09-22 18:50:00+00:00,6.177940917015075,229.47456146251812,382.15783843994143,1666.0,True,True,False,False,False,True,False,True
2022-09-22 19:00:00+00:00,5.297113227844238,228.41874609328485,251.7313186645508,1666.0,True,True,False,False,False,True,False,True
2022-09-22 19:10:00+00:00,5.426232990465667,228.63904249362184,276.6686187744142,1666.0,True,True,False,False,False,True,False,True
2022-09-22 19:20:00+00:00,5.418734741210938,227.4357485911214,263.5805442810059,1666.0,True,True,False,False,False,True,False,True
2022-09-22 19:30:00+00:00,5.402938103675842,225.28438996859288,253.083780670166,1666.0,True,True,False,False,False,True,False,True
2022-09-22 19:40:00+00:00,5.499073219299317,224.7519253211557,257.43156814575207,1666.0,True,True,False,False,False,True,False,True
2022-09-22 19:50:00+00:00,5.0096358299255375,225.9096256573696,204.0075996800474,1666.0,True,True,False,False,False,True,False,True
2022-09-22 20:00:00+00:00,4.714454889297485,218.4545743117647,190.4511909484864,1666.0,True,True,False,False,False,True,False,True
2022-09-22 20:10:00+00:00,5.117409634590148,218.9604295147767,244.0777618408204,1666.0,True,True,False,False,False,True,False,True
2022-09-22 20:20:00+00:00,5.3580909967422485,218.18300220996343,306.1602584838868,1666.0,True,True,False,False,False,True,False,True
2022-09-22 20:30:00+00:00,5.812259793281554,217.64126774041503,375.6433990478516,1666.0,True,True,False,False,False,True,False,True
2022-09-22 20:40:00+00:00,5.714620923995972,212.3899985185949,355.9063827514649,1666.0,True,True,False,False,False,True,False,True
2022-09-22 20:50:00+00:00,6.059902071952821,215.00008985017328,347.8676391601564,1666.0,True,True,False,False,False,True,False,True
2022-09-22 21:00:00+00:00,6.517504858970642,207.7419240811599,461.2130996704103,1666.0,True,True,False,False,False,True,False,True
2022-09-22 21:10:00+00:00,6.619747066497803,206.9497432509974,482.5464447021485,1666.0,True,True,False,False,False,True,False,True
2022-09-22 21:20:00+00:00,6.823934626579285,210.14491527127103,528.8662170410157,1666.0,True,True,False,False,False,True,False,True
2022-09-22 21:30:00+00:00,6.364475584030151,207.35877537205857,472.18733978271496,1666.0,True,True,False,False,False,True,False,True
2022-09-22 21:40:00+00:00,5.915364641892282,207.3306288882201,432.88407135009777,1666.0,True,True,False,False,False,True,False,True
2022-09-22 21:50:00+00:00,5.987081384658814,213.01236814756112,409.96330020302224,1666.0,True,True,False,False,False,True,False,True
2022-09-22 22:00:00+00:00,6.4296670913696286,214.4577800439125,478.9184066772462,1666.0,True,True,False,False,False,True,False,True
2022-09-22 22:10:00+00:00,6.168604135513306,217.806619342085,418.0843826293947,1666.0,True,True,False,False,False,True,False,True
2022-09-22 22:20:00+00:00,5.661495113372803,212.98636924659087,347.80361022949234,1666.0,True,True,False,False,False,True,False,True
2022-09-22 22:30:00+00:00,5.263478016853332,207.0457185593776,270.93584365844725,1666.0,True,True,False,False,False,True,False,True
2022-09-22 22:40:00+00:00,5.34519020318985,205.48450540115596,265.65171966552737,1666.0,True,True,False,False,False,True,False,True
2022-09-22 22:50:00+00:00,5.280963826179504,203.90755653126612,245.49748611450187,1666.0,True,True,False,False,False,True,False,True
2022-09-22 23:00:00+00:00,5.011547720432281,210.91984560348732,243.7901985168458,1666.0,True,True,False,False,False,True,False,True
2022-09-22 23:10:00+00:00,5.706694793701171,211.48819494125163,345.72122192382824,1666.0,True,True,False,False,False,True,False,True
2022-09-22 23:20:00+00:00,5.804797601699829,214.369014871236,336.96966857910166,1666.0,True,True,False,False,False,True,False,True
2022-09-22 23:30:00+00:00,5.740627026557922,220.6656333247884,392.8364944458008,1666.0,True,True,False,False,False,True,False,True
2022-09-22 23:40:00+00:00,5.445167684555053,229.08635853823145,310.8142776489257,1666.0,True,True,False,False,False,True,False,True
2022-09-22 23:50:00+00:00,4.68106107711792,228.68434149775248,223.20165252685555,1666.0,True,True,False,False,False,True,False,True
2022-09-23 00:00:00+00:00,4.306339859962463,235.53852671675253,173.38667602539067,1666.0,True,True,False,False,False,True,False,True
2022-09-23 00:10:00+00:00,4.923877000808717,235.0875726451077,213.2549850463868,1666.0,True,True,False,False,False,True,False,True
2022-09-23 00:20:00+00:00,5.143954062461854,231.9565658694428,247.04848480224615,1666.0,True,True,False,False,False,True,False,True
2022-09-23 00:30:00+00:00,4.782560849189758,241.53599411356743,189.2464797973633,1666.0,True,True,False,False,False,True,False,True
2022-09-23 00:40:00+00:00,4.762327599525452,243.7560683821588,198.99573745727557,1666.0,True,True,False,False,False,True,False,True
2022-09-23 00:50:00+00:00,4.72919350862503,247.3818618691019,186.36543273925776,1666.0,True,True,False,False,False,True,False,True
2022-09-23 01:00:00+00:00,4.306599688529969,248.8579373975057,136.3530536651611,1666.0,True,True,False,False,False,True,False,True
2022-09-23 01:10:00+00:00,4.0246538639068605,244.9586309856302,128.15049667358403,1666.0,True,True,False,False,False,True,False,True
2022-09-23 01:20:00+00:00,3.81859142780304,246.29522507889163,104.52244987487794,1666.0,True,True,False,False,False,True,False,True
2022-09-23 01:30:00+00:00,3.96911484003067,255.09738814644805,111.4684785842896,1666.0,True,True,False,False,False,True,False,True
2022-09-23 01:40:00+00:00,4.076146221160888,266.26895256065154,97.48247482776635,1666.0,True,True,False,False,False,True,False,True
2022-09-23 01:50:00+00:00,3.7889657855033874,287.7396756641991,110.52630920410158,1666.0,True,True,False,False,False,True,False,True
2022-09-23 02:00:00+00:00,3.887588357925415,294.68007795841856,96.7210973739624,1666.0,True,True,False,False,False,True,False,True
2022-09-23 02:10:00+00:00,4.008995909439889,293.545214595654,103.33265438079836,1666.0,True,True,False,False,False,True,False,True
2022-09-23 02:20:00+00:00,4.16713958978653,303.15409672290843,111.85961532592766,1666.0,True,True,False,False,False,True,False,True
2022-09-23 02:30:00+00:00,3.21755633354187,312.0855130216421,52.49192354553628,1666.0,True,True,False,False,False,True,False,True
2022-09-23 02:40:00+00:00,2.657024562358857,321.7972279204916,8.867242661118507,1666.0,True,True,False,False,False,True,False,True
2022-09-23 02:50:00+00:00,3.064619898796081,310.00792965360137,16.452735108137126,1666.0,True,True,False,False,False,True,False,True
2022-09-23 03:00:00+00:00,3.248332959413529,311.3190844971596,15.674853895604608,1666.0,True,True,False,False,False,True,False,True
2022-09-23 03:10:00+00:00,3.618673419952392,313.2486384980936,65.98268423080444,1666.0,True,True,False,False,False,True,False,True
2022-09-23 03:20:00+00:00,4.385490298271179,305.5631005660183,127.91895294189447,1666.0,True,True,False,False,False,True,False,True
2022-09-23 03:30:00+00:00,3.7267071843147286,302.2452515028604,89.0233101844788,1666.0,True,True,False,False,False,True,False,True
2022-09-23 03:40:00+00:00,2.7889482736587525,309.86411051606626,23.325173676013957,1666.0,True,True,False,False,False,True,False,True
