timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-23 03:50:00+00:00,2.352785089612007,332.1390900985194,-3.680662970244884,1666.0,True,True,False,False,False,True,False,True
2022-09-23 04:00:00+00:00,2.712804806232453,331.91991916429686,12.1926500171423,1666.0,True,True,False,False,False,True,False,True
2022-09-23 04:10:00+00:00,2.297190421819688,332.0962064253901,5.015594059228897,1666.0,True,True,False,False,False,True,False,True
2022-09-23 04:20:00+00:00,2.6918476998806,336.00510930480544,28.26311590895056,1666.0,True,True,False,False,False,True,False,True
2022-09-23 04:30:00+00:00,2.9158786058425896,336.9847076667496,50.23494114279747,1666.0,True,True,False,False,False,True,False,True
2022-09-23 04:40:00+00:00,3.0410827219486225,337.7315387887514,63.03126126527788,1666.0,True,True,False,False,False,True,False,True
2022-09-23 04:50:00+00:00,2.481386160850525,331.38442983132273,4.363788149133325,1666.0,True,True,False,False,False,True,False,True
2022-09-23 05:00:00+00:00,2.42343401312828,322.4892719065522,16.06229658052326,1666.0,True,True,False,False,False,True,False,True
2022-09-23 05:10:00+00:00,2.528182172775268,328.9772202983668,14.808976662158964,1666.0,True,True,False,False,False,True,False,True
2022-09-23 05:20:00+00:00,2.4585913777351385,325.6189033658993,4.691766571998599,1666.0,True,True,False,False,False,True,False,True
2022-09-23 05:30:00+00:00,2.424956250190735,335.3325997392154,9.403938883543008,1666.0,True,True,False,False,False,True,False,True
2022-09-23 05:40:00+00:00,2.871235758066176,344.66388726458223,24.735294961929323,1666.0,True,True,False,False,False,True,False,True
2022-09-23 05:50:00+00:00,3.1502672076225275,339.6118211688646,52.49703359603882,1666.0,True,True,False,False,False,True,False,True
2022-09-23 06:00:00+00:00,3.6885798215866097,336.52066393003736,104.31438636779788,1666.0,True,True,False,False,False,True,False,True
2022-09-23 06:10:00+00:00,3.938690960407256,337.6943149727781,105.06076660156252,1666.0,True,True,False,False,False,True,False,True
2022-09-23 06:20:00+00:00,3.466924965381623,337.2766387411773,70.63295950889584,1666.0,True,True,False,False,False,True,False,True
2022-09-23 06:30:00+00:00,2.853267353773117,343.9910317910061,31.7245241343975,1666.0,True,True,False,False,False,True,False,True
2022-09-23 06:40:00+00:00,3.5941337943077096,342.8311622306231,74.06624383926396,1666.0,True,True,False,False,False,True,False,True
2022-09-23 06:50:00+00:00,3.603470724821091,340.1720962756623,92.9554434776306,1666.0,True,True,False,False,False,True,False,True
2022-09-23 07:00:00+00:00,4.370937359333039,350.38739631627084,148.8286220550537,1666.0,True,True,False,False,False,True,False,True
2022-09-23 07:10:00+00:00,4.512371828681544,355.3611199870513,175.1943092346192,1666.0,True,True,False,False,False,True,False,True
2022-09-23 07:20:00+00:00,4.415877032279969,355.45869148779417,179.86325113396887,1666.0,True,True,False,False,False,True,False,True
2022-09-23 07:30:00+00:00,4.086559796333313,355.206115549464,132.90272197723385,1666.0,True,True,False,False,False,True,False,True
2022-09-23 07:40:00+00:00,4.134028999428999,358.4405187514542,138.00704002380382,1666.0,True,True,False,False,False,True,False,True
2022-09-23 07:50:00+00:00,3.909640550613404,352.7802270923104,108.81206674575807,1666.0,True,True,False,False,False,True,False,True
2022-09-23 08:00:00+00:00,3.9409369289875023,349.91809641837403,105.52926387786866,1666.0,True,True,False,False,False,True,False,True
2022-09-23 08:10:00+00:00,4.084684967994689,344.3924248637476,128.87366204512753,1666.0,True,True,False,False,False,True,False,True
2022-09-23 08:20:00+00:00,4.6509526610374445,348.81733131840616,162.36870727539062,1666.0,True,True,False,False,False,True,False,True
2022-09-23 08:30:00+00:00,4.573305678367616,348.2153944455777,177.5839756011963,1666.0,True,True,False,False,False,True,False,True
2022-09-23 08:40:00+00:00,4.937186443805695,345.41031852288654,182.9572147369386,1666.0,True,True,False,False,False,True,False,True
2022-09-23 08:50:00+00:00,3.6093178331851967,341.23391077735505,72.8002748250962,1666.0,True,True,False,False,False,True,False,True
2022-09-23 09:00:00+00:00,4.393119549751281,337.2247830010456,140.6341279983521,1666.0,True,True,False,False,False,True,False,True
2022-09-23 09:10:00+00:00,4.244622406206632,341.3693815015466,155.38190919474556,1666.0,True,True,False,False,False,True,False,True
2022-09-23 09:20:00+00:00,4.669533741474153,337.6217878109154,229.2102827072144,1666.0,True,True,False,False,False,True,False,True
2022-09-23 09:30:00+00:00,4.496048617362976,346.3294653276685,201.5732974052429,1666.0,True,True,False,False,False,True,False,True
2022-09-23 09:40:00+00:00,4.769993907213211,348.66847183924494,247.36808042526252,1666.0,True,True,False,False,False,True,False,True
2022-09-23 09:50:00+00:00,4.566010534763336,349.3583920366475,225.21307907104483,1666.0,True,True,False,False,False,True,False,True
2022-09-23 10:00:00+00:00,4.3235842943191525,357.62453465114544,130.2681253671647,1666.0,True,True,False,False,False,True,False,True
2022-09-23 10:10:00+00:00,4.783210384845733,337.25962925111565,247.43583221435551,1666.0,True,True,False,False,False,True,False,True
2022-09-23 10:20:00+00:00,4.602003335952759,349.2400823426911,195.73213081359867,1666.0,True,True,False,False,False,True,False,True
2022-09-23 10:30:00+00:00,5.180522215366364,344.14534674721665,251.19992027282703,1666.0,True,True,False,False,False,True,False,True
2022-09-23 10:40:00+00:00,4.776212418079377,356.6164863249891,224.9644302368164,1666.0,True,True,False,False,False,True,False,True
2022-09-23 10:50:00+00:00,4.538166856765747,0.6475241296896002,200.1594514846801,1666.0,True,True,False,False,False,True,False,True
2022-09-23 11:00:00+00:00,4.54465103149414,355.1759930753287,188.5646533966064,1666.0,True,True,False,False,False,True,False,True
2022-09-23 11:10:00+00:00,4.331648451941354,353.5687448488825,134.69810388088223,1666.0,True,True,False,False,False,True,False,True
2022-09-23 11:20:00+00:00,4.526899409294129,349.4471871400798,139.76659126281734,1666.0,True,True,False,False,False,True,False,True
2022-09-23 11:30:00+00:00,4.159059060247322,345.80225059020506,120.179416505914,1666.0,True,True,False,False,False,True,False,True
2022-09-23 11:40:00+00:00,4.581914111971855,353.9169698127035,178.70649671554563,1666.0,True,True,False,False,False,True,False,True
2022-09-23 11:50:00+00:00,3.1945096424647725,349.94058575999486,64.08706385748727,1666.0,True,True,False,False,False,True,False,True
2022-09-23 12:00:00+00:00,3.450979781150817,359.74246274158907,69.46188154220576,1666.0,True,True,False,False,False,True,False,True
2022-09-23 12:10:00+00:00,2.344901438057424,352.1595799551189,0.1984995603561362,1666.0,True,True,False,False,False,True,False,True
2022-09-23 12:20:00+00:00,4.2737467050552365,14.490233349576386,111.06077379584303,1666.0,True,True,False,False,False,True,False,True
2022-09-23 12:30:00+00:00,4.014648616313935,345.41067526124607,129.8380511283874,1666.0,True,True,False,False,False,True,False,True
2022-09-23 12:40:00+00:00,4.187781095504761,348.4627526426653,195.01044747233396,1666.0,True,True,False,False,False,True,False,True
2022-09-23 12:50:00+00:00,4.353692734241485,357.4927235871548,172.95506668090832,1666.0,True,True,False,False,False,True,False,True
2022-09-23 13:00:00+00:00,5.002396428585053,354.3552857441564,212.29251098632807,1666.0,True,True,False,False,False,True,False,True
2022-09-23 13:10:00+00:00,4.359372818470002,3.179231301498476,214.85720923692,1666.0,True,True,False,False,False,True,False,True
2022-09-23 13:20:00+00:00,4.9494932889938354,355.7683826653549,221.8149857521058,1666.0,True,True,False,False,False,True,False,True
2022-09-23 13:30:00+00:00,4.187966704368591,355.5026180514916,136.91494266986854,1666.0,True,True,False,False,False,True,False,True
2022-09-23 13:40:00+00:00,3.5210903763771064,2.7416651329585875,119.51064155101776,1666.0,True,True,False,False,False,True,False,True
2022-09-23 13:50:00+00:00,4.169608342647551,9.798697519146684,142.13174304962158,1666.0,True,True,False,False,False,True,False,True
2022-09-23 14:00:00+00:00,3.4207971334457405,355.41491078372314,62.84396981000899,1666.0,True,True,False,False,False,True,False,True
2022-09-23 14:10:00+00:00,3.9507750988006594,7.500122054315568,95.55376790892332,1666.0,True,True,False,False,False,True,False,True
2022-09-23 14:20:00+00:00,4.481848227977752,0.3035818788031292,157.68322099447255,1666.0,True,True,False,False,False,True,False,True
2022-09-23 14:30:00+00:00,3.7193193018436426,359.9867331472763,79.96979351043701,1666.0,True,True,False,False,False,True,False,True
2022-09-23 14:40:00+00:00,5.344447612762451,351.7243071300186,271.2586269378663,1666.0,True,True,False,False,False,True,False,True
2022-09-23 14:50:00+00:00,4.536756026744842,8.395755330965471,154.4110656738281,1666.0,True,True,False,False,False,True,False,True
2022-09-23 15:00:00+00:00,3.135120314359665,11.827140296156642,47.19748688936234,1666.0,True,True,False,False,False,True,False,True
2022-09-23 15:10:00+00:00,2.014478236436843,16.003857054919195,-3.2528125762939477,1666.0,True,True,False,False,False,True,False,True
2022-09-23 15:20:00+00:00,4.74574612379074,348.18005755346934,76.24184016585352,1666.0,True,True,False,False,False,True,False,True
2022-09-23 15:30:00+00:00,3.4752223610877992,339.00691571815497,60.91899702548981,1666.0,True,True,False,False,False,True,False,True
2022-09-23 15:40:00+00:00,3.4313406705856324,346.0877965405075,70.66981226205823,1666.0,True,True,False,False,False,True,False,True
2022-09-23 15:50:00+00:00,5.078038597106934,3.5819016191522906,257.64443435668954,1666.0,True,True,False,False,False,True,False,True
2022-09-23 16:00:00+00:00,4.334269511072258,350.1854070087695,134.37311534881596,1666.0,True,True,False,False,False,True,False,True
2022-09-23 16:10:00+00:00,3.620678174495696,5.76813635775045,76.25961513519293,1666.0,True,True,False,False,False,True,False,True
2022-09-23 16:20:00+00:00,3.71597809791565,23.717490921301817,119.223439367194,1666.0,True,True,False,False,False,True,False,True
2022-09-23 16:30:00+00:00,4.035382986068726,45.06690998801872,114.3757307052612,1666.0,True,True,False,False,False,True,False,True
2022-09-23 16:40:00+00:00,3.4556203901767737,32.41497238739038,52.199391165375744,1666.0,True,True,False,False,False,True,False,True
2022-09-23 16:50:00+00:00,3.934217423200608,15.570918138536342,107.74823802113528,1666.0,True,True,False,False,False,True,False,True
2022-09-23 17:00:00+00:00,2.947174888849257,22.976396780654625,38.09969158172605,1666.0,True,True,False,False,False,True,False,True
2022-09-23 17:10:00+00:00,4.012755393981935,12.70727307249166,103.30387401580812,1666.0,True,True,False,False,False,True,False,True
2022-09-23 17:20:00+00:00,4.5131074488163,14.608172348967456,170.94739232063307,1666.0,True,True,False,False,False,True,False,True
2022-09-23 17:30:00+00:00,5.880328416824342,10.17131567228273,266.77053146362306,1666.0,True,True,False,False,False,True,False,True
2022-09-23 17:40:00+00:00,5.4820699214935305,5.93613426716496,241.1332038879395,1666.0,True,True,False,False,False,True,False,True
2022-09-23 17:50:00+00:00,5.440954089164734,7.773273942344701,242.12979660034185,1666.0,True,True,False,False,False,True,False,True
2022-09-23 18:00:00+00:00,5.539428114891051,6.333532211934198,241.998063659668,1666.0,True,True,False,False,False,True,False,True
2022-09-23 18:10:00+00:00,5.485164090206749,4.919620248012507,256.83243681255146,1666.0,True,True,False,False,False,True,False,True
2022-09-23 18:20:00+00:00,5.446875500679016,1.486359733958352,267.0186599731446,1666.0,True,True,False,False,False,True,False,True
2022-09-23 18:30:00+00:00,6.120415782928466,6.316636480165528,320.1916275024415,1666.0,True,True,False,False,False,True,False,True
2022-09-23 18:40:00+00:00,6.227280139923096,9.484040808066538,340.48670196533214,1666.0,True,True,False,False,False,True,False,True
2022-09-23 18:50:00+00:00,5.695705819129944,10.65317485668936,298.40586509704605,1666.0,True,True,False,False,False,True,False,True
2022-09-23 19:00:00+00:00,3.957420420646668,38.97378481007098,88.05070493221284,1666.0,True,True,False,False,False,True,False,True
2022-09-23 19:10:00+00:00,2.889761132001877,55.73833191854129,33.41650086343287,1666.0,True,True,False,False,False,True,False,True
2022-09-23 19:20:00+00:00,2.0694115340709702,71.58623143685992,-8.386212468147274,1666.0,True,True,False,False,False,True,False,True
2022-09-23 19:30:00+00:00,1.9145062148571013,68.4295083171956,-2.758195042610168,1666.0,True,True,False,False,False,True,False,True
2022-09-23 19:40:00+00:00,2.0919562578201303,32.105273332961985,-2.38527854681015,1666.0,True,True,False,False,False,True,False,True
2022-09-23 19:50:00+00:00,2.2654875755310058,45.535058453524414,-1.3017400294542307,1666.0,True,True,False,False,False,True,False,True
2022-09-23 20:00:00+00:00,1.800975048542023,34.655133117703656,-0.757036520540714,1666.0,True,True,False,False,False,True,False,True
2022-09-23 20:10:00+00:00,1.9745626449584963,33.34648853408402,-1.0621985256671906,1666.0,True,True,False,False,False,True,False,True
2022-09-23 20:20:00+00:00,1.9685812890529628,33.76810168641475,-0.6871480166912077,1666.0,True,True,False,False,False,True,False,True
2022-09-23 20:30:00+00:00,1.9542376339435577,24.13471496145712,-0.8941460087895392,1666.0,True,True,False,False,False,True,False,True
2022-09-23 20:40:00+00:00,1.7868551894238125,12.910600250867162,-0.9507531821727756,1666.0,True,True,False,False,False,True,False,True
2022-09-23 20:50:00+00:00,0.9186001092195516,9.578012875582488,-0.7618380278348924,1666.0,True,True,False,False,False,True,False,True
2022-09-23 21:00:00+00:00,1.037644016742706,11.304240398444849,-0.8439970269799234,1666.0,True,True,False,False,False,True,False,True
2022-09-23 21:10:00+00:00,0.7294126514345411,31.677733166598387,-1.0840720161795612,1666.0,True,True,False,False,False,True,False,True
2022-09-23 21:20:00+00:00,1.6079060494899746,355.97826786461286,-0.7431655198335652,1666.0,True,True,False,False,False,True,False,True
2022-09-23 21:30:00+00:00,1.7132812559604644,13.561506051511117,-0.8509325191378595,1666.0,True,True,False,False,False,True,False,True
2022-09-23 21:40:00+00:00,1.6135874450206755,0.4610382295759905,-1.1219505310058593,1666.0,True,True,False,False,False,True,False,True
2022-09-23 21:50:00+00:00,1.8090186595916755,322.0074253751194,-0.7058205172419544,1666.0,True,True,False,False,False,True,False,True
2022-09-23 22:00:00+00:00,1.7358561813831337,326.09797162272844,-0.9490965157747272,1666.0,True,True,False,False,False,True,False,True
2022-09-23 22:10:00+00:00,1.426199954748154,323.31630663658143,-1.1667645215988158,1666.0,True,True,False,False,False,True,False,True
2022-09-23 22:20:00+00:00,1.2712876647710805,338.6407754317985,-0.7687735185027125,1666.0,True,True,False,False,False,True,False,True
2022-09-23 22:30:00+00:00,1.5920812934637067,12.17142802472597,-0.9213545218110084,1666.0,True,True,False,False,False,True,False,True
2022-09-23 22:40:00+00:00,2.218518775701523,11.5223465373179,-1.2329185217618948,1666.0,True,True,False,False,False,True,False,True
2022-09-23 22:50:00+00:00,2.898056507110596,7.64006996713664,-3.1396475136280064,1666.0,True,True,False,False,False,True,False,True
2022-09-23 23:00:00+00:00,3.239020836353302,2.04864779844479,24.009930467605603,1666.0,True,True,False,False,False,True,False,True
2022-09-23 23:10:00+00:00,4.654776501655578,359.3177243198025,153.39894218444812,1666.0,True,True,False,False,False,True,False,True
2022-09-23 23:20:00+00:00,4.522203195095062,359.2048586191072,157.08832435607908,1666.0,True,True,False,False,False,True,False,True
2022-09-23 23:30:00+00:00,4.254865968227385,352.89065005938073,107.28778343200688,1666.0,True,True,False,False,False,True,False,True
2022-09-23 23:40:00+00:00,4.697600197792054,356.3249819457371,149.97417755126963,1666.0,True,True,False,False,False,True,False,True
2022-09-23 23:50:00+00:00,4.364756000041962,359.0205325633117,126.6811473846437,1666.0,True,True,False,False,False,True,False,True
2022-09-24 00:00:00+00:00,4.199011373519897,4.279484861512515,121.77739830017089,1666.0,True,True,False,False,False,True,False,True
2022-09-24 00:10:00+00:00,4.030445301532746,1.1146221778984682,117.08505287170404,1666.0,True,True,False,False,False,True,False,True
2022-09-24 00:20:00+00:00,4.001784837245941,5.459286328359895,120.60959968566895,1666.0,True,True,False,False,False,True,False,True
2022-09-24 00:30:00+00:00,3.778292322158813,3.311622861710589,82.6444225311279,1666.0,True,True,False,False,False,True,False,True
2022-09-24 00:40:00+00:00,3.4952142596244813,1.6032410271917,68.93735980987549,1666.0,True,True,False,False,False,True,False,True
2022-09-24 00:50:00+00:00,3.764593195915224,357.1644618084407,75.63269414901734,1666.0,True,True,False,False,False,True,False,True
2022-09-24 01:00:00+00:00,3.835390567779541,355.517370254442,70.97441940307617,1666.0,True,True,False,False,False,True,False,True
2022-09-24 01:10:00+00:00,4.221286451816559,347.19194479428177,88.13551807403563,1666.0,True,True,False,False,False,True,False,True
2022-09-24 01:20:00+00:00,3.759284305572512,339.9697427476649,85.02446155548105,1666.0,True,True,False,False,False,True,False,True
2022-09-24 01:30:00+00:00,3.08960508108139,329.12248548768,109.12787322998044,1666.0,True,True,False,False,False,True,False,True
2022-09-24 01:40:00+00:00,3.5448688149452217,331.48735612619055,175.02250289916995,1666.0,True,True,False,False,False,True,False,True
2022-09-24 01:50:00+00:00,5.9998708963394165,335.46537648357173,349.6672454833986,1666.0,True,True,False,False,False,True,False,True
2022-09-24 02:00:00+00:00,6.344799280166626,335.13652169910574,414.7204452514648,1666.0,True,True,False,False,False,True,False,True
2022-09-24 02:10:00+00:00,6.52921769618988,337.78684754251634,448.3447982788087,1666.0,True,True,False,False,False,True,False,True
2022-09-24 02:20:00+00:00,5.788905219027871,344.51063153991225,381.66701202392585,1666.0,True,True,False,False,False,True,False,True
2022-09-24 02:30:00+00:00,6.544364762306214,345.5497963294646,413.46048776726974,1666.0,True,True,False,False,False,True,False,True
2022-09-24 02:40:00+00:00,6.618967390060424,341.96792999905443,450.0099609375002,1666.0,True,True,False,False,False,True,False,True
2022-09-24 02:50:00+00:00,6.728467655181885,342.51706832700216,452.3793701171876,1666.0,True,True,False,False,False,True,False,True
2022-09-24 03:00:00+00:00,5.866183757781982,335.30277154019655,350.1959686279297,1666.0,True,True,False,False,False,True,False,True
2022-09-24 03:10:00+00:00,5.522777581214905,334.34606126519407,305.6752655029298,1666.0,True,True,False,False,False,True,False,True
2022-09-24 03:20:00+00:00,5.413110327720642,335.0025516056295,338.7959747314454,1666.0,True,True,False,False,False,True,False,True
2022-09-24 03:30:00+00:00,3.753994095325469,334.5184143013008,192.2481845855714,1666.0,True,True,False,False,False,True,False,True
2022-09-24 03:40:00+00:00,5.629047894477845,333.95859887845324,410.42979736328135,1666.0,True,True,False,False,False,True,False,True
2022-09-24 03:50:00+00:00,6.771885371208191,337.07193313081035,489.1670593261721,1666.0,True,True,False,False,False,True,False,True
2022-09-24 04:00:00+00:00,6.521607136726378,338.44326909979395,489.585890197754,1666.0,True,True,False,False,False,True,False,True
2022-09-24 04:10:00+00:00,5.648761200904847,335.09074960100423,353.5337471008301,1666.0,True,True,False,False,False,True,False,True
2022-09-24 04:20:00+00:00,5.243653273582459,334.564315193096,267.3302124023437,1666.0,True,True,False,False,False,True,False,True
2022-09-24 04:30:00+00:00,4.5748092412948616,329.24397244264907,225.10053253173828,1666.0,True,True,False,False,False,True,False,True
2022-09-24 04:40:00+00:00,4.402400732040405,333.1960586315429,207.72489471435543,1666.0,True,True,False,False,False,True,False,True
2022-09-24 04:50:00+00:00,5.712597680091857,336.35060776276055,308.12152938842775,1666.0,True,True,False,False,False,True,False,True
2022-09-24 05:00:00+00:00,5.308362150192261,339.57460874283294,294.7485099792482,1666.0,True,True,False,False,False,True,False,True
2022-09-24 05:10:00+00:00,5.464231467247009,339.32777765065947,284.40647354125974,1666.0,True,True,False,False,False,True,False,True
2022-09-24 05:20:00+00:00,5.188541078567505,345.9079462203801,279.5636054992676,1666.0,True,True,False,False,False,True,False,True
2022-09-24 05:30:00+00:00,5.804519152641296,340.6830558670907,360.7753997802736,1666.0,True,True,False,False,False,True,False,True
2022-09-24 05:40:00+00:00,6.169383692741395,338.3512764998745,417.57164916992207,1666.0,True,True,False,False,False,True,False,True
2022-09-24 05:50:00+00:00,6.026638054847718,337.4726079365515,388.4684860229495,1666.0,True,True,False,False,False,True,False,True
2022-09-24 06:00:00+00:00,6.190377902984619,340.5446816046433,419.0415466308594,1666.0,True,True,False,False,False,True,False,True
2022-09-24 06:10:00+00:00,5.788648247718812,342.9037546598369,402.3712829589844,1666.0,True,True,False,False,False,True,False,True
2022-09-24 06:20:00+00:00,6.283969926834106,344.26512695431614,522.3533782958986,1666.0,True,True,False,False,False,True,False,True
2022-09-24 06:30:00+00:00,6.886360263824463,348.8410027945034,620.9050323486329,1666.0,True,True,False,False,False,True,False,True
2022-09-24 06:40:00+00:00,6.832120585441589,347.7634492019065,642.9474243164062,1666.0,True,True,False,False,False,True,False,True
2022-09-24 06:50:00+00:00,6.18861448764801,348.80070857000914,481.5113677978517,1666.0,True,True,False,False,False,True,False,True
2022-09-24 07:00:00+00:00,5.601371216773986,346.5202023024384,373.74241790771487,1666.0,True,True,False,False,False,True,False,True
2022-09-24 07:10:00+00:00,5.499630093574522,349.6335675445836,347.38051910400407,1666.0,True,True,False,False,False,True,False,True
2022-09-24 07:20:00+00:00,4.304316532611848,348.8124194170442,188.75779380798332,1666.0,True,True,False,False,False,True,False,True
2022-09-24 07:30:00+00:00,4.838322496414185,353.084030825319,221.43301544189455,1666.0,True,True,False,False,False,True,False,True
2022-09-24 07:40:00+00:00,5.382203781604766,344.2186082023691,302.9734542846679,1666.0,True,True,False,False,False,True,False,True
2022-09-24 07:50:00+00:00,5.542528104782104,344.11962531004133,342.36799316406257,1666.0,True,True,False,False,False,True,False,True
2022-09-24 08:00:00+00:00,5.360267726998579,342.64535768303745,289.21847775107943,1666.0,True,True,False,False,False,True,False,True
2022-09-24 08:10:00+00:00,5.123535299301148,344.6360339246199,250.16748123168964,1666.0,True,True,False,False,False,True,False,True
2022-09-24 08:20:00+00:00,5.036607038974762,344.0332160010412,229.72997360229505,1666.0,True,True,False,False,False,True,False,True
2022-09-24 08:30:00+00:00,4.90032114982605,340.69630868576314,242.0268627166748,1666.0,True,True,False,False,False,True,False,True
2022-09-24 08:40:00+00:00,5.107664394378661,342.7222591655118,266.6632781982423,1666.0,True,True,False,False,False,True,False,True
2022-09-24 08:50:00+00:00,4.756498977541923,348.3714714783566,188.02363891601564,1666.0,True,True,False,False,False,True,False,True
2022-09-24 09:00:00+00:00,4.363066864013672,2.8862764219466044,149.12584986686724,1666.0,True,True,True,False,False,True,False,False
2022-09-24 09:10:00+00:00,4.01562437415123,351.1619435606702,4.871764898300171,1666.0,True,True,True,False,False,True,False,False
2022-09-24 09:20:00+00:00,4.067663145065307,343.55948495748385,123.11231803894036,1666.0,True,True,True,False,False,True,False,False
2022-09-24 09:30:00+00:00,4.436537218093872,352.41163949583586,180.3461120605469,1666.0,True,True,False,False,False,True,False,True
2022-09-24 09:40:00+00:00,4.53395322561264,351.9879705218199,185.00543479919443,1666.0,True,True,False,False,False,True,False,True
2022-09-24 09:50:00+00:00,4.394288897514343,351.93829774549124,173.3034450531006,1666.0,True,True,False,False,False,True,False,True
2022-09-24 10:00:00+00:00,4.480381727218627,345.19912702183905,172.22254409790042,1666.0,True,True,False,False,False,True,False,True
2022-09-24 10:10:00+00:00,3.993264579772949,1.918481121368813,108.92951784133902,1666.0,True,True,False,False,False,True,False,True
2022-09-24 10:20:00+00:00,4.241630911827089,357.59797608420934,140.92702808380125,1666.0,True,True,False,False,False,True,False,True
2022-09-24 10:30:00+00:00,4.281187689304352,357.27867005485746,168.5426958084106,1666.0,True,True,False,False,False,True,False,True
2022-09-24 10:40:00+00:00,4.659972918661016,11.637553878819176,181.4525574132016,1666.0,True,True,False,False,False,True,False,True
2022-09-24 10:50:00+00:00,3.8648120939731614,16.794007098846294,116.76126635074618,1666.0,True,True,False,False,False,True,False,True
2022-09-24 11:00:00+00:00,5.000224566459655,5.781518640903698,252.5929710388185,1666.0,True,True,False,False,False,True,False,True
2022-09-24 11:10:00+00:00,4.643954515457154,4.935404223339617,198.2760810732841,1666.0,True,True,False,False,False,True,False,True
2022-09-24 11:20:00+00:00,5.036829835176468,1.2151317822331862,294.6919632315634,1666.0,True,True,False,False,False,True,False,True
2022-09-24 11:30:00+00:00,6.1181882381439205,0.6676237818724644,404.8148681640626,1666.0,True,True,False,False,False,True,False,True
2022-09-24 11:40:00+00:00,4.530741870403289,354.92823283575865,160.81024627685554,1666.0,True,True,False,False,False,True,False,True
2022-09-24 11:50:00+00:00,4.187075769901277,0.8657125610869798,150.3983811497689,1666.0,True,True,False,False,False,True,False,True
2022-09-24 12:00:00+00:00,5.617854690551758,7.995683737423633,365.4198074340821,1666.0,True,True,False,False,False,True,False,True
2022-09-24 12:10:00+00:00,6.334237289428711,357.7227000518327,550.6930877685547,1666.0,True,True,False,False,False,True,False,True
2022-09-24 12:20:00+00:00,6.167768692970276,7.713655606480302,432.9475555419924,1666.0,True,True,False,False,False,True,False,True
2022-09-24 12:30:00+00:00,6.222565340995788,6.491661664306776,503.7015731811524,1666.0,True,True,False,False,False,True,False,True
2022-09-24 12:40:00+00:00,6.069201874732972,12.410356942244334,429.4491699218751,1666.0,True,True,False,False,False,True,False,True
2022-09-24 12:50:00+00:00,5.252155843533967,22.1903148174502,349.50103006864856,1666.0,True,True,False,False,False,True,False,True
2022-09-24 13:00:00+00:00,3.6441039621829967,16.400382838602923,92.28650532364844,1666.0,True,True,False,False,False,True,False,True
2022-09-24 13:10:00+00:00,5.300101792812348,2.8050560967385536,340.76736583709715,1666.0,True,True,False,False,False,True,False,True
2022-09-24 13:20:00+00:00,5.602392184734344,7.180040441814981,363.1693740844727,1666.0,True,True,False,False,False,True,False,True
2022-09-24 13:30:00+00:00,6.947727799415588,9.97216491030315,775.5785247802738,1666.0,True,True,False,False,False,True,False,True
2022-09-24 13:40:00+00:00,7.144750308990477,8.090659659010385,654.8889678955079,1666.0,True,True,False,False,False,True,False,True
2022-09-24 13:50:00+00:00,6.562184739112854,12.496793577384553,549.4494071960452,1666.0,True,True,False,False,False,True,False,True
2022-09-24 14:00:00+00:00,6.64903872013092,10.62690503448232,568.3098083496095,1666.0,True,True,False,False,False,True,False,True
2022-09-24 14:10:00+00:00,7.36538418531418,22.999113794647144,798.9910308837893,1666.0,True,True,False,False,False,True,False,True
2022-09-24 14:20:00+00:00,7.043009197711944,38.291037657345214,754.9435760498052,1666.0,True,True,False,False,False,True,False,True
2022-09-24 14:30:00+00:00,6.559493148326874,40.54182752316712,620.860719299317,1666.0,True,True,False,False,False,True,False,True
2022-09-24 14:40:00+00:00,4.849330091476441,39.3649219700427,260.8723274230957,1666.0,True,True,False,False,False,True,False,True
2022-09-24 14:50:00+00:00,5.340029668807983,25.30028379310579,335.9212890625001,1666.0,True,True,False,False,False,True,False,True
2022-09-24 15:00:00+00:00,5.770122849941253,21.42721940720781,447.0339164733893,1666.0,True,True,False,False,False,True,False,True
2022-09-24 15:10:00+00:00,7.28556535243988,8.427933515682525,547.6919692993164,1666.0,True,True,False,False,False,True,False,True
2022-09-24 15:20:00+00:00,6.309697651863098,10.616606949486028,632.1012100219727,1666.0,True,True,False,False,False,True,False,True
2022-09-24 15:30:00+00:00,7.1837129354476925,9.431955832438916,683.8080795288087,1666.0,True,True,False,False,False,True,False,True
2022-09-24 15:40:00+00:00,7.143469452857971,9.256133537368273,754.8176513671876,1666.0,True,True,False,False,False,True,False,True
2022-09-24 15:50:00+00:00,6.891000890731812,10.769493185359067,636.379621887207,1666.0,True,True,False,False,False,True,False,True
2022-09-24 16:00:00+00:00,6.551975440979005,14.66732840922714,526.8649215698242,1666.0,True,True,False,False,False,True,False,True
2022-09-24 16:10:00+00:00,7.233386254310609,14.779304767104406,856.6297332763676,1666.0,True,True,False,False,False,True,False,True
2022-09-24 16:20:00+00:00,7.207334217272307,13.643445571090012,768.5113418579106,1666.0,True,True,False,False,False,True,False,True
2022-09-24 16:30:00+00:00,6.6090019543965655,11.886444502885809,698.7246139526371,1666.0,True,True,False,False,False,True,False,True
2022-09-24 16:40:00+00:00,6.424506700038911,13.679462949219385,626.5775436401367,1666.0,True,True,False,False,False,True,False,True
2022-09-24 16:50:00+00:00,5.558139061927796,22.19057538076578,425.1926345825197,1666.0,True,True,False,False,False,True,False,True
2022-09-24 17:00:00+00:00,4.561091637611389,29.656313092809285,263.5949584960937,1666.0,True,True,False,False,False,True,False,True
2022-09-24 17:10:00+00:00,4.609111810985365,23.858192180560422,295.51466217041025,1666.0,True,True,False,False,False,True,False,True
2022-09-24 17:20:00+00:00,4.615739631652833,27.170698175178416,205.98558998107904,1666.0,True,True,False,False,False,True,False,True
2022-09-24 17:30:00+00:00,3.612250769138336,33.52667035353176,105.76436815763776,1666.0,True,True,False,False,False,True,False,True
2022-09-24 17:40:00+00:00,4.427385914325714,23.63078620976728,211.36361961364744,1666.0,True,True,False,False,False,True,False,True
2022-09-24 17:50:00+00:00,5.117743861675264,19.622129153252445,231.17100982666028,1666.0,True,True,False,False,False,True,False,True
2022-09-24 18:00:00+00:00,4.908395910263062,19.402332733754008,233.61088562011724,1666.0,True,True,False,False,False,True,False,True
2022-09-24 18:10:00+00:00,3.540562337636948,25.308398707001857,99.80709943771367,1666.0,True,True,False,False,False,True,False,True
2022-09-24 18:20:00+00:00,2.7216776967048646,31.71004267923513,27.04331212323161,1666.0,True,True,False,False,False,True,False,True
2022-09-24 18:30:00+00:00,4.064080619812012,27.16626820866918,121.80945262908934,1666.0,True,True,False,False,False,True,False,True
2022-09-24 18:40:00+00:00,5.831490516662598,13.241474956425122,345.5824920654296,1666.0,True,True,False,False,False,True,False,True
2022-09-24 18:50:00+00:00,5.923467683792115,10.833803093622748,389.4298904418948,1666.0,True,True,False,False,False,True,False,True
2022-09-24 19:00:00+00:00,5.372328519821167,11.62129378996957,283.8195999145508,1666.0,True,True,False,False,False,True,False,True
2022-09-24 19:10:00+00:00,4.753751742839813,5.326768309895101,180.1897472381592,1666.0,True,True,False,False,False,True,False,True
2022-09-24 19:20:00+00:00,3.799713504314424,355.45430226647807,72.89141407012937,1666.0,True,True,False,False,False,True,False,True
2022-09-24 19:30:00+00:00,5.091886234283447,359.8182377454921,188.83514251708988,1666.0,True,True,False,False,False,True,False,True
2022-09-24 19:40:00+00:00,5.296315050125122,359.7641216734227,261.88495101928714,1666.0,True,True,False,False,False,True,False,True
2022-09-24 19:50:00+00:00,6.227911257743836,2.9132976130508155,455.8766799926759,1666.0,True,True,False,False,False,True,False,True
2022-09-24 20:00:00+00:00,5.614940357208252,1.515068451338777,341.0191879272461,1666.0,True,True,False,False,False,True,False,True
2022-09-24 20:10:00+00:00,5.714843690395355,2.70566288246755,359.8865463256836,1666.0,True,True,False,False,False,True,False,True
2022-09-24 20:20:00+00:00,5.8576451301574695,3.0488217194222216,361.88408203125,1666.0,True,True,False,False,False,True,False,True
2022-09-24 20:30:00+00:00,5.908190798759461,6.994129671221288,434.5716567993165,1666.0,True,True,False,False,False,True,False,True
2022-09-24 20:40:00+00:00,6.756961059570313,1.6345047408839832,589.0824157714844,1666.0,True,True,False,False,False,True,False,True
2022-09-24 20:50:00+00:00,6.6883725881576535,0.5643138674997203,605.9500885009766,1666.0,True,True,False,False,False,True,False,True
2022-09-24 21:00:00+00:00,6.752970123291016,358.7399071034153,562.4510940551759,1666.0,True,True,False,False,False,True,False,True
2022-09-24 21:10:00+00:00,5.956991577148438,358.2568750726752,368.36812896728526,1666.0,True,True,False,False,False,True,False,True
2022-09-24 21:20:00+00:00,5.845765042304992,3.367116483151733,438.4979064941407,1666.0,True,True,False,False,False,True,False,True
2022-09-24 21:30:00+00:00,6.147071480751039,4.959058795961369,473.2629486083985,1666.0,True,True,False,False,False,True,False,True
2022-09-24 21:40:00+00:00,6.537273883819582,5.4029182085305365,583.7049530029298,1666.0,True,True,False,False,False,True,False,True
2022-09-24 21:50:00+00:00,6.169068145751952,7.165631877092267,462.3740615844728,1666.0,True,True,False,False,False,True,False,True
2022-09-24 22:00:00+00:00,5.277232766151428,4.396329591060237,298.12897033691416,1666.0,True,True,False,False,False,True,False,True
2022-09-24 22:10:00+00:00,5.605696225166321,355.87177124784114,326.3603485107422,1666.0,True,True,False,False,False,True,False,True
2022-09-24 22:20:00+00:00,6.344910693168641,351.29950521601137,471.8709732055665,1666.0,True,True,False,False,False,True,False,True
2022-09-24 22:30:00+00:00,6.213005495071412,352.3195801848416,448.9076736450196,1666.0,True,True,False,False,False,True,False,True
2022-09-24 22:40:00+00:00,6.066547513008118,348.81562214219,404.8212692260744,1666.0,True,True,False,False,False,True,False,True
2022-09-24 22:50:00+00:00,6.631385660171508,344.3915684598403,561.0511108398439,1666.0,True,True,False,False,False,True,False,True
2022-09-24 23:00:00+00:00,6.342070651054383,341.0217912851027,534.2378433227541,1666.0,True,True,False,False,False,True,False,True
2022-09-24 23:10:00+00:00,7.449026775360106,345.5086661941939,917.8633789062508,1666.0,True,True,False,False,False,True,False,True
2022-09-24 23:20:00+00:00,8.306688523292543,346.39535614047134,1114.2362731933606,1666.0,True,True,False,False,False,True,False,True
2022-09-24 23:30:00+00:00,8.283920062215705,346.36756497615005,1185.6411987304705,1666.0,True,True,False,False,False,True,False,True
2022-09-24 23:40:00+00:00,8.781610083580016,348.5115961259916,1277.5940856933598,1666.0,True,True,False,False,False,True,False,True
2022-09-24 23:50:00+00:00,8.974341892060782,350.04899857048486,1395.913696289064,1666.0,True,True,False,False,False,True,False,True
2022-09-25 00:00:00+00:00,9.30772989674618,350.48171269263565,1445.6603454589858,1666.0,True,True,False,False,False,True,False,True
2022-09-25 00:10:00+00:00,9.241737389564522,348.16257985872124,1349.5394958496113,1666.0,True,True,False,False,False,True,False,True
2022-09-25 00:20:00+00:00,8.567027616500855,346.3114099926568,1162.6416381835957,1666.0,True,True,False,False,False,True,False,True
2022-09-25 00:30:00+00:00,8.285285997390748,346.7292972625997,1066.6071841591304,1666.0,True,True,False,False,False,True,False,True
2022-09-25 00:40:00+00:00,7.784339666366577,344.8945048378383,867.2347747802735,1666.0,True,True,False,False,False,True,False,True
2022-09-25 00:50:00+00:00,7.511359667778015,344.48135416798635,842.0589172363282,1666.0,True,True,False,False,False,True,False,True
2022-09-25 01:00:00+00:00,7.149298048019409,341.2622548400167,820.3115692138672,1666.0,True,True,False,False,False,True,False,True
2022-09-25 01:10:00+00:00,6.823637580871582,343.0435554483474,650.1090454101562,1666.0,True,True,False,False,False,True,False,True
2022-09-25 01:20:00+00:00,6.991201233863831,342.0025761110304,645.8823852539064,1666.0,True,True,False,False,False,True,False,True
2022-09-25 01:30:00+00:00,6.331675648689271,342.17578083281654,530.7117080688477,1666.0,True,True,False,False,False,True,False,True
2022-09-25 01:40:00+00:00,6.336427640914916,346.2624106883643,474.9825347900392,1666.0,True,True,False,False,False,True,False,True
2022-09-25 01:50:00+00:00,5.798356366157533,342.4880628423769,394.910369873047,1666.0,True,True,False,False,False,True,False,True
2022-09-25 02:00:00+00:00,5.752135753631592,343.12212113481576,388.4220321655273,1666.0,True,True,False,False,False,True,False,True
2022-09-25 02:10:00+00:00,5.621010231971741,343.76331053853545,361.529818725586,1666.0,True,True,False,False,False,True,False,True
2022-09-25 02:20:00+00:00,5.488715314865113,344.71430674519365,368.2443496704102,1666.0,True,True,False,False,False,True,False,True
2022-09-25 02:30:00+00:00,5.715549159049988,341.0670764009397,385.73945770263686,1666.0,True,True,False,False,False,True,False,True
2022-09-25 02:40:00+00:00,5.467702603340149,339.61960293765674,311.42143096923843,1666.0,True,True,False,False,False,True,False,True
2022-09-25 02:50:00+00:00,5.75590398311615,338.6335477638396,333.0039047241212,1666.0,True,True,False,False,False,True,False,True
2022-09-25 03:00:00+00:00,6.071095180511474,339.4458133075892,401.9599380493165,1666.0,True,True,False,False,False,True,False,True
2022-09-25 03:10:00+00:00,6.442456603050234,339.58684778556,546.6825042724611,1666.0,True,True,False,False,False,True,False,True
2022-09-25 03:20:00+00:00,6.465604114532471,342.351170171702,641.08271484375,1666.0,True,True,False,False,False,True,False,True
2022-09-25 03:30:00+00:00,6.795014190673828,346.08621301260433,636.0802978515626,1666.0,True,True,False,False,False,True,False,True
2022-09-25 03:40:00+00:00,6.304370236396791,346.9858831546941,428.2919357299805,1666.0,True,True,False,False,False,True,False,True
2022-09-25 03:50:00+00:00,5.276286029815674,346.7761617152973,288.2019821166993,1666.0,True,True,False,False,False,True,False,True
2022-09-25 04:00:00+00:00,5.350072050094605,353.6037894736254,267.14190444946314,1666.0,True,True,False,False,False,True,False,True
2022-09-25 04:10:00+00:00,5.179723036916633,356.457256173375,277.75600967407235,1666.0,True,True,False,False,False,True,False,True
2022-09-25 04:20:00+00:00,5.372209253765287,349.09787281490725,285.53492355346697,1666.0,True,True,False,False,False,True,False,True
2022-09-25 04:30:00+00:00,4.941659843921661,336.40258783339306,207.8087059020997,1666.0,True,True,False,False,False,True,False,True
2022-09-25 04:40:00+00:00,5.053908373180187,338.3005737744205,236.95747857344796,1666.0,True,True,False,False,False,True,False,True
2022-09-25 04:50:00+00:00,4.130572341737293,328.4857420937302,191.742798941476,1666.0,True,True,False,False,False,True,False,True
2022-09-25 05:00:00+00:00,3.800959097711663,329.7989810178326,201.8384468078614,1666.0,True,True,False,False,False,True,False,True
2022-09-25 05:10:00+00:00,4.209480643272399,328.3148171532905,209.347901916504,1666.0,True,True,False,False,False,True,False,True
2022-09-25 05:20:00+00:00,4.325960314273833,331.94238008534575,237.07887268066412,1666.0,True,True,False,False,False,True,False,True
2022-09-25 05:30:00+00:00,4.6870752453804005,332.6980343977633,255.20261342901944,1666.0,True,True,False,False,False,True,False,True
2022-09-25 05:40:00+00:00,5.41049302816391,331.8018374460853,329.9537117004395,1666.0,True,True,False,False,False,True,False,True
2022-09-25 05:50:00+00:00,5.740181589126587,331.4247695747149,380.8496170043946,1666.0,True,True,False,False,False,True,False,True
2022-09-25 06:00:00+00:00,5.082363557815553,331.12188768125867,318.6209121704102,1666.0,True,True,False,False,False,True,False,True
2022-09-25 06:10:00+00:00,5.230436801910401,331.64953840483525,277.5601974487306,1666.0,True,True,False,False,False,True,False,True
2022-09-25 06:20:00+00:00,5.3984644293785085,338.7190273268547,299.623398590088,1666.0,True,True,False,False,False,True,False,True
2022-09-25 06:30:00+00:00,5.440322983264924,338.9674594781282,241.61765975952156,1666.0,True,True,False,False,False,True,False,True
2022-09-25 06:40:00+00:00,4.205489766597748,334.02092713101126,173.85835342407228,1666.0,True,True,False,False,False,True,False,True
2022-09-25 06:50:00+00:00,3.7936992049217215,329.87212360150187,129.95489912033077,1666.0,True,True,False,False,False,True,False,True
2022-09-25 07:00:00+00:00,3.448325419425965,328.7486098549947,93.59250259399413,1666.0,True,True,False,False,False,True,False,True
2022-09-25 07:10:00+00:00,3.413223671913147,326.1937158802042,136.20257377624517,1666.0,True,True,False,False,False,True,False,True
2022-09-25 07:20:00+00:00,2.7984521150588986,325.84096742605857,92.26562309265134,1666.0,True,True,False,False,False,True,False,True
2022-09-25 07:30:00+00:00,2.7301050603389734,327.06021096457494,68.19523429870605,1666.0,True,True,False,False,False,True,False,True
2022-09-25 07:40:00+00:00,2.80038271546364,322.87757174946125,46.22009949684144,1666.0,True,True,False,False,False,True,False,True
2022-09-25 07:50:00+00:00,3.899505507946015,310.4080469547092,83.63351440429693,1666.0,True,True,False,False,False,True,False,True
2022-09-25 08:00:00+00:00,2.985079562664032,316.35140885840394,31.64020674228668,1666.0,True,True,False,False,False,True,False,True
2022-09-25 08:10:00+00:00,2.8943089067935923,316.96916832921937,31.488144159317017,1666.0,True,True,False,False,False,True,False,True
2022-09-25 08:20:00+00:00,3.5636717520262065,303.55795530657167,53.34391595187941,1666.0,True,True,False,False,False,True,False,True
2022-09-25 08:30:00+00:00,3.72388573884964,302.27475508418286,56.671415419805626,1666.0,True,True,False,False,False,True,False,True
2022-09-25 08:40:00+00:00,3.457235288619997,295.8383890291632,33.36616120338441,1666.0,True,True,False,False,False,True,False,True
2022-09-25 08:50:00+00:00,2.8854917407035825,302.6763143021908,20.455409628152847,1666.0,True,True,False,False,False,True,False,True
2022-09-25 09:00:00+00:00,3.1120656311511987,300.9971808497739,42.2172320014552,1666.0,True,True,False,False,False,True,False,True
2022-09-25 09:10:00+00:00,3.7390512347221376,296.7745602284286,86.94630265235908,1666.0,True,True,False,False,False,True,False,True
2022-09-25 09:20:00+00:00,4.312836682796478,292.40170720068016,127.85282211303718,1666.0,True,True,False,False,False,True,False,True
2022-09-25 09:30:00+00:00,3.571561789512633,286.6719537415787,60.19667079448702,1666.0,True,True,False,False,False,True,False,True
2022-09-25 09:40:00+00:00,3.5120503187179573,293.5492899804668,68.61521179825068,1666.0,True,True,False,False,False,True,False,True
2022-09-25 09:50:00+00:00,3.6728202104568473,290.53528642634103,80.85651438236233,1666.0,True,True,False,False,False,True,False,True
2022-09-25 10:00:00+00:00,2.8739087700843826,289.7295711238463,21.78883989155293,1666.0,True,True,False,False,False,True,False,True
2022-09-25 10:10:00+00:00,3.8573129534721375,289.5459917354269,97.98724782168864,1666.0,True,True,False,False,False,True,False,True
2022-09-25 10:20:00+00:00,4.492577266693116,285.7908351570055,181.30699362754825,1666.0,True,True,False,False,False,True,False,True
2022-09-25 10:30:00+00:00,4.378250956535339,288.68527115135794,154.63564815521244,1666.0,True,True,False,False,False,True,False,True
2022-09-25 10:40:00+00:00,4.993671989440918,296.5700064571038,244.20853356122976,1666.0,True,True,False,False,False,True,False,True
2022-09-25 10:50:00+00:00,4.7059904575347895,286.9202395026002,208.0669105529787,1666.0,True,True,False,False,False,True,False,True
2022-09-25 11:00:00+00:00,4.701442658901215,297.3839844947069,174.37690181732174,1666.0,True,True,False,False,False,True,False,True
2022-09-25 11:10:00+00:00,4.813337361812592,299.3839818816107,244.92611198425303,1666.0,True,True,False,False,False,True,False,True
2022-09-25 11:20:00+00:00,4.915022706985474,278.87964554348906,207.84759559631348,1666.0,True,True,False,False,False,True,False,True
2022-09-25 11:30:00+00:00,4.7274857521057125,302.2738706170955,230.19043588638317,1666.0,True,True,False,False,False,True,False,True
2022-09-25 11:40:00+00:00,4.708811843395233,293.613502357378,216.4557062745094,1666.0,True,True,False,False,False,True,False,True
2022-09-25 11:50:00+00:00,4.480010497570038,296.37094317153367,159.24325728416443,1666.0,True,True,False,False,False,True,False,True
2022-09-25 12:00:00+00:00,4.469931054115295,279.5761475415169,205.7844070434572,1666.0,True,True,False,False,False,True,False,True
2022-09-25 12:10:00+00:00,5.282226157188416,285.0310388732564,274.31952171325685,1666.0,True,True,False,False,False,True,False,True
2022-09-25 12:20:00+00:00,5.263088154792785,273.05509582231974,293.3133026123047,1666.0,True,True,False,False,False,True,False,True
2022-09-25 12:30:00+00:00,5.162739276885987,277.60358567727604,287.6978439331055,1666.0,True,True,False,False,False,True,False,True
2022-09-25 12:40:00+00:00,5.663759768009186,270.8746889462439,360.95947875976566,1666.0,True,True,False,False,False,True,False,True
2022-09-25 12:50:00+00:00,5.494321286678314,281.25795379338297,305.7851501464846,1666.0,True,True,False,False,False,True,False,True
2022-09-25 13:00:00+00:00,5.825346243381499,273.32655028857346,442.2977294921876,1666.0,True,True,False,False,False,True,False,True
2022-09-25 13:10:00+00:00,5.308009457588196,274.5066740434223,339.4420503616333,1666.0,True,True,False,False,False,True,False,True
2022-09-25 13:20:00+00:00,6.082348999224212,265.8587167796174,461.9515220642091,1666.0,True,True,False,False,False,True,False,True
2022-09-25 13:30:00+00:00,6.311772232963925,258.2514704980383,453.422982788086,1666.0,True,True,False,False,False,True,False,True
2022-09-25 13:40:00+00:00,5.325311648218255,264.09267263054096,311.9650993347169,1666.0,True,True,False,False,False,True,False,True
2022-09-25 13:50:00+00:00,6.242171650841122,268.1523276413396,581.1973129272467,1666.0,True,True,False,False,False,True,False,True
2022-09-25 14:00:00+00:00,5.4629505515098575,274.0531071765326,322.0029830932617,1666.0,True,True,False,False,False,True,False,True
2022-09-25 14:10:00+00:00,5.007424003199527,272.58699566841256,357.41839275360115,1666.0,True,True,False,False,False,True,False,True
2022-09-25 14:20:00+00:00,6.075476026535034,280.5538666557028,435.9625564575196,1666.0,True,True,False,False,False,True,False,True
2022-09-25 14:30:00+00:00,5.92309651374817,285.44815117226835,505.1445593582957,1666.0,True,True,False,False,False,True,False,True
2022-09-25 14:40:00+00:00,6.141094422340394,283.81410656218,462.10088958740255,1666.0,True,True,False,False,False,True,False,True
2022-09-25 14:50:00+00:00,5.764071547985077,279.78044426425834,415.4780529499055,1666.0,True,True,False,False,False,True,False,True
2022-09-25 15:00:00+00:00,4.8289854526519775,280.59337382442914,294.7090358734132,1666.0,True,True,False,False,False,True,False,True
2022-09-25 15:10:00+00:00,5.988399374485015,282.8889217033924,488.0162284851075,1666.0,True,True,False,False,False,True,False,True
2022-09-25 15:20:00+00:00,5.408952260017395,276.4052538817033,412.22458877563486,1666.0,True,True,False,False,False,True,False,True
2022-09-25 15:30:00+00:00,6.044792127609253,282.033256766394,459.3825325012207,1666.0,True,True,False,False,False,True,False,True
2022-09-25 15:40:00+00:00,5.52023459672928,264.2047011842082,333.66337432861343,1666.0,True,True,False,False,False,True,False,True
2022-09-25 15:50:00+00:00,6.473641681671142,268.2121379884194,528.8224563598635,1666.0,True,True,False,False,False,True,False,True
