timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-28 04:20:00+00:00,6.077257895469666,284.90656216042703,419.9885513305665,1666.0,True,True,False,False,False,True,False,True
2022-09-28 04:30:00+00:00,6.690284609794617,285.800546113136,593.6313247680665,1666.0,True,True,False,False,False,True,False,True
2022-09-28 04:40:00+00:00,6.566157114505768,285.27770470159584,550.682405090332,1666.0,True,True,False,False,False,True,False,True
2022-09-28 04:50:00+00:00,6.74268651008606,284.4957527145424,539.9679901123047,1666.0,True,True,False,False,False,True,False,True
2022-09-28 05:00:00+00:00,6.819683790206909,287.05007865153925,625.9133132934571,1666.0,True,True,False,False,False,True,False,True
2022-09-28 05:10:00+00:00,6.277417373657227,286.3974838124991,442.6541503906251,1666.0,True,True,False,False,False,True,False,True
2022-09-28 05:20:00+00:00,6.5404295206069945,289.0894943899998,636.7995239257814,1666.0,True,True,False,False,False,True,False,True
2022-09-28 05:30:00+00:00,6.236041522026061,291.54675783412426,548.1881317138672,1666.0,True,True,False,False,False,True,False,True
2022-09-28 05:40:00+00:00,6.305818104743957,294.7357778185142,547.6236465454101,1666.0,True,True,False,False,False,True,False,True
2022-09-28 05:50:00+00:00,6.759880241594818,296.8071815850436,633.5534912109375,1666.0,True,True,False,False,False,True,False,True
2022-09-28 06:00:00+00:00,6.696948504447937,294.8664426307193,589.7311981201173,1666.0,True,True,False,False,False,True,False,True
2022-09-28 06:10:00+00:00,6.902119874954224,296.0321374256366,603.0247146606446,1666.0,True,True,False,False,False,True,False,True
2022-09-28 06:20:00+00:00,6.463840627670288,297.9622900777826,514.1388100071957,1666.0,True,True,False,False,False,True,False,True
2022-09-28 06:30:00+00:00,6.210740971565247,292.26316397804493,400.4474014282226,1666.0,True,True,False,False,False,True,False,True
2022-09-28 06:40:00+00:00,6.345170593261718,292.8774438972991,480.80018157959,1666.0,True,True,False,False,False,True,False,True
2022-09-28 06:50:00+00:00,6.505383563041687,294.08819729306066,468.7785995483399,1666.0,True,True,False,False,False,True,False,True
2022-09-28 07:00:00+00:00,6.114327383041381,297.8199628688371,399.29973754882826,1666.0,True,True,False,False,False,True,False,True
2022-09-28 07:10:00+00:00,5.7263153910636895,299.4689844685502,339.4537902832033,1666.0,True,True,False,False,False,True,False,True
2022-09-28 07:20:00+00:00,5.821028081994307,296.3683953243484,323.848188701429,1666.0,True,True,False,False,False,True,False,True
2022-09-28 07:30:00+00:00,5.585982871055603,297.58668984520943,291.8626152038575,1666.0,True,True,False,False,False,True,False,True
2022-09-28 07:40:00+00:00,5.689246082305909,295.98876729896847,353.18322296142594,1666.0,True,True,False,False,False,True,False,True
2022-09-28 07:50:00+00:00,5.932322072982789,298.56417958698177,376.3620582580567,1666.0,True,True,False,False,False,True,False,True
2022-09-28 08:00:00+00:00,5.762753534317017,297.04972722349527,350.9797660827637,1666.0,True,True,False,False,False,True,False,True
2022-09-28 08:10:00+00:00,5.375317025184631,296.3173259353439,275.7328277587891,1666.0,True,True,False,False,False,True,False,True
2022-09-28 08:20:00+00:00,5.1994559288024895,295.4625487747676,235.9702270507813,1666.0,True,True,False,False,False,True,False,True
2022-09-28 08:30:00+00:00,4.732620778836702,306.8506871416107,208.46227416992187,1666.0,True,True,False,False,False,True,False,True
2022-09-28 08:40:00+00:00,5.189079558849334,306.5684654014988,246.2108062744141,1666.0,True,True,False,False,False,True,False,True
2022-09-28 08:50:00+00:00,4.394418841600418,318.22556026087324,168.80524539947527,1666.0,True,True,False,False,False,True,False,True
2022-09-28 09:00:00+00:00,4.28686773777008,323.1883281626013,139.15942249298092,1666.0,True,True,False,False,False,True,False,True
2022-09-28 09:10:00+00:00,4.185906291007995,326.28626043676263,152.0706070347837,1666.0,True,True,False,False,False,True,False,True
2022-09-28 09:20:00+00:00,3.06190983057022,325.5141003093389,72.68119866847994,1666.0,True,True,False,False,False,True,False,True
2022-09-28 09:30:00+00:00,3.8197981685400015,336.47766336260884,95.78532261848451,1666.0,True,True,False,False,False,True,False,True
2022-09-28 09:40:00+00:00,3.335855150222779,325.8201567756336,59.95115981101986,1666.0,True,True,False,False,False,True,False,True
2022-09-28 09:50:00+00:00,3.347790884971618,326.30724158754015,53.22432076931001,1666.0,True,True,False,False,False,True,False,True
2022-09-28 10:00:00+00:00,3.138090348243713,314.32491334374583,54.09303204715256,1666.0,True,True,False,False,False,True,False,True
2022-09-28 10:10:00+00:00,3.31333886384964,324.900865688476,65.41193856000899,1666.0,True,True,False,False,False,True,False,True
2022-09-28 10:20:00+00:00,3.155019295215606,321.0329717543466,68.43433729410167,1666.0,True,True,False,False,False,True,False,True
2022-09-28 10:30:00+00:00,3.190120971202851,341.9645968024723,67.98239166736604,1666.0,True,True,False,False,False,True,False,True
2022-09-28 10:40:00+00:00,3.959388089179994,319.2452475513845,95.34673655033116,1666.0,True,True,False,False,False,True,False,True
2022-09-28 10:50:00+00:00,4.7733722686767575,300.2040309115824,227.90264778137208,1666.0,True,True,False,False,False,True,False,True
2022-09-28 11:00:00+00:00,4.328280711174012,305.87324908524675,127.4259559631348,1666.0,True,True,False,False,False,True,False,True
2022-09-28 11:10:00+00:00,4.305318784713746,300.7933551896099,146.58782882690426,1666.0,True,True,False,False,False,True,False,True
2022-09-28 11:20:00+00:00,4.215773355960847,296.0621462232414,130.23078422546388,1666.0,True,True,False,False,False,True,False,True
2022-09-28 11:30:00+00:00,4.474181902408601,297.7052030021065,193.51105880737305,1666.0,True,True,False,False,False,True,False,True
2022-09-28 11:40:00+00:00,5.1278418540954585,295.0015773097988,244.79429931640635,1666.0,True,True,False,False,False,True,False,True
2022-09-28 11:50:00+00:00,3.444594240188599,302.1032632921465,85.22942614555359,1666.0,True,True,False,False,False,True,False,True
2022-09-28 12:00:00+00:00,4.498331761360168,300.9425111701666,192.1275722503663,1666.0,True,True,False,False,False,True,False,True
2022-09-28 12:10:00+00:00,4.148614227771757,287.7860640636799,138.092391395569,1666.0,True,True,False,False,False,True,False,True
2022-09-28 12:20:00+00:00,3.866761231422423,285.79497786812215,98.73418045043948,1666.0,True,True,False,False,False,True,False,True
2022-09-28 12:30:00+00:00,3.2736336112022406,285.01806070393684,45.53834778070453,1666.0,True,True,False,False,False,True,False,True
2022-09-28 12:40:00+00:00,4.123536288738251,284.5925325228977,132.35264391899108,1666.0,True,True,False,False,False,True,False,True
2022-09-28 12:50:00+00:00,4.2848855654398585,306.74844280837544,131.57485951317693,1666.0,True,True,False,False,False,True,False,True
2022-09-28 13:00:00+00:00,5.002860403060913,299.58144383742825,298.3674724578858,1666.0,True,True,False,False,False,True,False,True
2022-09-28 13:10:00+00:00,5.332734715938569,294.65417150063325,312.9590751647949,1666.0,True,True,False,False,False,True,False,True
2022-09-28 13:20:00+00:00,4.539930367469787,286.24445738143925,181.07652702331535,1666.0,True,True,False,False,False,True,False,True
2022-09-28 13:30:00+00:00,4.481848251819611,295.187782791327,215.45793361663812,1666.0,True,True,False,False,False,True,False,True
2022-09-28 13:40:00+00:00,4.126561999320983,292.3349984799996,136.52164092063907,1666.0,True,True,False,False,False,True,False,True
2022-09-28 13:50:00+00:00,3.808363556861877,293.3256304522613,99.46830451488496,1666.0,True,True,False,False,False,True,False,True
2022-09-28 14:00:00+00:00,4.038315856456757,303.25981936015,137.66343824863438,1666.0,True,True,False,False,False,True,False,True
2022-09-28 14:10:00+00:00,5.457641768455506,292.9716778907894,312.3914154052734,1666.0,True,True,False,False,False,True,False,True
2022-09-28 14:20:00+00:00,4.954598093032837,287.609279593411,250.76348915100095,1666.0,True,True,False,False,False,True,False,True
2022-09-28 14:30:00+00:00,4.804297411441803,287.01452055003085,209.5991970062257,1666.0,True,True,False,False,False,True,False,True
2022-09-28 14:40:00+00:00,4.946968901157381,287.4866933344932,249.58275110721584,1666.0,True,True,False,False,False,True,False,True
2022-09-28 14:50:00+00:00,4.327241110801697,306.9121453689622,230.48761264085775,1666.0,True,True,False,False,False,True,False,True
2022-09-28 15:00:00+00:00,4.355587043260274,303.7915183627097,180.601136006807,1666.0,True,True,False,False,False,True,False,True
2022-09-28 15:10:00+00:00,5.126319622993469,293.0803818585076,215.53479118347173,1666.0,True,True,False,False,False,True,False,True
2022-09-28 15:20:00+00:00,4.064043390750885,295.1144952224955,110.33047389984132,1666.0,True,True,False,False,False,True,False,True
2022-09-28 15:30:00+00:00,3.135844188928604,299.9041967061906,45.83118540644645,1666.0,True,True,False,False,False,True,False,True
2022-09-28 15:40:00+00:00,5.956731653213501,290.25630868634653,354.8740070343018,1666.0,True,True,False,False,False,True,False,True
2022-09-28 15:50:00+00:00,5.458996868133545,289.89593520841674,266.6739585876465,1666.0,True,True,False,False,False,True,False,True
2022-09-28 16:00:00+00:00,5.589658188819884,289.7901525732217,268.3967353820801,1666.0,True,True,False,False,False,True,False,True
2022-09-28 16:10:00+00:00,5.35332052707672,293.92496252496375,273.6163040161133,1666.0,True,True,False,False,False,True,False,True
2022-09-28 16:20:00+00:00,5.642821252346039,293.27208094614684,350.699104309082,1666.0,True,True,False,False,False,True,False,True
2022-09-28 16:30:00+00:00,5.589157056808473,292.7856499336989,267.4854400634765,1666.0,True,True,False,False,False,True,False,True
2022-09-28 16:40:00+00:00,4.969169497489928,292.7077653182964,198.7294952392579,1666.0,True,True,False,False,False,True,False,True
2022-09-28 16:50:00+00:00,5.530827810889797,288.31656563523137,297.93868054841687,1666.0,True,True,False,False,False,True,False,True
2022-09-28 17:00:00+00:00,5.450959253311156,288.44539612726714,282.78668594360363,1666.0,True,True,False,False,False,True,False,True
2022-09-28 17:10:00+00:00,6.218277287483216,289.6957588105137,406.908464050293,1666.0,True,True,False,False,False,True,False,True
2022-09-28 17:20:00+00:00,6.712633800506592,292.35688804212595,572.7472259521485,1666.0,True,True,False,False,False,True,False,True
2022-09-28 17:30:00+00:00,6.516131186485291,295.5392219444651,508.71625976562507,1666.0,True,True,False,False,False,True,False,True
2022-09-28 17:40:00+00:00,6.471321296691896,293.56407591563607,539.0225540161133,1666.0,True,True,False,False,False,True,False,True
2022-09-28 17:50:00+00:00,6.710721945762634,294.7548114161256,532.314990234375,1666.0,True,True,False,False,False,True,False,True
2022-09-28 18:00:00+00:00,6.964044356346131,292.4664522818003,602.7216690063477,1666.0,True,True,False,False,False,True,False,True
2022-09-28 18:10:00+00:00,7.3699134349822994,292.4753463157105,650.5502685546876,1666.0,True,True,False,False,False,True,False,True
2022-09-28 18:20:00+00:00,7.006422543525696,291.74241310192207,603.5305053710938,1666.0,True,True,False,False,False,True,False,True
2022-09-28 18:30:00+00:00,7.486281704902649,293.3910236611999,675.284342956543,1666.0,True,True,False,False,False,True,False,True
2022-09-28 18:40:00+00:00,7.4925187110900895,296.1462482757961,783.1307067871094,1666.0,True,True,False,False,False,True,False,True
2022-09-28 18:50:00+00:00,6.840343856811524,296.34457739819624,618.6428329467774,1666.0,True,True,False,False,False,True,False,True
2022-09-28 19:00:00+00:00,6.36185827255249,303.03855475706257,435.27430572509775,1666.0,True,True,False,False,False,True,False,True
2022-09-28 19:10:00+00:00,7.035509967803955,298.68292642652204,571.1375701904298,1666.0,True,True,False,False,False,True,False,True
2022-09-28 19:20:00+00:00,7.662922382354736,300.2688113041062,743.6545471191406,1666.0,True,True,False,False,False,True,False,True
2022-09-28 19:30:00+00:00,7.884317517280579,299.82650475611496,833.9235931396485,1666.0,True,True,False,False,False,True,False,True
2022-09-28 19:40:00+00:00,7.818476271629334,298.6588927766413,780.4475646972658,1666.0,True,True,False,False,False,True,False,True
2022-09-28 19:50:00+00:00,7.194438156328704,295.76027990917726,668.2013967413652,1666.0,True,True,False,False,False,True,False,True
2022-09-28 20:00:00+00:00,6.713561987876892,298.51486784613815,543.0774169921876,1666.0,True,True,False,False,False,True,False,True
2022-09-28 20:10:00+00:00,6.448136782646181,298.83879073582085,405.6423919677735,1666.0,True,True,False,False,False,True,False,True
2022-09-28 20:20:00+00:00,7.06539556980133,298.9617963655033,560.9876113891603,1666.0,True,True,False,False,False,True,False,True
2022-09-28 20:30:00+00:00,7.3127223491668705,295.2789318420444,676.9132324218751,1666.0,True,True,False,False,False,True,False,True
2022-09-28 20:40:00+00:00,7.688520097732544,299.41379461203775,792.2839904785158,1666.0,True,True,False,False,False,True,False,True
2022-09-28 20:50:00+00:00,8.142132019996643,302.0544020907022,799.5992797851563,1666.0,True,True,False,False,False,True,False,True
2022-09-28 21:00:00+00:00,8.096477960285387,299.1221261307319,974.3800080951904,1666.0,True,True,False,False,False,True,False,True
2022-09-28 21:10:00+00:00,8.124887466430664,294.09071683650217,908.8157165527344,1666.0,True,True,False,False,False,True,False,True
2022-09-28 21:20:00+00:00,7.291022753715515,289.0477851733329,693.5029022216797,1666.0,True,True,False,False,False,True,False,True
2022-09-28 21:30:00+00:00,6.917155504226685,288.4181100830775,724.0733276367189,1666.0,True,True,False,False,False,True,False,True
2022-09-28 21:40:00+00:00,7.1796105861663815,287.64416291919747,681.6211242675781,1666.0,True,True,False,False,False,True,False,True
2022-09-28 21:50:00+00:00,6.6493542194366455,286.25404045739424,588.573942565918,1666.0,True,True,False,False,False,True,False,True
2022-09-28 22:00:00+00:00,6.357718849182129,281.3051750482506,495.4269775390626,1666.0,True,True,False,False,False,True,False,True
2022-09-28 22:10:00+00:00,6.314171218872071,277.27981036503274,418.9113525390626,1666.0,True,True,False,False,False,True,False,True
2022-09-28 22:20:00+00:00,6.214323544502259,273.6318959625532,445.7102127075197,1666.0,True,True,False,False,False,True,False,True
2022-09-28 22:30:00+00:00,6.330543375015258,273.2227119028707,453.8476531982423,1666.0,True,True,False,False,False,True,False,True
2022-09-28 22:40:00+00:00,5.932433366775512,269.0649977102552,414.98244171142585,1666.0,True,True,False,False,False,True,False,True
2022-09-28 22:50:00+00:00,6.010210227966309,267.49508863823144,420.24786224365255,1666.0,True,True,False,False,False,True,False,True
2022-09-28 23:00:00+00:00,6.215678572654725,267.5274562231095,458.6516128540041,1666.0,True,True,False,False,False,True,False,True
2022-09-28 23:10:00+00:00,6.020159769058228,266.99433360038245,478.2653579711916,1666.0,True,True,False,False,False,True,False,True
2022-09-28 23:20:00+00:00,5.620212149620056,266.0562281388204,379.7451873779297,1666.0,True,True,False,False,False,True,False,True
2022-09-28 23:30:00+00:00,6.1074766861765015,267.9827856272726,454.9285934448244,1666.0,True,True,False,False,False,True,False,True
2022-09-28 23:40:00+00:00,6.033524751663208,264.0543681000028,428.4482727050781,1666.0,True,True,False,False,False,True,False,True
2022-09-28 23:50:00+00:00,6.015834689140321,263.230662180115,416.0350814819337,1666.0,True,True,False,False,False,True,False,True
2022-09-29 00:00:00+00:00,6.0147951602935805,264.55211634058423,408.625895690918,1666.0,True,True,False,False,False,True,False,True
2022-09-29 00:10:00+00:00,5.484093284606934,266.46169017547624,312.9000693873354,1666.0,True,True,False,False,False,True,False,True
2022-09-29 00:20:00+00:00,5.3989843130111685,265.3038077321499,317.491424560547,1666.0,True,True,False,False,False,True,False,True
2022-09-29 00:30:00+00:00,5.475090479850768,267.00180858836984,310.8467887878419,1666.0,True,True,False,False,False,True,False,True
2022-09-29 00:40:00+00:00,6.243569173310933,269.9039205415961,454.485266434519,1666.0,True,True,False,False,False,True,False,True
2022-09-29 00:50:00+00:00,6.244728755950929,277.6495243494636,493.17547302246095,1666.0,True,True,False,False,False,True,False,True
2022-09-29 01:00:00+00:00,6.715975046157837,277.0112111623092,543.6771163940431,1666.0,True,True,False,False,False,True,False,True
2022-09-29 01:10:00+00:00,6.722713208198547,280.7221981550901,551.0815017700196,1666.0,True,True,False,False,False,True,False,True
2022-09-29 01:20:00+00:00,6.923093519712749,283.3746711100654,561.7121536254883,1666.0,True,True,False,False,False,True,False,True
2022-09-29 01:30:00+00:00,6.756942510604858,277.49804972029085,534.2423673930923,1666.0,True,True,False,False,False,True,False,True
2022-09-29 01:40:00+00:00,6.973882436752319,276.1618306799277,539.3453674316406,1666.0,True,True,False,False,False,True,False,True
2022-09-29 01:50:00+00:00,6.711371636390686,274.3128582066539,472.98923950195314,1666.0,True,True,False,False,False,True,False,True
2022-09-29 02:00:00+00:00,6.694888091087341,275.8054712272284,492.6072708129884,1666.0,True,True,False,False,False,True,False,True
2022-09-29 02:10:00+00:00,7.076217579841614,273.0846357162964,572.2579696655274,1666.0,True,True,False,False,False,True,False,True
2022-09-29 02:20:00+00:00,7.2876444339752195,272.45773138362955,590.7118286132813,1666.0,True,True,False,False,False,True,False,True
2022-09-29 02:30:00+00:00,6.619115948677063,269.62739629272505,547.5879302978517,1666.0,True,True,False,False,False,True,False,True
2022-09-29 02:40:00+00:00,6.293733906745911,271.0397536445467,482.05451507568375,1666.0,True,True,False,False,False,True,False,True
2022-09-29 02:50:00+00:00,6.43590407371521,268.5534585709285,485.8404846191408,1666.0,True,True,False,False,False,True,False,True
2022-09-29 03:00:00+00:00,5.835908341407776,274.1403212348851,428.7844100952149,1666.0,True,True,False,False,False,True,False,True
2022-09-29 03:10:00+00:00,5.762066769599914,279.1518770296869,403.8747955322266,1666.0,True,True,False,False,False,True,False,True
2022-09-29 03:20:00+00:00,6.191064715385438,277.0528723152472,432.351075744629,1666.0,True,True,False,False,False,True,False,True
2022-09-29 03:30:00+00:00,5.756832122802734,275.583132720862,345.05485229492194,1666.0,True,True,False,False,False,True,False,True
2022-09-29 03:40:00+00:00,4.960352373123169,281.43312285618424,237.5921363830567,1666.0,True,True,False,False,False,True,False,True
2022-09-29 03:50:00+00:00,4.734001314640045,282.095932331792,259.1100494384765,1666.0,True,True,False,False,False,True,False,True
2022-09-29 04:00:00+00:00,5.317197895050049,287.6683628912629,349.7179428100587,1666.0,True,True,False,False,False,True,False,True
2022-09-29 04:10:00+00:00,5.865998172760011,282.3945314012199,357.8041885375977,1666.0,True,True,False,False,False,True,False,True
2022-09-29 04:20:00+00:00,5.845245385169983,279.6874434756012,305.8577072143556,1666.0,True,True,False,False,False,True,False,True
2022-09-29 04:30:00+00:00,5.459906458854676,280.4414380903871,261.7825538635253,1666.0,True,True,False,False,False,True,False,True
2022-09-29 04:40:00+00:00,5.43209969997406,281.3045823013041,259.7855110168456,1666.0,True,True,False,False,False,True,False,True
2022-09-29 04:50:00+00:00,5.081398355960846,281.94650989432705,196.98116760253907,1666.0,True,True,False,False,False,True,False,True
2022-09-29 05:00:00+00:00,4.373740184307098,282.7128186075731,159.81680450439458,1666.0,True,True,False,False,False,True,False,True
2022-09-29 05:10:00+00:00,4.068052983283996,286.651070984719,108.65250558853153,1666.0,True,True,False,False,False,True,False,True
2022-09-29 05:20:00+00:00,4.120380675792694,296.3906082487127,109.97300567626954,1666.0,True,True,False,False,False,True,False,True
2022-09-29 05:30:00+00:00,3.783991038799285,305.575203370777,67.02415399551393,1666.0,True,True,False,False,False,True,False,True
2022-09-29 05:40:00+00:00,3.616891360282898,303.34337129893686,62.610736656188976,1666.0,True,True,False,False,False,True,False,True
2022-09-29 05:50:00+00:00,3.749427616596223,294.9889564230714,70.07592554092412,1666.0,True,True,False,False,False,True,False,True
2022-09-29 06:00:00+00:00,3.60696049928665,302.7838091543197,27.884672021865857,1666.0,True,True,False,False,False,True,False,True
2022-09-29 06:10:00+00:00,2.6650063812732694,318.1520681351667,-0.2672419831156765,1666.0,True,True,False,False,False,True,False,True
2022-09-29 06:20:00+00:00,2.6827521622180948,321.9777133259623,6.135439038276672,1666.0,True,True,False,False,False,True,False,True
2022-09-29 06:30:00+00:00,2.801050919294356,331.798809020098,16.064894607663156,1666.0,True,True,False,False,False,True,False,True
2022-09-29 06:40:00+00:00,3.005127024650574,330.28689470465423,30.79092812798917,1666.0,True,True,False,False,False,True,False,True
2022-09-29 06:50:00+00:00,4.223676129391318,340.50332435278943,127.3179823222914,1666.0,True,True,False,False,False,True,False,True
2022-09-29 07:00:00+00:00,3.454209661483765,352.6711842997073,79.34982280731195,1666.0,True,True,False,False,False,True,False,True
2022-09-29 07:10:00+00:00,3.0090623855590826,0.1714098277606695,20.998292994499213,1666.0,True,True,False,False,False,True,False,True
2022-09-29 07:20:00+00:00,3.0770939469337466,0.2358168040486248,36.58337316513062,1666.0,True,True,False,False,False,True,False,True
2022-09-29 07:30:00+00:00,3.2806502699852,16.268378650400166,28.03836624026297,1666.0,True,True,False,False,False,True,False,True
2022-09-29 07:40:00+00:00,2.628512465953827,23.557619384198063,1.366883018985393,1666.0,True,True,False,False,False,True,False,True
2022-09-29 07:50:00+00:00,2.8378604829311365,23.033335921809112,15.715882158279424,1666.0,True,True,False,False,False,True,False,True
2022-09-29 08:00:00+00:00,2.8072507858276365,23.468985218001933,29.679002599045628,1666.0,True,True,False,False,False,True,False,True
2022-09-29 08:10:00+00:00,2.8635136902332308,16.199604735783396,19.90150768756867,1666.0,True,True,False,False,False,True,False,True
2022-09-29 08:20:00+00:00,2.9452630400657656,17.951409835609923,23.96120183542371,1666.0,True,True,False,False,False,True,False,True
2022-09-29 08:30:00+00:00,2.7095563411712638,14.910220958017533,33.144820785522455,1666.0,True,True,False,False,False,True,False,True
2022-09-29 08:40:00+00:00,3.181786459684373,15.778589374358091,38.82159996032714,1666.0,True,True,False,False,False,True,False,True
2022-09-29 08:50:00+00:00,3.8055792093276977,11.190391338903057,63.80801434516902,1666.0,True,True,False,False,False,True,False,True
2022-09-29 09:00:00+00:00,3.1229247152805337,12.560814532040013,29.842887568473817,1666.0,True,True,False,False,False,True,False,True
2022-09-29 09:10:00+00:00,3.9504780769348136,14.235190532079288,90.59724826812746,1666.0,True,True,False,False,False,True,False,True
2022-09-29 09:20:00+00:00,3.544701743125915,16.289328994742277,67.96475095748903,1666.0,True,True,False,False,False,True,False,True
2022-09-29 09:30:00+00:00,2.654277276992798,18.454038255872547,17.388068115711217,1666.0,True,True,False,False,False,True,False,True
2022-09-29 09:40:00+00:00,2.85530168414116,23.7761082148694,12.206305515766145,1666.0,True,True,False,False,False,True,False,True
2022-09-29 09:50:00+00:00,3.708089035749436,36.51290629861734,99.11244180202478,1666.0,True,True,False,False,False,True,False,True
2022-09-29 10:00:00+00:00,4.37578204870224,43.49856710633077,166.92562332153335,1666.0,True,True,False,False,False,True,False,True
2022-09-29 10:10:00+00:00,5.708588123321533,48.85724802468167,381.7955863952637,1666.0,True,True,False,False,False,True,False,True
2022-09-29 10:20:00+00:00,5.632333493232727,50.93687232976004,347.59820480346696,1666.0,True,True,False,False,False,True,False,True
2022-09-29 10:30:00+00:00,6.396113897624768,44.42816466672997,537.3371009826661,1666.0,True,True,False,False,False,True,False,True
2022-09-29 10:40:00+00:00,6.511769008636475,59.890624189508,635.5558509826661,1666.0,True,True,False,False,False,True,False,True
2022-09-29 10:50:00+00:00,7.155794858932495,48.37010312883268,706.7724304199223,1666.0,True,True,False,False,False,True,False,True
2022-09-29 11:00:00+00:00,6.568050456047058,60.26170199256092,628.7660934448235,1666.0,True,True,False,False,False,True,False,True
2022-09-29 11:10:00+00:00,5.962263357639313,62.12920184922461,465.72998428344727,1666.0,True,True,False,False,False,True,False,True
2022-09-29 11:20:00+00:00,6.014906549453735,51.24904244019615,543.3916585922242,1666.0,True,True,False,False,False,True,False,True
2022-09-29 11:30:00+00:00,5.266503608226776,52.18135491380104,326.2400753623562,1666.0,True,True,False,False,False,True,False,True
2022-09-29 11:40:00+00:00,4.277363824844359,64.2156061536146,158.54855833128087,1666.0,True,True,False,False,False,True,False,True
2022-09-29 11:50:00+00:00,4.334072184562683,67.51280871766346,152.1669473648072,1666.0,True,True,False,False,False,True,False,True
2022-09-29 12:00:00+00:00,4.930986440181732,50.75143842726351,220.2923069000245,1666.0,True,True,False,False,False,True,False,True
2022-09-29 12:10:00+00:00,4.197415065765382,66.09047230245056,155.02835044860836,1666.0,True,True,False,False,False,True,False,True
2022-09-29 12:20:00+00:00,4.076146245002748,63.64179557021805,128.1825162887573,1666.0,True,True,False,False,False,True,False,True
2022-09-29 12:30:00+00:00,5.956416082382202,51.91133215933616,346.06696014404304,1666.0,True,True,False,False,False,True,False,True
2022-09-29 12:40:00+00:00,4.189915788173676,66.04957177865879,168.91993999481207,1666.0,True,True,False,False,False,True,False,True
2022-09-29 12:50:00+00:00,5.232478594779968,68.16396640492957,263.3884532928468,1666.0,True,True,False,False,False,True,False,True
2022-09-29 13:00:00+00:00,4.238475263118744,36.34877143803601,118.70324782133098,1666.0,True,True,False,False,False,True,False,True
2022-09-29 13:10:00+00:00,4.40960305929184,51.57199883334829,170.1475784301758,1666.0,True,True,False,False,False,True,False,True
2022-09-29 13:20:00+00:00,3.829209387302399,33.796942253452244,69.4789328098297,1666.0,True,True,False,False,False,True,False,True
2022-09-29 13:30:00+00:00,3.802349400520325,38.5780196323056,105.17977340221402,1666.0,True,True,False,False,False,True,False,True
2022-09-29 13:40:00+00:00,3.4455781102180487,50.67363218176376,66.14597234725956,1666.0,True,True,False,False,False,True,False,True
2022-09-29 13:50:00+00:00,4.3359841346740735,59.261332997807926,182.21091002933684,1666.0,True,True,False,False,False,True,False,True
2022-09-29 14:00:00+00:00,3.69878922700882,61.33906023213058,82.78845662772657,1666.0,True,True,False,False,False,True,False,True
2022-09-29 14:10:00+00:00,2.9156928837299345,59.67271702632206,12.272242021560665,1666.0,True,True,False,False,False,True,False,True
2022-09-29 14:20:00+00:00,2.759606271982193,40.97868844723882,-4.930073511600495,1666.0,True,True,False,False,False,True,False,True
2022-09-29 14:30:00+00:00,1.8874142616987235,12.548395895930412,-3.5381720602512368,1666.0,True,True,False,False,False,True,False,True
2022-09-29 14:40:00+00:00,2.6141367137432097,355.881343067044,-1.598899531364442,1666.0,True,True,False,False,False,True,False,True
2022-09-29 14:50:00+00:00,3.938474369049072,4.730981873917358,93.07414069771768,1666.0,True,True,False,False,False,True,False,True
2022-09-29 15:00:00+00:00,3.6173740506172183,12.795789177726078,78.55594608783717,1666.0,True,True,False,False,False,True,False,True
2022-09-29 15:10:00+00:00,2.901919561624527,12.944066072711053,24.963170701265337,1666.0,True,True,False,False,False,True,False,True
2022-09-29 15:20:00+00:00,1.7763147309422496,347.857163821433,-2.522437524795534,1666.0,True,True,False,False,False,True,False,True
2022-09-29 15:30:00+00:00,3.137227046489716,351.2263813137097,20.87499549388886,1666.0,True,True,False,False,False,True,False,True
2022-09-29 15:40:00+00:00,3.537592363357545,0.73280540582806,62.48482537269594,1666.0,True,True,False,False,False,True,False,True
2022-09-29 15:50:00+00:00,3.5177119910717,359.1133435261206,67.8772888660431,1666.0,True,True,False,False,False,True,False,True
2022-09-29 16:00:00+00:00,3.641393911838531,349.34266882683346,59.23896596729757,1666.0,True,True,False,False,False,True,False,True
2022-09-29 16:10:00+00:00,2.942955774068833,335.8039822387261,0.9151110291481008,1666.0,True,True,False,False,False,True,False,True
2022-09-29 16:20:00+00:00,3.463379275798798,340.7005308821804,39.81089764833448,1666.0,True,True,False,False,False,True,False,True
2022-09-29 16:30:00+00:00,3.8172179460525504,343.9781919414225,90.902919960022,1666.0,True,True,False,False,False,True,False,True
2022-09-29 16:40:00+00:00,4.0204958319664,348.485164374968,110.54174385070804,1666.0,True,True,False,False,False,True,False,True
2022-09-29 16:50:00+00:00,3.8497950196266175,349.6134388038154,96.13424453735354,1666.0,True,True,False,False,False,True,False,True
2022-09-29 17:00:00+00:00,3.8986702203750623,345.4536462628698,79.12360401153566,1666.0,True,True,False,False,False,True,False,True
2022-09-29 17:10:00+00:00,5.263942050933838,349.6374248103726,270.440710067749,1666.0,True,True,False,False,False,True,False,True
2022-09-29 17:20:00+00:00,5.814990344800447,349.1404491461491,330.39041137695324,1666.0,True,True,False,False,False,True,False,True
2022-09-29 17:30:00+00:00,4.239774560928345,346.07347319495324,124.60362253189082,1666.0,True,True,False,False,False,True,False,True
2022-09-29 17:40:00+00:00,5.36039276123047,343.8154120846646,218.3401023864746,1666.0,True,True,False,False,False,True,False,True
2022-09-29 17:50:00+00:00,5.3862690210342405,350.96533454444534,273.8638717651369,1666.0,True,True,False,False,False,True,False,True
2022-09-29 18:00:00+00:00,5.210129368305206,342.334759287243,247.89093475341787,1666.0,True,True,False,False,False,True,False,True
2022-09-29 18:10:00+00:00,5.050621819496154,342.3421272936743,188.41472816467305,1666.0,True,True,False,False,False,True,False,True
2022-09-29 18:20:00+00:00,5.323583340644837,346.1547480927589,245.37476196289063,1666.0,True,True,False,False,False,True,False,True
2022-09-29 18:30:00+00:00,5.4455018758773805,355.92710129800884,288.5024353027346,1666.0,True,True,False,False,False,True,False,True
2022-09-29 18:40:00+00:00,5.393508338928223,359.52264070683896,284.6689689636231,1666.0,True,True,False,False,False,True,False,True
2022-09-29 18:50:00+00:00,5.285882902145386,350.4764798981934,292.12776489257817,1666.0,True,True,False,False,False,True,False,True
2022-09-29 19:00:00+00:00,5.112267827987671,347.6705641118949,225.3576644897461,1666.0,True,True,False,False,False,True,False,True
2022-09-29 19:10:00+00:00,4.756239032745361,354.1288736357882,210.31415023803703,1666.0,True,True,False,False,False,True,False,True
2022-09-29 19:20:00+00:00,4.77322386440478,9.306005865702843,213.24162597656252,1666.0,True,True,False,False,False,True,False,True
2022-09-29 19:30:00+00:00,4.652066385746003,13.46515322423994,254.0542778015137,1666.0,True,True,False,False,False,True,False,True
2022-09-29 19:40:00+00:00,5.705618166923523,10.982833093926615,379.9489738464356,1666.0,True,True,False,False,False,True,False,True
2022-09-29 19:50:00+00:00,5.924785566329957,10.284495351418002,338.443956877056,1666.0,True,True,False,False,False,True,False,True
2022-09-29 20:00:00+00:00,5.53729338645935,6.715194836664011,284.4582412719728,1666.0,True,True,False,False,False,True,False,True
2022-09-29 20:10:00+00:00,5.520382952690125,4.542435902780596,267.0015754699708,1666.0,True,True,False,False,False,True,False,True
2022-09-29 20:20:00+00:00,5.41001045703888,8.72394745730719,294.69031524658214,1666.0,True,True,False,False,False,True,False,True
2022-09-29 20:30:00+00:00,5.325977921485902,9.413926442202694,238.36577301025403,1666.0,True,True,False,False,False,True,False,True
2022-09-29 20:40:00+00:00,4.622422051429748,7.294422473458496,174.76427764892586,1666.0,True,True,False,False,False,True,False,True
2022-09-29 20:50:00+00:00,5.7941612720489495,9.333017607910222,324.4834159851075,1666.0,True,True,False,False,False,True,False,True
2022-09-29 21:00:00+00:00,5.859464263916015,13.903953156100556,328.85036163330085,1666.0,True,True,False,False,False,True,False,True
2022-09-29 21:10:00+00:00,6.231382465362549,358.8650093347041,344.3063018798829,1666.0,True,True,False,False,False,True,False,True
2022-09-29 21:20:00+00:00,6.240273928642273,354.39433249787874,390.7183868408204,1666.0,True,True,False,False,False,True,False,True
2022-09-29 21:30:00+00:00,5.593315174705104,357.72469468225245,254.85442874306136,1666.0,True,True,False,False,False,True,False,True
2022-09-29 21:40:00+00:00,4.584962928295134,10.829779652760124,145.32281074523937,1666.0,True,True,False,False,False,True,False,True
2022-09-29 21:50:00+00:00,3.665153884887696,14.664461438270791,75.64124183654786,1666.0,True,True,False,False,False,True,False,True
2022-09-29 22:00:00+00:00,3.511474955081938,33.04210056097014,73.80586280822752,1666.0,True,True,False,False,False,True,False,True
2022-09-29 22:10:00+00:00,3.3591325879097,40.6214559384656,76.19184408187871,1666.0,True,True,False,False,False,True,False,True
2022-09-29 22:20:00+00:00,4.673153376579285,40.26374152801969,168.7075958251953,1666.0,True,True,False,False,False,True,False,True
2022-09-29 22:30:00+00:00,3.584444117546081,41.42627718135645,97.58972640037538,1666.0,True,True,False,False,False,True,False,True
2022-09-29 22:40:00+00:00,3.2575956821441645,43.23539651702862,55.38728560209272,1666.0,True,True,False,False,False,True,False,True
2022-09-29 22:50:00+00:00,3.993431735038758,39.90731318693338,112.01536750793466,1666.0,True,True,False,False,False,True,False,True
2022-09-29 23:00:00+00:00,3.783021864138151,39.87525310837776,89.8482486323307,1666.0,True,True,False,False,False,True,False,True
2022-09-29 23:10:00+00:00,3.5804160475730904,40.2763233759639,85.65349466800689,1666.0,True,True,False,False,False,True,False,True
2022-09-29 23:20:00+00:00,2.8756908535957324,37.47745199828353,48.986411476135245,1666.0,True,True,False,False,False,True,False,True
2022-09-29 23:30:00+00:00,2.69299875497818,32.870367416058,13.59787206053735,1666.0,True,True,False,False,False,True,False,True
2022-09-29 23:40:00+00:00,3.0196614384651186,17.56673931340697,3.2690685046836734,1666.0,True,True,False,False,False,True,False,True
2022-09-29 23:50:00+00:00,3.482164847850799,356.80548176722465,56.51243171691895,1666.0,True,True,False,False,False,True,False,True
2022-09-30 00:00:00+00:00,3.456938374042511,343.49122649800944,50.39555759429932,1666.0,True,True,False,False,False,True,False,True
2022-09-30 00:10:00+00:00,2.966925448179245,349.8527213574787,20.40830325484276,1666.0,True,True,False,False,False,True,False,True
2022-09-30 00:20:00+00:00,3.292901563644411,347.89003970103283,36.7781512260437,1666.0,True,True,False,False,False,True,False,True
2022-09-30 00:30:00+00:00,2.7263183236122126,1.306105756549357,21.629485702514657,1666.0,True,True,False,False,False,True,False,True
2022-09-30 00:40:00+00:00,2.716331708431244,351.5181946647346,12.431400156021116,1666.0,True,True,False,False,False,True,False,True
2022-09-30 00:50:00+00:00,2.1593233764171607,18.67664452650922,-3.5382179796695707,1666.0,True,True,False,False,False,True,False,True
2022-09-30 01:00:00+00:00,2.7052688956260686,12.183382601064013,-1.3657600343227392,1666.0,True,True,False,False,False,True,False,True
2022-09-30 01:10:00+00:00,2.446668696403504,8.921260725711477,-1.405239027738573,1666.0,True,True,False,False,False,True,False,True
2022-09-30 01:20:00+00:00,2.5224562048912054,16.09726457356612,-1.5322120308876044,1666.0,True,True,False,False,False,True,False,True
2022-09-30 01:30:00+00:00,2.544318580627442,13.502229305308674,-1.4180430352687838,1666.0,True,True,False,False,False,True,False,True
2022-09-30 01:40:00+00:00,2.246662497520446,16.76925627696255,-1.3951025247573856,1666.0,True,True,False,False,False,True,False,True
2022-09-30 01:50:00+00:00,2.210585587903073,31.10112662945528,-1.2489235252141957,1666.0,True,True,False,False,False,True,False,True
2022-09-30 02:00:00+00:00,1.868175095319747,20.581781343750265,-0.8457379152900293,1666.0,True,True,False,False,False,True,False,True
2022-09-30 02:10:00+00:00,1.4708811849355703,348.5307552085589,-1.1310200214385984,1666.0,True,True,False,False,False,True,False,True
2022-09-30 02:20:00+00:00,1.3625250339508066,5.602788112731446,-0.5254975140094756,1666.0,True,True,False,False,False,True,False,True
2022-09-30 02:30:00+00:00,1.232587629556656,18.21568226150913,-1.1048785224556918,1666.0,True,True,False,False,False,True,False,True
2022-09-30 02:40:00+00:00,1.1922563433647153,359.72068070992646,-0.9923100247979162,1666.0,True,True,False,False,False,True,False,True
2022-09-30 02:50:00+00:00,0.917062562704086,13.671011273038404,-0.973104019463062,1666.0,True,True,False,False,False,True,False,True
2022-09-30 03:00:00+00:00,0.9356812834739692,8.890025043672722,-1.032322524487973,1666.0,True,True,False,False,False,True,False,True
2022-09-30 03:10:00+00:00,0.878700107336044,13.0063851257554,-1.130486531555653,1666.0,True,True,False,False,False,True,False,True
2022-09-30 03:20:00+00:00,0.8144247278571127,20.243046181116934,-0.8546670168638227,1666.0,True,True,False,False,False,True,False,True
2022-09-30 03:30:00+00:00,0.4781625129282474,10.854726377629165,-0.9613670244812969,1666.0,True,True,False,False,False,True,False,True
2022-09-30 03:40:00+00:00,0.4843311160802841,45.26910255316926,-1.5199415162205694,1666.0,True,True,False,False,False,True,False,True
2022-09-30 03:50:00+00:00,0.8103749513626093,133.87649093425125,-0.9773720145225524,1666.0,True,True,False,False,False,True,False,True
2022-09-30 04:00:00+00:00,0.8491498887538915,137.0853995973306,-0.8295925199985505,1666.0,True,True,False,False,False,True,False,True
2022-09-30 04:10:00+00:00,0.7433436870574951,136.99853045185813,-1.2974720299243934,1666.0,True,True,False,False,False,True,False,True
2022-09-30 04:20:00+00:00,1.1640560060739518,169.93987674921846,-1.0552630230784412,1666.0,True,True,False,False,False,True,False,True
2022-09-30 04:30:00+00:00,2.146912378072739,182.6704168745172,-1.03125552535057,1666.0,True,True,False,False,False,True,False,True
2022-09-30 04:40:00+00:00,2.468099737167358,192.9489618549248,-1.5284775227308276,1666.0,True,True,False,False,False,True,False,True
2022-09-30 04:50:00+00:00,3.1805523069281327,192.732770193534,7.544436916708932,1666.0,True,True,False,False,False,True,False,True
2022-09-30 05:00:00+00:00,3.069706070423126,200.58651121523363,29.82346420288087,1666.0,True,True,False,False,False,True,False,True
2022-09-30 05:10:00+00:00,3.5514214277267464,200.5184942528508,41.96522464752197,1666.0,True,True,False,False,False,True,False,True
2022-09-30 05:20:00+00:00,3.9567151784896857,202.29842153436564,77.70613660310444,1666.0,True,True,False,False,False,True,False,True
2022-09-30 05:30:00+00:00,4.627303981781006,198.03111380151012,123.5141334533692,1666.0,True,True,False,False,False,True,False,True
2022-09-30 05:40:00+00:00,4.692922472953797,203.23594402314603,142.12964324951173,1666.0,True,True,False,False,False,True,False,True
2022-09-30 05:50:00+00:00,5.131814193725587,201.13511568032808,195.4354957580568,1666.0,True,True,False,False,False,True,False,True
2022-09-30 06:00:00+00:00,5.704151749610901,198.9923462810622,263.09129486083987,1666.0,True,True,False,False,False,True,False,True
2022-09-30 06:10:00+00:00,6.221191596984864,195.49286238100868,354.6845642089844,1666.0,True,True,False,False,False,True,False,True
2022-09-30 06:20:00+00:00,6.583921480178833,196.69819879695171,537.1285247802736,1666.0,True,True,False,False,False,True,False,True
2022-09-30 06:30:00+00:00,6.925378608703612,200.8071628013062,650.7503448486328,1666.0,True,True,False,False,False,True,False,True
2022-09-30 06:40:00+00:00,6.998626255989075,206.11778310300105,700.4660705566407,1666.0,True,True,False,False,False,True,False,True
2022-09-30 06:50:00+00:00,6.775189471244812,203.3055174628075,651.6530944824219,1666.0,True,True,False,False,False,True,False,True
2022-09-30 07:00:00+00:00,7.429684710502625,202.6825098864369,753.2538665771485,1666.0,True,True,False,False,False,True,False,True
2022-09-30 07:10:00+00:00,7.433545565605163,198.54974104421728,797.6555969238282,1666.0,True,True,False,False,False,True,False,True
2022-09-30 07:20:00+00:00,7.169883990287781,197.2749767944475,788.0306762695312,1666.0,True,True,False,False,False,True,False,True
2022-09-30 07:30:00+00:00,6.749368953704834,200.559777056468,624.7107101440431,1666.0,True,True,False,False,False,True,False,True
2022-09-30 07:40:00+00:00,6.597991847991944,201.6469267135608,567.1824661254884,1666.0,True,True,False,False,False,True,False,True
2022-09-30 07:50:00+00:00,6.138143038749695,197.426792447166,448.9524963378907,1666.0,True,True,False,False,False,True,False,True
2022-09-30 08:00:00+00:00,5.74717960357666,196.62002158668335,322.93188095092785,1666.0,True,True,False,False,False,True,False,True
2022-09-30 08:10:00+00:00,5.331546688079834,199.48832211358203,290.88092803955084,1666.0,True,True,False,False,False,True,False,True
2022-09-30 08:20:00+00:00,5.812389719486236,198.2249526726568,360.7108390808106,1666.0,True,True,False,False,False,True,False,True
2022-09-30 08:30:00+00:00,6.466662144660949,194.94264528325812,454.7797454833985,1666.0,True,True,False,False,False,True,False,True
2022-09-30 08:40:00+00:00,6.183305585384369,188.5876425355993,503.5249740600586,1666.0,True,True,False,False,False,True,False,True
2022-09-30 08:50:00+00:00,6.452426684530157,193.63670342013057,527.7175429494758,1666.0,True,True,False,False,False,True,False,True
2022-09-30 09:00:00+00:00,5.8003240585327145,190.2765676383574,405.701068878174,1666.0,True,True,False,False,False,True,False,True
2022-09-30 09:10:00+00:00,5.723549532890319,188.5825323679384,378.29024505615257,1666.0,True,True,False,False,False,True,False,True
2022-09-30 09:20:00+00:00,5.623831832408905,193.29134534967736,392.99497146606456,1666.0,True,True,False,False,False,True,False,True
2022-09-30 09:30:00+00:00,6.314895176887513,193.55252072003267,549.4008575439453,1666.0,True,True,False,False,False,True,False,True
2022-09-30 09:40:00+00:00,6.571725940704345,189.58465556531303,665.7335525512697,1666.0,True,True,False,False,False,True,False,True
2022-09-30 09:50:00+00:00,6.779291605949403,189.2907019691176,676.5061538696293,1666.0,True,True,False,False,False,True,False,True
2022-09-30 10:00:00+00:00,7.375612139701843,193.0567602093532,845.7557769775397,1666.0,True,True,False,False,False,True,False,True
2022-09-30 10:10:00+00:00,6.92465476989746,195.0699864046884,764.2089233398436,1666.0,True,True,False,False,False,True,False,True
2022-09-30 10:20:00+00:00,7.425192523002624,190.31699858657043,793.4518798828127,1666.0,True,True,False,False,False,True,False,True
2022-09-30 10:30:00+00:00,8.204112076759337,192.54825069716145,1109.0705993652346,1666.0,True,True,False,False,False,True,False,True
2022-09-30 10:40:00+00:00,9.170624470710752,196.5558522655064,1415.52371826172,1666.0,True,True,False,True,False,True,False,False
2022-09-30 10:50:00+00:00,8.266779136657716,195.3595391832422,1166.222698974611,1666.0,True,True,False,True,False,True,False,False
2022-09-30 11:00:00+00:00,8.812330985069277,196.41618627773863,1177.663256835939,1666.0,True,True,False,True,False,True,False,False
2022-09-30 11:10:00+00:00,8.544919657707213,200.55729993797684,1212.1594116210954,1666.0,True,True,False,True,False,True,False,False
2022-09-30 11:20:00+00:00,9.033131957054144,197.93739202550904,1412.5583251953133,1666.0,True,True,False,True,False,True,False,False
2022-09-30 11:30:00+00:00,8.31246154308319,207.9093996792272,1130.065145874024,1666.0,True,True,False,True,False,True,False,False
2022-09-30 11:40:00+00:00,9.024648952484135,200.73141559049668,1328.3859436035168,1666.0,True,True,False,True,False,True,False,False
2022-09-30 11:50:00+00:00,9.232660293579098,200.77963650709447,1420.3362060546892,1666.0,True,True,False,True,False,True,False,False
2022-09-30 12:00:00+00:00,8.251613521575928,198.9648760584418,1269.248031616212,1666.0,True,True,False,True,False,True,False,False
2022-09-30 12:10:00+00:00,9.323041152954108,202.17895746620596,1417.357458496094,1666.0,True,True,False,True,False,True,False,False
2022-09-30 12:20:00+00:00,9.498252606391905,201.7161120620647,1443.2696228027355,1666.0,True,True,False,True,False,True,False,False
2022-09-30 12:30:00+00:00,11.361908912658697,203.98612080306856,1607.8721618652364,1666.0,True,True,False,True,False,True,False,False
2022-09-30 12:40:00+00:00,11.407498502731324,202.13722584927456,1641.4164978027354,1666.0,True,True,False,True,False,True,False,False
2022-09-30 12:50:00+00:00,10.49299445905184,206.67466346044307,1594.0022615131588,1666.0,True,True,False,True,False,True,False,False
2022-09-30 13:00:00+00:00,11.42227223044947,206.24965595398328,1619.6360184518933,1666.0,True,True,False,True,False,True,False,False
2022-09-30 13:10:00+00:00,10.464319419860832,205.6071876348549,1629.9332458496106,1666.0,True,True,False,True,False,True,False,False
2022-09-30 13:20:00+00:00,10.22794432640075,208.2515685958408,1545.8243469238284,1666.0,True,True,False,True,False,True,False,False
2022-09-30 13:30:00+00:00,9.43805418014526,204.96084224078103,1421.331243896485,1666.0,True,True,False,True,False,True,False,False
2022-09-30 13:40:00+00:00,9.888176441192622,205.818737699342,1547.486819458009,1666.0,True,True,False,True,False,True,False,False
2022-09-30 13:50:00+00:00,9.535637450218209,200.813126178222,1496.5050292968758,1666.0,True,True,False,True,False,True,False,False
2022-09-30 14:00:00+00:00,9.531386494636536,192.8758419683932,1525.467364501955,1666.0,True,True,False,True,False,True,False,False
2022-09-30 14:10:00+00:00,10.175152730941772,202.41618578540792,1624.107592773439,1666.0,True,True,False,True,False,True,False,False
2022-09-30 14:20:00+00:00,12.048684430122364,202.8277781519188,1656.7881103515642,1666.0,True,True,False,True,False,True,False,False
2022-09-30 14:30:00+00:00,10.01265661716462,200.80340005405796,1591.1341369628922,1666.0,True,True,False,True,False,True,False,False
2022-09-30 14:40:00+00:00,9.942675900459289,198.76451615338948,1611.1816650390624,1666.0,True,True,False,True,False,True,False,False
2022-09-30 14:50:00+00:00,10.909392333030702,194.0355962224241,1619.808923339844,1666.0,True,True,False,True,False,True,False,False
2022-09-30 15:00:00+00:00,10.382996964454644,197.81152745493543,1636.053942871095,1666.0,True,True,False,True,False,True,False,False
2022-09-30 15:10:00+00:00,10.847096633911123,193.6557586455576,1630.848797607423,1666.0,True,True,False,True,False,True,False,False
2022-09-30 15:20:00+00:00,11.338984251022357,193.29491890118987,1653.3025512695335,1666.0,True,True,False,True,False,True,False,False
2022-09-30 15:30:00+00:00,10.959084033966056,190.78562828296023,1655.8261535644535,1666.0,True,True,False,True,False,True,False,False
2022-09-30 15:40:00+00:00,11.454591560363768,191.15792941531657,1666.758258056642,1666.0,True,True,False,True,False,True,False,False
2022-09-30 15:50:00+00:00,10.43771920204162,190.42816277157863,1638.9467529296885,1666.0,True,True,False,True,False,True,False,False
2022-09-30 16:00:00+00:00,10.784132623672487,197.77385831211052,1627.6881347656265,1666.0,True,True,False,True,False,True,False,False
2022-09-30 16:10:00+00:00,11.251499247550964,185.62145466560892,1651.9089599609383,1666.0,True,True,False,True,False,True,False,False
2022-09-30 16:20:00+00:00,11.952319697329866,185.6297792056279,1661.3987908614324,1666.0,True,True,False,True,False,True,False,False
