timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-09-30 16:30:00+00:00,12.695439004898082,193.51064844655588,1646.0785095214865,1666.0,True,True,False,True,False,True,False,False
2022-09-30 16:40:00+00:00,12.257401132583611,192.1583847500895,1654.2341125488283,1666.0,True,True,False,True,False,True,False,False
2022-09-30 16:50:00+00:00,13.56967716217041,193.6964958097251,1665.5210021972664,1666.0,True,True,False,True,False,True,False,False
2022-09-30 17:00:00+00:00,13.041852378845212,196.12963051464985,1653.9049011230477,1666.0,True,True,False,True,False,True,False,False
2022-09-30 17:10:00+00:00,12.340256239238537,196.6219164973073,1663.3228502775507,1666.0,True,True,False,True,False,True,False,False
2022-09-30 17:20:00+00:00,11.215840649604806,196.64939521173747,1658.3679077148456,1666.0,True,True,False,True,False,True,False,False
2022-09-30 17:30:00+00:00,12.382976436614983,197.2841322436004,1652.1095642089858,1666.0,True,True,False,True,False,True,False,False
2022-09-30 17:40:00+00:00,11.225103282928464,199.5820404763993,1657.4251525878915,1666.0,True,True,False,True,False,True,False,False
2022-09-30 17:50:00+00:00,11.007346630096434,199.8952614152218,1635.4899902343764,1666.0,True,True,False,True,False,True,False,False
2022-09-30 18:00:00+00:00,10.3660122871399,203.6552635685817,1622.7300109863286,1666.0,True,True,False,True,False,True,False,False
2022-09-30 18:10:00+00:00,9.798816514015195,205.5402908653145,1566.8487548828136,1666.0,True,True,False,True,False,True,False,False
2022-09-30 18:20:00+00:00,9.788663005828855,208.16675102028515,1496.3620758056647,1666.0,True,True,False,True,False,True,False,False
2022-09-30 18:30:00+00:00,10.858271217346193,208.1847135289103,1600.9111450195328,1666.0,True,True,False,True,False,True,False,False
2022-09-30 18:40:00+00:00,8.927214193344117,214.1893261254292,1420.9545532226573,1666.0,True,True,False,True,False,True,False,False
2022-09-30 18:50:00+00:00,10.18813951391922,212.8272761335106,1628.331561279298,1666.0,True,True,False,True,False,True,False,False
2022-09-30 19:00:00+00:00,8.01226863861084,232.9234966703748,1081.1710571289063,1666.0,True,True,False,True,False,True,False,False
2022-09-30 19:10:00+00:00,6.944516539573669,241.05718816910445,583.5509723864103,1666.0,True,True,False,True,False,True,False,False
2022-09-30 19:20:00+00:00,9.228260946273808,235.15256174964549,1324.5204956054697,1666.0,True,True,False,True,False,True,False,False
2022-09-30 19:30:00+00:00,9.929644966125483,227.29463853126083,1587.1630554199223,1666.0,True,True,False,True,False,True,False,False
2022-09-30 19:40:00+00:00,9.05808002948761,235.0293260071728,1393.0571533203142,1666.0,True,True,False,True,False,True,False,False
2022-09-30 19:50:00+00:00,7.48195662498474,243.9953827792294,922.1049591064454,1666.0,True,True,False,True,False,True,False,False
2022-09-30 20:00:00+00:00,8.022422528266906,244.7075926499668,1093.0891235351564,1666.0,True,True,False,True,False,True,False,False
2022-09-30 20:10:00+00:00,8.158281278610229,246.7365039649726,1194.941735839845,1666.0,True,True,False,False,False,True,False,True
2022-09-30 20:20:00+00:00,8.356454610824581,246.729353138737,1128.3178314209,1666.0,True,True,False,False,False,True,False,True
2022-09-30 20:30:00+00:00,7.680816674232483,246.24516214445373,848.680078125,1666.0,True,True,False,False,False,True,False,True
2022-09-30 20:40:00+00:00,7.016844046743293,249.78036222819424,767.0505279541021,1666.0,True,True,False,False,False,True,False,True
2022-09-30 20:50:00+00:00,6.523908853530886,253.7369042362604,594.0907785516038,1666.0,True,True,False,False,False,True,False,True
2022-09-30 21:00:00+00:00,6.507648158073425,248.26127497823,544.8327484130859,1666.0,True,True,False,False,False,True,False,True
2022-09-30 21:10:00+00:00,6.807079839706421,251.1017715801076,685.6898437500001,1666.0,True,True,False,False,False,True,False,True
2022-09-30 21:20:00+00:00,6.766873502731324,257.9769011209652,602.8022232055665,1666.0,True,True,False,False,False,True,False,True
2022-09-30 21:30:00+00:00,6.713803267478943,256.07383586376113,708.9903213500977,1666.0,True,True,False,False,False,True,False,True
2022-09-30 21:40:00+00:00,5.662775874137878,258.85818206847125,426.8471313476563,1666.0,True,True,False,False,False,True,False,True
2022-09-30 21:50:00+00:00,6.050769305229186,257.4508036538733,482.7523971557618,1666.0,True,True,False,False,False,True,False,True
2022-09-30 22:00:00+00:00,6.768748259544371,253.26737409925948,598.2837219238284,1666.0,True,True,False,False,False,True,False,True
2022-09-30 22:10:00+00:00,6.361728310585021,256.0906266584452,475.0102622985839,1666.0,True,True,False,False,False,True,False,True
2022-09-30 22:20:00+00:00,6.341068196296692,252.6329256821403,472.4199798583986,1666.0,True,True,False,False,False,True,False,True
2022-09-30 22:30:00+00:00,6.536605668067932,249.7154644876648,546.9636505126954,1666.0,True,True,False,False,False,True,False,True
2022-09-30 22:40:00+00:00,6.607495832443237,246.01322810883855,522.4462188720703,1666.0,True,True,False,False,False,True,False,True
2022-09-30 22:50:00+00:00,6.676678276062011,249.17716183265208,573.6696853637696,1666.0,True,True,False,False,False,True,False,True
2022-09-30 23:00:00+00:00,7.044364213943483,248.28859956198252,694.7364532470704,1666.0,True,True,False,False,False,True,False,True
2022-09-30 23:10:00+00:00,7.667006158828736,249.7813228528555,805.3118225097655,1666.0,True,True,False,False,False,True,False,True
2022-09-30 23:20:00+00:00,7.606789445877075,245.70226993255056,857.7042602539062,1666.0,True,True,False,False,False,True,False,True
2022-09-30 23:30:00+00:00,6.81064383983612,244.9482796288791,649.845492553711,1666.0,True,True,False,False,False,True,False,True
2022-09-30 23:40:00+00:00,6.248942637443543,245.9668922210909,548.97029876709,1666.0,True,True,False,False,False,True,False,True
2022-09-30 23:50:00+00:00,6.46066644191742,243.31512608180648,562.8837890625,1666.0,True,True,False,False,False,True,False,True
2022-10-01 00:00:00+00:00,6.852260971069337,246.2367223476388,696.6683807373047,1666.0,True,True,False,False,False,True,False,True
2022-10-01 00:10:00+00:00,7.916523408889771,240.78533028070623,1053.3851562500008,1666.0,True,True,False,False,False,True,False,True
2022-10-01 00:20:00+00:00,8.07890803813934,245.87841526433064,1113.5922943115245,1666.0,True,True,False,False,False,True,False,True
2022-10-01 00:30:00+00:00,7.719222569465638,242.13481689405484,957.1789337158212,1666.0,True,True,False,False,False,True,False,True
2022-10-01 00:40:00+00:00,8.193030333518982,244.0800185624085,1094.3263885498052,1666.0,True,True,False,False,False,True,False,True
2022-10-01 00:50:00+00:00,8.342421340942384,246.26168487648707,1164.6402465820324,1666.0,True,True,False,False,False,True,False,True
2022-10-01 01:00:00+00:00,7.5085937738418576,253.4775026415452,947.9877349853516,1666.0,True,True,False,False,False,True,False,True
2022-10-01 01:10:00+00:00,7.702590465545656,247.5357283755293,1021.8304016113284,1666.0,True,True,False,False,False,True,False,True
2022-10-01 01:20:00+00:00,7.7450410943282275,248.22452331418427,987.3392494603212,1666.0,True,True,False,False,False,True,False,True
2022-10-01 01:30:00+00:00,7.955764436721802,243.7755634150527,1137.6226470947272,1666.0,True,True,False,False,False,True,False,True
2022-10-01 01:40:00+00:00,8.267391657829286,247.80281688869928,1226.6960693359388,1666.0,True,True,False,False,False,True,False,True
2022-10-01 01:50:00+00:00,8.583158469200136,247.786202288118,1279.2395141601571,1666.0,True,True,False,False,False,True,False,True
2022-10-01 02:00:00+00:00,8.932059121131896,247.4164997469917,1453.0444641113295,1666.0,True,True,False,False,False,True,False,True
2022-10-01 02:10:00+00:00,8.311162018775942,245.96415708485284,1227.9984252929692,1666.0,True,True,False,False,False,True,False,True
2022-10-01 02:20:00+00:00,8.01301109790802,246.7796864835558,1017.3460449218758,1666.0,True,True,False,False,False,True,False,True
2022-10-01 02:30:00+00:00,7.356956744194031,254.90119782538096,934.3751739501956,1666.0,True,True,False,False,False,True,False,True
2022-10-01 02:40:00+00:00,7.761526465415955,250.84573383748864,973.2185577392584,1666.0,True,True,False,False,False,True,False,True
2022-10-01 02:50:00+00:00,7.431608275363321,249.22161315570852,931.5287780761722,1666.0,True,True,False,False,False,True,False,True
2022-10-01 03:00:00+00:00,7.422092533111572,247.34548293522556,954.9487111944908,1666.0,True,True,False,False,False,True,False,True
2022-10-01 03:10:00+00:00,7.245934438705444,245.9375310697013,744.383871459961,1666.0,True,True,False,False,False,True,False,True
2022-10-01 03:20:00+00:00,7.058843016624449,241.01368732324735,705.4972778320313,1666.0,True,True,False,False,False,True,False,True
2022-10-01 03:30:00+00:00,6.305576777458191,241.33918808689367,506.0181793212892,1666.0,True,True,False,False,False,True,False,True
2022-10-01 03:40:00+00:00,5.838113175498116,242.75834898650768,409.4466143156354,1666.0,True,True,False,False,False,True,False,True
2022-10-01 03:50:00+00:00,6.928367209434508,247.11496678714883,686.1572616577148,1666.0,True,True,False,False,False,True,False,True
2022-10-01 04:00:00+00:00,6.746139097213745,246.55378144310976,711.859574167352,1666.0,True,True,False,False,False,True,False,True
2022-10-01 04:10:00+00:00,6.81613826751709,251.7119839379627,704.0332824707032,1666.0,True,True,False,False,False,True,False,True
2022-10-01 04:20:00+00:00,6.359370911121369,249.25146880448156,559.0834091186525,1666.0,True,True,False,False,False,True,False,True
2022-10-01 04:30:00+00:00,5.910696661472321,248.13447926866476,443.6950592041016,1666.0,True,True,False,False,False,True,False,True
2022-10-01 04:40:00+00:00,6.3902520631489,246.49336822689304,590.5907994320518,1666.0,True,True,False,False,False,True,False,True
2022-10-01 04:50:00+00:00,7.446112513542173,248.37048655023648,810.0207824707031,1666.0,True,True,False,False,False,True,False,True
2022-10-01 05:00:00+00:00,7.184195613861084,250.27390529327232,771.0024017333984,1666.0,True,True,False,False,False,True,False,True
2022-10-01 05:10:00+00:00,7.472731113433836,250.5482880903711,848.4202575683596,1666.0,True,True,False,False,False,True,False,True
2022-10-01 05:20:00+00:00,7.612246823310852,249.15246216542965,890.5603332519534,1666.0,True,True,False,False,False,True,False,True
2022-10-01 05:30:00+00:00,7.70762085914612,253.41002495829,968.5618835449231,1666.0,True,True,False,False,False,True,False,True
2022-10-01 05:40:00+00:00,8.293304991722106,250.0705259984424,1132.854983520509,1666.0,True,True,False,False,False,True,False,True
2022-10-01 05:50:00+00:00,8.108403944969178,251.8926266356226,1043.6055053710948,1666.0,True,True,False,False,False,True,False,True
2022-10-01 06:00:00+00:00,7.818234801292419,245.7680259820032,942.0799255371096,1666.0,True,True,False,False,False,True,False,True
2022-10-01 06:10:00+00:00,8.37219557762146,246.35876645582448,1195.1332763671887,1666.0,True,True,False,False,False,True,False,True
2022-10-01 06:20:00+00:00,8.173465490341187,243.9814219223598,1167.7459716796886,1666.0,True,True,False,False,False,True,False,True
2022-10-01 06:30:00+00:00,8.613953566551206,245.81021231085992,1281.1826385498066,1666.0,True,True,False,False,False,True,False,True
2022-10-01 06:40:00+00:00,7.779476451873779,247.82629625977285,1077.15675354004,1666.0,True,True,False,False,False,True,False,True
2022-10-01 06:50:00+00:00,8.03823074541594,247.47462654421255,1016.5426282380756,1666.0,True,True,False,False,False,True,False,True
2022-10-01 07:00:00+00:00,7.41099224090576,247.22482136871503,991.3314758300788,1666.0,True,True,False,False,False,True,False,True
2022-10-01 07:10:00+00:00,8.117926454544069,248.74177704966485,999.2725921630856,1666.0,True,True,False,False,False,True,False,True
2022-10-01 07:20:00+00:00,8.154216074943545,246.6763198714587,1152.5978698730476,1666.0,True,True,False,False,False,True,False,True
2022-10-01 07:30:00+00:00,7.9912930727005,246.49942330847767,970.3524108886726,1666.0,True,True,False,False,False,True,False,True
2022-10-01 07:40:00+00:00,7.312666654586792,250.73635798752883,887.0646179199221,1666.0,True,True,False,False,False,True,False,True
2022-10-01 07:50:00+00:00,7.251577520370482,249.49998234564,846.146871948243,1666.0,True,True,False,False,False,True,False,True
2022-10-01 08:00:00+00:00,7.297129774093628,252.8345266349686,869.3240936279299,1666.0,True,True,False,False,False,True,False,True
2022-10-01 08:10:00+00:00,7.593888545036316,253.55366775842108,973.3156494140624,1666.0,True,True,False,False,False,True,False,True
2022-10-01 08:20:00+00:00,7.564021396636963,252.9694066216985,925.6060058593756,1666.0,True,True,False,False,False,True,False,True
2022-10-01 08:30:00+00:00,6.9472266912460325,258.9890730242854,712.1499053955076,1666.0,True,True,False,False,False,True,False,True
2022-10-01 08:40:00+00:00,7.779532074928284,253.5633900591019,1000.4292816162124,1666.0,True,True,False,False,False,True,False,True
2022-10-01 08:50:00+00:00,8.805073046684265,251.37391076371784,1410.7683380126973,1666.0,True,True,False,False,False,True,False,True
2022-10-01 09:00:00+00:00,7.986188364028932,251.8771974968431,1088.104306030274,1666.0,True,True,False,False,False,True,False,True
2022-10-01 09:10:00+00:00,6.958883357048035,253.8620094736772,244.36203610301027,1666.0,True,True,True,False,False,True,False,False
2022-10-01 09:20:00+00:00,8.384877109527592,247.7718090259053,1048.245716667176,1666.0,True,True,True,False,False,True,False,False
2022-10-01 09:30:00+00:00,8.231176233291626,253.81518275092208,1211.330282592775,1666.0,True,True,False,False,False,True,False,True
2022-10-01 09:40:00+00:00,9.254471230506894,248.3086487945921,1413.21084289551,1666.0,True,True,False,False,False,True,False,True
2022-10-01 09:50:00+00:00,8.319719409942625,257.81963036569067,1150.954589843751,1666.0,True,True,False,False,False,True,False,True
2022-10-01 10:00:00+00:00,8.682022261619569,257.56012319368506,1212.099133300782,1666.0,True,True,False,False,False,True,False,True
2022-10-01 10:10:00+00:00,9.43656940460205,248.0548705708142,1560.8699951171882,1666.0,True,True,False,False,False,True,False,True
2022-10-01 10:20:00+00:00,9.241588735580446,255.02041504745756,1319.5500976562507,1666.0,True,True,False,False,False,True,False,True
2022-10-01 10:30:00+00:00,9.13406319367258,253.67146984194375,1317.983660888672,1666.0,True,True,False,False,False,True,False,True
2022-10-01 10:40:00+00:00,9.330113291740426,254.7654419709195,1421.4990908974098,1666.0,True,True,False,False,False,True,False,True
2022-10-01 10:50:00+00:00,10.763806653022767,250.94313073529983,1636.211309814454,1666.0,True,True,False,False,False,True,False,True
2022-10-01 11:00:00+00:00,10.668172645568852,253.60746642819703,1577.4676879882825,1666.0,True,True,False,False,False,True,False,True
2022-10-01 11:10:00+00:00,9.350884842872627,251.55425815548784,1402.1506988525396,1666.0,True,True,False,False,False,True,False,True
2022-10-01 11:20:00+00:00,9.086350655555728,259.19846418715963,1373.2427886962896,1666.0,True,True,False,False,False,True,False,True
2022-10-01 11:30:00+00:00,9.748270916938782,256.8802142090784,1490.072238159181,1666.0,True,True,False,False,False,True,False,True
2022-10-01 11:40:00+00:00,9.298761296272271,250.2235004709977,1478.7484985351573,1666.0,True,True,False,False,False,True,False,True
2022-10-01 11:50:00+00:00,9.31260898113251,255.94416038722,1499.3381134033214,1666.0,True,True,False,False,False,True,False,True
2022-10-01 12:00:00+00:00,10.508423662185669,252.74384849063608,1617.3807739257827,1666.0,True,True,False,False,False,True,False,True
2022-10-01 12:10:00+00:00,8.495246410369873,254.3944487646505,1238.952380371095,1666.0,True,True,False,False,False,True,False,True
2022-10-01 12:20:00+00:00,9.513566637039188,254.65656133558247,1434.861108398439,1666.0,True,True,False,False,False,True,False,True
2022-10-01 12:30:00+00:00,8.412791705131529,255.0435886821307,1206.582382202149,1666.0,True,True,False,False,False,True,False,True
2022-10-01 12:40:00+00:00,9.577588629722593,249.5780707154738,1445.5712463378918,1666.0,True,True,False,False,False,True,False,True
2022-10-01 12:50:00+00:00,9.067918086051945,255.8387791829709,1386.7315856933596,1666.0,True,True,False,False,False,True,False,True
2022-10-01 13:00:00+00:00,10.087159608539771,254.3953388816388,1577.0252043071555,1666.0,True,True,False,False,False,True,False,True
2022-10-01 13:10:00+00:00,10.072873234748844,253.38932958341923,1581.8901550292985,1666.0,True,True,False,False,False,True,False,True
2022-10-01 13:20:00+00:00,8.439670395851136,262.920251886638,1226.9025543212897,1666.0,True,True,False,False,False,True,False,True
2022-10-01 13:30:00+00:00,9.475662040710446,255.02338965300507,1469.7958129882818,1666.0,True,True,False,False,False,True,False,True
2022-10-01 13:40:00+00:00,8.690096950531006,252.5736063405,1319.8563629150387,1666.0,True,True,False,False,False,True,False,True
2022-10-01 13:50:00+00:00,8.677177429199219,255.15263859851157,1138.2922332763674,1666.0,True,True,False,False,False,True,False,True
2022-10-01 14:00:00+00:00,8.468182277679448,252.127224916894,1006.9336029052744,1666.0,True,True,False,False,False,True,False,True
2022-10-01 14:10:00+00:00,8.573283052444458,245.27270208093097,1083.6930786132823,1666.0,True,True,False,False,False,True,False,True
2022-10-01 14:20:00+00:00,7.474884271621704,243.02373665503336,1003.3765380859372,1666.0,True,True,False,False,False,True,False,True
2022-10-01 14:30:00+00:00,6.950011038780213,250.6038414013861,785.8271591186524,1666.0,True,True,False,False,False,True,False,True
2022-10-01 14:40:00+00:00,7.469352793693541,253.22213636916905,889.3124114990235,1666.0,True,True,False,False,False,True,False,True
2022-10-01 14:50:00+00:00,7.385747122764587,256.3293767308145,822.5060058593759,1666.0,True,True,False,False,False,True,False,True
2022-10-01 15:00:00+00:00,8.82911150455475,252.6084240183611,1252.2832885742191,1666.0,True,True,False,False,False,True,False,True
2022-10-01 15:10:00+00:00,8.44100666046143,250.65234753671368,1237.9258743286136,1666.0,True,True,False,False,False,True,False,True
2022-10-01 15:20:00+00:00,9.442193865776062,259.68872048266826,1451.6508880615245,1666.0,True,True,False,False,False,True,False,True
2022-10-01 15:30:00+00:00,8.000277280807495,250.97413559493637,1004.0637161254888,1666.0,True,True,False,False,False,True,False,True
2022-10-01 15:40:00+00:00,8.300284457206725,253.29056536724363,988.6376586914066,1666.0,True,True,False,False,False,True,False,True
2022-10-01 15:50:00+00:00,6.69433114528656,256.8246974818003,658.8616516113286,1666.0,True,True,False,False,False,True,False,True
2022-10-01 16:00:00+00:00,7.948896307694281,257.2062463831272,1000.3310514751236,1666.0,True,True,False,False,False,True,False,True
2022-10-01 16:10:00+00:00,9.407834601402282,250.0964418431212,1414.7223571777351,1666.0,True,True,False,False,False,True,False,True
2022-10-01 16:20:00+00:00,8.250444316864016,243.78022126782716,1099.9087463378914,1666.0,True,True,False,False,False,True,False,True
2022-10-01 16:30:00+00:00,7.04119002191644,247.36842383732807,702.0122455797693,1666.0,True,True,False,False,False,True,False,True
2022-10-01 16:40:00+00:00,7.263828825950623,249.9796156867244,635.0975402832032,1666.0,True,True,False,False,False,True,False,True
2022-10-01 16:50:00+00:00,7.039853715896607,247.68258203196817,639.2815093994142,1666.0,True,True,False,False,False,True,False,True
2022-10-01 17:00:00+00:00,6.457677817344665,255.43147211818015,613.663899230957,1666.0,True,True,False,False,False,True,False,True
2022-10-01 17:10:00+00:00,5.976210543983861,256.8497885140473,454.463885498047,1666.0,True,True,False,False,False,True,False,True
2022-10-01 17:20:00+00:00,5.837244844436647,256.3654186456249,396.44412954230063,1666.0,True,True,False,False,False,True,False,True
2022-10-01 17:30:00+00:00,5.793214559555054,253.2710635111776,386.3044418334962,1666.0,True,True,False,False,False,True,False,True
2022-10-01 17:40:00+00:00,5.592925345897675,251.0161017018032,330.32129669189464,1666.0,True,True,False,False,False,True,False,True
2022-10-01 17:50:00+00:00,5.515389680862427,249.60359240361583,330.5342056274416,1666.0,True,True,False,False,False,True,False,True
2022-10-01 18:00:00+00:00,7.412186045395701,252.27740480825636,727.4887406198602,1666.0,True,True,False,False,False,True,False,True
2022-10-01 18:10:00+00:00,7.93582444441946,244.8658408829017,822.8087286698194,1666.0,True,True,False,False,False,True,False,True
2022-10-01 18:20:00+00:00,7.15237946510315,244.26230071336525,583.6078262329102,1666.0,True,True,False,False,False,True,False,True
2022-10-01 18:30:00+00:00,7.137937712669372,241.37868177310597,785.3736633300783,1666.0,True,True,False,False,False,True,False,True
2022-10-01 18:40:00+00:00,7.962632513046266,245.03605174261344,1084.243692016603,1666.0,True,True,False,False,False,True,False,True
2022-10-01 18:50:00+00:00,6.630940198898317,241.15453479969048,576.452084350586,1666.0,True,True,False,False,False,True,False,True
2022-10-01 19:00:00+00:00,5.428053164482116,236.2571057291418,317.9705612182619,1666.0,True,True,False,False,False,True,False,True
2022-10-01 19:10:00+00:00,5.55286738872528,236.875899455358,339.392977142334,1666.0,True,True,False,False,False,True,False,True
2022-10-01 19:20:00+00:00,6.224644255638123,235.96265347799147,437.2355758666992,1666.0,True,True,False,False,False,True,False,True
2022-10-01 19:30:00+00:00,6.576496410369873,241.3048679709261,598.3173446655275,1666.0,True,True,False,False,False,True,False,True
2022-10-01 19:40:00+00:00,6.328779911994934,242.9221286072508,564.3019104003906,1666.0,True,True,False,False,False,True,False,True
2022-10-01 19:50:00+00:00,7.591597456681101,246.7694750287752,887.6627136230472,1666.0,True,True,False,False,False,True,False,True
2022-10-01 20:00:00+00:00,8.476683926582337,240.91929395686927,1081.7248596191416,1666.0,True,True,False,False,False,True,False,True
2022-10-01 20:10:00+00:00,7.28976047039032,237.31479419849373,693.5959103232938,1666.0,True,True,False,False,False,True,False,True
2022-10-01 20:20:00+00:00,6.940655660629273,232.8942435691507,736.6881805419922,1666.0,True,True,False,False,False,True,False,True
2022-10-01 20:30:00+00:00,7.013290619850158,241.2192051479953,727.3172271728516,1666.0,True,True,False,False,False,True,False,True
2022-10-01 20:40:00+00:00,6.594929003715516,239.6526837456805,644.9124176025391,1666.0,True,True,False,False,False,True,False,True
2022-10-01 20:50:00+00:00,7.131830763816834,240.8089341893151,698.273260498047,1666.0,True,True,False,False,False,True,False,True
2022-10-01 21:00:00+00:00,6.974476504325866,236.54018068154377,732.9582794189454,1666.0,True,True,False,False,False,True,False,True
2022-10-01 21:10:00+00:00,6.645270466804504,237.22530691573743,608.6086746215822,1666.0,True,True,False,False,False,True,False,True
2022-10-01 21:20:00+00:00,6.755253314971924,232.4399854205034,662.1199478149415,1666.0,True,True,False,False,False,True,False,True
2022-10-01 21:30:00+00:00,6.660436034202576,233.47943129857745,669.8022979736328,1666.0,True,True,False,False,False,True,False,True
2022-10-01 21:40:00+00:00,7.045117453524941,239.7388813180592,803.9753112792972,1666.0,True,True,False,False,False,True,False,True
2022-10-01 21:50:00+00:00,6.970615482330322,243.4830674660713,783.6507343493012,1666.0,True,True,False,False,False,True,False,True
2022-10-01 22:00:00+00:00,7.58735454082489,247.4184229871138,965.063494873048,1666.0,True,True,False,False,False,True,False,True
2022-10-01 22:10:00+00:00,7.274854779243469,246.3068052899898,771.2595794677738,1666.0,True,True,False,False,False,True,False,True
2022-10-01 22:20:00+00:00,7.556485104560852,245.47576328540916,808.5695739746097,1666.0,True,True,False,False,False,True,False,True
2022-10-01 22:30:00+00:00,7.829576539993286,243.91685514616609,864.2758087158205,1666.0,True,True,False,False,False,True,False,True
2022-10-01 22:40:00+00:00,7.306318211555481,246.4946209267445,775.8410247802742,1666.0,True,True,False,False,False,True,False,True
2022-10-01 22:50:00+00:00,7.163034296035766,246.5381223434653,712.7368041992188,1666.0,True,True,False,False,False,True,False,True
2022-10-01 23:00:00+00:00,6.18160955529464,242.5751931579951,456.1734651264392,1666.0,True,True,False,False,False,True,False,True
2022-10-01 23:10:00+00:00,5.565694046020507,243.5401521952313,366.2035934448243,1666.0,True,True,False,False,False,True,False,True
2022-10-01 23:20:00+00:00,5.819992517170152,245.74925216462333,498.7500256990133,1666.0,True,True,False,False,False,True,False,True
2022-10-01 23:30:00+00:00,7.067623162269593,245.9753956956388,698.2428314208985,1666.0,True,True,False,False,False,True,False,True
2022-10-01 23:40:00+00:00,7.219315886497499,252.1405838209788,734.4542755126954,1666.0,True,True,False,False,False,True,False,True
2022-10-01 23:50:00+00:00,6.726351523399353,248.44919995318415,647.5491516113282,1666.0,True,True,False,False,False,True,False,True
2022-10-02 00:00:00+00:00,6.49110894203186,243.21897269683632,476.6220825195314,1666.0,True,True,False,False,False,True,False,True
2022-10-02 00:10:00+00:00,5.767858242988586,242.31029301672817,380.19657135009777,1666.0,True,True,False,False,False,True,False,True
2022-10-02 00:20:00+00:00,6.021273517608643,241.79572135363367,400.8085708618165,1666.0,True,True,False,False,False,True,False,True
2022-10-02 00:30:00+00:00,6.0723203182220455,246.23592216146216,386.9478912353517,1666.0,True,True,False,False,False,True,False,True
2022-10-02 00:40:00+00:00,5.694053673744202,245.07075501735085,319.89609069824235,1666.0,True,True,False,False,False,True,False,True
2022-10-02 00:50:00+00:00,4.7953873634338375,239.20487857816252,192.53626823425287,1666.0,True,True,False,False,False,True,False,True
2022-10-02 01:00:00+00:00,4.611822867393494,240.5162691938292,151.3938423156738,1666.0,True,True,False,False,False,True,False,True
2022-10-02 01:10:00+00:00,4.511636879709031,244.3522537148533,179.57147725423178,1666.0,True,True,False,False,False,True,False,True
2022-10-02 01:20:00+00:00,6.243549597890754,245.3607063554128,429.5962219238282,1666.0,True,True,False,False,False,True,False,True
2022-10-02 01:30:00+00:00,6.484983253479004,249.72976302062847,474.54823150634775,1666.0,True,True,False,False,False,True,False,True
2022-10-02 01:40:00+00:00,6.172112345695497,244.54135303073397,402.4758346557618,1666.0,True,True,False,False,False,True,False,True
2022-10-02 01:50:00+00:00,5.244300992865312,242.0724224623784,256.1028964394018,1666.0,True,True,False,False,False,True,False,True
2022-10-02 02:00:00+00:00,5.494339847564697,243.0259774831236,283.1436172485352,1666.0,True,True,False,False,False,True,False,True
2022-10-02 02:10:00+00:00,5.977818655967711,248.829151616588,386.5610824584962,1666.0,True,True,False,False,False,True,False,True
2022-10-02 02:20:00+00:00,6.030888843536377,246.2431458088608,355.267744445801,1666.0,True,True,False,False,False,True,False,True
2022-10-02 02:30:00+00:00,5.71714551448822,244.98767260298823,299.9685638427734,1666.0,True,True,False,False,False,True,False,True
2022-10-02 02:40:00+00:00,5.6160170316696165,251.65838569636017,364.36342163085953,1666.0,True,True,False,False,False,True,False,True
2022-10-02 02:50:00+00:00,6.905164027214052,253.1227420258874,616.187533569336,1666.0,True,True,False,False,False,True,False,True
2022-10-02 03:00:00+00:00,6.607745973687423,248.9795799233246,550.0360749897204,1666.0,True,True,False,False,False,True,False,True
2022-10-02 03:10:00+00:00,6.597360777854919,246.2739981921144,504.8513320922853,1666.0,True,True,False,False,False,True,False,True
2022-10-02 03:20:00+00:00,5.726816546916962,247.0408781006806,447.1384750366213,1666.0,True,True,False,False,False,True,False,True
2022-10-02 03:30:00+00:00,6.8319720983505245,248.1475011867333,562.4180313110353,1666.0,True,True,False,False,False,True,False,True
2022-10-02 03:40:00+00:00,7.024836421012878,248.5408351408637,614.1451492309571,1666.0,True,True,False,False,False,True,False,True
2022-10-02 03:50:00+00:00,6.33822820186615,248.0992570020681,482.15375518798845,1666.0,True,True,False,False,False,True,False,True
2022-10-02 04:00:00+00:00,6.159564089775087,249.2726786275372,484.0387252807617,1666.0,True,True,False,False,False,True,False,True
2022-10-02 04:10:00+00:00,6.1759362459182725,252.3961266964797,455.94818115234375,1666.0,True,True,False,False,False,True,False,True
2022-10-02 04:20:00+00:00,6.836260080337524,253.4501673211796,593.4365875244141,1666.0,True,True,False,False,False,True,False,True
2022-10-02 04:30:00+00:00,7.779059209321673,249.98155188977245,771.3790740966796,1666.0,True,True,False,False,False,True,False,True
2022-10-02 04:40:00+00:00,7.108683371543883,254.34379835462263,752.9619012129934,1666.0,True,True,False,False,False,True,False,True
2022-10-02 04:50:00+00:00,7.045997786521911,261.0856214742933,656.650668334961,1666.0,True,True,False,False,False,True,False,True
2022-10-02 05:00:00+00:00,6.299469709396363,256.8622409519859,542.4227691650392,1666.0,True,True,False,False,False,True,False,True
2022-10-02 05:10:00+00:00,6.957807350158691,262.2071285602891,549.2899078369143,1666.0,True,True,False,False,False,True,False,True
2022-10-02 05:20:00+00:00,6.7753935813903805,263.6767365599279,610.5501907348633,1666.0,True,True,False,False,False,True,False,True
2022-10-02 05:30:00+00:00,6.077165222167968,268.28381403974544,415.5276962280274,1666.0,True,True,False,False,False,True,False,True
2022-10-02 05:40:00+00:00,5.704708647727966,271.2365610321495,373.342790222168,1666.0,True,True,False,False,False,True,False,True
2022-10-02 05:50:00+00:00,5.65290069580078,276.3452928360284,395.0341293334962,1666.0,True,True,False,False,False,True,False,True
2022-10-02 06:00:00+00:00,4.910437846183777,277.54303005504187,279.1805274963378,1666.0,True,True,False,False,False,True,False,True
2022-10-02 06:10:00+00:00,5.334739446640014,278.2892008022228,320.8564292907714,1666.0,True,True,False,False,False,True,False,True
2022-10-02 06:20:00+00:00,5.667565059661865,282.4642256573038,412.7858657836915,1666.0,True,True,False,False,False,True,False,True
2022-10-02 06:30:00+00:00,6.383334970474244,285.6886875460467,457.98362884521487,1666.0,True,True,False,False,False,True,False,True
2022-10-02 06:40:00+00:00,5.51034071445465,281.1337719399663,344.69684906005864,1666.0,True,True,False,False,False,True,False,True
2022-10-02 06:50:00+00:00,5.982941961288452,282.26513504561626,368.2496871948244,1666.0,True,True,False,False,False,True,False,True
2022-10-02 07:00:00+00:00,5.471842074394226,282.12555486859327,338.16480712890643,1666.0,True,True,False,False,False,True,False,True
2022-10-02 07:10:00+00:00,5.444183838367463,289.4121366407474,347.30420684814464,1666.0,True,True,False,False,False,True,False,True
2022-10-02 07:20:00+00:00,5.726903173658584,295.05325580840355,381.7071770562066,1666.0,True,True,False,False,False,True,False,True
2022-10-02 07:30:00+00:00,4.9199974775314335,303.0758444716856,243.52555541992191,1666.0,True,True,False,False,False,True,False,True
2022-10-02 07:40:00+00:00,4.850777852535248,308.6767663696376,217.37650527954105,1666.0,True,True,False,False,False,True,False,True
2022-10-02 07:50:00+00:00,5.042825531959534,303.23172982588045,345.3087966918946,1666.0,True,True,False,False,False,True,False,True
2022-10-02 08:00:00+00:00,5.61119065284729,302.4681380572684,348.60336914062503,1666.0,True,True,False,False,False,True,False,True
2022-10-02 08:10:00+00:00,6.051124848817524,295.25929485941344,388.807297556024,1666.0,True,True,False,False,False,True,False,True
2022-10-02 08:20:00+00:00,5.86952495574951,298.8565920437564,357.9065963745118,1666.0,True,True,False,False,False,True,False,True
2022-10-02 08:30:00+00:00,5.512122607231141,296.9616423526733,286.9706214904786,1666.0,True,True,False,False,False,True,False,True
2022-10-02 08:40:00+00:00,3.9652723431587207,303.02188519091635,108.048041343689,1666.0,True,True,False,False,False,True,False,True
2022-10-02 08:50:00+00:00,3.5565075516700744,315.7892285009044,120.0253671884538,1666.0,True,True,False,False,False,True,False,True
2022-10-02 09:00:00+00:00,3.954320526123048,314.8588096425904,137.23285274505622,1666.0,True,True,False,False,False,True,False,True
2022-10-02 09:10:00+00:00,4.526658082008361,320.4062825244338,148.82013931274415,1666.0,True,True,False,False,False,True,False,True
2022-10-02 09:20:00+00:00,3.907371056707282,322.53624171553633,115.01603181362157,1666.0,True,True,False,False,False,True,False,True
2022-10-02 09:30:00+00:00,3.417660093307495,323.8760978549536,75.01880936873582,1666.0,True,True,False,False,False,True,False,True
2022-10-02 09:40:00+00:00,4.524783301353456,305.95148070450693,213.21074464321137,1666.0,True,True,False,False,False,True,False,True
2022-10-02 09:50:00+00:00,4.833737480640412,305.31690722967227,255.6889907836914,1666.0,True,True,False,False,False,True,False,True
2022-10-02 10:00:00+00:00,4.001710474491119,319.6336317176434,131.2471894264221,1666.0,True,True,False,False,False,True,False,True
2022-10-02 10:10:00+00:00,4.239209965655678,307.4963477753288,156.97572923961437,1666.0,True,True,False,False,False,True,False,True
2022-10-02 10:20:00+00:00,4.526918017864228,312.031309327546,173.194605255127,1666.0,True,True,False,False,False,True,False,True
2022-10-02 10:30:00+00:00,3.865164792537689,339.95539818341257,133.3354362010956,1666.0,True,True,False,False,False,True,False,True
2022-10-02 10:40:00+00:00,4.021219724416732,320.7700430110996,108.83025266826158,1666.0,True,True,False,False,False,True,False,True
2022-10-02 10:50:00+00:00,4.745899748802185,304.26943391307816,219.11957054138196,1666.0,True,True,False,False,False,True,False,True
2022-10-02 11:00:00+00:00,4.528365844488144,306.25043243115647,168.89067700281737,1666.0,True,True,False,False,False,True,False,True
2022-10-02 11:10:00+00:00,3.7701280257281136,329.09496226879634,65.36817850786099,1666.0,True,True,False,False,False,True,False,True
2022-10-02 11:20:00+00:00,3.81328263282776,304.5999408808957,85.89321440458309,1666.0,True,True,False,False,False,True,False,True
2022-10-02 11:30:00+00:00,5.69044327735901,298.1359240498395,348.4482593536377,1666.0,True,True,False,False,False,True,False,True
2022-10-02 11:40:00+00:00,5.4267537832260135,299.1191921884553,309.30012664794924,1666.0,True,True,False,False,False,True,False,True
2022-10-02 11:50:00+00:00,5.226204526424409,291.17272117417025,295.16250991821295,1666.0,True,True,False,False,False,True,False,True
2022-10-02 12:00:00+00:00,5.446448493003844,300.49923787289737,334.98439331054686,1666.0,True,True,False,False,False,True,False,True
2022-10-02 12:10:00+00:00,6.113213539123534,297.4583347986056,467.87853698730487,1666.0,True,True,False,False,False,True,False,True
2022-10-02 12:20:00+00:00,5.106439304351807,295.8892665083571,278.7963737487794,1666.0,True,True,False,False,False,True,False,True
2022-10-02 12:30:00+00:00,6.746770310401916,300.13158638891986,694.1276916503905,1666.0,True,True,False,False,False,True,False,True
2022-10-02 12:40:00+00:00,6.136713695526124,295.0701770697777,432.07150573730496,1666.0,True,True,False,False,False,True,False,True
2022-10-02 12:50:00+00:00,5.631925106048584,301.9282370679975,315.92604446411144,1666.0,True,True,False,False,False,True,False,True
2022-10-02 13:00:00+00:00,5.416340231895447,306.1535300603888,298.6977188110352,1666.0,True,True,False,False,False,True,False,True
2022-10-02 13:10:00+00:00,5.077129077911376,303.955764596991,253.10404968261724,1666.0,True,True,False,False,False,True,False,True
2022-10-02 13:20:00+00:00,3.497627311944961,302.5569659744973,80.73224048614509,1666.0,True,True,False,False,False,True,False,True
2022-10-02 13:30:00+00:00,4.972900557518005,306.4487291061892,225.42914333343504,1666.0,True,True,False,False,False,True,False,True
2022-10-02 13:40:00+00:00,3.733649569749832,293.2206737682143,103.096841287613,1666.0,True,True,False,False,False,True,False,True
2022-10-02 13:50:00+00:00,4.671148598194122,320.0811085474142,186.3003162384033,1666.0,True,True,False,False,False,True,False,True
2022-10-02 14:00:00+00:00,4.376246154308318,318.664007603562,142.0100967407227,1666.0,True,True,False,False,False,True,False,True
2022-10-02 14:10:00+00:00,3.61212078332901,328.0393459376669,84.96096019744876,1666.0,True,True,False,False,False,True,False,True
2022-10-02 14:20:00+00:00,5.121010887622834,305.15015029486534,274.8978662490846,1666.0,True,True,False,False,False,True,False,True
2022-10-02 14:30:00+00:00,4.02819927930832,305.701773565557,150.28466062545778,1666.0,True,True,False,False,False,True,False,True
2022-10-02 14:40:00+00:00,3.7523419737815855,307.32668282896617,94.97807482481002,1666.0,True,True,False,False,False,True,False,True
2022-10-02 14:50:00+00:00,5.116825417468422,290.4786803585079,240.47144839638167,1666.0,True,True,False,False,False,True,False,True
2022-10-02 15:00:00+00:00,4.3209855318069454,315.20000215266896,194.7904881238938,1666.0,True,True,False,False,False,True,False,True
2022-10-02 15:10:00+00:00,4.240238678455353,304.086738473784,221.34123096466064,1666.0,True,True,False,False,False,True,False,True
2022-10-02 15:20:00+00:00,3.8022937536239625,305.9316497618718,118.580551624298,1666.0,True,True,False,False,False,True,False,True
2022-10-02 15:30:00+00:00,3.461931669712066,309.5762275612267,74.2248765051365,1666.0,True,True,False,False,False,True,False,True
2022-10-02 15:40:00+00:00,3.4625256359577192,315.267605154476,85.32865689992903,1666.0,True,True,False,False,False,True,False,True
2022-10-02 15:50:00+00:00,3.358482837677002,315.5602674069858,101.8382986329496,1666.0,True,True,False,False,False,True,False,True
2022-10-02 16:00:00+00:00,4.127434432506561,310.06929112259814,192.7635940730572,1666.0,True,True,False,False,False,True,False,True
2022-10-02 16:10:00+00:00,5.153513729572295,296.1626719889506,231.74884300231935,1666.0,True,True,False,False,False,True,False,True
2022-10-02 16:20:00+00:00,4.382371771335602,300.79739163157217,182.0304605484009,1666.0,True,True,False,False,False,True,False,True
2022-10-02 16:30:00+00:00,3.248500049114228,310.26466445427513,77.76204257011419,1666.0,True,True,False,False,False,True,False,True
2022-10-02 16:40:00+00:00,4.516300201416017,305.326194803282,173.1236343383789,1666.0,True,True,False,False,False,True,False,True
2022-10-02 16:50:00+00:00,3.846837809211329,304.98862486113387,110.56583253145229,1666.0,True,True,False,False,False,True,False,True
2022-10-02 17:00:00+00:00,4.375933269659678,304.07478898194336,140.84705939292914,1666.0,True,True,False,False,False,True,False,True
2022-10-02 17:10:00+00:00,2.373795929707978,312.55233392052173,9.170787078142173,1666.0,True,True,False,False,False,True,False,True
2022-10-02 17:20:00+00:00,1.7821317493915545,324.7103905026027,-5.964051032066343,1666.0,True,True,False,False,False,True,False,True
2022-10-02 17:30:00+00:00,3.4065630793571477,299.3924448505167,40.02124934196472,1666.0,True,True,False,False,False,True,False,True
2022-10-02 17:40:00+00:00,4.077204215526581,293.1096515401525,97.06633682250984,1666.0,True,True,False,False,False,True,False,True
2022-10-02 17:50:00+00:00,4.827092266082763,295.0175652946472,163.52916516755772,1666.0,True,True,False,False,False,True,False,True
2022-10-02 18:00:00+00:00,4.3578507065773024,299.40814059831774,103.44791526794434,1666.0,True,True,False,False,False,True,False,True
2022-10-02 18:10:00+00:00,4.627044153213501,298.7005060606177,146.0793724060058,1666.0,True,True,False,False,False,True,False,True
2022-10-02 18:20:00+00:00,4.688337528705596,295.7347627324406,167.90889739990226,1666.0,True,True,False,False,False,True,False,True
2022-10-02 18:30:00+00:00,5.176252913475037,292.9460452890299,188.15809249877924,1666.0,True,True,False,False,False,True,False,True
2022-10-02 18:40:00+00:00,5.002841973304749,296.59215406695256,183.11779098510743,1666.0,True,True,False,False,False,True,False,True
2022-10-02 18:50:00+00:00,5.061852049827577,298.92060281638186,194.7734024047852,1666.0,True,True,False,False,False,True,False,True
2022-10-02 19:00:00+00:00,3.495975226163865,322.47630598681184,76.28257717341184,1666.0,True,True,False,False,False,True,False,True
2022-10-02 19:10:00+00:00,4.909806656837465,300.30256757746963,151.2781024932862,1666.0,True,True,False,False,False,True,False,True
2022-10-02 19:20:00+00:00,3.712395459413529,312.8819846196284,72.49668060243134,1666.0,True,True,False,False,False,True,False,True
2022-10-02 19:30:00+00:00,2.1687008440494537,334.1386699837933,12.216956055164342,1666.0,True,True,False,False,False,True,False,True
2022-10-02 19:40:00+00:00,3.1693124353885644,315.0493918611883,50.54644782543184,1666.0,True,True,False,False,False,True,False,True
2022-10-02 19:50:00+00:00,2.587006723880769,312.95164993663286,39.80698558092116,1666.0,True,True,False,False,False,True,False,True
2022-10-02 20:00:00+00:00,2.400936353206635,319.4710431593732,38.98692784309388,1666.0,True,True,False,False,False,True,False,True
2022-10-02 20:10:00+00:00,3.838249278068543,302.74747615771963,72.8646951675415,1666.0,True,True,False,False,False,True,False,True
2022-10-02 20:20:00+00:00,3.821765708923339,314.41652884352686,79.35511972904203,1666.0,True,True,False,False,False,True,False,True
2022-10-02 20:30:00+00:00,2.2098908782005298,336.85572111540006,20.245525503158568,1666.0,True,True,False,False,False,True,False,True
2022-10-02 20:40:00+00:00,2.3640897303819672,338.35924188029,24.855248236656188,1666.0,True,True,False,False,False,True,False,True
2022-10-02 20:50:00+00:00,2.067906492948533,325.8866914445005,20.098325078561903,1666.0,True,True,False,False,False,True,False,True
2022-10-02 21:00:00+00:00,2.541380155086517,325.83137847356176,25.436787605285648,1666.0,True,True,False,False,False,True,False,True
2022-10-02 21:10:00+00:00,4.085705983638763,307.34671412605394,71.82482919692993,1666.0,True,True,False,False,False,True,False,True
2022-10-02 21:20:00+00:00,4.097957170009613,306.23875819515183,79.50504302978513,1666.0,True,True,False,False,False,True,False,True
2022-10-02 21:30:00+00:00,4.014945721626281,315.22237252796447,75.41762676239014,1666.0,True,True,False,False,False,True,False,True
2022-10-02 21:40:00+00:00,4.282227158546448,307.9179393354749,107.68684387207036,1666.0,True,True,False,False,False,True,False,True
2022-10-02 21:50:00+00:00,4.094430232048035,310.9025987038045,106.05743217468265,1666.0,True,True,False,False,False,True,False,True
2022-10-02 22:00:00+00:00,2.885319816438777,322.2780149934171,42.15468576252461,1666.0,True,True,False,False,False,True,False,True
2022-10-02 22:10:00+00:00,2.851336723566056,328.4366151924323,54.68053105002955,1666.0,True,True,False,False,False,True,False,True
2022-10-02 22:20:00+00:00,4.43000317811966,336.587707643761,106.26972885131843,1666.0,True,True,False,False,False,True,False,True
2022-10-02 22:30:00+00:00,3.4775427341461183,343.49083362823285,65.84443359375,1666.0,True,True,False,False,False,True,False,True
2022-10-02 22:40:00+00:00,2.951648533344269,337.2577800252164,62.81775302886963,1666.0,True,True,False,False,False,True,False,True
2022-10-02 22:50:00+00:00,2.600260275602341,341.60386944783346,51.9517406463623,1666.0,True,True,False,False,False,True,False,True
2022-10-02 23:00:00+00:00,3.6508607804775215,339.6820669416081,91.31322555541992,1666.0,True,True,False,False,False,True,False,True
2022-10-02 23:10:00+00:00,4.75011341571808,340.4283126155772,162.52980575561523,1666.0,True,True,False,False,False,True,False,True
2022-10-02 23:20:00+00:00,4.572154796123504,340.499920926329,134.25732231140128,1666.0,True,True,False,False,False,True,False,True
2022-10-02 23:30:00+00:00,4.12680323123932,338.374693699984,98.8792621612549,1666.0,True,True,False,False,False,True,False,True
2022-10-02 23:40:00+00:00,2.9972194254398348,346.6082722303744,27.188425886631013,1666.0,True,True,False,False,False,True,False,True
2022-10-02 23:50:00+00:00,2.4573292016983035,348.71910971139795,14.530487047974017,1666.0,True,True,False,False,False,True,False,True
2022-10-03 00:00:00+00:00,2.3201522648334505,343.913176106189,5.3047395862638975,1666.0,True,True,False,False,False,True,False,True
2022-10-03 00:10:00+00:00,1.8830424427986137,331.7453087763569,-15.005744051933291,1666.0,True,True,False,False,False,True,False,True
2022-10-03 00:20:00+00:00,1.81718280017376,340.1993141063041,-13.335692095756528,1666.0,True,True,False,False,False,True,False,True
2022-10-03 00:30:00+00:00,2.0133512705564502,328.54073011241024,-16.450497102737422,1666.0,True,True,False,False,False,True,False,True
2022-10-03 00:40:00+00:00,1.954915291070937,328.4889451854329,-8.73835005164146,1666.0,True,True,False,False,False,True,False,True
2022-10-03 00:50:00+00:00,2.193149995803833,320.7591747878288,-1.4148420274257678,1666.0,True,True,False,False,False,True,False,True
2022-10-03 01:00:00+00:00,2.0941499531269074,331.0844632035969,-1.3903010368347166,1666.0,True,True,False,False,False,True,False,True
2022-10-03 01:10:00+00:00,2.159250029921532,341.38090952089505,-1.4372490346431746,1666.0,True,True,False,False,False,True,False,True
2022-10-03 01:20:00+00:00,2.150718700885773,329.0339752206451,-1.3796310305595405,1666.0,True,True,False,False,False,True,False,True
2022-10-03 01:30:00+00:00,2.195493793487548,332.02842112691894,-1.675723534822464,1666.0,True,True,False,False,False,True,False,True
2022-10-03 01:40:00+00:00,2.3189812302589417,318.52762335351025,-1.3817650437355045,1666.0,True,True,False,False,False,True,False,True
2022-10-03 01:50:00+00:00,2.182725131511688,321.64401813915026,-1.408440029621125,1666.0,True,True,False,False,False,True,False,True
2022-10-03 02:00:00+00:00,2.0805189251899723,326.98569201321084,-1.5380805432796467,1666.0,True,True,False,False,False,True,False,True
2022-10-03 02:10:00+00:00,1.935225087404252,318.95576415937063,-0.8519995197653774,1666.0,True,True,False,False,False,True,False,True
2022-10-03 02:20:00+00:00,2.169375050067902,310.089139453183,-1.4004375353455552,1666.0,True,True,False,False,False,True,False,True
2022-10-03 02:30:00+00:00,2.1495564818382253,300.52465524175,-0.8818755075335497,1666.0,True,True,False,False,False,True,False,True
2022-10-03 02:40:00+00:00,1.8546117606915915,293.5901919977756,-0.8081121272162385,1666.0,True,True,False,False,False,True,False,True
2022-10-03 02:50:00+00:00,2.3900810956954954,284.1530978475073,-1.30814202427864,1666.0,True,True,False,False,False,True,False,True
2022-10-03 03:00:00+00:00,2.3673374533653253,279.76522574892886,-1.1096800193190568,1666.0,True,True,False,False,False,True,False,True
2022-10-03 03:10:00+00:00,2.121787768602371,284.4074022168918,-0.6503365114331239,1666.0,True,True,False,False,False,True,False,True
2022-10-03 03:20:00+00:00,2.025131487846374,287.0239990193372,-1.3732290312647826,1666.0,True,True,False,False,False,True,False,True
2022-10-03 03:30:00+00:00,1.5653997719287869,298.6692764465066,-1.0734020039439198,1666.0,True,True,False,False,False,True,False,True
2022-10-03 03:40:00+00:00,1.569356215000152,303.452505112014,-1.017384514212608,1666.0,True,True,False,False,False,True,False,True
2022-10-03 03:50:00+00:00,1.356206348538398,308.5049780094026,-1.0541960328817372,1666.0,True,True,False,False,False,True,False,True
2022-10-03 04:00:00+00:00,1.3694438099861153,289.2517079432276,-0.9266895070672032,1666.0,True,True,False,False,False,True,False,True
2022-10-03 04:10:00+00:00,1.5262311398982995,281.854504456088,-0.9853745207190518,1666.0,True,True,False,False,False,True,False,True
2022-10-03 04:20:00+00:00,1.3996875047683703,269.77452682579064,-1.5098050281405446,1666.0,True,True,False,False,False,True,False,True
2022-10-03 04:30:00+00:00,1.1710313111543666,249.0303172542248,-0.8552005216479296,1666.0,True,True,False,False,False,True,False,True
