timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-03 04:40:00+00:00,0.7697809845209121,243.5584251235461,-0.6786120265722275,1666.0,True,True,False,False,False,True,False,True
2022-10-03 04:50:00+00:00,0.7521934777498246,234.6489137359632,-1.4036385327577598,1666.0,True,True,False,False,False,True,False,True
2022-10-03 05:00:00+00:00,0.6847873568534851,236.19359302533024,-0.9779055252671242,1666.0,True,True,False,False,False,True,False,True
2022-10-03 05:10:00+00:00,0.8533309698104858,229.60203852282723,-1.011516019701957,1666.0,True,True,False,False,False,True,False,True
2022-10-03 05:20:00+00:00,0.9337894634196636,236.45055855882663,-1.218064775592402,1666.0,True,True,False,False,False,True,False,True
2022-10-03 05:30:00+00:00,0.9457313776016236,222.8363641864169,-0.9384265229105948,1666.0,True,True,False,False,False,True,False,True
2022-10-03 05:40:00+00:00,1.1697751522064217,206.8194562446928,-1.0968760132789614,1666.0,True,True,False,False,False,True,False,True
2022-10-03 05:50:00+00:00,1.1634191036224373,194.91608581269068,-1.5818275332450866,1666.0,True,True,False,False,False,True,False,True
2022-10-03 06:00:00+00:00,1.242158180788944,196.0190362972296,-0.9725705295801156,1666.0,True,True,False,False,False,True,False,True
2022-10-03 06:10:00+00:00,1.3774875044822683,201.379659925084,-0.9928435236215588,1666.0,True,True,False,False,False,True,False,True
2022-10-03 06:20:00+00:00,1.287964468910583,191.83589484903692,-1.3214795097708705,1666.0,True,True,False,False,False,True,False,True
2022-10-03 06:30:00+00:00,1.710919022560119,179.4686984639817,-0.813587518036365,1666.0,True,True,False,False,False,True,False,True
2022-10-03 06:40:00+00:00,1.9843226733960608,183.511113074129,-1.0547295182943344,1666.0,True,True,False,False,False,True,False,True
2022-10-03 06:50:00+00:00,2.2616436243057274,177.95042047580864,-1.6117316092315468,1666.0,True,True,False,False,False,True,False,True
2022-10-03 07:00:00+00:00,2.6502935290336613,167.3099660795856,-2.5085170075297354,1666.0,True,True,False,False,False,True,False,True
2022-10-03 07:10:00+00:00,3.3693875670433044,168.82411344465663,17.83656421899797,1666.0,True,True,False,False,False,True,False,True
2022-10-03 07:20:00+00:00,3.4749439239501947,167.42621808310014,48.01589469909668,1666.0,True,True,False,False,False,True,False,True
2022-10-03 07:30:00+00:00,3.64113392829895,162.97837826624004,47.90542640686036,1666.0,True,True,False,False,False,True,False,True
2022-10-03 07:40:00+00:00,3.713991856575011,163.7779011711575,56.171553230285646,1666.0,True,True,False,False,False,True,False,True
2022-10-03 07:50:00+00:00,3.770013403892517,162.43784610513592,45.85249519348144,1666.0,True,True,False,False,False,True,False,True
2022-10-03 08:00:00+00:00,3.924116460900558,163.46855373015808,58.8717477798462,1666.0,True,True,False,False,False,True,False,True
2022-10-03 08:10:00+00:00,3.924970660890852,160.25677953283162,51.42729434967041,1666.0,True,True,False,False,False,True,False,True
2022-10-03 08:20:00+00:00,4.118503742747837,164.22870672212684,72.07338926527235,1666.0,True,True,False,False,False,True,False,True
2022-10-03 08:30:00+00:00,4.572045363877948,169.7068425331472,134.17250663355776,1666.0,True,True,False,False,False,True,False,True
2022-10-03 08:40:00+00:00,5.356624686717987,170.15109368337266,205.3314926147461,1666.0,True,True,False,False,False,True,False,True
2022-10-03 08:50:00+00:00,5.297131824493407,167.61116862410722,194.16999130249027,1666.0,True,True,False,False,False,True,False,True
2022-10-03 09:00:00+00:00,5.248386788368224,168.29685624349258,205.7337646484376,1666.0,True,True,False,False,False,True,False,True
2022-10-03 09:10:00+00:00,5.058436608314513,168.99439443516576,193.73462219238283,1666.0,True,True,False,False,False,True,False,True
2022-10-03 09:20:00+00:00,4.296371793746949,167.80385000585284,139.42616462707528,1666.0,True,True,False,False,False,True,False,True
2022-10-03 09:30:00+00:00,4.067329061031341,174.25230788452222,110.89387207031253,1666.0,True,True,False,False,False,True,False,True
2022-10-03 09:40:00+00:00,3.605011439323426,175.203812507483,79.49281711578371,1666.0,True,True,False,False,False,True,False,True
2022-10-03 09:50:00+00:00,4.108021974563598,178.0412880185845,140.92016029357922,1666.0,True,True,False,False,False,True,False,True
2022-10-03 10:00:00+00:00,4.329988336563112,176.68385975865783,135.0901538848877,1666.0,True,True,False,False,False,True,False,True
2022-10-03 10:10:00+00:00,4.020310223102568,179.81040587013536,100.91703595613184,1666.0,True,True,False,False,False,True,False,True
2022-10-03 10:20:00+00:00,3.526844692230225,176.19249187034757,58.26190509796142,1666.0,True,True,False,False,False,True,False,True
2022-10-03 10:30:00+00:00,3.39386295080185,176.9441463794368,70.10737400054934,1666.0,True,True,False,False,False,True,False,True
2022-10-03 10:40:00+00:00,3.596806836128234,174.4825252127879,81.63225984573361,1666.0,True,True,False,False,False,True,False,True
2022-10-03 10:50:00+00:00,3.887384152412415,179.674936925309,107.11166534423826,1666.0,True,True,False,False,False,True,False,True
2022-10-03 11:00:00+00:00,4.406670105457307,180.225343979003,156.60223884582518,1666.0,True,True,False,False,False,True,False,True
2022-10-03 11:10:00+00:00,4.181711149215698,183.05751040369307,124.98774948120132,1666.0,True,True,False,False,False,True,False,True
2022-10-03 11:20:00+00:00,3.666787439584733,183.28289846169451,99.22499084472663,1666.0,True,True,False,False,False,True,False,True
2022-10-03 11:30:00+00:00,4.05997445708827,180.5331110999401,120.99744129180912,1666.0,True,True,False,False,False,True,False,True
2022-10-03 11:40:00+00:00,3.245771420001984,197.70579076903323,42.54533650875094,1666.0,True,True,False,False,False,True,False,True
2022-10-03 11:50:00+00:00,3.993097627162933,193.74631120706928,103.3065304756165,1666.0,True,True,False,False,False,True,False,True
2022-10-03 12:00:00+00:00,4.91463292837143,188.53755936440635,229.2835725483142,1666.0,True,True,False,False,False,True,False,True
2022-10-03 12:10:00+00:00,4.474905872344971,197.89064493994616,155.8707836151123,1666.0,True,True,False,False,False,True,False,True
2022-10-03 12:20:00+00:00,4.734261167049408,190.06475223938145,199.0854022979736,1666.0,True,True,False,False,False,True,False,True
2022-10-03 12:30:00+00:00,4.37257080078125,189.64597004373093,178.37895889282223,1666.0,True,True,False,False,False,True,False,True
2022-10-03 12:40:00+00:00,5.355288171768189,184.87899912036147,335.24158020019524,1666.0,True,True,False,False,False,True,False,True
2022-10-03 12:50:00+00:00,5.272165179252624,200.0322049408673,266.8244331359864,1666.0,True,True,False,False,False,True,False,True
2022-10-03 13:00:00+00:00,5.893414998054505,200.85931978181563,380.2451232910156,1666.0,True,True,False,False,False,True,False,True
2022-10-03 13:10:00+00:00,5.654348587989807,198.69667442465612,367.3448173522951,1666.0,True,True,False,False,False,True,False,True
2022-10-03 13:20:00+00:00,5.831824743747712,199.09718665766155,325.45817337036146,1666.0,True,True,False,False,False,True,False,True
2022-10-03 13:30:00+00:00,5.621363055706024,197.50627481522727,349.42342529296883,1666.0,True,True,False,False,False,True,False,True
2022-10-03 13:40:00+00:00,5.254270958900452,195.39863732490187,302.18221931457526,1666.0,True,True,False,False,False,True,False,True
2022-10-03 13:50:00+00:00,6.196856236457824,198.18129614583628,469.474845123291,1666.0,True,True,False,False,False,True,False,True
2022-10-03 14:00:00+00:00,5.756646466255188,192.61951372496,412.2811325073243,1666.0,True,True,False,False,False,True,False,True
2022-10-03 14:10:00+00:00,6.330580484867097,186.08660187138247,525.3790374755861,1666.0,True,True,False,False,False,True,False,True
2022-10-03 14:20:00+00:00,6.044959259033203,206.69512406577863,393.7429672241211,1666.0,True,True,False,False,False,True,False,True
2022-10-03 14:30:00+00:00,6.724235391616821,195.39977225482684,659.7926788330079,1666.0,True,True,False,False,False,True,False,True
2022-10-03 14:40:00+00:00,6.608368158340454,198.2786961478511,523.390040588379,1666.0,True,True,False,False,False,True,False,True
2022-10-03 14:50:00+00:00,6.137196254730225,192.5339076417392,445.5672439575196,1666.0,True,True,False,False,False,True,False,True
2022-10-03 15:00:00+00:00,7.266279029846191,194.37085791832664,753.9645416259764,1666.0,True,True,False,False,False,True,False,True
2022-10-03 15:10:00+00:00,6.8882721900939945,198.9014021445636,644.8484008789062,1666.0,True,True,False,False,False,True,False,True
2022-10-03 15:20:00+00:00,6.363398897647858,199.2100647258628,474.4730052947999,1666.0,True,True,False,False,False,True,False,True
2022-10-03 15:30:00+00:00,6.799190771579743,189.98506772228572,649.5595016479493,1666.0,True,True,False,False,False,True,False,True
2022-10-03 15:40:00+00:00,7.09485421180725,190.98360291712453,688.3602111816407,1666.0,True,True,False,False,False,True,False,True
2022-10-03 15:50:00+00:00,5.41945869922638,193.92215908002467,355.6764511108399,1666.0,True,True,False,False,False,True,False,True
2022-10-03 16:00:00+00:00,5.022443890571594,194.02511468043252,269.556088256836,1666.0,True,True,False,False,False,True,False,True
2022-10-03 16:10:00+00:00,5.823724571027253,194.00668478777476,448.6040924072266,1666.0,True,True,False,False,False,True,False,True
2022-10-03 16:20:00+00:00,5.76511104106903,196.02191151392535,387.6290114553352,1666.0,True,True,False,False,False,True,False,True
2022-10-03 16:30:00+00:00,5.865979623794555,196.66646578827076,406.6299652099611,1666.0,True,True,False,False,False,True,False,True
2022-10-03 16:40:00+00:00,5.781891536712648,194.7126873852464,395.6114196777345,1666.0,True,True,False,False,False,True,False,True
2022-10-03 16:50:00+00:00,5.765853583812714,197.56784135935223,341.2907974243164,1666.0,True,True,False,False,False,True,False,True
2022-10-03 17:00:00+00:00,5.4159503936767575,192.87404699871345,265.49431838989267,1666.0,True,True,False,False,False,True,False,True
2022-10-03 17:10:00+00:00,5.236321079730987,196.82012230165037,255.4110710144044,1666.0,True,True,False,False,False,True,False,True
2022-10-03 17:20:00+00:00,4.956565499305725,193.7544155670265,227.7564704895021,1666.0,True,True,False,False,False,True,False,True
2022-10-03 17:30:00+00:00,4.700830030441283,189.72342156624484,212.3469390869141,1666.0,True,True,False,False,False,True,False,True
2022-10-03 17:40:00+00:00,4.953558516502379,201.80978516126305,237.58517532348637,1666.0,True,True,False,False,False,True,False,True
2022-10-03 17:50:00+00:00,6.029329681396484,190.8002471356772,323.1821166992189,1666.0,True,True,False,False,False,True,False,True
2022-10-03 18:00:00+00:00,5.189487886428832,178.97242823195052,242.9408172607422,1666.0,True,True,False,False,False,True,False,True
2022-10-03 18:10:00+00:00,5.403457856178283,181.8071032476046,259.23652801513674,1666.0,True,True,False,False,False,True,False,True
2022-10-03 18:20:00+00:00,4.656428503990173,188.79435873413735,202.95513610839856,1666.0,True,True,False,False,False,True,False,True
2022-10-03 18:30:00+00:00,5.071560347080231,187.3697622699129,245.42122268676783,1666.0,True,True,False,False,False,True,False,True
2022-10-03 18:40:00+00:00,5.750595116615296,180.58392082938963,396.218572998047,1666.0,True,True,False,False,False,True,False,True
2022-10-03 18:50:00+00:00,5.733461928367616,182.66904951833365,376.196672821045,1666.0,True,True,False,False,False,True,False,True
2022-10-03 19:00:00+00:00,5.515129828453064,188.02933820435,349.1817184448244,1666.0,True,True,False,False,False,True,False,True
2022-10-03 19:10:00+00:00,5.852224731445312,188.0088144290611,392.3195213317872,1666.0,True,True,False,False,False,True,False,True
2022-10-03 19:20:00+00:00,6.3460986614227295,187.31190208180607,481.8544418334961,1666.0,True,True,False,False,False,True,False,True
2022-10-03 19:30:00+00:00,6.397591066360475,191.45788889219364,531.1844329833984,1666.0,True,True,False,False,False,True,False,True
2022-10-03 19:40:00+00:00,7.383965182304382,196.156638243709,743.1450256347657,1666.0,True,True,False,False,False,True,False,True
2022-10-03 19:50:00+00:00,7.448915362358093,190.7885520686341,773.6257934570314,1666.0,True,True,False,False,False,True,False,True
2022-10-03 20:00:00+00:00,7.0277137517929065,189.8260006757185,632.061199951172,1666.0,True,True,False,False,False,True,False,True
2022-10-03 20:10:00+00:00,6.93508687019348,185.554583950576,633.7140960693359,1666.0,True,True,False,False,False,True,False,True
2022-10-03 20:20:00+00:00,7.311719942092897,187.21417199733412,759.4321838378909,1666.0,True,True,False,False,False,True,False,True
2022-10-03 20:30:00+00:00,7.304127883911133,186.0553441919534,701.3783996582032,1666.0,True,True,False,False,False,True,False,True
2022-10-03 20:40:00+00:00,6.663257575035095,183.51854144712675,554.9207839965821,1666.0,True,True,False,False,False,True,False,True
2022-10-03 20:50:00+00:00,6.289947104454041,183.108936983142,538.9238647460938,1666.0,True,True,False,False,False,True,False,True
2022-10-03 21:00:00+00:00,6.5201221942901615,190.14538365018225,585.0472976684571,1666.0,True,True,False,False,False,True,False,True
2022-10-03 21:10:00+00:00,7.809120726585388,188.30672089904348,967.5502960205084,1666.0,True,True,False,False,False,True,False,True
2022-10-03 21:20:00+00:00,8.101164555549625,186.36755955079096,1052.7587951660166,1666.0,True,True,False,False,False,True,False,True
2022-10-03 21:30:00+00:00,8.219648981094362,192.2643220877136,1231.6734039306657,1666.0,True,True,False,False,False,True,False,True
2022-10-03 21:40:00+00:00,8.45958788394928,192.73294104267129,1115.2734283447276,1666.0,True,True,False,False,False,True,False,True
2022-10-03 21:50:00+00:00,7.675637745857239,191.1358438990707,934.4429443359372,1666.0,True,True,False,False,False,True,False,True
2022-10-03 22:00:00+00:00,7.861615633964538,189.69204558615587,917.812155151368,1666.0,True,True,False,False,False,True,False,True
2022-10-03 22:10:00+00:00,8.061645054817198,193.3238627135527,965.5079528808598,1666.0,True,True,False,False,False,True,False,True
2022-10-03 22:20:00+00:00,7.536140632629393,195.71968702581705,768.1431945800782,1666.0,True,True,False,False,False,True,False,True
2022-10-03 22:30:00+00:00,7.27080819606781,190.7279268398265,775.1276794433595,1666.0,True,True,False,False,False,True,False,True
2022-10-03 22:40:00+00:00,7.449732089042665,193.1943528622639,792.5630249023438,1666.0,True,True,False,False,False,True,False,True
2022-10-03 22:50:00+00:00,6.593499708175659,195.2681558468763,558.0953308105469,1666.0,True,True,False,False,False,True,False,True
2022-10-03 23:00:00+00:00,6.071633625030518,193.03985051384328,456.0735763549805,1666.0,True,True,False,False,False,True,False,True
2022-10-03 23:10:00+00:00,6.03456425666809,193.19995140669084,467.405827331543,1666.0,True,True,False,False,False,True,False,True
2022-10-03 23:20:00+00:00,5.603598725795746,197.8051518938016,365.5990943908692,1666.0,True,True,False,False,False,True,False,True
2022-10-03 23:30:00+00:00,6.139238238334656,197.9712476879497,421.3736099243165,1666.0,True,True,False,False,False,True,False,True
2022-10-03 23:40:00+00:00,6.641205239295958,191.97082396119197,546.8809814453126,1666.0,True,True,False,False,False,True,False,True
2022-10-03 23:50:00+00:00,5.777250838279724,200.41999034641623,421.9103454589846,1666.0,True,True,False,False,False,True,False,True
2022-10-04 00:00:00+00:00,5.464354515075684,204.37108000699104,396.76706237792985,1666.0,True,True,False,False,False,True,False,True
2022-10-04 00:10:00+00:00,5.209201264381409,210.2077621515573,322.88331909179703,1666.0,True,True,False,False,False,True,False,True
2022-10-04 00:20:00+00:00,6.936478948593139,194.5984407280176,680.9095892655223,1666.0,True,True,False,False,False,True,False,True
2022-10-04 00:30:00+00:00,6.945890116691589,191.3111857737499,689.546238708496,1666.0,True,True,False,False,False,True,False,True
2022-10-04 00:40:00+00:00,6.885524868965147,194.580446970836,599.2312805175782,1666.0,True,True,False,False,False,True,False,True
2022-10-04 00:50:00+00:00,5.993225610256196,196.1336404505565,485.37469329833993,1666.0,True,True,False,False,False,True,False,True
2022-10-04 01:00:00+00:00,6.944312405586243,192.9042029663228,697.9520690917968,1666.0,True,True,False,False,False,True,False,True
2022-10-04 01:10:00+00:00,6.1918071746826175,201.366713203653,583.9855499267578,1666.0,True,True,False,False,False,True,False,True
2022-10-04 01:20:00+00:00,6.705691409111023,198.4174601927876,621.5452575683595,1666.0,True,True,False,False,False,True,False,True
2022-10-04 01:30:00+00:00,6.958401346206666,196.5796498541438,726.7698211669922,1666.0,True,True,False,False,False,True,False,True
2022-10-04 01:40:00+00:00,6.574435997009279,199.58858778128115,621.1131057739258,1666.0,True,True,False,False,False,True,False,True
2022-10-04 01:50:00+00:00,6.279496383666992,202.39007614312104,502.0470840454103,1666.0,True,True,False,False,False,True,False,True
2022-10-04 02:00:00+00:00,6.04013295173645,199.69214811686464,464.7840454101564,1666.0,True,True,False,False,False,True,False,True
2022-10-04 02:10:00+00:00,6.113789033889772,196.41042239361548,473.39259643554686,1666.0,True,True,False,False,False,True,False,True
2022-10-04 02:20:00+00:00,7.030330991744995,195.5478290291352,749.3980194091798,1666.0,True,True,False,False,False,True,False,True
2022-10-04 02:30:00+00:00,8.141779255867004,188.66970838561323,1046.8018859863291,1666.0,True,True,False,False,False,True,False,True
2022-10-04 02:40:00+00:00,6.821985530853271,184.78404476350727,695.538883972168,1666.0,True,True,False,False,False,True,False,True
2022-10-04 02:50:00+00:00,6.33473846912384,184.64536101592915,574.3926391601564,1666.0,True,True,False,False,False,True,False,True
2022-10-04 03:00:00+00:00,6.341922092437745,192.1284720077755,578.362644958496,1666.0,True,True,False,False,False,True,False,True
2022-10-04 03:10:00+00:00,6.953445076942444,191.54058762200717,766.0832260131837,1666.0,True,True,False,False,False,True,False,True
2022-10-04 03:20:00+00:00,8.159469318389895,197.49817477525525,1072.9850860595711,1666.0,True,True,False,False,False,True,False,True
2022-10-04 03:30:00+00:00,7.102984595298767,199.92607616580176,806.8777282714847,1666.0,True,True,False,False,False,True,False,True
2022-10-04 03:40:00+00:00,7.579354000091553,199.5666048604002,825.2264862060547,1666.0,True,True,False,False,False,True,False,True
2022-10-04 03:50:00+00:00,7.359481287002564,202.8194991175245,834.8039459228515,1666.0,True,True,False,False,False,True,False,True
2022-10-04 04:00:00+00:00,7.524037957191467,205.5035122933342,885.0483993530273,1666.0,True,True,False,False,False,True,False,True
2022-10-04 04:10:00+00:00,6.878211307525635,204.8109943867398,738.3224151611333,1666.0,True,True,False,False,False,True,False,True
2022-10-04 04:20:00+00:00,6.655498480796814,207.95005631179887,663.4511032104493,1666.0,True,True,False,False,False,True,False,True
2022-10-04 04:30:00+00:00,6.907373023033142,208.544534593772,764.7376556396486,1666.0,True,True,False,False,False,True,False,True
2022-10-04 04:40:00+00:00,7.817585229873657,216.58705022934996,851.3354766845707,1666.0,True,True,False,False,False,True,False,True
2022-10-04 04:50:00+00:00,8.614064931869507,218.79764627369192,1285.8110504150404,1666.0,True,True,False,False,False,True,False,True
2022-10-04 05:00:00+00:00,9.002373838424683,217.18525661794848,1440.3661376953137,1666.0,True,True,False,False,False,True,False,True
2022-10-04 05:10:00+00:00,8.954026297519084,226.16730575197172,1227.8308844315384,1666.0,True,True,False,False,False,True,False,True
2022-10-04 05:20:00+00:00,8.036882519721988,218.24989467374567,1112.523107910157,1666.0,True,True,False,False,False,True,False,True
2022-10-04 05:30:00+00:00,7.54469792842865,216.4124596570195,848.3557128906253,1666.0,True,True,False,False,False,True,False,True
2022-10-04 05:40:00+00:00,6.8480473279953005,211.84964025871787,665.1621734619141,1666.0,True,True,False,False,False,True,False,True
2022-10-04 05:50:00+00:00,6.37700526714325,215.99119489794427,505.5918823242188,1666.0,True,True,False,False,False,True,False,True
2022-10-04 06:00:00+00:00,7.1218070507049545,211.58352301523956,751.3192932128908,1666.0,True,True,False,False,False,True,False,True
2022-10-04 06:10:00+00:00,8.041653084754943,212.46965906113363,1031.0258422851564,1666.0,True,True,False,False,False,True,False,True
2022-10-04 06:20:00+00:00,6.791617178916932,213.44432044919145,698.0171661376957,1666.0,True,True,False,False,False,True,False,True
2022-10-04 06:30:00+00:00,7.778158402442929,208.26214593449137,1004.2285827636724,1666.0,True,True,False,False,False,True,False,True
2022-10-04 06:40:00+00:00,6.972323155403137,218.57614262352317,621.7271926879883,1666.0,True,True,False,False,False,True,False,True
2022-10-04 06:50:00+00:00,7.155293750762939,218.47462479973237,808.9398513793956,1666.0,True,True,False,False,False,True,False,True
2022-10-04 07:00:00+00:00,7.471840047836302,212.9707178961716,930.0124755859384,1666.0,True,True,False,False,False,True,False,True
2022-10-04 07:10:00+00:00,7.458976340293883,208.890765789016,832.1117446899414,1666.0,True,True,False,False,False,True,False,True
2022-10-04 07:20:00+00:00,6.924988889694214,203.63349237346867,669.3477279663088,1666.0,True,True,False,False,False,True,False,True
2022-10-04 07:30:00+00:00,6.239067196846008,210.13301044652272,413.77397537231457,1666.0,True,True,False,False,False,True,False,True
2022-10-04 07:40:00+00:00,7.406463050842284,208.06929845175864,816.0230285644536,1666.0,True,True,False,False,False,True,False,True
2022-10-04 07:50:00+00:00,7.6558871984481796,213.4638375901564,1017.7808624267587,1666.0,True,True,False,False,False,True,False,True
2022-10-04 08:00:00+00:00,7.50528964996338,206.55384938966637,874.0197113037113,1666.0,True,True,False,False,False,True,False,True
2022-10-04 08:10:00+00:00,7.264274311065674,202.3037574922053,772.4701629638672,1666.0,True,True,False,False,False,True,False,True
2022-10-04 08:20:00+00:00,7.9241153478622435,208.75541784680397,1047.9100418090832,1666.0,True,True,False,False,False,True,False,True
2022-10-04 08:30:00+00:00,8.317064881324768,208.2150605410513,1248.8302368164063,1666.0,True,True,False,False,False,True,False,True
2022-10-04 08:40:00+00:00,8.052753520011901,209.68414800404813,1122.2542022705088,1666.0,True,True,False,True,False,True,False,False
2022-10-04 08:50:00+00:00,8.05459122657776,212.77819713574272,1015.6990447998056,1666.0,True,True,False,True,False,True,False,False
2022-10-04 09:00:00+00:00,7.293064677715302,206.80286872978292,770.8119552612304,1666.0,True,True,False,True,False,True,False,False
2022-10-04 09:10:00+00:00,8.205838441848753,209.2257665703325,1093.5565078735349,1666.0,True,True,False,True,False,True,False,False
2022-10-04 09:20:00+00:00,8.728187251091,215.19437739668157,1268.629663085939,1666.0,True,True,False,True,False,True,False,False
2022-10-04 09:30:00+00:00,9.39558329582214,213.0307054454999,1345.4163604736348,1666.0,True,True,False,True,False,True,False,False
2022-10-04 09:40:00+00:00,9.354560136795047,213.10128954775303,1523.8411804199238,1666.0,True,True,False,True,False,True,False,False
2022-10-04 09:50:00+00:00,10.306872224807744,213.8245105791352,1610.4555389404318,1666.0,True,True,False,True,False,True,False,False
2022-10-04 10:00:00+00:00,9.066433048248289,214.7510133789804,1260.846478271487,1666.0,True,True,False,True,False,True,False,False
2022-10-04 10:10:00+00:00,8.654939579963681,217.4410855764138,1295.6584686279302,1666.0,True,True,False,True,False,True,False,False
2022-10-04 10:20:00+00:00,9.655458259582518,208.1264437590868,1493.1998016357431,1666.0,True,True,False,True,False,True,False,False
2022-10-04 10:30:00+00:00,9.289739823341367,209.31219484387796,1482.689187622071,1666.0,True,True,False,True,False,True,False,False
2022-10-04 10:40:00+00:00,8.980915737152102,204.62050572118852,1369.0710845947283,1666.0,True,True,False,True,False,True,False,False
2022-10-04 10:50:00+00:00,7.942752242088315,205.06258483531204,1130.677110290529,1666.0,True,True,False,True,False,True,False,False
2022-10-04 11:00:00+00:00,8.556651210784919,201.23805584477157,1283.8071075439464,1666.0,True,True,False,True,False,True,False,False
2022-10-04 11:10:00+00:00,9.15716652870178,207.2148907129292,1359.6056762695314,1666.0,True,True,False,True,False,True,False,False
2022-10-04 11:20:00+00:00,9.002559566497803,212.47263524798183,1347.9084609985352,1666.0,True,True,False,True,False,True,False,False
2022-10-04 11:30:00+00:00,7.169382572174072,208.52341138823937,755.1159294128422,1666.0,True,True,False,True,False,True,False,False
2022-10-04 11:40:00+00:00,8.251205253601075,209.6103380816884,1091.9446929931648,1666.0,True,True,False,True,False,True,False,False
2022-10-04 11:50:00+00:00,10.266777086257944,210.21714600615303,1453.639349365235,1666.0,True,True,False,True,False,True,False,False
2022-10-04 12:00:00+00:00,9.792802262306214,210.20859556838047,1556.3813781738288,1666.0,True,True,False,True,False,True,False,False
2022-10-04 12:10:00+00:00,8.954632206966998,207.06849927224383,1269.591635131837,1666.0,True,True,False,True,False,True,False,False
2022-10-04 12:20:00+00:00,9.724496727898009,212.82141483541787,1390.705877685548,1666.0,True,True,False,True,False,True,False,False
2022-10-04 12:30:00+00:00,9.77451813220978,206.63114861757367,1504.9572937011726,1666.0,True,True,False,True,False,True,False,False
2022-10-04 12:40:00+00:00,9.907474618209031,212.6075757420693,1587.6251220703127,1666.0,True,True,False,True,False,True,False,False
2022-10-04 12:50:00+00:00,9.646808147430423,215.7888621256373,1523.8224853515624,1666.0,True,True,False,True,False,True,False,False
2022-10-04 13:00:00+00:00,10.355802989006047,218.32972171692043,1611.253692626954,1666.0,True,True,False,True,False,True,False,False
2022-10-04 13:10:00+00:00,10.19261994361878,221.45319438409777,1618.0317077636732,1666.0,True,True,False,True,False,True,False,False
2022-10-04 13:20:00+00:00,9.022774124145505,218.27879592711548,1262.741076660158,1666.0,True,True,False,True,False,True,False,False
2022-10-04 13:30:00+00:00,9.228261017799376,214.82520390231377,1323.310452270508,1666.0,True,True,False,True,False,True,False,False
2022-10-04 13:40:00+00:00,8.513493347167975,211.3603187936965,1173.1644929584718,1666.0,True,True,False,True,False,True,False,False
2022-10-04 13:50:00+00:00,8.62807958126068,213.80444284674635,1291.233880615235,1666.0,True,True,False,False,False,True,False,True
2022-10-04 14:00:00+00:00,9.753338384628297,217.53348412465888,1575.334082031252,1666.0,True,True,False,False,False,True,False,True
2022-10-04 14:10:00+00:00,8.63936560153961,218.9180185233842,1156.7146118164071,1666.0,True,True,False,False,False,True,False,True
2022-10-04 14:20:00+00:00,8.182857990264893,213.62213690525343,1035.0316192626956,1666.0,True,True,False,False,False,True,False,True
2022-10-04 14:30:00+00:00,8.726702094078059,214.6905088245188,1330.4448608398434,1666.0,True,True,False,False,False,True,False,True
2022-10-04 14:40:00+00:00,9.767872905731206,215.21837306587116,1492.0777954101573,1666.0,True,True,False,False,False,True,False,True
2022-10-04 14:50:00+00:00,9.570813322067256,217.80874461390303,1372.5913391113286,1666.0,True,True,False,False,False,True,False,True
2022-10-04 15:00:00+00:00,9.099975562095642,216.43517959168452,1315.2482360839842,1666.0,True,True,False,False,False,True,False,True
2022-10-04 15:10:00+00:00,8.205968284606932,206.1925497911656,1059.9769683837892,1666.0,True,True,False,False,False,True,False,True
2022-10-04 15:20:00+00:00,8.865679574012757,206.01647069281464,1285.4647735595715,1666.0,True,True,False,False,False,True,False,True
2022-10-04 15:30:00+00:00,8.36274726390839,209.2756692445658,1180.8079101562498,1666.0,True,True,False,False,False,True,False,True
2022-10-04 15:40:00+00:00,8.828888726234439,209.495071222888,1361.403143310547,1666.0,True,True,False,False,False,True,False,True
2022-10-04 15:50:00+00:00,7.332547116279602,209.72731685216317,897.0571777343746,1666.0,True,True,False,False,False,True,False,True
2022-10-04 16:00:00+00:00,7.22752046585083,207.6023164352741,751.9984664916997,1666.0,True,True,False,False,False,True,False,True
2022-10-04 16:10:00+00:00,7.764589333534242,202.19361460466885,833.3020446777355,1666.0,True,True,False,False,False,True,False,True
2022-10-04 16:20:00+00:00,7.098529672622682,198.7195543229707,698.7176803588867,1666.0,True,True,False,False,False,True,False,True
2022-10-04 16:30:00+00:00,6.927401947975158,201.09201834951293,624.4007308959962,1666.0,True,True,False,False,False,True,False,True
2022-10-04 16:40:00+00:00,7.752003955841064,195.10672067260785,1011.7812957763674,1666.0,True,True,False,False,False,True,False,True
2022-10-04 16:50:00+00:00,7.168862938880922,199.8422295489507,812.770629882813,1666.0,True,True,False,False,False,True,False,True
2022-10-04 17:00:00+00:00,7.160212707519531,204.52212403582928,881.8712020874027,1666.0,True,True,False,False,False,True,False,True
2022-10-04 17:10:00+00:00,8.368408894538879,199.08901108390515,1173.309625244142,1666.0,True,True,False,False,False,True,False,True
2022-10-04 17:20:00+00:00,8.482382583618158,198.61177248116067,1165.1929870605468,1666.0,True,True,False,False,False,True,False,True
2022-10-04 17:30:00+00:00,8.871248412132264,194.48957573390564,1278.5293823242198,1666.0,True,True,False,False,False,True,False,True
2022-10-04 17:40:00+00:00,8.967105197906495,196.3960665646704,1278.1025573730471,1666.0,True,True,False,False,False,True,False,True
2022-10-04 17:50:00+00:00,9.155031871795654,198.1687558051994,1373.807266235352,1666.0,True,True,False,False,False,True,False,True
2022-10-04 18:00:00+00:00,8.177400684356694,199.883169428968,1176.1336212158212,1666.0,True,True,False,False,False,True,False,True
2022-10-04 18:10:00+00:00,8.15399329662323,202.15797516726823,1195.4379394531256,1666.0,True,True,False,False,False,True,False,True
2022-10-04 18:20:00+00:00,8.11822357177734,204.6434553240296,1120.1574218750006,1666.0,True,True,False,False,False,True,False,True
2022-10-04 18:30:00+00:00,7.586203622817995,205.0261172492432,956.7249069213864,1666.0,True,True,False,False,False,True,False,True
2022-10-04 18:40:00+00:00,8.961592030525207,202.23101733015648,1342.0097229003925,1666.0,True,True,False,False,False,True,False,True
2022-10-04 18:50:00+00:00,9.198171305656432,203.84125200370687,1394.3547180175788,1666.0,True,True,False,True,False,True,False,False
2022-10-04 19:00:00+00:00,8.30173237323761,208.9413002289185,1160.4450592041028,1666.0,True,True,False,True,False,True,False,False
2022-10-04 19:10:00+00:00,8.64233555793762,202.8629328064792,1194.4967681884775,1666.0,True,True,False,True,False,True,False,False
2022-10-04 19:20:00+00:00,9.061718249320986,207.74340068165557,1390.340939331056,1666.0,True,True,False,True,False,True,False,False
2022-10-04 19:30:00+00:00,8.190672850608827,204.27696362050992,1111.9250000000006,1666.0,True,True,False,True,False,True,False,False
2022-10-04 19:40:00+00:00,9.245913958549504,207.389980212378,1356.2993682861336,1666.0,True,True,False,True,False,True,False,False
2022-10-04 19:50:00+00:00,8.358292293548581,206.45689424374973,1296.9896453857427,1666.0,True,True,False,True,False,True,False,False
2022-10-04 20:00:00+00:00,9.286584329605102,207.80597359479,1479.179083251954,1666.0,True,True,False,True,False,True,False,False
2022-10-04 20:10:00+00:00,8.373030853271482,204.93121741637117,1165.839111328126,1666.0,True,True,False,True,False,True,False,False
2022-10-04 20:20:00+00:00,8.217551445960996,205.2078768453021,1246.3631835937508,1666.0,True,True,False,True,False,True,False,False
2022-10-04 20:30:00+00:00,9.128376173973088,202.528606579062,1326.93207397461,1666.0,True,True,False,True,False,True,False,False
2022-10-04 20:40:00+00:00,9.283762860298156,197.12583448308536,1351.0179107666024,1666.0,True,True,False,True,False,True,False,False
2022-10-04 20:50:00+00:00,9.486205387115485,204.6568792467185,1443.3720214843763,1666.0,True,True,False,True,False,True,False,False
2022-10-04 21:00:00+00:00,9.39827494621277,200.91183499527028,1437.4359252929698,1666.0,True,True,False,True,False,True,False,False
2022-10-04 21:10:00+00:00,8.774185061454777,200.9028038772842,1312.4199554443376,1666.0,True,True,False,True,False,True,False,False
2022-10-04 21:20:00+00:00,9.399667143821713,204.04499113081596,1476.5845062255871,1666.0,True,True,False,True,False,True,False,False
2022-10-04 21:30:00+00:00,10.206207704544063,199.86832212741425,1527.0231506347675,1666.0,True,True,False,True,False,True,False,False
2022-10-04 21:40:00+00:00,9.060845804214482,204.8886219627626,1355.0930297851576,1666.0,True,True,False,True,False,True,False,False
2022-10-04 21:50:00+00:00,9.387230110168456,199.7008134932505,1503.5140502929687,1666.0,True,True,False,True,False,True,False,False
2022-10-04 22:00:00+00:00,9.53805043697358,197.99403271824696,1457.4733215332028,1666.0,True,True,False,True,False,True,False,False
2022-10-04 22:10:00+00:00,10.236687278747551,198.1551572876621,1601.570068359376,1666.0,True,True,False,True,False,True,False,False
2022-10-04 22:20:00+00:00,10.252985119819645,195.4805819691305,1617.1839233398457,1666.0,True,True,False,True,False,True,False,False
2022-10-04 22:30:00+00:00,10.64096691733912,196.61023709914437,1589.988955849097,1666.0,True,True,False,True,False,True,False,False
2022-10-04 22:40:00+00:00,9.256605958938602,197.7398137795385,1494.0077165876132,1666.0,True,True,False,True,False,True,False,False
2022-10-04 22:50:00+00:00,10.185120797157287,199.03213971619235,1491.4576544510717,1666.0,True,True,False,True,False,True,False,False
2022-10-04 23:00:00+00:00,9.730766534805303,201.85417705691597,1613.0335449218762,1666.0,True,True,False,True,False,True,False,False
2022-10-04 23:10:00+00:00,8.978019881248475,206.6096229828494,1440.8719024658217,1666.0,True,True,False,True,False,True,False,False
2022-10-04 23:20:00+00:00,9.607381582260125,208.93383590538028,1541.9604980468764,1666.0,True,True,False,True,False,True,False,False
2022-10-04 23:30:00+00:00,10.048055267333991,207.25474913956583,1571.6463012695326,1666.0,True,True,False,True,False,True,False,False
2022-10-04 23:40:00+00:00,9.145546436309814,209.2266739107021,1361.5029174804708,1666.0,True,True,False,True,False,True,False,False
2022-10-04 23:50:00+00:00,9.352481102943418,204.45490404761532,1433.8217834472669,1666.0,True,True,False,True,False,True,False,False
2022-10-05 00:00:00+00:00,9.237616515159605,203.70976099175076,1447.656301879884,1666.0,True,True,False,True,False,True,False,False
2022-10-05 00:10:00+00:00,9.998159193992612,203.6015629387604,1550.5989440917988,1666.0,True,True,False,True,False,True,False,False
2022-10-05 00:20:00+00:00,10.21075539588928,204.44384049827897,1516.9553863525405,1666.0,True,True,False,True,False,True,False,False
2022-10-05 00:30:00+00:00,9.84774734973907,205.0516848567512,1508.7624450683595,1666.0,True,True,False,True,False,True,False,False
2022-10-05 00:40:00+00:00,9.827198600769048,200.27348461029143,1508.150469970704,1666.0,True,True,False,True,False,True,False,False
2022-10-05 00:50:00+00:00,10.754896664619434,202.9014211652973,1567.6490844726577,1666.0,True,True,False,True,False,True,False,False
2022-10-05 01:00:00+00:00,10.331615877151489,204.7528331986639,1600.8433959960953,1666.0,True,True,False,True,False,True,False,False
2022-10-05 01:10:00+00:00,11.191301059722909,202.6629952468814,1642.266394042971,1666.0,True,True,False,True,False,True,False,False
2022-10-05 01:20:00+00:00,10.990603256225576,204.91242236194844,1623.0245178222667,1666.0,True,True,False,True,False,True,False,False
2022-10-05 01:30:00+00:00,11.045251393318171,208.99258752398583,1651.9334655761734,1666.0,True,True,False,True,False,True,False,False
2022-10-05 01:40:00+00:00,10.524201917648316,206.4457630391464,1624.135333251956,1666.0,True,True,False,True,False,True,False,False
2022-10-05 01:50:00+00:00,11.0950915813446,207.4333258834532,1644.4992553710938,1666.0,True,True,False,True,False,True,False,False
2022-10-05 02:00:00+00:00,11.190966939926142,210.06670696138573,1667.8231811523451,1666.0,True,True,False,True,False,True,False,False
2022-10-05 02:10:00+00:00,10.522624206542966,208.72155427801107,1615.4472595214868,1666.0,True,True,False,True,False,True,False,False
2022-10-05 02:20:00+00:00,9.98163862228394,200.9372497842794,1495.583111572268,1666.0,True,True,False,True,False,True,False,False
2022-10-05 02:30:00+00:00,10.35429930686951,203.1690330611338,1575.518676757814,1666.0,True,True,False,True,False,True,False,False
2022-10-05 02:40:00+00:00,10.842177486419684,204.10084690699364,1632.9498413085948,1666.0,True,True,False,True,False,True,False,False
2022-10-05 02:50:00+00:00,11.069883632659918,197.6564472525845,1621.5060852050783,1666.0,True,True,False,True,False,True,False,False
2022-10-05 03:00:00+00:00,10.963854575157168,202.0981409506322,1621.9035522460945,1666.0,True,True,False,True,False,True,False,False
2022-10-05 03:10:00+00:00,11.391107702255246,195.92435454723235,1654.497113037111,1666.0,True,True,False,True,False,True,False,False
2022-10-05 03:20:00+00:00,12.264696288108826,201.78758744939492,1675.481536865235,1666.0,True,True,False,True,False,True,False,False
2022-10-05 03:30:00+00:00,10.299317169189454,205.8836559610157,1579.728802490236,1666.0,True,True,False,True,False,True,False,False
2022-10-05 03:40:00+00:00,11.2549518108368,198.8409120676948,1639.772662353517,1666.0,True,True,False,True,False,True,False,False
2022-10-05 03:50:00+00:00,11.040480661392218,198.94189897513377,1601.51723022461,1666.0,True,True,False,True,False,True,False,False
2022-10-05 04:00:00+00:00,10.938034367561336,194.20856841463504,1642.6116027832045,1666.0,True,True,False,True,False,True,False,False
2022-10-05 04:10:00+00:00,9.623790788650512,203.31938373066563,1507.2669464111348,1666.0,True,True,False,True,False,True,False,False
2022-10-05 04:20:00+00:00,10.674910736083984,196.93482101077848,1617.458703613284,1666.0,True,True,False,True,False,True,False,False
2022-10-05 04:30:00+00:00,10.32614014148712,200.54189561237845,1577.5295806884783,1666.0,True,True,False,True,False,True,False,False
2022-10-05 04:40:00+00:00,10.946294569969172,202.66399270505804,1641.5856201171878,1666.0,True,True,False,True,False,True,False,False
2022-10-05 04:50:00+00:00,11.186548972129826,198.52150285266293,1633.2592834472664,1666.0,True,True,False,True,False,True,False,False
2022-10-05 05:00:00+00:00,11.375255274772634,193.2486954486176,1636.070996093751,1666.0,True,True,False,True,False,True,False,False
2022-10-05 05:10:00+00:00,11.403470396995552,197.82275837224324,1623.6973022460938,1666.0,True,True,False,True,False,True,False,False
2022-10-05 05:20:00+00:00,11.97721874713898,198.0306931359319,1624.1988403320324,1666.0,True,True,False,True,False,True,False,False
2022-10-05 05:30:00+00:00,12.105281376838692,197.73100369123657,1665.7370727539062,1666.0,True,True,False,True,False,True,False,False
2022-10-05 05:40:00+00:00,10.901262044906622,199.9880003761722,1622.2770324707035,1666.0,True,True,False,True,False,True,False,False
2022-10-05 05:50:00+00:00,11.988616132736215,196.1709541958437,1631.0312500000011,1666.0,True,True,False,True,False,True,False,False
2022-10-05 06:00:00+00:00,12.518408489227289,197.2306248879249,1664.422473144533,1666.0,True,True,False,True,False,True,False,False
2022-10-05 06:10:00+00:00,11.491178083419795,197.6931573245104,1649.3773376464858,1666.0,True,True,False,True,False,True,False,False
2022-10-05 06:20:00+00:00,11.66208319664001,201.6551416866141,1613.972064208986,1666.0,True,True,False,True,False,True,False,False
2022-10-05 06:30:00+00:00,11.692711257934564,203.9862456075662,1663.9347900390646,1666.0,True,True,False,True,False,True,False,False
2022-10-05 06:40:00+00:00,11.844682312011727,197.0672577533847,1654.857269287112,1666.0,True,True,False,True,False,True,False,False
2022-10-05 06:50:00+00:00,12.507642269134529,196.85859453026893,1658.1961059570312,1666.0,True,True,False,True,False,True,False,False
2022-10-05 07:00:00+00:00,12.601327037811282,193.8009145019467,1665.2350219726573,1666.0,True,True,False,True,False,True,False,False
2022-10-05 07:10:00+00:00,12.351420164108282,196.8640020987635,1661.2111083984378,1666.0,True,True,False,True,False,True,False,False
2022-10-05 07:20:00+00:00,12.492291069030763,197.54428492229343,1643.9497070312505,1666.0,True,True,False,True,False,True,False,False
2022-10-05 07:30:00+00:00,12.498063898086546,199.7539985820014,1651.7462341308608,1666.0,True,True,False,True,False,True,False,False
2022-10-05 07:40:00+00:00,12.299927902221684,199.24890418194195,1661.126281738282,1666.0,True,True,False,True,False,True,False,False
2022-10-05 07:50:00+00:00,12.300317811965945,202.869840540542,1649.1425842285164,1666.0,True,True,False,True,False,True,False,False
2022-10-05 08:00:00+00:00,12.531457853317267,198.8108070976584,1651.3396728515636,1666.0,True,True,False,True,False,True,False,False
2022-10-05 08:10:00+00:00,11.883274078369151,201.9603407626957,1669.6777587890624,1666.0,True,True,False,True,False,True,False,False
2022-10-05 08:20:00+00:00,10.826603627204896,200.84544541569733,1621.1523315429704,1666.0,True,True,False,True,False,True,False,False
2022-10-05 08:30:00+00:00,11.71882879734039,197.8258901740429,1638.8795349121096,1666.0,True,True,False,True,False,True,False,False
2022-10-05 08:40:00+00:00,13.32092285156249,199.42419835183185,1650.6506283408737,1666.0,True,True,False,True,False,True,False,False
2022-10-05 08:50:00+00:00,13.47651181221008,198.3347866844437,1636.3660522460946,1666.0,True,True,False,True,False,True,False,False
2022-10-05 09:00:00+00:00,14.321346902847289,199.3004345335592,1654.134313964846,1666.0,True,True,False,True,False,True,False,False
2022-10-05 09:10:00+00:00,12.47716264724732,203.76439327118857,1634.6443420410171,1666.0,True,True,False,True,False,True,False,False
2022-10-05 09:20:00+00:00,13.784593582153304,201.3316136229067,1639.197521972657,1666.0,True,True,False,True,False,True,False,False
2022-10-05 09:30:00+00:00,13.182370567321785,201.7670602137345,1652.3992736816415,1666.0,True,True,False,True,False,True,False,False
2022-10-05 09:40:00+00:00,12.787323284149178,206.6213576195589,1658.0013793945325,1666.0,True,True,False,True,False,True,False,False
2022-10-05 09:50:00+00:00,12.098914408683774,203.99071333493384,1663.849975585939,1666.0,True,True,False,True,False,True,False,False
2022-10-05 10:00:00+00:00,12.21340794563294,205.7531497698456,1651.3775634765636,1666.0,True,True,False,True,False,True,False,False
2022-10-05 10:10:00+00:00,13.13728213310242,203.24404596976404,1659.682537841798,1666.0,True,True,False,True,False,True,False,False
2022-10-05 10:20:00+00:00,13.037490248680118,207.66694351867548,1670.435888671875,1666.0,True,True,False,True,False,True,False,False
2022-10-05 10:30:00+00:00,13.15155682563782,207.1576223325721,1656.5256164550804,1666.0,True,True,False,True,False,True,False,False
2022-10-05 10:40:00+00:00,13.792947006225583,206.4367353711464,1641.8587951660163,1666.0,True,True,False,True,False,True,False,False
2022-10-05 10:50:00+00:00,13.629633998870862,207.65946304002284,1664.2720031738288,1666.0,True,True,False,True,False,True,False,False
2022-10-05 11:00:00+00:00,12.500551414489738,204.5005714385279,1658.1545043945328,1666.0,True,True,False,True,False,True,False,False
2022-10-05 11:10:00+00:00,12.075414228439342,205.24844216182728,1662.555090332032,1666.0,True,True,False,True,False,True,False,False
2022-10-05 11:20:00+00:00,11.018985414505009,201.46719405637387,1633.0544128417985,1666.0,True,True,False,True,False,True,False,False
2022-10-05 11:30:00+00:00,11.219293355941767,204.1026038865771,1649.8409851074234,1666.0,True,True,False,True,False,True,False,False
2022-10-05 11:40:00+00:00,10.693324899673469,202.69697382386727,1642.0919372558608,1666.0,True,True,False,True,False,True,False,False
2022-10-05 11:50:00+00:00,11.457097482681275,205.3394168122648,1648.8203186035178,1666.0,True,True,False,True,False,True,False,False
2022-10-05 12:00:00+00:00,11.147549295425424,209.0742706386027,1664.3456298828144,1666.0,True,True,False,True,False,True,False,False
2022-10-05 12:10:00+00:00,11.481711387634284,211.65842775587973,1642.7748901367197,1666.0,True,True,False,True,False,True,False,False
2022-10-05 12:20:00+00:00,12.172094980875656,243.28367500236644,1334.908943176271,1380.0160949707029,True,True,False,True,False,True,False,False
2022-10-05 12:30:00+00:00,10.035172784328465,291.3806046881349,1516.9393676757825,1666.0,True,True,False,True,False,True,False,False
2022-10-05 12:40:00+00:00,10.885650730133062,297.9143624468917,1638.0968261718758,1666.0,True,True,False,True,False,True,False,False
2022-10-05 12:50:00+00:00,10.278060160185158,294.42065740630903,1634.5040344238291,1666.0,True,True,False,True,False,True,False,False
2022-10-05 13:00:00+00:00,8.542914004552928,290.6728508777866,1217.8751556396494,1666.0,True,True,False,True,False,True,False,False
2022-10-05 13:10:00+00:00,6.254696893692016,284.007382049442,535.2227210998537,1666.0,True,True,False,False,False,True,False,True
2022-10-05 13:20:00+00:00,5.82061288356781,280.0936404338871,471.2333869934083,1666.0,True,True,False,False,False,True,False,True
2022-10-05 13:30:00+00:00,6.498618000432065,270.9348250574376,473.6001464843752,1666.0,True,True,False,False,False,True,False,True
2022-10-05 13:40:00+00:00,6.596896600723267,267.8278385491603,564.3813781738282,1666.0,True,True,False,False,False,True,False,True
2022-10-05 13:50:00+00:00,6.645047736167908,263.7395039422819,556.7972213745118,1666.0,True,True,False,False,False,True,False,True
2022-10-05 14:00:00+00:00,7.214396715164183,259.2948615426104,822.5977478027346,1666.0,True,True,False,False,False,True,False,True
2022-10-05 14:10:00+00:00,8.387416815757755,255.7479777606252,1062.1714019775402,1666.0,True,True,False,False,False,True,False,True
2022-10-05 14:20:00+00:00,8.159524965286254,256.7430653605037,1019.7853454589844,1666.0,True,True,False,False,False,True,False,True
2022-10-05 14:30:00+00:00,6.716903162002564,252.81164237869405,629.8742446899414,1666.0,True,True,False,False,False,True,False,True
2022-10-05 14:40:00+00:00,7.838932085037231,250.09570176942287,1055.7225662231451,1666.0,True,True,False,False,False,True,False,True
2022-10-05 14:50:00+00:00,8.086425900459291,253.1790159359528,1041.097891235352,1666.0,True,True,False,True,False,True,False,False
2022-10-05 15:00:00+00:00,8.093498206138609,250.6706275691485,1056.8958221435562,1666.0,True,True,False,True,False,True,False,False
2022-10-05 15:10:00+00:00,9.947464990615853,248.6289001023444,1509.6838500976564,1666.0,True,True,False,True,False,True,False,False
2022-10-05 15:20:00+00:00,10.050765395164492,249.36509989435584,1655.3230346679695,1666.0,True,True,False,True,False,True,False,False
2022-10-05 15:30:00+00:00,8.943085312843321,241.9282531271921,1351.6357604980487,1666.0,True,True,False,True,False,True,False,False
2022-10-05 15:40:00+00:00,9.85480115413666,235.99385332343175,1625.5625305175795,1666.0,True,True,False,True,False,True,False,False
2022-10-05 15:50:00+00:00,9.410192108154298,231.935105879157,1497.8986022949234,1666.0,True,True,False,True,False,True,False,False
2022-10-05 16:00:00+00:00,10.094313025474552,236.2797510553888,1527.299008178711,1666.0,True,True,False,True,False,True,False,False
2022-10-05 16:10:00+00:00,10.534262704849246,238.8157939876956,1600.8855529785164,1666.0,True,True,False,True,False,True,False,False
2022-10-05 16:20:00+00:00,11.231396102905268,238.53266118866011,1645.208319091799,1666.0,True,True,False,True,False,True,False,False
2022-10-05 16:30:00+00:00,10.122992062568658,242.06835645144508,1600.193530273439,1666.0,True,True,False,True,False,True,False,False
