timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-05 16:40:00+00:00,9.762842416763302,246.34206630254505,1581.1981628417975,1666.0,True,True,False,True,False,True,False,False
2022-10-05 16:50:00+00:00,10.41945366859436,245.8389163406912,1627.6390563964849,1666.0,True,True,False,True,False,True,False,False
2022-10-05 17:00:00+00:00,12.087869739532476,248.4193028784588,1659.8484863281271,1666.0,True,True,False,True,False,True,False,False
2022-10-05 17:10:00+00:00,11.397363233566283,260.20352403340587,1646.8078613281257,1666.0,True,True,False,True,False,True,False,False
2022-10-05 17:20:00+00:00,9.086554765701292,255.7591448049473,1547.8864501953142,1666.0,True,True,False,True,False,True,False,False
2022-10-05 17:30:00+00:00,7.66823136806488,260.6914153351792,1079.077459716798,1666.0,True,True,False,True,False,True,False,False
2022-10-05 17:40:00+00:00,8.187535881996155,249.5248844211493,1034.2126220703135,1666.0,True,True,False,False,False,True,False,True
2022-10-05 17:50:00+00:00,7.730786943435669,252.87692253515664,995.677645874024,1666.0,True,True,False,False,False,True,False,True
2022-10-05 18:00:00+00:00,7.317715620994567,253.8894194909492,764.7467224121094,1666.0,True,True,False,False,False,True,False,True
2022-10-05 18:10:00+00:00,8.009966921806335,253.03942230763656,1090.8045349121107,1666.0,True,True,False,False,False,True,False,True
2022-10-05 18:20:00+00:00,8.226479935646058,250.3646818779825,1235.0090484619138,1666.0,True,True,False,False,False,True,False,True
2022-10-05 18:30:00+00:00,9.183636689186097,244.68798031371196,1541.3095886230474,1666.0,True,True,False,False,False,True,False,True
2022-10-05 18:40:00+00:00,10.25385751724243,245.42626604226191,1662.0455688476573,1666.0,True,True,False,False,False,True,False,True
2022-10-05 18:50:00+00:00,9.805721712112431,247.43386070128724,1640.4379760742197,1666.0,True,True,False,False,False,True,False,True
2022-10-05 19:00:00+00:00,10.394264411926274,250.42032889003943,1658.4799438476566,1666.0,True,True,False,False,False,True,False,True
2022-10-05 19:10:00+00:00,9.778045082092284,250.6575793992542,1568.384295654298,1666.0,True,True,False,False,False,True,False,True
2022-10-05 19:20:00+00:00,9.53849611282349,246.1657203527709,1586.9491149902344,1666.0,True,True,False,False,False,True,False,True
2022-10-05 19:30:00+00:00,8.545161008834837,253.1116258333208,1452.1764099121106,1666.0,True,True,False,False,False,True,False,True
2022-10-05 19:40:00+00:00,8.707657122611998,250.48052987298703,1348.830963134767,1666.0,True,True,False,False,False,True,False,True
2022-10-05 19:50:00+00:00,8.465676379203797,250.79218000778093,1262.4006713867202,1666.0,True,True,False,False,False,True,False,True
2022-10-05 20:00:00+00:00,8.1177964925766,245.0067332035156,1077.1220672607435,1666.0,True,True,False,False,False,True,False,True
2022-10-05 20:10:00+00:00,8.068550252914429,246.16429670989777,1091.7446350097666,1666.0,True,True,False,False,False,True,False,True
2022-10-05 20:20:00+00:00,8.169567275047303,243.04938084119723,1234.172991943361,1666.0,True,True,False,False,False,True,False,True
2022-10-05 20:30:00+00:00,10.48264045715332,245.0202170756021,1666.1164367675792,1666.0,True,True,False,False,False,True,False,True
2022-10-05 20:40:00+00:00,9.7962559147885,244.3984789805064,1594.1928955078145,1666.0,True,True,False,False,False,True,False,True
2022-10-05 20:50:00+00:00,9.44224051066808,240.1189458069836,1567.628240966799,1666.0,True,True,False,False,False,True,False,True
2022-10-05 21:00:00+00:00,9.269376754760746,245.9936979107377,1482.7078765869144,1666.0,True,True,False,False,False,True,False,True
2022-10-05 21:10:00+00:00,9.441172909736638,238.12156671729247,1587.9836242675808,1666.0,True,True,False,False,False,True,False,True
2022-10-05 21:20:00+00:00,9.015107703208924,239.26811562806705,1501.7304687500016,1666.0,True,True,False,False,False,True,False,True
2022-10-05 21:30:00+00:00,9.834436115465662,240.5927992334292,1616.38949584961,1666.0,True,True,False,False,False,True,False,True
2022-10-05 21:40:00+00:00,10.61081457138062,248.80415104862567,1649.1954666940794,1666.0,True,True,False,False,False,True,False,True
2022-10-05 21:50:00+00:00,9.483272624015813,248.8200352632744,1651.268194580079,1666.0,True,True,False,False,False,True,False,True
2022-10-05 22:00:00+00:00,9.780254054069523,247.8621296526843,1622.40668334961,1666.0,True,True,False,False,False,True,False,True
2022-10-05 22:10:00+00:00,9.915797376632693,246.5527435494085,1653.5314392089847,1666.0,True,True,False,False,False,True,False,True
2022-10-05 22:20:00+00:00,9.67906997203827,245.1567338436544,1642.9498535156258,1666.0,True,True,False,False,False,True,False,True
2022-10-05 22:30:00+00:00,9.968589138984672,247.3027462228181,1654.9271606445334,1666.0,True,True,False,False,False,True,False,True
2022-10-05 22:40:00+00:00,9.848972487449643,247.9426527785673,1643.84246826172,1666.0,True,True,False,False,False,True,False,True
2022-10-05 22:50:00+00:00,10.109237241744994,244.93134598331207,1649.754553222657,1666.0,True,True,False,False,False,True,False,True
2022-10-05 23:00:00+00:00,9.6400328874588,247.79912892190896,1640.6919494628917,1666.0,True,True,False,False,False,True,False,True
2022-10-05 23:10:00+00:00,8.896901726722723,246.2069816415845,1487.009735107423,1666.0,True,True,False,False,False,True,False,True
2022-10-05 23:20:00+00:00,8.513976001739504,248.02254097358716,1343.3974548339852,1666.0,True,True,False,False,False,True,False,True
2022-10-05 23:30:00+00:00,8.30412700176239,243.2237699837017,1304.4681793212908,1666.0,True,True,False,False,False,True,False,True
2022-10-05 23:40:00+00:00,8.596786197863125,242.82880390907167,1333.194759971219,1666.0,True,True,False,False,False,True,False,True
2022-10-05 23:50:00+00:00,8.668583059310915,241.387490684642,1325.1938140869156,1666.0,True,True,False,False,False,True,False,True
2022-10-06 00:00:00+00:00,8.214859795570373,243.3812605816316,1304.8080444335951,1666.0,True,True,False,False,False,True,False,True
2022-10-06 00:10:00+00:00,7.862042307853697,238.15661350019357,1090.6519470214855,1666.0,True,True,False,False,False,True,False,True
2022-10-06 00:20:00+00:00,7.95431659221649,245.935449963958,1048.2402862548836,1666.0,True,True,False,False,False,True,False,True
2022-10-06 00:30:00+00:00,8.532278633117683,245.6972934096384,1300.6459503173833,1666.0,True,True,False,False,False,True,False,True
2022-10-06 00:40:00+00:00,8.767224001884461,244.9701764733496,1325.564624023439,1666.0,True,True,False,False,False,True,False,True
2022-10-06 00:50:00+00:00,8.894098734855652,244.79238996638367,1303.4982208251968,1666.0,True,True,False,False,False,True,False,True
2022-10-06 01:00:00+00:00,8.288181614875795,243.86015773367583,1250.7216125488287,1666.0,True,True,False,False,False,True,False,True
2022-10-06 01:10:00+00:00,8.2113329410553,243.4377627600294,1193.665017700196,1666.0,True,True,False,False,False,True,False,True
2022-10-06 01:20:00+00:00,8.276524448394776,239.41643821813156,1182.839599609376,1666.0,True,True,False,False,False,True,False,True
2022-10-06 01:30:00+00:00,7.572058987617491,240.90290407089452,917.0326660156252,1666.0,True,True,False,False,False,True,False,True
2022-10-06 01:40:00+00:00,7.439355659484865,241.2182334960933,814.4805908203126,1666.0,True,True,False,False,False,True,False,True
2022-10-06 01:50:00+00:00,7.003266882896424,241.6999731099164,760.7185302734374,1666.0,True,True,False,False,False,True,False,True
2022-10-06 02:00:00+00:00,7.574713397026062,240.04079331164576,905.1957061767584,1666.0,True,True,False,False,False,True,False,True
2022-10-06 02:10:00+00:00,7.796776556968689,243.2444837171586,933.911004638672,1666.0,True,True,False,False,False,True,False,True
2022-10-06 02:20:00+00:00,7.382740092277528,245.38361036782143,847.4444030761724,1666.0,True,True,False,False,False,True,False,True
2022-10-06 02:30:00+00:00,6.691732478141785,248.2157714551213,627.2359161376954,1666.0,True,True,False,False,False,True,False,True
2022-10-06 02:40:00+00:00,7.262993407249451,252.7518979566228,926.0104339599616,1666.0,True,True,False,False,False,True,False,True
2022-10-06 02:50:00+00:00,8.179219889640809,249.2322624639376,1206.6645477294935,1666.0,True,True,False,False,False,True,False,True
2022-10-06 03:00:00+00:00,7.828481316566467,247.3511053067367,1086.6995391845714,1666.0,True,True,False,False,False,True,False,True
2022-10-06 03:10:00+00:00,7.672723460197448,247.6128245569828,1015.9551147460944,1666.0,True,True,False,False,False,True,False,True
2022-10-06 03:20:00+00:00,7.0441230773925785,240.7014180139878,747.0974319458012,1666.0,True,True,False,False,False,True,False,True
2022-10-06 03:30:00+00:00,7.002153086662292,244.25807356659533,844.4529022216802,1666.0,True,True,False,False,False,True,False,True
2022-10-06 03:40:00+00:00,8.259057116508483,241.81707210390232,1252.6071105957049,1666.0,True,True,False,False,False,True,False,True
2022-10-06 03:50:00+00:00,7.761378026008606,241.8987114932795,1050.3771118164068,1666.0,True,True,False,False,False,True,False,True
2022-10-06 04:00:00+00:00,7.919066309928892,241.36835270887912,1082.7151214599623,1666.0,True,True,False,False,False,True,False,True
2022-10-06 04:10:00+00:00,7.511749482154846,243.2221911842949,981.379498291016,1666.0,True,True,False,False,False,True,False,True
2022-10-06 04:20:00+00:00,7.695815134048463,239.9290215148483,1011.0850280761724,1666.0,True,True,False,False,False,True,False,True
2022-10-06 04:30:00+00:00,7.883630585670471,238.78192512845453,1133.4093261718765,1666.0,True,True,False,False,False,True,False,True
2022-10-06 04:40:00+00:00,9.046719741821292,238.7983563618688,1416.4664611816418,1666.0,True,True,False,False,False,True,False,True
2022-10-06 04:50:00+00:00,8.815245342254638,239.78544714787705,1372.6959167480484,1666.0,True,True,False,False,False,True,False,True
2022-10-06 05:00:00+00:00,9.112969279289242,234.6161770135065,1550.562109375001,1666.0,True,True,False,False,False,True,False,True
2022-10-06 05:10:00+00:00,9.144581222534182,237.01684951818183,1405.8486328125011,1666.0,True,True,False,False,False,True,False,True
2022-10-06 05:20:00+00:00,8.438073873519896,235.1046838473385,1058.6863525390631,1666.0,True,True,False,False,False,True,False,True
2022-10-06 05:30:00+00:00,7.53389458656311,229.27401252856023,949.9047271728524,1666.0,True,True,False,False,False,True,False,True
2022-10-06 05:40:00+00:00,7.313726726331208,230.42730695840643,845.623734323602,1666.0,True,True,False,False,False,True,False,True
2022-10-06 05:50:00+00:00,8.518078255653382,229.368734468932,1250.0296112060555,1666.0,True,True,False,False,False,True,False,True
2022-10-06 06:00:00+00:00,9.411101603508,228.63384447567952,1606.4348083496102,1666.0,True,True,False,False,False,True,False,True
2022-10-06 06:10:00+00:00,8.734331393241884,226.6611012896843,1401.3824096679705,1666.0,True,True,False,False,False,True,False,True
2022-10-06 06:20:00+00:00,8.028696584701539,222.8651614786762,1144.15094909668,1666.0,True,True,False,False,False,True,False,True
2022-10-06 06:30:00+00:00,7.778938031196594,224.4390854992213,957.3891387939448,1666.0,True,True,False,False,False,True,False,True
2022-10-06 06:40:00+00:00,7.592750398736251,217.86102000470828,807.433413856908,1666.0,True,True,False,False,False,True,False,True
2022-10-06 06:50:00+00:00,6.813799405097962,215.7304847481305,645.6561798095704,1666.0,True,True,False,False,False,True,False,True
2022-10-06 07:00:00+00:00,7.371565485000609,218.22256727541057,745.3997344970704,1666.0,True,True,False,False,False,True,False,True
2022-10-06 07:10:00+00:00,7.593851375579834,217.8431579043424,907.9033721923828,1666.0,True,True,False,False,False,True,False,True
2022-10-06 07:20:00+00:00,7.243168520927429,206.535604318643,739.9939727783204,1666.0,True,True,False,False,False,True,False,True
2022-10-06 07:30:00+00:00,7.261619758605958,206.2791761210035,788.3310302734376,1666.0,True,True,False,False,False,True,False,True
2022-10-06 07:40:00+00:00,6.960740232467652,204.9167900671905,709.0938446044922,1666.0,True,True,False,False,False,True,False,True
2022-10-06 07:50:00+00:00,6.504585266113281,213.51371196537235,644.7283477783204,1666.0,True,True,False,False,False,True,False,True
2022-10-06 08:00:00+00:00,6.457529330253601,213.68533966166103,715.2774932861332,1666.0,True,True,False,False,False,True,False,True
2022-10-06 08:10:00+00:00,7.070258951187133,216.3483515360157,781.946228027344,1666.0,True,True,False,False,False,True,False,True
2022-10-06 08:20:00+00:00,7.239938735961914,218.54473829218816,882.841723632813,1666.0,True,True,False,False,False,True,False,True
2022-10-06 08:30:00+00:00,7.914258646965027,221.3000202381181,953.1203338623054,1666.0,True,True,False,False,False,True,False,True
2022-10-06 08:40:00+00:00,7.90096800327301,222.2457382027516,1064.0318298339848,1666.0,True,True,False,False,False,True,False,True
2022-10-06 08:50:00+00:00,8.46281762123108,221.7788232144157,1082.997323608399,1666.0,True,True,False,False,False,True,False,True
2022-10-06 09:00:00+00:00,6.993206095695496,223.46942375927023,775.5214324951171,1666.0,True,True,False,False,False,True,False,True
2022-10-06 09:10:00+00:00,7.172092843055725,224.46925593230915,751.6645111083984,1666.0,True,True,False,False,False,True,False,True
2022-10-06 09:20:00+00:00,7.548948812484741,228.0680157377408,999.6262969970708,1666.0,True,True,False,False,False,True,False,True
2022-10-06 09:30:00+00:00,7.938742661476132,221.23452551370937,1039.6637634277356,1666.0,True,True,False,False,False,True,False,True
2022-10-06 09:40:00+00:00,7.55711634159088,230.245871379538,914.759820556642,1666.0,True,True,False,False,False,True,False,True
2022-10-06 09:50:00+00:00,6.63649046421051,218.74816094585256,606.2574066162111,1666.0,True,True,False,False,False,True,False,True
2022-10-06 10:00:00+00:00,7.516779899597171,225.4465295737461,831.1065551757813,1666.0,True,True,False,False,False,True,False,True
2022-10-06 10:10:00+00:00,7.5851269721984895,227.4662984839793,890.1265907287598,1666.0,True,True,False,False,False,True,False,True
2022-10-06 10:20:00+00:00,8.726145291328432,230.56539936171683,1217.7145584106454,1666.0,True,True,False,False,False,True,False,True
2022-10-06 10:30:00+00:00,7.371825313568112,222.64505615246745,908.0458297729498,1666.0,True,True,False,False,False,True,False,True
2022-10-06 10:40:00+00:00,8.676546406745908,227.18370974871647,1266.7543212890628,1666.0,True,True,False,False,False,True,False,True
2022-10-06 10:50:00+00:00,9.222209525108344,232.4751959653672,1430.093453979494,1666.0,True,True,False,False,False,True,False,True
2022-10-06 11:00:00+00:00,10.077643990516666,233.8613173352768,1529.074591064454,1666.0,True,True,False,False,False,True,False,True
2022-10-06 11:10:00+00:00,8.854820585250856,229.3637455325621,1333.0335693359395,1666.0,True,True,False,False,False,True,False,True
2022-10-06 11:20:00+00:00,8.848286628723148,231.90237457647007,1369.7892425537116,1666.0,True,True,False,False,False,True,False,True
2022-10-06 11:30:00+00:00,9.70108511447906,225.1521302871876,1556.360034179689,1666.0,True,True,False,False,False,True,False,True
2022-10-06 11:40:00+00:00,9.137973046302797,221.14767185265745,1411.7367095947282,1666.0,True,True,False,False,False,True,False,True
2022-10-06 11:50:00+00:00,8.244968175888062,216.1459922099159,1100.5500640869154,1666.0,True,True,False,False,False,True,False,True
2022-10-06 12:00:00+00:00,8.766778612136838,217.2913194969083,1297.800073242189,1666.0,True,True,False,False,False,True,False,True
2022-10-06 12:10:00+00:00,7.850923418998718,217.35106427134636,1095.0157196044927,1666.0,True,True,False,False,False,True,False,True
2022-10-06 12:20:00+00:00,7.671702575683594,223.8140874528337,1005.028887939454,1666.0,True,True,False,False,False,True,False,True
2022-10-06 12:30:00+00:00,7.934696054458617,219.684378361302,1079.5202941894538,1666.0,True,True,False,False,False,True,False,True
2022-10-06 12:40:00+00:00,8.064800548553468,217.68477505595683,1030.544067382813,1666.0,True,True,False,False,False,True,False,True
2022-10-06 12:50:00+00:00,9.043693995475769,219.07734390079304,1337.909524536134,1666.0,True,True,False,False,False,True,False,True
2022-10-06 13:00:00+00:00,8.743167281150821,221.11712225074228,1139.2040344238287,1666.0,True,True,False,False,False,True,False,True
2022-10-06 13:10:00+00:00,9.772012186050414,217.25580173584905,1572.781652832033,1666.0,True,True,False,False,False,True,False,True
2022-10-06 13:20:00+00:00,8.828090548515322,223.14806734583644,1308.584387207033,1666.0,True,True,False,False,False,True,False,True
2022-10-06 13:30:00+00:00,8.192491960525512,223.56814609768944,1134.403268432619,1666.0,True,True,False,False,False,True,False,True
2022-10-06 13:40:00+00:00,9.21838574409485,221.01809266213075,1204.4637115478522,1666.0,True,True,False,False,False,True,False,True
2022-10-06 13:50:00+00:00,9.166928542287726,226.13018792067723,1437.3041442871113,1666.0,True,True,False,False,False,True,False,True
2022-10-06 14:00:00+00:00,7.521197748184204,222.3480834953857,886.5898071289063,1666.0,True,True,False,False,False,True,False,True
2022-10-06 14:10:00+00:00,7.760227036476136,219.12249223131255,983.1379913330076,1666.0,True,True,False,False,False,True,False,True
2022-10-06 14:20:00+00:00,7.654903340339668,221.06354535229468,1031.8437362670898,1666.0,True,True,False,False,False,True,False,True
2022-10-06 14:30:00+00:00,9.30923056602478,219.6246036974788,1416.035695929277,1666.0,True,True,False,False,False,True,False,True
2022-10-06 14:40:00+00:00,10.235573601722717,224.99617000051973,1588.487811279298,1666.0,True,True,False,False,False,True,False,True
2022-10-06 14:50:00+00:00,9.415853548049926,219.0050882675945,1475.1098052978532,1666.0,True,True,False,False,False,True,False,True
2022-10-06 15:00:00+00:00,9.452495932579048,223.10438642717088,1547.1960510253923,1666.0,True,True,False,False,False,True,False,True
2022-10-06 15:10:00+00:00,9.626055359840398,219.509095490812,1530.0536315917964,1666.0,True,True,False,False,False,True,False,True
2022-10-06 15:20:00+00:00,9.63186545372009,217.72089231603337,1537.4115966796887,1666.0,True,True,False,False,False,True,False,True
2022-10-06 15:30:00+00:00,9.46398613452911,224.4612139463368,1426.873049926758,1666.0,True,True,False,False,False,True,False,True
2022-10-06 15:40:00+00:00,9.261822080612184,222.76966926775123,1425.92494506836,1666.0,True,True,False,False,False,True,False,True
2022-10-06 15:50:00+00:00,9.348657321929936,220.7137478897677,1391.122036743165,1666.0,True,True,False,False,False,True,False,True
2022-10-06 16:00:00+00:00,7.577126574516297,219.87955273183147,1025.5528625488284,1666.0,True,True,False,False,False,True,False,True
2022-10-06 16:10:00+00:00,8.802307319641113,227.15975398807996,1411.984814453126,1666.0,True,True,False,False,False,True,False,True
2022-10-06 16:20:00+00:00,8.939948081970211,224.7505483389223,1377.3019012451182,1666.0,True,True,False,False,False,True,False,True
2022-10-06 16:30:00+00:00,9.621470427513122,224.9768044700762,1542.8120178222666,1666.0,True,True,False,False,False,True,False,True
2022-10-06 16:40:00+00:00,9.504080963134763,224.5050098217461,1493.1181732177745,1666.0,True,True,False,False,False,True,False,True
2022-10-06 16:50:00+00:00,9.081431579589836,219.61408904924716,1394.4235290527354,1666.0,True,True,False,False,False,True,False,True
2022-10-06 17:00:00+00:00,9.11100165843963,223.66804009365651,1284.1272064208993,1666.0,True,True,False,False,False,True,False,True
2022-10-06 17:10:00+00:00,8.330875515937803,220.8961724415037,1205.534008789063,1666.0,True,True,False,False,False,True,False,True
2022-10-06 17:20:00+00:00,7.736856937408447,223.37475957614876,984.2440338134772,1666.0,True,True,False,False,False,True,False,True
2022-10-06 17:30:00+00:00,7.123923110961914,220.0120918744281,748.8250122070312,1666.0,True,True,False,False,False,True,False,True
2022-10-06 17:40:00+00:00,5.815248370170593,221.45663694255933,485.5870513916016,1666.0,True,True,False,False,False,True,False,True
2022-10-06 17:50:00+00:00,5.467999577522278,218.12749011515825,389.4512390136719,1666.0,True,True,False,False,False,True,False,True
2022-10-06 18:00:00+00:00,6.765963888168335,214.835248517759,693.405810546875,1666.0,True,True,False,False,False,True,False,True
2022-10-06 18:10:00+00:00,6.43302686214447,214.3938035800018,560.4450050354005,1666.0,True,True,False,False,False,True,False,True
2022-10-06 18:20:00+00:00,6.60684609413147,214.84760312727892,543.9988204956056,1666.0,True,True,False,False,False,True,False,True
2022-10-06 18:30:00+00:00,6.769156646728517,216.7689732669524,630.094059753418,1666.0,True,True,False,False,False,True,False,True
2022-10-06 18:40:00+00:00,6.709255409240723,214.65147601461405,615.0884246826173,1666.0,True,True,False,False,False,True,False,True
2022-10-06 18:50:00+00:00,7.752263712882995,215.699577528361,959.1380523681648,1666.0,True,True,False,False,False,True,False,True
2022-10-06 19:00:00+00:00,9.236020112037664,220.91899287606648,1536.8321899414077,1666.0,True,True,False,False,False,True,False,True
2022-10-06 19:10:00+00:00,9.635800576210022,224.4416825741227,1600.8812683105475,1666.0,True,True,False,False,False,True,False,True
2022-10-06 19:20:00+00:00,9.129081606864933,219.45557526578665,1513.3881744384769,1666.0,True,True,False,False,False,True,False,True
2022-10-06 19:30:00+00:00,8.60194375514984,220.8276061690823,1343.7938751220709,1666.0,True,True,False,False,False,True,False,True
2022-10-06 19:40:00+00:00,9.04981954097748,218.18384687136356,1488.448150634767,1666.0,True,True,False,False,False,True,False,True
2022-10-06 19:50:00+00:00,9.209754109382626,219.30409743570047,1482.748416137696,1666.0,True,True,False,False,False,True,False,True
2022-10-06 20:00:00+00:00,8.778522893002158,211.68838875407255,1220.6527343750008,1666.0,True,True,False,False,False,True,False,True
2022-10-06 20:10:00+00:00,8.119077324867249,213.99671513091056,1086.349536132813,1666.0,True,True,False,False,False,True,False,True
2022-10-06 20:20:00+00:00,8.532222867012024,216.32042378994575,1172.0440513209312,1666.0,True,True,False,False,False,True,False,True
2022-10-06 20:30:00+00:00,9.577792882919317,213.31354339031816,1511.2492431640635,1666.0,True,True,False,False,False,True,False,True
2022-10-06 20:40:00+00:00,9.20804636478424,211.4028578184472,1461.1979309082044,1666.0,True,True,False,False,False,True,False,True
2022-10-06 20:50:00+00:00,8.944161868095401,209.62255628314597,1377.2795166015635,1666.0,True,True,False,False,False,True,False,True
2022-10-06 21:00:00+00:00,8.113285732269286,210.81422505842383,965.1792694091796,1666.0,True,True,False,False,False,True,False,True
2022-10-06 21:10:00+00:00,7.572337508201597,206.2118055203146,813.3126708984379,1666.0,True,True,False,False,False,True,False,True
2022-10-06 21:20:00+00:00,7.654179430007934,211.02396650738373,906.2617004394536,1666.0,True,True,False,False,False,True,False,True
2022-10-06 21:30:00+00:00,6.3530967950820925,210.9729112593207,526.7907821655274,1666.0,True,True,False,False,False,True,False,True
2022-10-06 21:40:00+00:00,7.514552354812622,211.20157412395585,851.6918975830073,1666.0,True,True,False,False,False,True,False,True
2022-10-06 21:50:00+00:00,7.73991961479187,208.89746496556285,988.783323669434,1666.0,True,True,False,False,False,True,False,True
2022-10-06 22:00:00+00:00,7.154421353340149,203.6487417022998,758.3896881103517,1666.0,True,True,False,False,False,True,False,True
2022-10-06 22:10:00+00:00,6.942010617256166,200.4937559390849,843.4637237548834,1666.0,True,True,False,False,False,True,False,True
2022-10-06 22:20:00+00:00,6.995934653282165,203.8057257978347,759.3948455810552,1666.0,True,True,False,False,False,True,False,True
2022-10-06 22:30:00+00:00,7.007369208335875,202.34348079028305,750.9708679199221,1666.0,True,True,False,False,False,True,False,True
2022-10-06 22:40:00+00:00,6.874535942077637,205.37990748402189,665.0554428100587,1666.0,True,True,False,False,False,True,False,True
2022-10-06 22:50:00+00:00,7.104803788661957,207.70590683918368,867.0731262207033,1666.0,True,True,False,False,False,True,False,True
2022-10-06 23:00:00+00:00,6.980156517028808,210.9934110401864,744.0632354736329,1666.0,True,True,False,False,False,True,False,True
2022-10-06 23:10:00+00:00,7.273852443695068,214.2555913056377,828.9942825317388,1666.0,True,True,False,False,False,True,False,True
2022-10-06 23:20:00+00:00,8.13292498588562,213.94284338214885,900.2738525390627,1666.0,True,True,False,False,False,True,False,True
2022-10-06 23:30:00+00:00,7.4935767412185665,214.01643398490197,930.9093444824218,1666.0,True,True,False,False,False,True,False,True
2022-10-06 23:40:00+00:00,7.383334112167359,218.546286276351,1057.0702850341806,1666.0,True,True,False,False,False,True,False,True
2022-10-06 23:50:00+00:00,7.152398014068604,226.6699291613569,980.700842285157,1666.0,True,True,False,False,False,True,False,True
2022-10-07 00:00:00+00:00,8.782241153717044,223.2686192180399,1374.702529907227,1666.0,True,True,False,False,False,True,False,True
2022-10-07 00:10:00+00:00,8.220539879798888,226.3113334478452,1265.8382171630876,1666.0,True,True,False,False,False,True,False,True
2022-10-07 00:20:00+00:00,8.762249517440797,218.21308301927763,1361.809155273438,1666.0,True,True,False,False,False,True,False,True
2022-10-07 00:30:00+00:00,8.188519620895384,225.11806139147347,1090.701043701173,1666.0,True,True,False,False,False,True,False,True
2022-10-07 00:40:00+00:00,7.401497916171425,218.0727107357865,983.6915765059632,1666.0,True,True,False,False,False,True,False,True
2022-10-07 00:50:00+00:00,7.370470356941223,214.2663907318623,847.5671447753908,1666.0,True,True,False,False,False,True,False,True
2022-10-07 01:00:00+00:00,7.572671627998352,215.56201034594343,956.5504272460944,1666.0,True,True,False,False,False,True,False,True
2022-10-07 01:10:00+00:00,7.96731035709381,221.35997766157377,1002.4882110595704,1666.0,True,True,False,False,False,True,False,True
2022-10-07 01:20:00+00:00,8.676750564575192,223.73786214627512,1296.4726501464852,1666.0,True,True,False,False,False,True,False,True
2022-10-07 01:30:00+00:00,8.604820847511292,219.2693115626497,1143.2071350097667,1666.0,True,True,False,False,False,True,False,True
2022-10-07 01:40:00+00:00,8.167803859710693,213.6879605364862,1223.6095611572275,1666.0,True,True,False,False,False,True,False,True
2022-10-07 01:50:00+00:00,7.931094932556149,210.8657322360132,1093.4007110595712,1666.0,True,True,False,False,False,True,False,True
2022-10-07 02:00:00+00:00,8.903677129745482,208.4297995279264,1364.9447448730484,1666.0,True,True,False,False,False,True,False,True
2022-10-07 02:10:00+00:00,9.087167453765868,209.20695692922592,1442.0264587402353,1666.0,True,True,False,False,False,True,False,True
2022-10-07 02:20:00+00:00,9.258610606193542,213.14346868144136,1409.795724487306,1666.0,True,True,False,False,False,True,False,True
2022-10-07 02:30:00+00:00,8.377040410041811,208.8988971329875,1303.8818298339856,1666.0,True,True,False,False,False,True,False,True
2022-10-07 02:40:00+00:00,8.299356317520143,211.82664315286303,1211.6066833496102,1666.0,True,True,False,False,False,True,False,True
2022-10-07 02:50:00+00:00,8.52691407203675,207.33682245462785,1297.7408782958985,1666.0,True,True,False,False,False,True,False,True
2022-10-07 03:00:00+00:00,8.568196964263919,202.98900111835928,1360.817340087891,1666.0,True,True,False,False,False,True,False,True
2022-10-07 03:10:00+00:00,7.755753588676455,210.0084719150267,949.149786376954,1666.0,True,True,False,False,False,True,False,True
2022-10-07 03:20:00+00:00,7.389552593231201,209.43656666635653,960.671435546875,1666.0,True,True,False,False,False,True,False,True
2022-10-07 03:30:00+00:00,7.589099431037903,208.02698913372197,973.5840240478522,1666.0,True,True,False,False,False,True,False,True
2022-10-07 03:40:00+00:00,7.513732684286017,207.78173998193657,966.1844360351566,1666.0,True,True,False,False,False,True,False,True
2022-10-07 03:50:00+00:00,7.680906908852712,206.0641271281406,1044.3620574951185,1666.0,True,True,False,False,False,True,False,True
2022-10-07 04:00:00+00:00,8.673650693893432,205.3899315832412,1252.395327758789,1666.0,True,True,False,False,False,True,False,True
2022-10-07 04:10:00+00:00,8.530332364534075,207.20758868058687,1215.0250122070324,1666.0,True,True,False,False,False,True,False,True
2022-10-07 04:20:00+00:00,7.908164932614281,204.26644886000204,996.438995361329,1666.0,True,True,False,False,False,True,False,True
2022-10-07 04:30:00+00:00,7.509132194519045,209.5611604514416,860.2006805419927,1666.0,True,True,False,False,False,True,False,True
2022-10-07 04:40:00+00:00,7.412180161476135,208.08451995650648,871.7266082763681,1666.0,True,True,False,False,False,True,False,True
2022-10-07 04:50:00+00:00,7.629899835586547,208.3867604905909,989.1135711669924,1666.0,True,True,False,False,False,True,False,True
2022-10-07 05:00:00+00:00,8.53386916612324,209.15285738051992,1315.840438842774,1666.0,True,True,False,False,False,True,False,True
2022-10-07 05:10:00+00:00,8.336110067367553,203.59892322204917,1146.1992034912118,1666.0,True,True,False,False,False,True,False,True
2022-10-07 05:20:00+00:00,8.807634615898133,208.56808593378025,1344.1609466552725,1666.0,True,True,False,False,False,True,False,True
2022-10-07 05:30:00+00:00,8.658410739898681,207.4353691719193,1321.240338134767,1666.0,True,True,False,False,False,True,False,True
2022-10-07 05:40:00+00:00,8.764216971397405,207.84375790478876,1178.571154142682,1666.0,True,True,False,False,False,True,False,True
2022-10-07 05:50:00+00:00,9.144636869430538,206.99424192838333,1434.9603393554703,1666.0,True,True,False,False,False,True,False,True
2022-10-07 06:00:00+00:00,8.902674770355226,209.4702112426428,1371.9692413330083,1666.0,True,True,False,False,False,True,False,True
2022-10-07 06:10:00+00:00,8.611373400688173,205.42632342773007,1145.211090087891,1666.0,True,True,False,False,False,True,False,True
2022-10-07 06:20:00+00:00,8.415501880645753,206.10639053036505,1173.0321807861342,1666.0,True,True,False,False,False,True,False,True
2022-10-07 06:30:00+00:00,8.47070662975311,209.90310467239016,1295.2716613769549,1666.0,True,True,False,False,False,True,False,True
2022-10-07 06:40:00+00:00,8.733848762512212,212.88311545432384,1335.5310546875005,1666.0,True,True,False,False,False,True,False,True
2022-10-07 06:50:00+00:00,8.434973955154422,211.2309858417005,1302.7742218017584,1666.0,True,True,False,False,False,True,False,True
2022-10-07 07:00:00+00:00,8.750907707214356,212.6918031778663,1413.7432922363294,1666.0,True,True,False,False,False,True,False,True
2022-10-07 07:10:00+00:00,8.214971327781676,210.268398055851,1321.481500244141,1666.0,True,True,False,False,False,True,False,True
2022-10-07 07:20:00+00:00,9.068864727020264,209.90807691410825,1372.9722839355472,1666.0,True,True,False,False,False,True,False,True
2022-10-07 07:30:00+00:00,9.13051087856293,211.2256685478493,1482.3754760742188,1666.0,True,True,False,False,False,True,False,True
2022-10-07 07:40:00+00:00,9.26534881591797,215.69666474061484,1536.49711303711,1666.0,True,True,False,False,False,True,False,True
2022-10-07 07:50:00+00:00,9.438592624664306,211.2960804899157,1472.305014038087,1666.0,True,True,False,True,False,True,False,False
2022-10-07 08:00:00+00:00,9.040092873573304,211.41063538833436,1533.881719970705,1666.0,True,True,False,True,False,True,False,False
2022-10-07 08:10:00+00:00,9.702124452590937,213.82463407242057,1533.2169860839854,1666.0,True,True,False,True,False,True,False,False
2022-10-07 08:20:00+00:00,8.568791031837463,214.8588133372536,1252.5756256103527,1666.0,True,True,False,True,False,True,False,False
2022-10-07 08:30:00+00:00,10.437811923027036,217.03930746315015,1587.8812011718774,1666.0,True,True,False,True,False,True,False,False
2022-10-07 08:40:00+00:00,10.318288040161132,215.39374751567564,1614.9014770507813,1666.0,True,True,False,True,False,True,False,False
2022-10-07 08:50:00+00:00,10.386820864677434,216.16176025841807,1587.628317260744,1666.0,True,True,False,True,False,True,False,False
2022-10-07 09:00:00+00:00,10.56006474494933,215.34895069666695,1651.8689453125012,1666.0,True,True,False,True,False,True,False,False
2022-10-07 09:10:00+00:00,9.81095635890961,218.8792590773745,1489.0862670898453,1666.0,True,True,False,True,False,True,False,False
2022-10-07 09:20:00+00:00,11.01569991111755,221.47607619128505,1626.9262634277345,1666.0,True,True,False,True,False,True,False,False
2022-10-07 09:30:00+00:00,10.57957384586334,215.7347272612184,1634.7910705566414,1666.0,True,True,False,True,False,True,False,False
2022-10-07 09:40:00+00:00,11.058857560157769,223.9187369377233,1571.0023437500015,1666.0,True,True,False,True,False,True,False,False
2022-10-07 09:50:00+00:00,10.553233671188362,220.96535064916253,1631.0061584472664,1666.0,True,True,False,True,False,True,False,False
2022-10-07 10:00:00+00:00,10.383609533309931,222.0141016751433,1626.6520141601582,1666.0,True,True,False,True,False,True,False,False
2022-10-07 10:10:00+00:00,11.419545698165898,223.3355016107984,1641.427154541016,1666.0,True,True,False,True,False,True,False,False
2022-10-07 10:20:00+00:00,10.61170554161072,221.54437875951683,1648.690155029297,1666.0,True,True,False,True,False,True,False,False
2022-10-07 10:30:00+00:00,12.238523101806646,219.08004285582572,1659.869256591798,1666.0,True,True,False,True,False,True,False,False
2022-10-07 10:40:00+00:00,11.67700743675232,226.6794930923287,1657.2325500488291,1666.0,True,True,False,True,False,True,False,False
2022-10-07 10:50:00+00:00,12.18875708580018,215.9920818260144,1661.6358337402355,1666.0,True,True,False,True,False,True,False,False
2022-10-07 11:00:00+00:00,12.653209209442132,218.60850184988317,1638.2755798339858,1666.0,True,True,False,True,False,True,False,False
2022-10-07 11:10:00+00:00,13.9725574016571,221.70124599908516,1651.7590393066405,1666.0,True,True,False,True,False,True,False,False
2022-10-07 11:20:00+00:00,10.943120384216318,224.8244830825392,1615.906646728518,1666.0,True,True,False,True,False,True,False,False
2022-10-07 11:30:00+00:00,12.257085585594186,224.6745064575589,1667.706884765626,1666.0,True,True,False,True,False,True,False,False
2022-10-07 11:40:00+00:00,11.75792136192322,227.30886099042309,1642.525170898439,1666.0,True,True,False,True,False,True,False,False
2022-10-07 11:50:00+00:00,12.079906368255612,222.2356456442996,1658.2649536132824,1666.0,True,True,False,True,False,True,False,False
2022-10-07 12:00:00+00:00,10.460031414031976,220.70092329253703,1648.0573730468773,1666.0,True,True,False,True,False,True,False,False
2022-10-07 12:10:00+00:00,10.90939238071442,220.34301750237185,1596.1536315917988,1666.0,True,True,False,True,False,True,False,False
2022-10-07 12:20:00+00:00,11.873695564270015,218.83048821586613,1641.9366882324236,1666.0,True,True,False,True,False,True,False,False
2022-10-07 12:30:00+00:00,12.222076749801642,218.33434375829663,1668.920654296876,1666.0,True,True,False,True,False,True,False,False
2022-10-07 12:40:00+00:00,13.719179248809818,220.95263124973096,1667.0943786621112,1666.0,True,True,False,True,False,True,False,False
2022-10-07 12:50:00+00:00,13.572479963302616,226.10678383428208,1667.543627929689,1666.0,True,True,False,True,False,True,False,False
2022-10-07 13:00:00+00:00,12.603461933135986,227.5537973957988,1606.2571472167983,1666.0,True,True,False,True,False,True,False,False
2022-10-07 13:10:00+00:00,10.98098802566528,229.41203049859772,1617.5387329101566,1666.0,True,True,False,True,False,True,False,False
2022-10-07 13:20:00+00:00,12.348580109445676,221.12039317861272,1651.2509572882411,1666.0,True,True,False,True,False,True,False,False
2022-10-07 13:30:00+00:00,12.960325860977164,224.5091654981037,1663.180914306642,1666.0,True,True,False,True,False,True,False,False
2022-10-07 13:40:00+00:00,11.073447704315182,227.03426391131836,1584.647979736328,1666.0,True,True,False,True,False,True,False,False
2022-10-07 13:50:00+00:00,12.744221162796014,226.71416039883584,1664.292272949221,1666.0,True,True,False,True,False,True,False,False
2022-10-07 14:00:00+00:00,13.125346565246575,228.95707039228407,1646.1564025878906,1666.0,True,True,False,True,False,True,False,False
2022-10-07 14:10:00+00:00,12.758718657493583,226.70327669134429,1637.603839111329,1666.0,True,True,False,True,False,True,False,False
2022-10-07 14:20:00+00:00,12.268761348724372,237.41310615407207,1647.0447448730476,1666.0,True,True,False,True,False,True,False,False
2022-10-07 14:30:00+00:00,12.352663803100588,241.756879217287,1648.0915344238292,1666.0,True,True,False,True,False,True,False,False
2022-10-07 14:40:00+00:00,11.380619955062867,238.2401609995527,1662.5033386230484,1666.0,True,True,False,True,False,True,False,False
2022-10-07 14:50:00+00:00,11.150370693206783,242.11212325326449,1662.814923095705,1666.0,True,True,False,True,False,True,False,False
2022-10-07 15:00:00+00:00,11.001889300346363,241.0825144268824,1674.604943847658,1666.0,True,True,False,True,False,True,False,False
2022-10-07 15:10:00+00:00,9.961554050445558,239.6591342251089,1621.1043395996105,1666.0,True,True,False,True,False,True,False,False
2022-10-07 15:20:00+00:00,9.626111149787906,236.87371811843937,1582.804089355469,1666.0,True,True,False,True,False,True,False,False
2022-10-07 15:30:00+00:00,9.525557899475103,229.9278229151737,1523.2260009765623,1666.0,True,True,False,True,False,True,False,False
2022-10-07 15:40:00+00:00,9.150521183013916,229.19195000356856,1480.6201416015626,1666.0,True,True,False,True,False,True,False,False
2022-10-07 15:50:00+00:00,8.863934707641597,229.3572323713663,1442.3433898925794,1666.0,True,True,False,False,False,True,False,True
2022-10-07 16:00:00+00:00,9.256735825538636,240.2794755179379,1507.4547424316418,1666.0,True,True,False,False,False,True,False,True
2022-10-07 16:10:00+00:00,9.38012075424194,241.17504827865585,1494.3709167480492,1666.0,True,True,False,False,False,True,False,True
2022-10-07 16:20:00+00:00,9.189799475669858,241.8308259837939,1442.6309509277355,1666.0,True,True,False,False,False,True,False,True
2022-10-07 16:30:00+00:00,8.315412855148313,240.31937562795176,1238.3239044189463,1666.0,True,True,False,False,False,True,False,True
2022-10-07 16:40:00+00:00,8.07824767263312,241.3117996412221,1123.025805021589,1666.0,True,True,False,False,False,True,False,True
2022-10-07 16:50:00+00:00,7.447263360023498,238.3058949396832,810.0036956787113,1666.0,True,True,False,False,False,True,False,True
2022-10-07 17:00:00+00:00,7.306281089782715,239.8504128923689,899.3908630371094,1666.0,True,True,False,False,False,True,False,True
2022-10-07 17:10:00+00:00,7.800303483009339,245.0526231734579,949.0099975585944,1666.0,True,True,False,False,False,True,False,True
2022-10-07 17:20:00+00:00,8.369336962699888,244.6262487948791,1230.3465118408217,1666.0,True,True,False,False,False,True,False,True
2022-10-07 17:30:00+00:00,8.058006644248962,246.7722443367907,1040.8695281982432,1666.0,True,True,False,False,False,True,False,True
2022-10-07 17:40:00+00:00,7.845224738121031,247.8260628626823,1003.4266815185553,1666.0,True,True,False,False,False,True,False,True
2022-10-07 17:50:00+00:00,7.681466317176818,244.9420106069835,983.9703247070314,1666.0,True,True,False,False,False,True,False,True
2022-10-07 18:00:00+00:00,7.215306377410887,245.90069954122467,822.5716186523435,1666.0,True,True,False,False,False,True,False,True
2022-10-07 18:10:00+00:00,7.151841139793395,247.06925035523923,792.6830596923833,1666.0,True,True,False,False,False,True,False,True
2022-10-07 18:20:00+00:00,6.460053896903991,241.99331193977736,531.1091918945314,1666.0,True,True,False,False,False,True,False,True
2022-10-07 18:30:00+00:00,6.431337714195252,244.92033233768493,583.6862731933595,1666.0,True,True,False,False,False,True,False,True
2022-10-07 18:40:00+00:00,6.858627820014954,249.6112913446266,671.6077682495118,1666.0,True,True,False,False,False,True,False,True
2022-10-07 18:50:00+00:00,6.535399127006531,247.86236469680605,639.1817474365236,1666.0,True,True,False,False,False,True,False,True
2022-10-07 19:00:00+00:00,6.416394805908203,249.01973594725283,594.5004592895508,1666.0,True,True,False,False,False,True,False,True
2022-10-07 19:10:00+00:00,6.3030151367187495,251.75083480558152,593.0838973999024,1666.0,True,True,False,False,False,True,False,True
2022-10-07 19:20:00+00:00,7.34940185546875,252.77798863153825,763.901596069336,1666.0,True,True,False,False,False,True,False,True
2022-10-07 19:30:00+00:00,7.130772709846497,263.3949431331014,828.3364654541012,1666.0,True,True,False,False,False,True,False,True
2022-10-07 19:40:00+00:00,7.47052218914032,265.59356929614125,777.9009948730469,1666.0,True,True,False,False,False,True,False,True
2022-10-07 19:50:00+00:00,7.829854941368103,266.2747431057597,881.6348449707032,1666.0,True,True,False,False,False,True,False,True
2022-10-07 20:00:00+00:00,7.5394446611404415,263.72630417852463,812.0359313964843,1666.0,True,True,False,False,False,True,False,True
2022-10-07 20:10:00+00:00,7.67110857963562,265.5157714729402,810.2027160644532,1666.0,True,True,False,False,False,True,False,True
2022-10-07 20:20:00+00:00,6.818570017814636,264.629418026263,609.1448654174806,1666.0,True,True,False,False,False,True,False,True
2022-10-07 20:30:00+00:00,7.052420377731323,260.3446669641887,708.192727661133,1666.0,True,True,False,False,False,True,False,True
2022-10-07 20:40:00+00:00,8.235149509028385,256.4752898825617,1141.0900848388678,1666.0,True,True,False,False,False,True,False,True
2022-10-07 20:50:00+00:00,8.477389264106751,254.45503515188668,1266.7165013363503,1666.0,True,True,False,False,False,True,False,True
2022-10-07 21:00:00+00:00,7.929684185981751,257.93082632530707,954.0280790783116,1666.0,True,True,False,False,False,True,False,True
2022-10-07 21:10:00+00:00,7.255921006202698,254.4833373845285,825.961669921875,1666.0,True,True,False,False,False,True,False,True
2022-10-07 21:20:00+00:00,7.226629447937009,257.8204516145382,777.7919761256168,1666.0,True,True,False,False,False,True,False,True
2022-10-07 21:30:00+00:00,7.772422623634339,251.704759517224,892.0163360595707,1666.0,True,True,False,False,False,True,False,True
2022-10-07 21:40:00+00:00,7.442214322090149,248.2879244096057,779.9433532714845,1666.0,True,True,False,False,False,True,False,True
2022-10-07 21:50:00+00:00,7.263420343399048,249.6280584426672,755.7604095458985,1666.0,True,True,False,False,False,True,False,True
2022-10-07 22:00:00+00:00,7.88441014289856,257.05080817505984,1071.4282104492202,1666.0,True,True,False,False,False,True,False,True
2022-10-07 22:10:00+00:00,7.74582257270813,258.782785254431,960.534860229492,1666.0,True,True,False,False,False,True,False,True
2022-10-07 22:20:00+00:00,7.788998937606811,255.4091000876121,1016.4902618408214,1666.0,True,True,False,False,False,True,False,True
2022-10-07 22:30:00+00:00,7.899724364280701,259.06713102422606,991.1372680664074,1666.0,True,True,False,False,False,True,False,True
2022-10-07 22:40:00+00:00,7.593981409072876,265.5094370839391,972.7516967773438,1666.0,True,True,False,False,False,True,False,True
2022-10-07 22:50:00+00:00,7.067121911048889,261.2768446806228,794.9778076171876,1666.0,True,True,False,False,False,True,False,True
2022-10-07 23:00:00+00:00,5.84001064300537,261.5368526123929,473.7591369628906,1666.0,True,True,False,False,False,True,False,True
2022-10-07 23:10:00+00:00,6.557209992408753,262.639018285385,549.7044250488282,1666.0,True,True,False,False,False,True,False,True
2022-10-07 23:20:00+00:00,6.664686775207519,265.25151809633604,590.4333251953125,1666.0,True,True,False,False,False,True,False,True
2022-10-07 23:30:00+00:00,7.3683912515640255,268.43705555402533,794.2500701904298,1666.0,True,True,False,False,False,True,False,True
2022-10-07 23:40:00+00:00,7.169104290008545,264.54128180405576,747.1107727050781,1666.0,True,True,False,False,False,True,False,True
2022-10-07 23:50:00+00:00,6.652706296820389,260.64949917216086,632.5211166381837,1666.0,True,True,False,False,False,True,False,True
2022-10-08 00:00:00+00:00,6.530774388994489,268.34928918812176,614.2737411499024,1666.0,True,True,False,False,False,True,False,True
2022-10-08 00:10:00+00:00,6.945667433738707,265.2645940751659,763.2976379394531,1666.0,True,True,False,False,False,True,False,True
2022-10-08 00:20:00+00:00,6.6294738117017245,263.52442351246714,674.1132553100587,1666.0,True,True,False,False,False,True,False,True
2022-10-08 00:30:00+00:00,7.08752212524414,260.8451927672208,859.3219360351562,1666.0,True,True,False,False,False,True,False,True
2022-10-08 00:40:00+00:00,7.067159857068743,271.0881217368872,806.5858673095706,1666.0,True,True,False,False,False,True,False,True
2022-10-08 00:50:00+00:00,6.648466210616263,259.4963894642036,723.1053627415707,1666.0,True,True,False,False,False,True,False,True
2022-10-08 01:00:00+00:00,6.825865006446838,258.20636555376933,611.4214599609375,1666.0,True,True,False,False,False,True,False,True
2022-10-08 01:10:00+00:00,7.373495960235596,266.4254817546385,814.3653320312503,1666.0,True,True,False,False,False,True,False,True
2022-10-08 01:20:00+00:00,7.126633262634276,268.9374638165086,812.3123016357423,1666.0,True,True,False,False,False,True,False,True
2022-10-08 01:30:00+00:00,8.445016360282898,267.0334818692931,1145.2388305664074,1666.0,True,True,False,False,False,True,False,True
2022-10-08 01:40:00+00:00,7.822132945060732,262.6845546848009,1000.5562561035164,1666.0,True,True,False,False,False,True,False,True
2022-10-08 01:50:00+00:00,7.656388330459594,261.0480043224936,984.9674926757824,1666.0,True,True,False,False,False,True,False,True
2022-10-08 02:00:00+00:00,7.584563305503444,260.1251353968966,887.8649261474613,1666.0,True,True,False,False,False,True,False,True
2022-10-08 02:10:00+00:00,8.12295687198639,263.30382688562776,1161.038912963868,1666.0,True,True,False,False,False,True,False,True
2022-10-08 02:20:00+00:00,7.733923959732055,262.09042976501763,915.7367218017578,1666.0,True,True,False,False,False,True,False,True
2022-10-08 02:30:00+00:00,7.228875517845154,265.29804186282365,799.5597747802734,1666.0,True,True,False,False,False,True,False,True
2022-10-08 02:40:00+00:00,7.143190956115721,260.4261045131899,770.9897139699835,1666.0,True,True,False,False,False,True,False,True
2022-10-08 02:50:00+00:00,7.063929080963135,256.62090059656106,760.8833984375,1666.0,True,True,False,False,False,True,False,True
2022-10-08 03:00:00+00:00,7.1106323480606095,256.37106753612085,733.9447723388672,1666.0,True,True,False,False,False,True,False,True
2022-10-08 03:10:00+00:00,7.631700301170349,255.31977699945463,868.4181701660157,1666.0,True,True,False,False,False,True,False,True
2022-10-08 03:20:00+00:00,7.003081250190734,252.29166771914072,713.7793273925781,1666.0,True,True,False,False,False,True,False,True
2022-10-08 03:30:00+00:00,6.569646787643433,254.80672210023695,569.3107376098633,1666.0,True,True,False,False,False,True,False,True
2022-10-08 03:40:00+00:00,6.409248304367064,256.68036038929864,623.2264221191407,1666.0,True,True,False,False,False,True,False,True
2022-10-08 03:50:00+00:00,6.737674522399902,255.7460440567811,656.3566986083986,1666.0,True,True,False,False,False,True,False,True
2022-10-08 04:00:00+00:00,6.595226049423218,251.422252347988,584.6674377441407,1666.0,True,True,False,False,False,True,False,True
2022-10-08 04:10:00+00:00,7.112544298171995,249.00489822145835,722.3179962158204,1666.0,True,True,False,False,False,True,False,True
2022-10-08 04:20:00+00:00,7.55487015247345,250.31892478834655,758.1047485351562,1666.0,True,True,False,False,False,True,False,True
2022-10-08 04:30:00+00:00,7.103337335586547,251.23542987410627,766.0373168945314,1666.0,True,True,False,False,False,True,False,True
2022-10-08 04:40:00+00:00,7.086371183395386,254.97929476524465,826.423193359375,1666.0,True,True,False,False,False,True,False,True
