timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-08 04:50:00+00:00,7.256737780570984,257.99826048092024,788.8731048583984,1666.0,True,True,False,False,False,True,False,True
2022-10-08 05:00:00+00:00,6.812574243545532,261.7717055788857,702.2283233642579,1666.0,True,True,False,False,False,True,False,True
2022-10-08 05:10:00+00:00,6.800694322586059,262.1165267617537,660.047152709961,1666.0,True,True,False,False,False,True,False,True
2022-10-08 05:20:00+00:00,6.738138675689697,263.39240148270187,654.7171508789063,1666.0,True,True,False,False,False,True,False,True
2022-10-08 05:30:00+00:00,7.49472761154175,265.36699786229343,820.3270294189454,1666.0,True,True,False,False,False,True,False,True
2022-10-08 05:40:00+00:00,7.712261605262755,266.7941465615768,1017.4164672851572,1666.0,True,True,False,False,False,True,False,True
2022-10-08 05:50:00+00:00,7.857643055915832,264.3332288335837,966.1540466308596,1666.0,True,True,False,False,False,True,False,True
2022-10-08 06:00:00+00:00,7.458103942871094,263.5729179532618,796.9758880615234,1666.0,True,True,False,False,False,True,False,True
2022-10-08 06:10:00+00:00,7.190543961524964,260.3525880017224,749.7677734375,1666.0,True,True,False,False,False,True,False,True
2022-10-08 06:20:00+00:00,6.854414105415344,264.17534994038783,703.5328277587892,1666.0,True,True,False,False,False,True,False,True
2022-10-08 06:30:00+00:00,7.295923280715942,266.0987206947249,756.3313018798829,1666.0,True,True,False,False,False,True,False,True
2022-10-08 06:40:00+00:00,7.014794111251831,268.22716736484296,759.228402709961,1666.0,True,True,False,False,False,True,False,True
2022-10-08 06:50:00+00:00,6.786661076545715,267.74635319797,672.0484725952149,1666.0,True,True,False,False,False,True,False,True
2022-10-08 07:00:00+00:00,6.490867638587952,264.99650059017466,495.4430206298829,1666.0,True,True,False,False,False,True,False,True
2022-10-08 07:10:00+00:00,6.06058886051178,268.21796980180466,457.1785110473635,1666.0,True,True,False,False,False,True,False,True
2022-10-08 07:20:00+00:00,5.695297384262085,265.6230748560863,359.23668212890635,1666.0,True,True,False,False,False,True,False,True
2022-10-08 07:30:00+00:00,5.849904441833496,262.1412427941608,394.36668395996105,1666.0,True,True,False,False,False,True,False,True
2022-10-08 07:40:00+00:00,6.0864093542099,263.3622104421528,480.85299987792985,1666.0,True,True,False,False,False,True,False,True
2022-10-08 07:50:00+00:00,6.4519977331161495,268.061730032829,512.9546508789064,1666.0,True,True,False,False,False,True,False,True
2022-10-08 08:00:00+00:00,5.901396870613097,263.8725957871552,408.9102645874025,1666.0,True,True,False,False,False,True,False,True
2022-10-08 08:10:00+00:00,5.949900674819946,259.75740273720857,423.8636215209961,1666.0,True,True,False,False,False,True,False,True
2022-10-08 08:20:00+00:00,6.260673975944519,261.22628060558804,406.831088256836,1666.0,True,True,False,False,False,True,False,True
2022-10-08 08:30:00+00:00,6.29958883084749,261.4817371348768,464.0226852416993,1666.0,True,True,False,False,False,True,False,True
2022-10-08 08:40:00+00:00,5.526631514231364,267.35764137076376,377.004444885254,1666.0,True,True,False,False,False,True,False,True
2022-10-08 08:50:00+00:00,5.968555903434753,267.2734453096278,417.2664611816408,1666.0,True,True,False,False,False,True,False,True
2022-10-08 09:00:00+00:00,4.7361359000206,271.60797915683327,221.65547332763668,1666.0,True,True,False,False,False,True,False,True
2022-10-08 09:10:00+00:00,4.400474184437802,273.2640126767171,64.35004111528397,1666.0,True,True,True,False,False,True,False,False
2022-10-08 09:20:00+00:00,5.033424365520477,277.89563524758023,270.2150793075562,1666.0,True,True,True,False,False,True,False,False
2022-10-08 09:30:00+00:00,3.869564259052277,287.25611415099286,120.99314057199578,1666.0,True,True,False,False,False,True,False,True
2022-10-08 09:40:00+00:00,3.999557411670685,289.4013429868533,132.64127635955813,1666.0,True,True,False,False,False,True,False,True
2022-10-08 09:50:00+00:00,4.863567519187929,295.5997740994873,270.2390361785889,1666.0,True,True,False,False,False,True,False,True
2022-10-08 10:00:00+00:00,5.133874642848969,286.27827336577343,357.61262283325203,1666.0,True,True,False,False,False,True,False,True
2022-10-08 10:10:00+00:00,5.227856647968292,290.55458670665183,377.0818138122559,1666.0,True,True,False,False,False,True,False,True
2022-10-08 10:20:00+00:00,5.575346612930298,294.5575983152352,411.1617576599124,1666.0,True,True,False,False,False,True,False,True
2022-10-08 10:30:00+00:00,6.385618209838868,288.00618932732044,554.2778839111331,1666.0,True,True,False,False,False,True,False,True
2022-10-08 10:40:00+00:00,7.207621383666994,292.16979522971064,729.4801574707031,1666.0,True,True,False,False,False,True,False,True
2022-10-08 10:50:00+00:00,5.257055354118347,290.13543958423827,379.33061752319344,1666.0,True,True,False,False,False,True,False,True
2022-10-08 11:00:00+00:00,6.12100989818573,296.1965851399378,529.8591110229493,1666.0,True,True,False,False,False,True,False,True
2022-10-08 11:10:00+00:00,7.012529587745666,288.7037696932396,733.4458885192873,1666.0,True,True,False,False,False,True,False,True
2022-10-08 11:20:00+00:00,6.55045325756073,285.7559401509972,614.6600021362304,1666.0,True,True,False,False,False,True,False,True
2022-10-08 11:30:00+00:00,6.967738318443298,289.1254961683433,724.8725692749024,1666.0,True,True,False,False,False,True,False,True
2022-10-08 11:40:00+00:00,6.125873184204101,291.87810968109386,504.5194686889649,1666.0,True,True,False,False,False,True,False,True
2022-10-08 11:50:00+00:00,5.51492567062378,285.2550107600346,326.67996444702146,1666.0,True,True,False,False,False,True,False,True
2022-10-08 12:00:00+00:00,4.258318597078322,280.5839503974318,153.8236310958863,1666.0,True,True,False,False,False,True,False,True
2022-10-08 12:10:00+00:00,4.181005737185478,293.3066928814178,177.75476460456852,1666.0,True,True,False,False,False,True,False,True
2022-10-08 12:20:00+00:00,5.785388068148964,283.4106359255969,446.6456997520045,1666.0,True,True,False,False,False,True,False,True
2022-10-08 12:30:00+00:00,5.108833837509154,301.3096407882866,292.13208198547375,1666.0,True,True,False,False,False,True,False,True
2022-10-08 12:40:00+00:00,4.574308049678803,286.33155473619706,180.99540824890144,1666.0,True,True,False,False,False,True,False,True
2022-10-08 12:50:00+00:00,3.7959452271461487,292.70891509645213,119.74582403302192,1666.0,True,True,False,False,False,True,False,True
2022-10-08 13:00:00+00:00,4.4813655495643605,303.4434874271884,140.431905078888,1666.0,True,True,False,False,False,True,False,True
2022-10-08 13:10:00+00:00,4.290376049280167,285.3254928807308,131.30536935329437,1666.0,True,True,False,False,False,True,False,True
2022-10-08 13:20:00+00:00,4.794347965717317,291.5057575191012,215.56569709777835,1666.0,True,True,False,False,False,True,False,True
2022-10-08 13:30:00+00:00,3.064152407646179,292.60084450500494,24.982680845260624,1666.0,True,True,False,False,False,True,False,True
2022-10-08 13:40:00+00:00,4.516374510526656,264.66693065487294,177.94683523178105,1666.0,True,True,False,False,False,True,False,True
2022-10-08 13:50:00+00:00,5.462690711021424,274.0802494625202,347.93537025451667,1666.0,True,True,False,False,False,True,False,True
2022-10-08 14:00:00+00:00,4.500986230373383,273.10238942500905,194.9531932830811,1666.0,True,True,False,False,False,True,False,True
2022-10-08 14:10:00+00:00,4.931357753276825,268.04612745600826,227.58144989013675,1666.0,True,True,False,False,False,True,False,True
2022-10-08 14:20:00+00:00,4.0175258159637455,283.0702780000654,150.8960859775543,1666.0,True,True,False,False,False,True,False,True
2022-10-08 14:30:00+00:00,3.40401663184166,256.61820515737725,72.86701534986494,1666.0,True,True,False,False,False,True,False,True
2022-10-08 14:40:00+00:00,4.79948970079422,273.0098783764714,238.29477882385265,1666.0,True,True,False,False,False,True,False,True
2022-10-08 14:50:00+00:00,3.9144296765327455,276.47475567793515,126.55960877537728,1666.0,True,True,False,False,False,True,False,True
2022-10-08 15:00:00+00:00,3.5821424365043635,288.2301843288742,90.14054493904112,1666.0,True,True,False,False,False,True,False,True
2022-10-08 15:10:00+00:00,3.429911327362062,272.27287345111506,77.75612945556642,1666.0,True,True,False,False,False,True,False,True
2022-10-08 15:20:00+00:00,3.642971777915953,292.6283879212459,63.00297310650351,1666.0,True,True,False,False,False,True,False,True
2022-10-08 15:30:00+00:00,3.7275797128677377,290.2599128970247,88.37401692867277,1666.0,True,True,False,False,False,True,False,True
2022-10-08 15:40:00+00:00,3.551755613088608,272.4590664013938,41.35490931272508,1666.0,True,True,False,False,False,True,False,True
2022-10-08 15:50:00+00:00,3.696227514743805,247.9848385191673,89.2468721389771,1666.0,True,True,False,False,False,True,False,True
2022-10-08 16:00:00+00:00,4.2121536254882805,253.0960358192605,134.68094558715822,1666.0,True,True,False,False,False,True,False,True
2022-10-08 16:10:00+00:00,4.916730499267578,259.4530047920328,218.21897964477543,1666.0,True,True,False,False,False,True,False,True
2022-10-08 16:20:00+00:00,5.609402497609456,246.2542917065929,189.38966878255232,1666.0,True,True,False,False,False,True,False,True
2022-10-08 16:30:00+00:00,4.530008584260939,247.31248984982625,134.7407255172729,1666.0,True,True,False,False,False,True,False,True
2022-10-08 16:40:00+00:00,4.006740999221802,247.18373758366167,100.69223060607912,1666.0,True,True,False,False,False,True,False,True
2022-10-08 16:50:00+00:00,3.3532853364944453,254.77255417605028,40.54225049018861,1666.0,True,True,False,False,False,True,False,True
2022-10-08 17:00:00+00:00,3.065024401012221,260.1035122336351,23.385058528498604,1666.0,True,True,False,False,False,True,False,True
2022-10-08 17:10:00+00:00,2.782525551319122,256.4068906366971,8.874993959814306,1666.0,True,True,False,False,False,True,False,True
2022-10-08 17:20:00+00:00,2.612121832370759,255.7214647132413,1.05953199863434,1666.0,True,True,False,False,False,True,False,True
2022-10-08 17:30:00+00:00,2.347513407468796,259.5363768215456,-8.222375518083576,1666.0,True,True,False,False,False,True,False,True
2022-10-08 17:40:00+00:00,2.046244013309478,255.6184532712328,-14.252855491638186,1666.0,True,True,False,False,False,True,False,True
2022-10-08 17:50:00+00:00,2.0761024832725523,254.67020446687565,-15.1332720696926,1666.0,True,True,False,False,False,True,False,True
2022-10-08 18:00:00+00:00,2.598843634128569,235.77605435569475,-2.307387495040895,1666.0,True,True,False,False,False,True,False,True
2022-10-08 18:10:00+00:00,2.5761560916900623,228.95514981423432,-1.5140730261802682,1666.0,True,True,False,False,False,True,False,True
2022-10-08 18:20:00+00:00,2.297193801403047,221.1995740851227,-1.4121745228767386,1666.0,True,True,False,False,False,True,False,True
2022-10-08 18:30:00+00:00,2.421093755960463,206.9773096709374,-1.862982028722764,1666.0,True,True,False,False,False,True,False,True
2022-10-08 18:40:00+00:00,2.2579687476158146,205.65240903537344,-1.415909039974212,1666.0,True,True,False,False,False,True,False,True
2022-10-08 18:50:00+00:00,2.3701686680316927,197.24439379653364,-1.5951650381088256,1666.0,True,True,False,False,False,True,False,True
2022-10-08 19:00:00+00:00,2.7029249429702755,188.49560777021972,-2.2561715304851546,1666.0,True,True,False,False,False,True,False,True
2022-10-08 19:10:00+00:00,2.975568318367004,186.47525535296504,-1.980885522812605,1666.0,True,True,False,False,False,True,False,True
2022-10-08 19:20:00+00:00,2.807064219524986,190.90268043631912,7.408783061802389,1666.0,True,True,False,False,False,True,False,True
2022-10-08 19:30:00+00:00,2.990180742172967,184.243794960518,24.615150976181035,1666.0,True,True,False,False,False,True,False,True
2022-10-08 19:40:00+00:00,3.2110623811420638,191.2659316003636,39.99107799530029,1666.0,True,True,False,False,False,True,False,True
2022-10-08 19:50:00+00:00,3.360023593902588,201.28958883095137,45.87913322448731,1666.0,True,True,False,False,False,True,False,True
2022-10-08 20:00:00+00:00,3.6263025403022766,189.90028119421444,46.81284954673365,1666.0,True,True,False,False,False,True,False,True
2022-10-08 20:10:00+00:00,3.535272037982941,188.62787626676035,68.94972305297851,1666.0,True,True,False,False,False,True,False,True
2022-10-08 20:20:00+00:00,3.950051164627076,192.6705624155929,96.16571846008306,1666.0,True,True,False,False,False,True,False,True
2022-10-08 20:30:00+00:00,4.491240882873536,188.2371961663033,123.78617362976075,1666.0,True,True,False,False,False,True,False,True
2022-10-08 20:40:00+00:00,4.506666266918183,194.36180353430828,152.61034164428705,1666.0,True,True,False,False,False,True,False,True
2022-10-08 20:50:00+00:00,4.893118906021118,197.4941002467108,196.78536300659167,1666.0,True,True,False,False,False,True,False,True
2022-10-08 21:00:00+00:00,4.715512979030608,199.187168653602,166.62999649047853,1666.0,True,True,False,False,False,True,False,True
2022-10-08 21:10:00+00:00,4.801642858982087,197.7425719663944,173.66091842651377,1666.0,True,True,False,False,False,True,False,True
2022-10-08 21:20:00+00:00,4.5554115056991575,205.17298510531623,143.38445510864258,1666.0,True,True,False,False,False,True,False,True
2022-10-08 21:30:00+00:00,4.024746596813202,213.12546484835477,121.0453933715821,1666.0,True,True,False,False,False,True,False,True
2022-10-08 21:40:00+00:00,3.9730872035026543,208.14797185909643,88.77624435424805,1666.0,True,True,False,False,False,True,False,True
2022-10-08 21:50:00+00:00,3.779851627349853,209.9150297376381,98.46101684570311,1666.0,True,True,False,False,False,True,False,True
2022-10-08 22:00:00+00:00,4.329932677745819,201.16048391575268,117.82503814697276,1666.0,True,True,False,False,False,True,False,True
2022-10-08 22:10:00+00:00,4.68612847328186,198.26199576415783,157.56211700439445,1666.0,True,True,False,False,False,True,False,True
2022-10-08 22:20:00+00:00,4.442365801334381,204.16323108488973,166.76339111328133,1666.0,True,True,False,False,False,True,False,True
2022-10-08 22:30:00+00:00,5.040004134178162,208.0843882457301,200.27360610961915,1666.0,True,True,False,False,False,True,False,True
2022-10-08 22:40:00+00:00,4.731309604644776,206.74062331767504,165.51547012329107,1666.0,True,True,False,False,False,True,False,True
2022-10-08 22:50:00+00:00,4.704598295688629,204.8849910427852,161.41199035644522,1666.0,True,True,False,False,False,True,False,True
2022-10-08 23:00:00+00:00,5.117428255081177,204.7426978578712,171.13362655639654,1666.0,True,True,False,False,False,True,False,True
2022-10-08 23:10:00+00:00,4.883466577529907,208.41761969773975,158.41522827148438,1666.0,True,True,False,False,False,True,False,True
2022-10-08 23:20:00+00:00,4.914020419120789,206.23974699225695,144.52188720703134,1666.0,True,True,False,False,False,True,False,True
2022-10-08 23:30:00+00:00,5.169681715965271,203.5059621864576,168.49150085449224,1666.0,True,True,False,False,False,True,False,True
2022-10-08 23:40:00+00:00,5.398575806617737,209.48787254102268,215.7509063720705,1666.0,True,True,False,False,False,True,False,True
2022-10-08 23:50:00+00:00,5.570427441596985,210.2720199362719,249.5560783386232,1666.0,True,True,False,False,False,True,False,True
2022-10-09 00:00:00+00:00,4.925863218307495,207.38589789299223,179.1755348205567,1666.0,True,True,False,False,False,True,False,True
2022-10-09 00:10:00+00:00,5.685384951139752,202.88758984064967,250.1984580993654,1666.0,True,True,False,False,False,True,False,True
2022-10-09 00:20:00+00:00,6.158821630477905,202.1627497260073,305.1609069824219,1666.0,True,True,False,False,False,True,False,True
2022-10-09 00:30:00+00:00,5.682470679283143,197.9507320744757,271.43095245361326,1666.0,True,True,False,False,False,True,False,True
2022-10-09 00:40:00+00:00,5.246456193923949,191.43070877634383,246.3880992688632,1666.0,True,True,False,False,False,True,False,True
2022-10-09 00:50:00+00:00,5.1806892395019535,192.8224774046648,242.77647399902332,1666.0,True,True,False,False,False,True,False,True
2022-10-09 01:00:00+00:00,5.904997968673706,193.7705857842283,337.342628479004,1666.0,True,True,False,False,False,True,False,True
2022-10-09 01:10:00+00:00,5.75352795124054,195.567657347048,389.52808990478513,1666.0,True,True,False,False,False,True,False,True
2022-10-09 01:20:00+00:00,5.275358009338379,197.2585768183301,292.0584136962891,1666.0,True,True,False,False,False,True,False,True
2022-10-09 01:30:00+00:00,6.051753187179566,198.6271366842816,361.29828186035166,1666.0,True,True,False,False,False,True,False,True
2022-10-09 01:40:00+00:00,6.4584389448165895,191.60354754209573,414.52039642334,1666.0,True,True,False,False,False,True,False,True
2022-10-09 01:50:00+00:00,6.296722412109375,191.69366262241627,455.0054397583008,1666.0,True,True,False,False,False,True,False,True
2022-10-09 02:00:00+00:00,7.144378924369813,195.7954069999493,597.1958618164062,1666.0,True,True,False,False,False,True,False,True
2022-10-09 02:10:00+00:00,6.403939437866211,189.98440787451824,428.7609283447267,1666.0,True,True,False,False,False,True,False,True
2022-10-09 02:20:00+00:00,6.4605735540390015,189.23054550833825,419.8269042968749,1666.0,True,True,False,False,False,True,False,True
2022-10-09 02:30:00+00:00,7.428292512893675,187.4194578148604,610.2114181518555,1666.0,True,True,False,False,False,True,False,True
2022-10-09 02:40:00+00:00,7.110762286186218,184.1892098757203,586.022073364258,1666.0,True,True,False,False,False,True,False,True
2022-10-09 02:50:00+00:00,6.8727538824081424,179.74440200668118,595.6768920898438,1666.0,True,True,False,False,False,True,False,True
2022-10-09 03:00:00+00:00,7.41245858669281,181.9944603266225,686.4021118164063,1666.0,True,True,False,False,False,True,False,True
2022-10-09 03:10:00+00:00,7.312963628768921,189.84280468234496,772.7022552490234,1666.0,True,True,False,False,False,True,False,True
2022-10-09 03:20:00+00:00,7.527768898010254,189.3366468067437,757.7835723876954,1666.0,True,True,False,False,False,True,False,True
2022-10-09 03:30:00+00:00,7.78937029838562,191.24593886762912,832.9136474609377,1666.0,True,True,False,False,False,True,False,True
2022-10-09 03:40:00+00:00,8.204483318328858,187.0646647871606,907.8521331787108,1666.0,True,True,False,False,False,True,False,True
2022-10-09 03:50:00+00:00,8.239733624458314,187.6711108960684,998.4376373291022,1666.0,True,True,False,False,False,True,False,True
2022-10-09 04:00:00+00:00,8.395287346839904,189.6220467021167,1046.0015899658213,1666.0,True,True,False,False,False,True,False,True
2022-10-09 04:10:00+00:00,7.917414426803589,188.18137787291607,886.6431213378906,1666.0,True,True,False,False,False,True,False,True
2022-10-09 04:20:00+00:00,7.698302483558654,189.21515672653197,812.3880615234376,1666.0,True,True,False,False,False,True,False,True
2022-10-09 04:30:00+00:00,7.474661588668825,188.85644838935636,731.6617706298828,1666.0,True,True,False,False,False,True,False,True
2022-10-09 04:40:00+00:00,6.859351801872253,187.87155034089065,650.7759521484376,1666.0,True,True,False,False,False,True,False,True
2022-10-09 04:50:00+00:00,6.986616253852844,186.555422801174,640.4067199707031,1666.0,True,True,False,False,False,True,False,True
2022-10-09 05:00:00+00:00,7.052327585220337,190.41758997465465,657.0556304931641,1666.0,True,True,False,False,False,True,False,True
2022-10-09 05:10:00+00:00,7.371329006395843,187.2908172283884,708.1590911865235,1666.0,True,True,False,False,False,True,False,True
2022-10-09 05:20:00+00:00,7.45720218476795,183.98094708166948,792.0615020751954,1666.0,True,True,False,False,False,True,False,True
2022-10-09 05:30:00+00:00,7.310111848931563,182.91943641155905,818.4100585937499,1666.0,True,True,False,False,False,True,False,True
2022-10-09 05:40:00+00:00,7.926788353919983,179.88147123607632,1044.8092362253296,1666.0,True,True,False,False,False,True,False,True
2022-10-09 05:50:00+00:00,8.23271701335907,178.24397997224025,992.3115875244148,1666.0,True,True,False,False,False,True,False,True
2022-10-09 06:00:00+00:00,8.225180554389954,178.60265709705277,961.6696960449224,1666.0,True,True,False,False,False,True,False,True
2022-10-09 06:10:00+00:00,8.265999460220337,176.19009472801986,1066.1851837158208,1666.0,True,True,False,False,False,True,False,True
2022-10-09 06:20:00+00:00,8.365902853012084,175.5022742592546,1030.912744140626,1666.0,True,True,False,False,False,True,False,True
2022-10-09 06:30:00+00:00,7.966772007942199,174.50301576336938,945.636465454102,1666.0,True,True,False,False,False,True,False,True
2022-10-09 06:40:00+00:00,7.642763566970825,175.87646537297508,934.2135040283204,1666.0,True,True,False,False,False,True,False,True
2022-10-09 06:50:00+00:00,7.616961717605589,174.96525099820371,906.389196777344,1666.0,True,True,False,False,False,True,False,True
2022-10-09 07:00:00+00:00,7.910342049598692,177.73382983628937,1152.3775085449226,1666.0,True,True,False,False,False,True,False,True
2022-10-09 07:10:00+00:00,8.698412966728212,174.77613385287384,1159.9787750244143,1666.0,True,True,False,False,False,True,False,True
2022-10-09 07:20:00+00:00,7.9619457721710205,177.02231538274555,1016.7996856689454,1666.0,True,True,False,False,False,True,False,True
2022-10-09 07:30:00+00:00,7.101629519462587,178.6032296866057,827.9213470458984,1666.0,True,True,False,False,False,True,False,True
2022-10-09 07:40:00+00:00,6.639107775688172,180.7419265831954,623.4862609863281,1666.0,True,True,False,False,False,True,False,True
2022-10-09 07:50:00+00:00,6.882517790794372,177.1864338475226,703.5754913330079,1666.0,True,True,False,False,False,True,False,True
2022-10-09 08:00:00+00:00,6.208290648460388,178.34045397143927,563.7449142456055,1666.0,True,True,False,False,False,True,False,True
2022-10-09 08:10:00+00:00,6.223270583152771,177.13511232357973,543.893721008301,1666.0,True,True,False,False,False,True,False,True
2022-10-09 08:20:00+00:00,6.662793493270874,172.9666234438854,609.6543869018554,1666.0,True,True,False,False,False,True,False,True
2022-10-09 08:30:00+00:00,6.751058197021484,175.13650559156702,620.8089950561524,1666.0,True,True,False,False,False,True,False,True
2022-10-09 08:40:00+00:00,5.973827767372131,178.16108156063365,436.9004882812502,1666.0,True,True,False,False,False,True,False,True
2022-10-09 08:50:00+00:00,5.1654864788055415,174.70522888615517,276.9386352539064,1666.0,True,True,False,False,False,True,False,True
2022-10-09 09:00:00+00:00,5.028161215782165,182.1593070416045,303.6862369537354,1666.0,True,True,False,False,False,True,False,True
2022-10-09 09:10:00+00:00,5.049823665618897,175.4003631643651,257.078907775879,1666.0,True,True,False,False,False,True,False,True
2022-10-09 09:20:00+00:00,4.772221410274506,176.2941050725974,275.3033443450928,1666.0,True,True,False,False,False,True,False,True
2022-10-09 09:30:00+00:00,5.227930748462677,176.32728964435455,295.4986396789551,1666.0,True,True,False,False,False,True,False,True
2022-10-09 09:40:00+00:00,5.9516455888748165,181.194296107232,461.8789405822755,1666.0,True,True,False,False,False,True,False,True
2022-10-09 09:50:00+00:00,7.137325286865234,181.26275262772575,757.8219955444337,1666.0,True,True,False,False,False,True,False,True
2022-10-09 10:00:00+00:00,7.322541856765747,178.3636974034904,767.2778228759771,1666.0,True,True,False,False,False,True,False,True
2022-10-09 10:10:00+00:00,6.817623281478882,181.7610666136148,807.58199005127,1666.0,True,True,False,False,False,True,False,True
2022-10-09 10:20:00+00:00,7.9484468761243345,177.410403959027,1114.61450677169,1666.0,True,True,False,False,False,True,False,True
2022-10-09 10:30:00+00:00,7.424171614646911,180.3435661185616,908.95657196045,1666.0,True,True,False,False,False,True,False,True
2022-10-09 10:40:00+00:00,8.251056718826298,194.19677831308775,1181.0890747070316,1666.0,True,True,False,False,False,True,False,True
2022-10-09 10:50:00+00:00,8.056595993041991,192.2718033339704,1069.1131958007816,1666.0,True,True,False,False,False,True,False,True
2022-10-09 11:00:00+00:00,8.454538893699645,181.7139061975068,1160.3660949707032,1666.0,True,True,False,False,False,True,False,True
2022-10-09 11:10:00+00:00,8.438760781288144,185.04709928486528,1162.9809417724614,1666.0,True,True,False,False,False,True,False,True
2022-10-09 11:20:00+00:00,9.123772644996638,186.90000159862413,1382.2472381591804,1666.0,True,True,False,False,False,True,False,True
2022-10-09 11:30:00+00:00,9.86831452846527,193.2109795079991,1462.8838836669945,1666.0,True,True,False,False,False,True,False,True
2022-10-09 11:40:00+00:00,9.85702850818634,185.8141698418076,1517.9258819580086,1666.0,True,True,False,False,False,True,False,True
2022-10-09 11:50:00+00:00,9.846912026405333,185.9707390000037,1540.0669891357434,1666.0,True,True,False,False,False,True,False,True
2022-10-09 12:00:00+00:00,9.227054548263547,190.2964184396601,1292.0773925781257,1666.0,True,True,False,False,False,True,False,True
2022-10-09 12:10:00+00:00,7.884874320030214,195.51682468636895,1055.373623657228,1666.0,True,True,False,False,False,True,False,True
2022-10-09 12:20:00+00:00,9.014458012580864,194.30310383722215,1314.6538452148448,1666.0,True,True,False,False,False,True,False,True
2022-10-09 12:30:00+00:00,8.75198428630829,198.3033824990404,1331.4820526123058,1666.0,True,True,False,False,False,True,False,True
2022-10-09 12:40:00+00:00,7.904476237297059,198.07020986123547,943.9803848266608,1666.0,True,True,False,False,False,True,False,True
2022-10-09 12:50:00+00:00,7.655423212051391,188.1352537684866,861.9197006225589,1666.0,True,True,False,False,False,True,False,True
2022-10-09 13:00:00+00:00,8.135356688499455,181.7022811617256,1212.195715332032,1666.0,True,True,False,False,False,True,False,True
2022-10-09 13:10:00+00:00,8.890441966056823,191.61804359665973,1314.601586914063,1666.0,True,True,False,False,False,True,False,True
2022-10-09 13:20:00+00:00,6.613751339912414,180.01251774126422,692.5052253723147,1666.0,True,True,False,False,False,True,False,True
2022-10-09 13:30:00+00:00,7.66437041759491,191.20698244280604,972.543099975586,1666.0,True,True,False,False,False,True,False,True
2022-10-09 13:40:00+00:00,8.443308568000795,180.38365462733304,1096.5186859130863,1666.0,True,True,False,False,False,True,False,True
2022-10-09 13:50:00+00:00,5.979219712709126,189.1367905461119,448.3341423034669,1666.0,True,True,False,False,False,True,False,True
2022-10-09 14:00:00+00:00,9.01499643325806,195.58139056437443,1326.6071334838878,1666.0,True,True,False,False,False,True,False,True
2022-10-09 14:10:00+00:00,8.263066601753232,192.326180245728,1161.867049367805,1666.0,True,True,False,False,False,True,False,True
2022-10-09 14:20:00+00:00,8.330615568161011,194.16201464999187,1189.6384246826178,1666.0,True,True,False,False,False,True,False,True
2022-10-09 14:30:00+00:00,7.750444650650026,184.0534893235857,873.7342910766607,1666.0,True,True,False,False,False,True,False,True
2022-10-09 14:40:00+00:00,7.177791500091553,181.4063520112727,751.7418365478517,1666.0,True,True,False,False,False,True,False,True
2022-10-09 14:50:00+00:00,8.147719287872315,186.903082858291,1136.1655670166022,1666.0,True,True,False,False,False,True,False,True
2022-10-09 15:00:00+00:00,7.721023154258729,187.15865980707983,898.3157958984373,1666.0,True,True,False,False,False,True,False,True
2022-10-09 15:10:00+00:00,6.354340505599976,194.839011711784,603.3923080444337,1666.0,True,True,False,False,False,True,False,True
2022-10-09 15:20:00+00:00,6.7321244239807125,186.95816969641533,566.0967361450199,1666.0,True,True,False,False,False,True,False,True
2022-10-09 15:30:00+00:00,6.958141469955446,188.7780784335709,696.6667755126955,1666.0,True,True,False,False,False,True,False,True
2022-10-09 15:40:00+00:00,6.882536339759826,191.83258862571049,641.3004180908206,1666.0,True,True,False,False,False,True,False,True
2022-10-09 15:50:00+00:00,8.010171151161195,180.94668210208067,866.4077896118167,1666.0,True,True,False,False,False,True,False,True
2022-10-09 16:00:00+00:00,7.694868469238282,181.31212587238056,792.5608886718753,1666.0,True,True,False,False,False,True,False,True
2022-10-09 16:10:00+00:00,6.3804579973220825,183.59689069372195,488.5342834472657,1666.0,True,True,False,False,False,True,False,True
2022-10-09 16:20:00+00:00,6.516131210327148,176.97874023702389,540.0928298950197,1666.0,True,True,False,False,False,True,False,True
2022-10-09 16:30:00+00:00,5.790003299713135,184.3405362897749,344.8286201477052,1666.0,True,True,False,False,False,True,False,True
2022-10-09 16:40:00+00:00,6.005551052093506,185.73566614970647,416.7985885620119,1666.0,True,True,False,False,False,True,False,True
2022-10-09 16:50:00+00:00,6.793065142631532,186.9270792626163,674.5651458740234,1666.0,True,True,False,False,False,True,False,True
2022-10-09 17:00:00+00:00,7.544663630033796,191.54423708128692,858.1623599403785,1666.0,True,True,False,False,False,True,False,True
2022-10-09 17:10:00+00:00,6.96252217292786,188.46168693141425,775.2807998657224,1666.0,True,True,False,False,False,True,False,True
2022-10-09 17:20:00+00:00,8.391018009185789,187.3730238184396,1014.5828613281252,1666.0,True,True,False,False,False,True,False,True
2022-10-09 17:30:00+00:00,8.19045023918152,184.80040053398213,1074.7697204589847,1666.0,True,True,False,False,False,True,False,True
2022-10-09 17:40:00+00:00,8.135263800621033,184.8744768244584,1033.2672210693372,1666.0,True,True,False,False,False,True,False,True
2022-10-09 17:50:00+00:00,8.96472914218903,185.1069138927364,1145.4015533447275,1666.0,True,True,False,False,False,True,False,True
2022-10-09 18:00:00+00:00,7.954594945907597,188.11006867497645,943.6213027954108,1666.0,True,True,False,False,False,True,False,True
2022-10-09 18:10:00+00:00,6.925452828407288,194.3548150205132,659.1929885864258,1666.0,True,True,False,False,False,True,False,True
2022-10-09 18:20:00+00:00,6.251708388328553,187.89117381248167,538.2286712646485,1666.0,True,True,False,False,False,True,False,True
2022-10-09 18:30:00+00:00,7.263568830490112,186.97253298990933,669.9740905761722,1666.0,True,True,False,False,False,True,False,True
2022-10-09 18:40:00+00:00,7.860279035568237,191.58619411108987,833.1819885253906,1666.0,True,True,False,False,False,True,False,True
2022-10-09 18:50:00+00:00,7.579391121864321,188.1631496304824,873.4691284179689,1666.0,True,True,False,False,False,True,False,True
2022-10-09 19:00:00+00:00,7.291839528083801,188.21543015112528,688.2518905639649,1666.0,True,True,False,False,False,True,False,True
2022-10-09 19:10:00+00:00,7.348325276374817,185.4942417987972,663.5919555664063,1666.0,True,True,False,False,False,True,False,True
2022-10-09 19:20:00+00:00,7.345058155059815,189.0895612717882,739.6802429199219,1666.0,True,True,False,False,False,True,False,True
2022-10-09 19:30:00+00:00,7.0113787174224855,189.84578053513192,688.930012512207,1666.0,True,True,False,False,False,True,False,True
2022-10-09 19:40:00+00:00,8.366459751129149,190.115685303836,1111.6192962646492,1666.0,True,True,False,False,False,True,False,True
2022-10-09 19:50:00+00:00,7.963300704956055,196.62838223349175,950.3667785644536,1666.0,True,True,False,False,False,True,False,True
2022-10-09 20:00:00+00:00,6.37397952079773,196.52778650882132,528.9275421142579,1666.0,True,True,False,False,False,True,False,True
2022-10-09 20:10:00+00:00,6.281835365295409,188.3714621572676,441.6617706298829,1666.0,True,True,False,False,False,True,False,True
2022-10-09 20:20:00+00:00,6.320723843574525,187.59365466760477,525.7162391662598,1666.0,True,True,False,False,False,True,False,True
2022-10-09 20:30:00+00:00,7.967143201828003,186.641969111264,891.6914184570317,1666.0,True,True,False,False,False,True,False,True
2022-10-09 20:40:00+00:00,7.079911398887634,189.6250655272188,703.3119445800783,1666.0,True,True,False,False,False,True,False,True
2022-10-09 20:50:00+00:00,6.194851469993592,189.21809912605823,533.8846389770508,1666.0,True,True,False,False,False,True,False,True
2022-10-09 21:00:00+00:00,6.224736976623534,184.63797928920167,464.46606597900393,1666.0,True,True,False,False,False,True,False,True
2022-10-09 21:10:00+00:00,6.427123975753784,184.1160753424544,539.8356613159181,1666.0,True,True,False,False,False,True,False,True
2022-10-09 21:20:00+00:00,6.51516592502594,183.40139314135692,512.6617309570313,1666.0,True,True,False,False,False,True,False,True
2022-10-09 21:30:00+00:00,5.772406053543092,185.0227030223643,356.7883193969727,1666.0,True,True,False,False,False,True,False,True
2022-10-09 21:40:00+00:00,6.22406883239746,181.14798196808331,412.1392150878907,1666.0,True,True,False,False,False,True,False,True
2022-10-09 21:50:00+00:00,5.686665868759155,183.0870654745061,347.4152046203613,1666.0,True,True,False,False,False,True,False,True
2022-10-09 22:00:00+00:00,5.764962458610535,184.55866235478197,399.78738098144544,1666.0,True,True,False,False,False,True,False,True
2022-10-09 22:10:00+00:00,5.643025493621826,189.660396040131,376.30283813476586,1666.0,True,True,False,False,False,True,False,True
2022-10-09 22:20:00+00:00,5.116017520427705,194.25088611765747,278.75369567871104,1666.0,True,True,False,False,False,True,False,True
2022-10-09 22:30:00+00:00,5.864401865005493,193.0837263517759,413.7072723388672,1666.0,True,True,False,False,False,True,False,True
2022-10-09 22:40:00+00:00,7.118799924850464,195.24852918567345,676.3626312255859,1666.0,True,True,False,False,False,True,False,True
2022-10-09 22:50:00+00:00,6.873403716087343,191.34670522244707,566.4477890014649,1666.0,True,True,False,False,False,True,False,True
2022-10-09 23:00:00+00:00,6.337495477576005,194.88279239928704,534.6394123278166,1666.0,True,True,False,False,False,True,False,True
2022-10-09 23:10:00+00:00,6.42341148853302,195.2611012020145,478.977621459961,1666.0,True,True,False,False,False,True,False,True
2022-10-09 23:20:00+00:00,7.667934393882751,200.12375936785733,843.669143676758,1666.0,True,True,False,False,False,True,False,True
2022-10-09 23:30:00+00:00,7.451959586143493,196.14342690069532,811.0157989501954,1666.0,True,True,False,False,False,True,False,True
2022-10-09 23:40:00+00:00,7.172816872596741,198.29223846867427,666.3161911010742,1666.0,True,True,False,False,False,True,False,True
2022-10-09 23:50:00+00:00,6.57827844619751,198.22003913473915,579.436131286621,1666.0,True,True,False,False,False,True,False,True
2022-10-10 00:00:00+00:00,6.845708322525025,201.2311469705392,623.766896057129,1666.0,True,True,False,False,False,True,False,True
2022-10-10 00:10:00+00:00,6.709552407264708,205.26839656105,638.8008087158204,1666.0,True,True,False,False,False,True,False,True
2022-10-10 00:20:00+00:00,7.501354503631593,207.1197791080514,831.3781219482426,1666.0,True,True,False,False,False,True,False,True
2022-10-10 00:30:00+00:00,7.436979794502259,212.4217004187996,820.6455535888672,1666.0,True,True,False,False,False,True,False,True
2022-10-10 00:40:00+00:00,6.9314114332199095,213.92380408065665,616.336376953125,1666.0,True,True,False,False,False,True,False,True
2022-10-10 00:50:00+00:00,6.307173109054565,213.06596015278436,542.9499114990235,1666.0,True,True,False,False,False,True,False,True
2022-10-10 01:00:00+00:00,6.020493888854981,213.7279255535924,397.9722946166993,1666.0,True,True,False,False,False,True,False,True
2022-10-10 01:10:00+00:00,5.911808540946559,223.3357509658628,441.6714814838611,1666.0,True,True,False,False,False,True,False,True
2022-10-10 01:20:00+00:00,6.029338435122841,227.3574232393181,417.1412883557771,1666.0,True,True,False,False,False,True,False,True
2022-10-10 01:30:00+00:00,5.921462965011597,225.8094994858676,406.13856506347673,1666.0,True,True,False,False,False,True,False,True
2022-10-10 01:40:00+00:00,6.476611566543579,228.4816271206032,489.1750549316407,1666.0,True,True,False,False,False,True,False,True
2022-10-10 01:50:00+00:00,5.708291220664977,237.10961581739943,361.415641784668,1666.0,True,True,False,False,False,True,False,True
2022-10-10 02:00:00+00:00,6.114141702651977,240.4324428188345,389.3157287597657,1666.0,True,True,False,False,False,True,False,True
2022-10-10 02:10:00+00:00,5.144752204418183,230.68433667166667,236.90972747802732,1666.0,True,True,False,False,False,True,False,True
2022-10-10 02:20:00+00:00,5.3274072170257565,230.424630167526,244.58192520141608,1666.0,True,True,False,False,False,True,False,True
2022-10-10 02:30:00+00:00,5.361005449295044,224.0353748457088,244.8695129394532,1666.0,True,True,False,False,False,True,False,True
2022-10-10 02:40:00+00:00,5.0838857889175415,236.2858993710797,242.5534523010255,1666.0,True,True,False,False,False,True,False,True
2022-10-10 02:50:00+00:00,4.906335449218751,256.8748409330112,207.5792617797852,1666.0,True,True,False,False,False,True,False,True
2022-10-10 03:00:00+00:00,5.178350377082824,256.7260566641237,318.281601715088,1666.0,True,True,False,False,False,True,False,True
2022-10-10 03:10:00+00:00,5.0410249710083,273.3104088766006,299.79147338867193,1666.0,True,True,False,False,False,True,False,True
2022-10-10 03:20:00+00:00,5.061907792091369,272.1376400793086,309.9680831909181,1666.0,True,True,False,False,False,True,False,True
2022-10-10 03:30:00+00:00,5.77266594171524,286.1598338063865,400.1389823913575,1666.0,True,True,False,False,False,True,False,True
2022-10-10 03:40:00+00:00,6.731938788765356,296.5641035360487,722.587550113076,1666.0,True,True,False,False,False,True,False,True
2022-10-10 03:50:00+00:00,5.981791043281555,309.3557168315519,532.4387565612794,1666.0,True,True,False,False,False,True,False,True
2022-10-10 04:00:00+00:00,4.337023615837097,325.700521525638,271.3871803283692,1666.0,True,True,False,False,False,True,False,True
2022-10-10 04:10:00+00:00,5.6003502368927,339.5631397702767,372.4635307312013,1666.0,True,True,False,False,False,True,False,True
2022-10-10 04:20:00+00:00,6.380680632591248,339.44767252168674,587.3254638671878,1666.0,True,True,False,False,False,True,False,True
2022-10-10 04:30:00+00:00,5.148204851150513,334.6640064177696,281.8023239135743,1666.0,True,True,False,False,False,True,False,True
2022-10-10 04:40:00+00:00,4.32354724407196,336.9060803481038,187.4639934539794,1666.0,True,True,False,False,False,True,False,True
2022-10-10 04:50:00+00:00,5.055615067481994,335.2588009982584,214.0552974700928,1666.0,True,True,False,False,False,True,False,True
2022-10-10 05:00:00+00:00,3.2314039528369904,340.32076026656887,61.76403187513354,1666.0,True,True,False,False,False,True,False,True
2022-10-10 05:10:00+00:00,2.2335210680961604,336.5244579326514,7.743525102734568,1666.0,True,True,False,False,False,True,False,True
2022-10-10 05:20:00+00:00,2.0355149269104005,333.06492102550163,-2.5880136370658917,1666.0,True,True,False,False,False,True,False,True
2022-10-10 05:30:00+00:00,2.107351785898208,325.49622412441744,8.419048580527312,1666.0,True,True,False,False,False,True,False,True
2022-10-10 05:40:00+00:00,3.173860198259354,316.8114703837525,42.74468789100648,1666.0,True,True,False,False,False,True,False,True
2022-10-10 05:50:00+00:00,2.9256053030490863,315.77654097081745,41.08111844062806,1666.0,True,True,False,False,False,True,False,True
2022-10-10 06:00:00+00:00,2.900564518570899,319.90007424406883,72.32216429710392,1666.0,True,True,False,False,False,True,False,True
2022-10-10 06:10:00+00:00,3.094839638471602,320.8674757259124,75.59528703689578,1666.0,True,True,False,False,False,True,False,True
2022-10-10 06:20:00+00:00,3.5220556616783143,319.99417928649683,129.68125016093256,1666.0,True,True,False,False,False,True,False,True
2022-10-10 06:30:00+00:00,4.138327686410202,316.62749892236747,142.68208212601508,1666.0,True,True,False,False,False,True,False,True
2022-10-10 06:40:00+00:00,3.204377019405365,320.06600662528905,99.94302586146767,1666.0,True,True,False,False,False,True,False,True
2022-10-10 06:50:00+00:00,3.644641444796608,316.71788609822136,120.51779747009276,1666.0,True,True,False,False,False,True,False,True
2022-10-10 07:00:00+00:00,2.738558844516151,333.242397050126,39.27080068588257,1666.0,True,True,False,False,False,True,False,True
2022-10-10 07:10:00+00:00,2.5105664491653443,317.3560818481004,37.39797676393861,1666.0,True,True,False,False,False,True,False,True
2022-10-10 07:20:00+00:00,2.349462503194809,322.00813283943586,8.657478636503225,1666.0,True,True,False,False,False,True,False,True
2022-10-10 07:30:00+00:00,3.2423557221889503,313.6929779760583,75.02554208487274,1666.0,True,True,False,False,False,True,False,True
2022-10-10 07:40:00+00:00,3.284195673465729,312.63244841912,75.3050540924072,1666.0,True,True,False,False,False,True,False,True
2022-10-10 07:50:00+00:00,4.262891832150911,304.72080513969274,110.88910062689526,1666.0,True,True,False,False,False,True,False,True
2022-10-10 08:00:00+00:00,4.573825383186341,305.08667303988807,166.7404513359071,1666.0,True,True,False,False,False,True,False,True
2022-10-10 08:10:00+00:00,4.723067891597749,302.00786079710247,155.88571796417233,1666.0,True,True,False,False,False,True,False,True
2022-10-10 08:20:00+00:00,3.95105357170105,305.9629498667844,129.7777667999268,1666.0,True,True,False,False,False,True,False,True
2022-10-10 08:30:00+00:00,4.58912091255188,301.41581578663886,163.82843151092533,1666.0,True,True,False,False,False,True,False,True
2022-10-10 08:40:00+00:00,3.2877411365509035,315.561599960406,63.04179892539979,1666.0,True,True,False,False,False,True,False,True
2022-10-10 08:50:00+00:00,3.084240460395814,329.339294561984,56.17585158273575,1666.0,True,True,False,False,False,True,False,True
2022-10-10 09:00:00+00:00,3.016227436065675,317.4631966720218,48.82274324297911,1666.0,True,True,False,False,False,True,False,True
2022-10-10 09:10:00+00:00,3.730949182259408,315.59114749807696,116.10089116347469,1666.0,True,True,False,False,False,True,False,True
2022-10-10 09:20:00+00:00,3.806173229217529,308.9599505413804,118.4503417968751,1666.0,True,True,False,False,False,True,False,True
2022-10-10 09:30:00+00:00,4.528495800495148,304.90537271574226,185.92100400924696,1666.0,True,True,False,False,False,True,False,True
2022-10-10 09:40:00+00:00,5.640927875041962,300.7298198747802,381.1222305297852,1666.0,True,True,False,False,False,True,False,True
2022-10-10 09:50:00+00:00,5.473698222637177,296.0915266812439,391.23376998901375,1666.0,True,True,False,False,False,True,False,True
2022-10-10 10:00:00+00:00,6.252098214626312,298.51258794503303,562.538608455658,1666.0,True,True,False,False,False,True,False,True
2022-10-10 10:10:00+00:00,7.215889624186924,297.56394032801285,761.2093048095711,1666.0,True,True,False,False,True,True,False,False
2022-10-10 10:20:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-10-10 10:30:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-10-10 10:40:00+00:00,,,,,False,False,False,False,True,True,False,False
2022-10-10 10:50:00+00:00,5.31840443611145,314.2191026107109,506.0766397203714,1401.341020856587,True,True,False,False,True,True,False,False
2022-10-10 11:00:00+00:00,5.075643992424012,317.3649440113678,292.39291877746587,1328.1033874511734,True,True,False,False,True,True,False,False
2022-10-10 11:10:00+00:00,4.865665051341057,314.6963504986678,277.20376739501955,1255.227337646485,True,True,False,False,False,False,False,True
2022-10-10 11:20:00+00:00,7.471765863895416,300.74480417571687,800.3408752441406,1587.102514648438,True,True,False,False,False,False,False,True
2022-10-10 11:30:00+00:00,6.375316011905671,303.2950035661246,502.0219947814941,1274.048583984376,True,True,False,False,False,False,False,True
2022-10-10 11:40:00+00:00,6.981455969810486,298.9119092301073,624.6365341186527,1359.1046264648462,True,True,False,False,False,False,False,True
2022-10-10 11:50:00+00:00,5.378027188777923,308.6365103460115,412.6071365356448,1324.1363708496106,True,True,False,False,False,False,False,True
2022-10-10 12:00:00+00:00,6.327331912517549,307.6429451611891,543.8633110046388,1518.363592529298,True,True,False,False,False,False,False,True
2022-10-10 12:10:00+00:00,6.358776879310607,303.5544377611947,556.3111663818361,1218.700891113283,True,True,False,False,False,False,False,True
2022-10-10 12:20:00+00:00,6.634077298641202,306.39734388117483,656.5898666381843,1458.1302917480475,True,True,False,False,False,False,False,True
2022-10-10 12:30:00+00:00,5.709423518180848,309.7178532879804,470.8401741027832,1659.651916503907,True,True,False,False,False,False,False,True
2022-10-10 12:40:00+00:00,6.537032604217529,307.67283196782387,577.3036010742187,1763.7638977050797,True,True,False,False,False,False,False,True
2022-10-10 12:50:00+00:00,3.718465501070024,317.67675469439706,152.22459754943844,1561.4087402343769,True,True,False,False,False,False,False,True
2022-10-10 13:00:00+00:00,4.093947660923004,329.0087128534719,158.29513320922848,1537.096350097658,True,True,False,False,False,False,False,True
2022-10-10 13:10:00+00:00,4.843649959564209,316.3800724650813,298.2047445297243,1367.453729248048,True,True,False,False,False,False,False,True
2022-10-10 13:20:00+00:00,7.414314794540405,306.3937084264338,1027.659774780274,1551.5166992187503,True,True,False,False,False,False,False,True
2022-10-10 13:30:00+00:00,8.587242197990417,300.0835562176104,1254.4883590698248,1609.0776916503914,True,True,False,False,False,False,False,True
2022-10-10 13:40:00+00:00,6.750055825710296,299.52001323782616,687.745566558838,1385.591996042353,True,True,False,False,False,False,False,True
2022-10-10 13:50:00+00:00,7.349141991138455,295.86592448179283,899.4329879760744,1547.0853149414077,True,True,False,False,False,False,False,True
2022-10-10 14:00:00+00:00,7.0473645737296655,301.25586688620467,895.2106033325197,1576.5011169433603,True,True,False,False,False,False,False,True
2022-10-10 14:10:00+00:00,5.27614382335118,309.1520283017874,337.06196861267097,1245.1294982910172,True,True,False,False,False,False,False,True
2022-10-10 14:20:00+00:00,6.760818079898232,303.1561300051786,658.5669202302632,1287.364947509768,True,True,False,False,False,False,False,True
2022-10-10 14:30:00+00:00,6.746473288536071,304.4699359261392,711.6307823181162,1436.4852172851577,True,True,False,False,False,False,False,True
2022-10-10 14:40:00+00:00,6.6588768601417545,305.16036134312714,701.0764251708987,1452.7615600585962,True,True,False,False,False,False,False,True
2022-10-10 14:50:00+00:00,6.123664212226869,307.2723302369428,569.8223464965821,1422.4679870605476,True,True,False,False,False,False,False,True
2022-10-10 15:00:00+00:00,7.130884087085724,303.0681276992624,677.973360824585,1294.570898437501,True,True,False,False,False,False,False,True
2022-10-10 15:10:00+00:00,6.143711757659911,311.1309240438184,568.7035560607911,1616.783666992189,True,True,False,False,False,False,False,True
2022-10-10 15:20:00+00:00,6.182228970527648,304.4431596545665,514.3194206237794,1331.5056274414064,True,True,False,False,False,False,False,True
2022-10-10 15:30:00+00:00,6.078594470024109,297.90130687032934,408.0859649658205,1267.904125976564,True,True,False,False,False,False,False,True
2022-10-10 15:40:00+00:00,5.089955747127531,317.4354047821111,284.3141794204713,1143.239141845704,True,True,False,False,False,False,False,True
2022-10-10 15:50:00+00:00,3.3838763415813453,326.7234329637623,59.39247498512269,1068.178875732424,True,True,False,False,False,False,False,True
2022-10-10 16:00:00+00:00,3.8010372864572632,319.14036860576687,104.29408909145154,1357.7938617907084,True,True,False,False,False,False,False,True
2022-10-10 16:10:00+00:00,4.232906544208527,321.38569020190624,157.78027954101566,1494.8541015625003,True,True,False,False,False,False,False,True
2022-10-10 16:20:00+00:00,3.985746729373932,321.4710831401079,100.27448139190672,1344.930865478516,True,True,False,False,False,False,False,True
2022-10-10 16:30:00+00:00,4.172355723381044,302.20510525960464,123.9862951278687,1018.3836364746096,True,True,False,False,False,False,False,True
