timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-10 16:40:00+00:00,5.174452292919158,299.3763512196796,219.90815467834483,1041.5325042724623,True,True,False,False,False,False,False,True
2022-10-10 16:50:00+00:00,5.529608452320099,302.082368215727,299.9200416564942,1093.5868164062508,True,True,False,False,False,False,False,True
2022-10-10 17:00:00+00:00,5.887920451164246,302.44372481899984,346.80001296997074,1059.3330322265642,True,True,False,False,False,False,False,True
2022-10-10 17:10:00+00:00,6.278364062309265,298.44847661477286,467.1235855102539,1088.946166992188,True,True,False,False,False,False,False,True
2022-10-10 17:20:00+00:00,4.905444526672364,308.0447168055396,271.49443168640136,1079.134091186526,True,True,False,False,False,False,False,True
2022-10-10 17:30:00+00:00,3.3034636020660395,326.842545701271,101.49410190582284,1227.7848937988288,True,True,False,False,False,False,False,True
2022-10-10 17:40:00+00:00,3.499984836578369,311.13054031543766,104.2855211257934,1093.090081787111,True,True,False,False,False,False,False,True
2022-10-10 17:50:00+00:00,3.103638237714768,317.2579783339684,92.6363877296448,1101.7726318359385,True,True,False,False,False,False,False,True
2022-10-10 18:00:00+00:00,4.687613511085511,308.75982097915465,163.90257568359374,1086.4965576171885,True,True,False,False,False,False,False,True
2022-10-10 18:10:00+00:00,4.271999192237854,310.1541707476339,170.7905139923095,1185.9849243164078,True,True,False,False,False,False,False,True
2022-10-10 18:20:00+00:00,4.100871527194977,309.2620867006864,186.39798431396497,1164.4079040527365,True,True,False,False,False,False,False,True
2022-10-10 18:30:00+00:00,5.44663417339325,300.913368990588,249.20128707885743,1030.1757934570323,True,True,False,False,False,False,False,True
2022-10-10 18:40:00+00:00,6.434530472755432,297.13408744855553,440.1913528442383,1142.1164123535164,True,True,False,False,False,False,False,True
2022-10-10 18:50:00+00:00,5.309605729579927,302.21955160766123,249.71988906860352,1099.4318725585945,True,True,False,False,False,False,False,True
2022-10-10 19:00:00+00:00,6.818644285202026,299.20587494896705,522.8890380859376,1185.3793151855473,True,True,False,False,False,False,False,True
2022-10-10 19:10:00+00:00,6.405573034286499,299.75037586785504,383.2259658813478,1097.2408203125017,True,True,False,False,False,False,False,True
2022-10-10 19:20:00+00:00,6.421425294876099,301.9429423269521,400.6442474365236,1132.100195312501,True,True,False,False,False,False,False,True
2022-10-10 19:30:00+00:00,5.298004245758058,302.3522621510851,279.71566505432145,1102.0788024902354,True,True,False,False,False,False,False,True
2022-10-10 19:40:00+00:00,4.848197722434998,307.3158283091016,197.7056678771973,1173.607568359375,True,True,False,False,False,False,False,True
2022-10-10 19:50:00+00:00,4.94767426252365,318.2061273892811,215.3997877120972,1225.4373229980486,True,True,False,False,False,False,False,True
2022-10-10 20:00:00+00:00,3.597994697093964,318.77723471199283,87.63614606857305,1118.8654785156273,True,True,False,False,False,False,False,True
2022-10-10 20:10:00+00:00,6.4816049337387085,296.3684054903385,439.981113433838,1137.7207031250014,True,True,False,False,False,False,False,True
2022-10-10 20:20:00+00:00,6.134356188774108,289.1124498666469,350.96905364990243,1056.3390838623066,True,True,False,False,False,False,False,True
2022-10-10 20:30:00+00:00,6.218165922164918,296.697439244964,358.0292953491212,1118.38914794922,True,True,False,False,False,False,False,True
2022-10-10 20:40:00+00:00,5.717034125328064,302.5727819930006,285.01096496582045,1084.652514648439,True,True,False,False,False,False,False,True
2022-10-10 20:50:00+00:00,5.837541866302489,299.9909435204918,335.04896240234393,1103.868383789064,True,True,False,False,False,False,False,True
2022-10-10 21:00:00+00:00,5.93826208114624,297.6062412363168,384.8292602539064,1072.6426269531262,True,True,False,False,False,False,False,True
2022-10-10 21:10:00+00:00,6.286587285995483,294.05930052950333,418.001678466797,1089.9328125000015,True,True,False,False,False,False,False,True
2022-10-10 21:20:00+00:00,6.776321744918823,299.02068849314776,456.674856567383,1102.29656982422,True,True,False,False,False,False,False,True
2022-10-10 21:30:00+00:00,6.656278109550476,301.7538340232732,411.9002044677735,1093.232983398439,True,True,False,False,False,False,False,True
2022-10-10 21:40:00+00:00,6.272386932373047,293.05720662988006,390.5033782958985,1072.4997436523445,True,True,False,False,False,False,False,True
2022-10-10 21:50:00+00:00,6.2824108600616455,291.6966153845983,370.92214508056657,1066.7363159179708,True,True,False,False,False,False,False,True
2022-10-10 22:00:00+00:00,6.172966265678405,290.0815251029261,372.30292816162125,1073.9762878417982,True,True,False,False,False,False,False,True
2022-10-10 22:10:00+00:00,6.594947600364684,294.5708889888273,464.9435577392578,1137.3328369140647,True,True,False,False,False,False,False,True
2022-10-10 22:20:00+00:00,6.2458240509033205,289.00509435399624,376.0286178588868,1096.8053222656256,True,True,False,False,False,False,False,True
2022-10-10 22:30:00+00:00,6.483219909667969,287.7559763385051,425.5373046875002,1160.522534179688,True,True,False,False,False,False,False,True
2022-10-10 22:40:00+00:00,6.193496417999269,290.2016695760489,328.7366882324219,1066.9608764648444,True,True,False,False,False,False,False,True
2022-10-10 22:50:00+00:00,6.350962018966675,293.15080561200983,418.9673812866211,1102.942987060548,True,True,False,False,False,False,False,True
2022-10-10 23:00:00+00:00,6.712875151634217,293.9496732117113,484.5125106811524,1141.9463012695326,True,True,False,False,False,False,False,True
2022-10-10 23:10:00+00:00,7.093629097938539,296.26799654946035,618.5643951416016,1206.194250488282,True,True,False,False,False,False,False,True
2022-10-10 23:20:00+00:00,7.237767004966734,289.49245161877474,764.905712890625,1381.7703430175784,True,True,False,False,False,False,False,True
2022-10-10 23:30:00+00:00,7.164927744865418,287.7478490203306,642.582455444336,1320.0945068359383,True,True,False,False,False,False,False,True
2022-10-10 23:40:00+00:00,7.067010498046875,291.26498576041973,701.5166046142579,1307.0027099609388,True,True,False,False,False,False,False,True
2022-10-10 23:50:00+00:00,6.776191854476929,287.2464720145548,554.2992462158204,1234.6437866210945,True,True,False,False,False,False,False,True
2022-10-11 00:00:00+00:00,7.240848350524902,291.71077668455314,714.1746673583984,1307.084356689455,True,True,False,False,False,False,False,True
2022-10-11 00:10:00+00:00,7.216791343688965,291.4341288410613,701.2588806152345,1308.2002685546888,True,True,False,False,False,False,False,True
2022-10-11 00:20:00+00:00,7.702720475196839,291.60128967904075,802.8895812988283,1399.536877441407,True,True,False,False,False,False,False,True
2022-10-11 00:30:00+00:00,8.127671766281129,290.2512729989331,998.6451690673836,1580.9376220703132,True,True,False,False,False,False,False,True
2022-10-11 00:40:00+00:00,7.6501329183578495,292.7634979524723,865.127838134766,1470.8844058388174,True,True,False,False,False,False,False,True
2022-10-11 00:50:00+00:00,7.785397839546204,298.206038372909,873.6067504882812,1381.7927129836323,True,True,False,False,False,False,False,True
2022-10-11 01:00:00+00:00,7.13142240047455,299.8571326648414,691.3362518310548,1245.5513732910165,True,True,False,False,False,False,False,True
2022-10-11 01:10:00+00:00,7.368298482894898,295.5922431331454,690.9792877197267,1258.7492161801003,True,True,False,False,False,False,False,True
2022-10-11 01:20:00+00:00,7.104970836639405,293.9040476858958,611.0191833496094,1209.6586914062511,True,True,False,False,False,False,False,True
2022-10-11 01:30:00+00:00,6.98912229537964,290.7228624690808,608.651333618164,1247.905048571136,True,True,False,False,False,False,False,True
2022-10-11 01:40:00+00:00,6.309339121768349,295.1197429994936,527.1441056100945,1176.6219238281258,True,True,False,False,False,False,False,True
2022-10-11 01:50:00+00:00,7.0462205648422245,294.1275164411938,607.3628814697266,1234.9295654296898,True,True,False,False,False,False,False,True
2022-10-11 02:00:00+00:00,7.278177428245544,291.8809555274643,622.745687866211,1257.1530395507837,True,True,False,False,False,False,False,True
2022-10-11 02:10:00+00:00,7.048262357711792,293.889860068968,625.8786041259766,1225.5462280273448,True,True,False,False,False,False,False,True
2022-10-11 02:20:00+00:00,7.743595123291014,292.6374788951191,786.2795989990235,1340.5011718750002,True,True,False,False,False,False,False,True
2022-10-11 02:30:00+00:00,7.546127152442932,294.9372128138659,696.3914672851563,1271.7078308105474,True,True,False,False,False,False,False,True
2022-10-11 02:40:00+00:00,6.761620283126831,295.15104574213086,638.4518630981446,1237.372412109377,True,True,False,False,False,False,False,True
2022-10-11 02:50:00+00:00,6.656537914276122,292.33011941947274,565.1464950561524,1216.258050537112,True,True,False,False,False,False,False,True
2022-10-11 03:00:00+00:00,7.399761891365051,295.40183180336896,706.1999542236329,1297.2450561523451,True,True,False,False,False,False,False,True
2022-10-11 03:10:00+00:00,7.08631546497345,291.96992894047287,652.6796051025392,1247.572326660157,True,True,False,False,False,False,False,True
2022-10-11 03:20:00+00:00,6.908319735527039,289.12936216734784,604.481787109375,1209.9639343261742,True,True,False,False,False,False,False,True
2022-10-11 03:30:00+00:00,6.8801419019699095,294.51900349893583,690.1464447021484,1278.226495361329,True,True,False,False,False,False,False,True
2022-10-11 03:40:00+00:00,6.933601832389831,298.8264404056044,716.1562072753907,1289.324645996095,True,True,False,False,False,False,False,True
2022-10-11 03:50:00+00:00,6.309660506248474,297.93622668002536,523.5250000000002,1170.3005615234392,True,True,False,False,False,False,False,True
2022-10-11 04:00:00+00:00,6.219595193862915,295.47250295161746,385.7655914306641,1099.4659118652364,True,True,False,False,False,False,False,True
2022-10-11 04:10:00+00:00,6.142300915718079,295.6666554184669,319.0733627319336,1075.7250610351578,True,True,False,False,False,False,False,True
2022-10-11 04:20:00+00:00,5.692717289924621,295.1759902306252,242.00658645629883,1056.6316711425784,True,True,False,False,False,False,False,True
2022-10-11 04:30:00+00:00,5.450420951843261,294.05808656397227,201.31936492919937,1027.7057891845704,True,True,False,False,False,False,False,True
2022-10-11 04:40:00+00:00,4.73064148426056,303.17859483201806,186.4065021514893,1018.1659118652348,True,True,False,False,False,False,False,True
2022-10-11 04:50:00+00:00,4.6228119254112245,307.5419440283031,138.51494865417482,1015.31483154297,True,True,False,False,False,False,False,True
2022-10-11 05:00:00+00:00,4.899058997631072,310.6082714070703,183.00737762451183,1021.4796936035166,True,True,False,False,False,False,False,True
2022-10-11 05:10:00+00:00,5.218389785289764,302.8104236719213,259.49206161499035,1013.4435821533197,True,True,False,False,False,False,False,True
2022-10-11 05:20:00+00:00,6.181189417839051,297.695960005581,449.4412185668947,1126.0187859786197,True,True,False,False,False,False,False,True
2022-10-11 05:30:00+00:00,5.984278488159179,297.77659617569185,388.761393737793,1092.3104829334088,True,True,False,False,False,False,False,True
2022-10-11 05:40:00+00:00,5.138348197937011,294.407072269177,234.54622650146493,971.419082641602,True,True,False,False,False,False,False,True
2022-10-11 05:50:00+00:00,5.175343251228332,297.1390684237094,240.46575012207035,971.3646545410156,True,True,False,False,False,False,False,True
2022-10-11 06:00:00+00:00,4.792955803871154,299.89084980804586,209.18150024414064,941.9896850585938,True,True,False,False,False,False,False,True
2022-10-11 06:10:00+00:00,4.877251926221345,296.5609621323583,202.23700332641604,939.5400679738898,True,True,False,False,False,False,False,True
2022-10-11 06:20:00+00:00,4.500973803656441,299.6231407044161,152.33769454956047,904.5037841796876,True,True,False,False,False,False,False,True
2022-10-11 06:30:00+00:00,4.618301141262053,293.964474690579,139.81571006774908,902.0337463378906,True,True,False,False,False,False,False,True
2022-10-11 06:40:00+00:00,4.752322399616242,294.78903385991305,147.0845512390137,916.9491821289064,True,True,False,False,False,False,False,True
2022-10-11 06:50:00+00:00,4.435349106788636,295.5982988274477,120.01997184753424,891.3847229003907,True,True,False,False,False,False,False,True
2022-10-11 07:00:00+00:00,4.349441862106324,293.9674429422369,112.43208694458004,886.8053253173828,True,True,False,False,False,False,False,True
2022-10-11 07:10:00+00:00,4.828985607624054,292.20795106813614,158.61955184936525,916.1870849609376,True,True,False,False,False,False,False,True
2022-10-11 07:20:00+00:00,4.733167924379047,296.06349044199663,147.96806411743157,904.714712524414,True,True,False,False,False,False,False,True
2022-10-11 07:30:00+00:00,4.978784799575807,294.1843804183426,157.83100509643555,910.063052368164,True,True,False,False,False,False,False,True
2022-10-11 07:40:00+00:00,5.175194716453552,296.46306906157304,189.10137939453145,927.462112426758,True,True,False,False,False,False,False,True
2022-10-11 07:50:00+00:00,4.706565809249878,300.16929849500025,130.02801322937017,892.3305450439453,True,True,False,False,False,False,False,True
2022-10-11 08:00:00+00:00,4.337561917304993,298.6198601692235,83.16168313277394,923.3127288818364,True,True,False,False,False,False,False,True
2022-10-11 08:10:00+00:00,3.935553848743439,304.97966312335706,68.82632518949964,1041.6136352539074,True,True,False,False,False,False,False,True
2022-10-11 08:20:00+00:00,3.4921327948570253,314.23454866504017,47.12904789573268,1040.4296936035164,True,True,False,False,False,False,False,True
2022-10-11 08:30:00+00:00,3.5729725122451783,300.68937048206834,53.38168258666993,1027.3977020263674,True,True,False,False,False,False,False,True
2022-10-11 08:40:00+00:00,3.4724937200546258,297.60851016608285,52.28527879714965,1016.676544189454,True,True,False,False,False,False,False,True
2022-10-11 08:50:00+00:00,3.734187817573548,295.63927203792457,84.77586345672603,1028.532714843752,True,True,False,False,False,False,False,True
2022-10-11 09:00:00+00:00,4.356625640392303,293.3514923748742,107.97926063537598,1561.32102661133,True,True,False,False,False,False,False,True
2022-10-11 09:10:00+00:00,3.766616523265839,296.9552833964076,63.40306701660156,1706.4640075683608,True,True,False,False,False,False,False,True
2022-10-11 09:20:00+00:00,3.754012644290924,291.96167769551147,60.18739356994629,1454.040979003908,True,True,False,False,False,False,False,True
2022-10-11 09:30:00+00:00,3.363104975223542,292.5449286842111,40.254143947362905,1442.6332580566432,True,True,False,False,False,False,False,True
2022-10-11 09:40:00+00:00,3.1586760997772223,299.39307385979305,24.83456733226776,1664.9702392578129,True,True,False,False,False,False,False,True
2022-10-11 09:50:00+00:00,3.579265165328979,294.3679153219242,55.477936816215525,1688.0101989746104,True,True,False,False,False,False,False,True
2022-10-11 10:00:00+00:00,3.3089766621589667,295.32150450607213,32.02325530052185,1657.2403625488282,True,True,False,False,False,False,False,True
2022-10-11 10:10:00+00:00,2.703866666555405,283.7857061329978,11.109688267111778,1156.7028198242192,True,True,True,False,False,False,False,False
2022-10-11 10:20:00+00:00,2.418862599134445,268.7270498742424,-1.1166155308485028,412.0,True,True,True,False,False,False,False,False
2022-10-11 10:30:00+00:00,3.0806220889091493,265.06614612611463,11.467834272980683,455.1903076171875,True,True,True,False,False,False,False,False
2022-10-11 10:40:00+00:00,3.2424115002155305,260.55408317787607,48.64143432825814,1620.6776794433604,True,True,True,False,False,False,False,False
2022-10-11 10:50:00+00:00,3.4785635471343994,261.80965122293185,68.86432824134829,1220.0807281494149,True,True,False,False,False,False,False,True
2022-10-11 11:00:00+00:00,3.801476883888247,259.33121730735,85.07576730847356,864.2688659667969,True,True,False,False,False,False,False,True
2022-10-11 11:10:00+00:00,3.568610322475434,258.723595955568,74.19855785369872,890.7825317382812,True,True,False,False,False,False,False,True
2022-10-11 11:20:00+00:00,3.4057987928390503,266.78513951202933,60.78926877975463,984.9987426757816,True,True,False,False,False,False,False,True
2022-10-11 11:30:00+00:00,3.648540437221527,264.02156556513376,76.97717843055727,1131.7967712402356,True,True,False,False,False,False,False,True
2022-10-11 11:40:00+00:00,3.071896463632585,270.1477740489166,43.80801372528076,1070.1562438964854,True,True,False,False,False,False,False,True
2022-10-11 11:50:00+00:00,3.339734750986099,254.3306104268463,75.01071571111684,1168.4906616210956,True,True,False,False,False,False,False,True
2022-10-11 12:00:00+00:00,3.613085997104645,255.5614669742644,79.74782844558356,1013.30606994629,True,True,False,False,False,False,False,True
2022-10-11 12:10:00+00:00,3.569093024730683,271.0128297699806,75.6032747745514,1190.5786804199238,True,True,False,False,False,False,False,True
2022-10-11 12:20:00+00:00,2.9534304618835447,269.2500712754377,28.45885147452353,1038.9901885986342,True,True,False,False,False,False,False,True
2022-10-11 12:30:00+00:00,3.2420278251171117,260.74019508732613,56.04272898435598,1578.5870056152344,True,True,False,False,False,False,False,True
2022-10-11 12:40:00+00:00,3.5974017739295947,260.45535459751284,31.443116676807428,1175.220654296875,True,True,False,False,False,False,False,True
2022-10-11 12:50:00+00:00,2.7280260503292086,273.5800220148665,24.30819141864776,1261.003826904297,True,True,False,False,False,False,False,True
2022-10-11 13:00:00+00:00,3.1159683465957646,264.98353012257724,39.623300845921065,829.9567352294937,True,True,False,False,False,False,False,True
2022-10-11 13:10:00+00:00,3.7101504445075975,254.80955024556047,56.91025955677035,1267.746221923829,True,True,False,False,False,False,False,True
2022-10-11 13:20:00+00:00,3.393547368049621,248.0203353905956,54.39802675247195,1164.4839202880871,True,True,False,False,False,False,False,True
2022-10-11 13:30:00+00:00,3.604547381401061,225.57482615829693,50.74981825947762,1148.3235534667988,True,True,False,False,False,False,False,True
2022-10-11 13:40:00+00:00,3.197360366582872,244.70654543928785,29.08002970814706,1315.5662658691415,True,True,False,False,False,False,False,True
2022-10-11 13:50:00+00:00,4.021349751949311,253.98073667013884,94.67880398035052,1399.1737915039068,True,True,False,False,False,False,False,True
2022-10-11 14:00:00+00:00,3.025081712007521,264.8641429858003,31.81382625102996,1206.8167205810555,True,True,False,False,False,False,False,True
2022-10-11 14:10:00+00:00,3.5444771766662604,256.064874712842,29.70341740846633,711.7702575683605,True,True,False,False,False,False,False,True
2022-10-11 14:20:00+00:00,3.111694484949112,257.1469052402616,37.67695905566217,1187.680325317384,True,True,False,False,False,False,False,True
2022-10-11 14:30:00+00:00,3.5667725920677187,234.9461375239098,76.02066526412965,1225.6567901611331,True,True,False,False,False,False,False,True
2022-10-11 14:40:00+00:00,2.6334960162639622,252.84684876766383,-4.511346501111984,497.0502532958984,True,True,False,False,False,False,False,True
2022-10-11 14:50:00+00:00,3.675827276706696,237.10567069332865,69.0313637852669,1695.2321716308593,True,True,False,False,False,False,False,True
2022-10-11 15:00:00+00:00,3.154165446758271,240.37824055205888,36.32678289413451,888.2455780029301,True,True,False,False,False,False,False,True
2022-10-11 15:10:00+00:00,3.0132388174533835,249.21564939835912,30.089908234775077,977.1499359130868,True,True,False,False,False,False,False,True
2022-10-11 15:20:00+00:00,2.422916960716248,245.7449909592512,-4.144811528921128,513.288677978516,True,True,False,False,False,False,False,True
2022-10-11 15:30:00+00:00,3.466059148311615,253.4597033105489,32.64198268055914,881.7586730957034,True,True,False,False,False,False,False,True
2022-10-11 15:40:00+00:00,3.02916551232338,264.28132667530633,36.33324048519136,997.2389953613286,True,True,False,False,False,False,False,True
2022-10-11 15:50:00+00:00,3.3587426185607923,253.66128812116816,50.0956738471985,1152.7753387451178,True,True,False,False,False,False,False,True
2022-10-11 16:00:00+00:00,2.6979177832603463,252.32095688559596,3.5971156239509567,1648.6293884277352,True,True,False,False,False,False,False,True
2022-10-11 16:10:00+00:00,2.920519167184829,256.47023291737344,13.793166241049766,1854.449090576172,True,True,False,False,False,False,False,True
2022-10-11 16:20:00+00:00,2.8179613828659065,260.40610909206003,9.346796607971193,1872.7083862304687,True,True,False,False,False,False,False,True
2022-10-11 16:30:00+00:00,3.1588803172111515,254.94838698215116,23.39923505783081,1898.4252746582029,True,True,False,False,False,False,False,True
2022-10-11 16:40:00+00:00,2.869379520416261,258.9662089846425,14.352696114778524,1253.7116394042976,True,True,False,False,False,False,False,True
2022-10-11 16:50:00+00:00,2.4406970560550696,252.6549170627593,-5.850950056314474,1581.9506896972669,True,True,False,False,False,False,False,True
2022-10-11 17:00:00+00:00,2.1910188496112823,257.8216618976531,-12.022860014438631,1269.252496337892,True,True,False,False,False,False,False,True
2022-10-11 17:10:00+00:00,2.5829801873156897,259.54664120648226,-1.4244450390338903,412.0,True,True,False,False,False,False,False,True
2022-10-11 17:20:00+00:00,3.146188032059442,258.46469501566605,14.120877581834796,889.9920770554319,True,True,False,False,False,False,False,True
2022-10-11 17:30:00+00:00,3.5846668481826782,258.3391089330202,40.25403509140014,1268.936999511719,True,True,False,False,False,False,False,True
2022-10-11 17:40:00+00:00,3.336681654578762,257.35931892240313,28.89841480255128,1062.5383300781243,True,True,False,False,False,False,False,True
2022-10-11 17:50:00+00:00,2.8578213055928554,253.29227652597743,7.371935582160946,1038.6319488525392,True,True,False,False,False,False,False,True
2022-10-11 18:00:00+00:00,3.1348418593406677,251.1947135738241,13.821747636795031,1237.9187866210937,True,True,False,False,False,False,False,True
2022-10-11 18:10:00+00:00,3.055000694174516,249.6399347202191,8.55250161886215,1237.5105346679698,True,True,False,False,False,False,False,True
2022-10-11 18:20:00+00:00,2.7782933413982382,238.6380477528724,-1.749346496164798,1645.9859130859377,True,True,False,False,False,False,False,True
2022-10-11 18:30:00+00:00,2.5674790561199203,236.409339496856,-2.2807125382721423,1646.584704589844,True,True,False,False,False,False,False,True
2022-10-11 18:40:00+00:00,2.0353849008679386,235.60473168242868,-13.89962704181671,1680.20463256836,True,True,False,False,False,False,False,True
2022-10-11 18:50:00+00:00,2.404312455654145,217.8347679800655,-1.993156027793884,412.0,True,True,False,False,False,False,False,True
2022-10-11 19:00:00+00:00,2.3325937569141386,224.1645385800452,-2.4162215352058407,412.0,True,True,False,False,False,False,False,True
2022-10-11 19:10:00+00:00,2.412581086158752,225.5657215389809,-1.5466165363788604,412.0,True,True,False,False,False,False,False,True
2022-10-11 19:20:00+00:00,2.317893683910369,223.1599617688786,-1.582361048460006,412.0,True,True,False,False,False,False,False,True
2022-10-11 19:30:00+00:00,2.1525188148021708,209.492025289637,-1.6410460352897644,412.0,True,True,False,False,False,False,False,True
2022-10-11 19:40:00+00:00,2.518124806880952,201.32548820852344,-1.643713545799256,412.0,True,True,False,False,False,False,False,True
2022-10-11 19:50:00+00:00,2.791068792343139,194.12441665052845,-2.0289005458354965,412.0,True,True,False,False,False,False,False,True
2022-10-11 20:00:00+00:00,2.783981370925903,200.65959447559163,-1.7397435486316677,412.0,True,True,False,False,False,False,False,True
2022-10-11 20:10:00+00:00,3.056815409660339,197.4629297892616,8.001203566789629,735.3068481445317,True,True,False,False,False,False,False,True
2022-10-11 20:20:00+00:00,3.1021532773971563,206.82631429637743,25.67526273727418,1046.0810974121096,True,True,False,False,False,False,False,True
2022-10-11 20:30:00+00:00,3.57601671218872,211.016592348904,63.45752639770508,1049.6483947753934,True,True,False,False,False,False,False,True
2022-10-11 20:40:00+00:00,3.978451764583587,212.84769868466003,75.29968872070313,1024.0245269775396,True,True,False,False,False,False,False,True
2022-10-11 20:50:00+00:00,3.870807933807373,212.4717602543367,68.94384078979492,968.5858828895985,True,True,False,False,False,False,False,True
2022-10-11 21:00:00+00:00,4.029414616133038,212.70830265875955,92.68759002685547,957.7715393066404,True,True,False,False,False,False,False,True
2022-10-11 21:10:00+00:00,4.217258286476136,214.42571132396372,105.78636093139646,903.0680419921875,True,True,False,False,False,False,False,True
2022-10-11 21:20:00+00:00,4.206993246078489,218.6847237135091,100.90192947387696,912.3085327148438,True,True,False,False,False,False,False,True
2022-10-11 21:30:00+00:00,4.254866027832032,205.54261332777855,88.467225325735,1060.4652282714865,True,True,False,False,False,False,False,True
2022-10-11 21:40:00+00:00,4.439172935485841,208.9438686072496,114.08928184509269,924.0977478027344,True,True,False,False,False,False,False,True
2022-10-11 21:50:00+00:00,4.444908881187439,223.64898864313128,130.9339687347412,939.56728515625,True,True,False,False,False,False,False,True
2022-10-11 22:00:00+00:00,4.353173065185547,230.33920112018,143.1481273651124,953.6457916259766,True,True,False,False,False,False,False,True
2022-10-11 22:10:00+00:00,4.636325323581696,220.81171435167963,174.24246368408205,981.4284759521483,True,True,False,False,False,False,False,True
2022-10-11 22:20:00+00:00,4.563170599937439,214.6786010360186,162.04266624450685,955.7279449462892,True,True,False,False,False,False,False,True
2022-10-11 22:30:00+00:00,4.687390792369843,209.867031084335,147.1623962402345,946.569107055664,True,True,False,False,False,False,False,True
2022-10-11 22:40:00+00:00,4.719077038764953,207.12129415436516,122.602262878418,1122.6527923584,True,True,False,False,False,False,False,True
2022-10-11 22:50:00+00:00,5.129456639289857,203.36081182908327,167.03708343505875,1188.557879638673,True,True,False,False,False,False,False,True
2022-10-11 23:00:00+00:00,5.182304120063782,199.3195648419968,195.87677154541024,1039.0284820556649,True,True,False,False,False,False,False,True
2022-10-11 23:10:00+00:00,5.701200342178344,199.0131129316894,257.74581985473657,1096.4013607627485,True,True,False,False,False,False,False,True
2022-10-11 23:20:00+00:00,6.372364592552184,205.0662833387591,400.5844985961916,1197.825375511534,True,True,False,False,False,False,False,True
2022-10-11 23:30:00+00:00,6.445964932441711,206.96450981487217,470.48162689208993,1225.5934865851157,True,True,False,False,False,False,False,True
2022-10-11 23:40:00+00:00,7.150523233413698,205.21022217986027,634.7267395019533,1323.6532592773451,True,True,False,False,False,False,False,True
2022-10-11 23:50:00+00:00,7.665788876382928,205.76803517979496,714.7290130615235,1346.6387817382831,True,True,False,False,False,False,False,True
2022-10-12 00:00:00+00:00,7.504955554008484,206.41521674524853,651.926239013672,1309.0780639648451,True,True,False,False,False,False,False,True
2022-10-12 00:10:00+00:00,7.307097864151002,209.54830924395227,677.2029290450248,1346.162493896485,True,True,False,False,False,False,False,True
2022-10-12 00:20:00+00:00,7.25328528881073,211.6554523786856,612.5082641601564,1315.1748596191412,True,True,False,False,False,False,False,True
2022-10-12 00:30:00+00:00,6.773908615112305,211.73168953792063,500.5409317016603,1241.0468383789075,True,True,False,False,False,False,False,True
2022-10-12 00:40:00+00:00,7.018209719657898,209.99671522945735,504.2382904052735,1244.6463928222663,True,True,False,False,False,False,False,True
2022-10-12 00:50:00+00:00,6.869821071624756,210.35277463877165,552.8154907226564,1307.5674560546888,True,True,False,False,False,False,False,True
2022-10-12 01:00:00+00:00,6.83897020816803,209.45282335474016,545.2649185180665,1278.9001708984397,True,True,False,False,False,False,False,True
2022-10-12 01:10:00+00:00,7.079967164993287,213.3848157757273,525.2888717651367,1285.9700439453134,True,True,False,False,False,False,False,True
2022-10-12 01:20:00+00:00,7.310699009895325,216.46663900026704,595.700912475586,1326.2185485839868,True,True,False,False,False,False,False,True
2022-10-12 01:30:00+00:00,6.8244914531707765,212.1216371470224,509.3095489501954,1269.850219726564,True,True,False,False,False,False,False,True
2022-10-12 01:40:00+00:00,5.778822798477976,214.36879787459657,379.0569732666015,1243.5573087993432,True,True,False,False,False,False,False,True
2022-10-12 01:50:00+00:00,5.737248730659485,220.3629910264483,397.8374987150494,1247.252484130861,True,True,False,False,False,False,False,True
2022-10-12 02:00:00+00:00,6.133353829383851,227.47460840440047,545.8139236450196,1321.4758239746095,True,True,False,False,False,False,False,True
2022-10-12 02:10:00+00:00,6.79429030418396,228.3481627523178,596.9509918212891,1355.0083190917994,True,True,False,False,False,False,False,True
2022-10-12 02:20:00+00:00,6.983089494705199,224.8790678360244,622.9356323242188,1350.0750610351583,True,True,False,False,False,False,False,True
2022-10-12 02:30:00+00:00,6.55037899017334,221.36915978568112,469.0475128173829,1223.9335327148451,True,True,False,False,False,False,False,True
2022-10-12 02:40:00+00:00,5.809902334213257,204.274807917766,361.3271034240721,1156.1880920410188,True,True,False,False,False,False,False,True
2022-10-12 02:50:00+00:00,5.181431770324707,201.38206775625324,272.7242210388184,1088.3677825927743,True,True,False,False,False,False,False,True
2022-10-12 03:00:00+00:00,4.959387183189392,208.45640287257407,237.87648315429695,1052.6782501220712,True,True,False,False,False,False,False,True
2022-10-12 03:10:00+00:00,6.72067141532898,208.0251640739998,502.41736907959,1241.2373596191428,True,True,False,False,False,False,False,True
2022-10-12 03:20:00+00:00,7.06983208656311,207.9272837084422,577.9710586547851,1297.605688476564,True,True,False,False,False,False,False,True
2022-10-12 03:30:00+00:00,6.780813884735108,208.7293700548836,476.8568466186524,1244.8777221679688,True,True,False,False,False,False,False,True
2022-10-12 03:40:00+00:00,6.460889172554016,206.50037078335797,438.6563796997072,1278.7300720214866,True,True,False,False,False,False,False,True
2022-10-12 03:50:00+00:00,7.048206663131713,203.16751815245215,584.7960189819336,1398.0058654785175,True,True,False,False,False,False,False,True
2022-10-12 04:00:00+00:00,7.321929407119751,201.90511573092988,681.8580169677736,1445.0248474121097,True,True,False,False,False,False,False,True
2022-10-12 04:10:00+00:00,6.804518151283266,204.4719599711972,622.9319015502931,1440.452203369141,True,True,False,False,False,False,False,True
2022-10-12 04:20:00+00:00,6.835424685478211,201.45923968433095,673.6405364990235,1472.5966430664073,True,True,False,False,False,False,False,True
2022-10-12 04:30:00+00:00,6.662774991989136,201.85766188820855,651.8547790527343,1480.7143493652352,True,True,False,False,False,False,False,True
2022-10-12 04:40:00+00:00,7.504862713813782,197.7297687677685,914.6002899169922,1698.355822753908,True,True,False,False,False,False,False,True
2022-10-12 04:50:00+00:00,7.950288462638855,201.08303198372883,975.954510498048,1706.425976562501,True,True,False,False,False,False,False,True
2022-10-12 05:00:00+00:00,9.369670104980472,203.39158603906225,1299.3494750976563,1856.0837951660176,True,True,False,False,False,False,False,True
2022-10-12 05:10:00+00:00,8.6921758890152,202.63605046076503,1245.8509948730475,1857.7713012695324,True,True,False,False,False,False,False,True
2022-10-12 05:20:00+00:00,8.68616168498993,201.8476351871252,1250.461254882813,1854.1309082031264,True,True,False,False,False,False,False,True
2022-10-12 05:30:00+00:00,7.396921849250793,198.8782971312868,863.6979888916015,1770.9550588507402,True,True,False,False,False,False,False,True
2022-10-12 05:40:00+00:00,6.480286955833435,195.24873850179284,553.9668273925782,1514.4542352585586,True,True,False,False,False,False,False,True
2022-10-12 05:50:00+00:00,6.7649800777435285,195.18744724436948,589.5503219604493,1457.32737426758,True,True,False,False,False,False,False,True
2022-10-12 06:00:00+00:00,6.372666534624602,196.54711948009017,580.5255935668945,1443.9672915810058,True,True,False,False,False,False,False,True
2022-10-12 06:10:00+00:00,7.924093201046898,194.43349515734397,958.7384582519531,1797.9258483886715,True,True,False,False,False,False,False,True
2022-10-12 06:20:00+00:00,8.897440052032469,192.5742684828813,1126.8687347412117,1868.821789550782,True,True,False,False,False,False,False,True
2022-10-12 06:30:00+00:00,8.235442814074064,191.87373279883823,890.2417474043997,1677.5000854492196,True,True,False,False,False,False,False,True
2022-10-12 06:40:00+00:00,8.117573690414428,193.0828640305037,871.8918544224332,1628.868463134767,True,True,False,False,False,False,False,True
2022-10-12 06:50:00+00:00,7.687350726127626,193.3064927002968,791.5239996659128,1530.713732910158,True,True,False,False,False,False,False,True
2022-10-12 07:00:00+00:00,7.1101126194000255,196.86980436928204,674.5069854736328,1469.0923156738295,True,True,False,False,False,False,False,True
2022-10-12 07:10:00+00:00,7.65271303653717,192.5635322943077,818.1336853027344,1595.5128417968754,True,True,False,False,False,False,False,True
2022-10-12 07:20:00+00:00,7.935234260559082,191.2044887962448,918.6764678955082,1589.5044921875012,True,True,False,False,False,False,False,True
2022-10-12 07:30:00+00:00,7.561942553520202,188.37394088779152,788.8949829101563,1508.8849426269544,True,True,False,False,False,False,False,True
2022-10-12 07:40:00+00:00,7.180798602104187,192.23519414997608,701.6814605712891,1464.649017333986,True,True,False,False,False,False,False,True
2022-10-12 07:50:00+00:00,6.513458275794983,192.04360317407588,561.9042266845703,1281.8396972656265,True,True,False,False,False,False,False,True
2022-10-12 08:00:00+00:00,6.640054488182068,185.7121289585324,591.6140396118165,1380.239349365237,True,True,False,False,False,False,False,True
2022-10-12 08:10:00+00:00,7.205115532875061,190.71121023896995,795.8592102050779,1583.3736389160165,True,True,False,False,False,False,False,True
2022-10-12 08:20:00+00:00,8.203908014297486,189.1600250731736,1176.1715209960955,1792.2985534667976,True,True,False,False,False,False,False,True
2022-10-12 08:30:00+00:00,7.185699152946474,196.4276229133769,794.5749725341797,1627.5211364746103,True,True,False,False,False,False,False,True
2022-10-12 08:40:00+00:00,7.0270825862884525,198.56720359379145,789.9940612792968,1459.0625061035166,True,True,False,False,False,False,False,True
2022-10-12 08:50:00+00:00,6.930780291557314,198.45479238676552,689.9224014282229,1464.30876464844,True,True,False,False,False,False,False,True
2022-10-12 09:00:00+00:00,7.442437100410461,197.66371798785207,844.0916900634768,1599.5955444335946,True,True,False,False,False,False,False,True
2022-10-12 09:10:00+00:00,7.493131256103515,202.53006844940103,896.3491668701178,1553.8897949218765,True,True,False,False,False,False,False,True
2022-10-12 09:20:00+00:00,6.090418863296509,205.1064118776554,460.3300704956055,1363.9290100097664,True,True,False,False,False,False,False,True
2022-10-12 09:30:00+00:00,6.069183325767517,211.16621059337933,432.9817169189455,1421.8691894531255,True,True,False,False,False,False,False,True
2022-10-12 09:40:00+00:00,6.8839658260345455,201.7442356419182,754.5909179687501,1579.3454040527372,True,True,False,False,False,False,False,True
2022-10-12 09:50:00+00:00,7.16130805015564,197.8769955895863,806.1969375610356,1582.8020812988284,True,True,False,False,False,False,False,True
2022-10-12 10:00:00+00:00,6.922241616249084,198.8523602838933,719.9672637939456,1600.1262878417974,True,True,False,False,False,False,False,True
2022-10-12 10:10:00+00:00,6.896439695358277,200.39896103117007,720.7184783935548,1622.152410888672,True,True,False,False,False,False,False,True
2022-10-12 10:20:00+00:00,7.853262448310852,191.1556117480929,947.0594024658208,1604.494781494142,True,True,False,False,False,False,False,True
2022-10-12 10:30:00+00:00,6.450679838657379,201.53373984260827,592.7141845703126,1415.6567077636737,True,True,False,False,False,False,False,True
2022-10-12 10:40:00+00:00,6.367798209190369,208.88202375208945,484.7723464965822,1446.5490661621102,True,True,False,False,False,False,False,True
2022-10-12 10:50:00+00:00,8.404494404792787,201.7064424843152,1190.4221679687507,1790.6790649414063,True,True,False,False,False,False,False,True
2022-10-12 11:00:00+00:00,7.542915964126588,212.48717414878143,952.8050018310556,1815.8633239746096,True,True,False,False,False,False,False,True
2022-10-12 11:10:00+00:00,8.374553084373474,209.8297909134984,1134.4209045410166,1748.9845520019535,True,True,False,False,False,False,False,True
2022-10-12 11:20:00+00:00,8.03044135570526,220.6895819262513,1063.6236816406251,1812.0485107421891,True,True,False,False,False,False,False,True
2022-10-12 11:30:00+00:00,8.007052707672115,218.2561990880038,1051.5935546875005,1889.4595520019532,True,True,False,False,False,False,False,True
2022-10-12 11:40:00+00:00,7.810215926170349,213.9104636498089,937.0951232910152,1773.858422851564,True,True,False,False,False,False,False,True
2022-10-12 11:50:00+00:00,8.827422308921815,208.44206223713007,1340.620947265626,1777.6689208984385,True,True,False,False,False,False,False,True
2022-10-12 12:00:00+00:00,9.0472393989563,216.715210392678,1415.9324066162117,2041.5116480777135,True,True,False,False,False,False,False,True
2022-10-12 12:10:00+00:00,9.371643543243414,219.44336754530391,1526.5813781738284,2011.2801208496091,True,True,False,False,False,False,False,True
2022-10-12 12:20:00+00:00,8.38979279994965,214.45173288392863,1093.9865203857428,2005.0423217773448,True,True,False,False,False,False,False,True
2022-10-12 12:30:00+00:00,8.322076845169068,216.0489717603953,1201.5428595291958,1850.871557617189,True,True,False,False,False,False,False,True
2022-10-12 12:40:00+00:00,9.602870821952829,221.61387833617604,1669.9647949218763,2039.743170166016,True,True,False,False,False,False,False,True
2022-10-12 12:50:00+00:00,8.33830044269562,219.00017206351785,1089.6979949951176,1935.6400207519544,True,True,False,False,False,False,False,True
2022-10-12 13:00:00+00:00,7.982940006256103,222.84963453959963,894.9828048706055,1759.0314270019542,True,True,False,False,False,False,False,True
2022-10-12 13:10:00+00:00,7.589303612709045,220.48802014597595,798.8555160522465,1490.029699707031,True,True,False,False,False,False,False,True
2022-10-12 13:20:00+00:00,8.401097345352174,217.04921707113715,1142.1064651489266,1716.2040222167975,True,True,False,False,False,False,False,True
2022-10-12 13:30:00+00:00,8.370394945144653,224.91745588992245,1183.794088745119,1713.6931640625005,True,True,False,False,False,False,False,True
2022-10-12 13:40:00+00:00,7.4408591985702515,230.34223186375985,769.9124084472662,1721.123651123048,True,True,False,False,False,False,False,True
2022-10-12 13:50:00+00:00,6.573600721359254,216.58752508759065,573.4808166503907,1620.159350585939,True,True,False,False,False,False,False,True
2022-10-12 14:00:00+00:00,7.08111801147461,219.93298577693,670.1853775024414,1454.5168945312523,True,True,False,False,False,False,False,True
2022-10-12 14:10:00+00:00,7.531537008285523,209.0140494415019,799.9973037719731,1483.8308410644538,True,True,False,False,False,False,False,True
2022-10-12 14:20:00+00:00,7.240718388557434,207.88858634336745,683.1491653442382,1355.6071472167982,True,True,False,False,False,False,False,True
2022-10-12 14:30:00+00:00,7.085331702232361,207.38765971888188,588.7345428466798,1313.194757080079,True,True,False,False,False,False,False,True
2022-10-12 14:40:00+00:00,7.235465168952942,211.5732172682733,762.8735092163088,1371.1894042968756,True,True,False,False,False,False,False,True
2022-10-12 14:50:00+00:00,6.340325736999511,215.5267796386284,525.0877319335939,1305.3287780761732,True,True,False,False,False,False,False,True
2022-10-12 15:00:00+00:00,5.294922828674316,223.71876690866657,298.8887054443361,1204.7244628906258,True,True,False,False,False,False,False,True
2022-10-12 15:10:00+00:00,5.775561666488647,218.25927737762845,407.5780471801759,1309.8469604492188,True,True,False,False,False,False,False,True
2022-10-12 15:20:00+00:00,5.64679365158081,211.38032275432263,343.8570373535157,1189.7682189941406,True,True,False,False,False,False,False,True
2022-10-12 15:30:00+00:00,6.265277504920959,212.55313907141667,461.0727912902833,1270.272094726563,True,True,False,False,False,False,False,True
2022-10-12 15:40:00+00:00,5.524485349655151,205.3203410856412,305.0760734558108,1095.3287658691418,True,True,False,False,False,False,False,True
2022-10-12 15:50:00+00:00,5.50027972459793,210.17552954903329,291.9319892883301,1088.537884521485,True,True,False,False,False,False,False,True
2022-10-12 16:00:00+00:00,5.826107358932495,212.03549031463737,392.59588928222655,1174.1179077148452,True,True,False,False,False,False,False,True
2022-10-12 16:10:00+00:00,6.2943649053573605,214.7673117109875,500.0463134765626,1221.2661865234384,True,True,False,False,False,False,False,True
2022-10-12 16:20:00+00:00,5.078948187828065,209.15273918302023,224.34818801879888,1082.808502197267,True,True,False,False,False,False,False,True
2022-10-12 16:30:00+00:00,5.170182919502258,203.8956012753893,224.6864883422852,1046.799169921877,True,True,False,False,False,False,False,True
2022-10-12 16:40:00+00:00,5.35582640171051,200.67519047875604,286.01882095336936,1090.8001965974515,True,True,False,False,False,False,False,True
2022-10-12 16:50:00+00:00,6.189505457878113,205.4962845265612,409.8813072204592,1213.9377746582052,True,True,False,False,False,False,False,True
2022-10-12 17:00:00+00:00,5.911216461658478,204.3501817236404,425.9214416503907,1249.93347167969,True,True,False,False,False,False,False,True
2022-10-12 17:10:00+00:00,6.570347346757587,210.678325152271,543.1996032714844,1290.3657287597675,True,True,False,False,False,False,False,True
2022-10-12 17:20:00+00:00,6.080933403968811,208.98633837621463,488.4905548095704,1277.3351257324225,True,True,False,False,False,False,False,True
2022-10-12 17:30:00+00:00,6.260581207275389,203.496917371106,500.299238586426,1307.6082763671886,True,True,False,False,False,False,False,True
2022-10-12 17:40:00+00:00,6.229099154472352,207.60649853811756,532.9506418328536,1417.609582519532,True,True,False,False,False,False,False,True
2022-10-12 17:50:00+00:00,6.92326250076294,207.6673210363077,653.1096374511719,1451.55037841797,True,True,False,False,False,False,False,True
2022-10-12 18:00:00+00:00,6.468648290634154,209.3024595300277,565.9270828247071,1393.3107971191423,True,True,False,False,False,False,False,True
2022-10-12 18:10:00+00:00,7.058527445793152,209.1966365670473,881.6529891967775,1572.2279052734384,True,True,False,False,False,False,False,True
2022-10-12 18:20:00+00:00,8.865568375587463,212.065211342192,1362.8239440917982,2043.4958984375007,True,True,False,False,False,False,False,True
2022-10-12 18:30:00+00:00,7.91177132129669,210.9245433650377,977.9867462158206,1742.149511718751,True,True,False,False,False,False,False,True
2022-10-12 18:40:00+00:00,7.597526717185974,207.45150810150216,781.006689453125,1515.2607543945328,True,True,False,False,False,False,False,True
2022-10-12 18:50:00+00:00,6.508093547821045,207.8912322990275,544.321081542969,1384.580609130861,True,True,False,False,False,False,False,True
2022-10-12 19:00:00+00:00,6.893246960639954,206.3146030126395,623.0839721679688,1475.2231750488295,True,True,False,False,False,False,False,True
2022-10-12 19:10:00+00:00,6.736412501335144,209.62757409819548,598.685498046875,1448.794543457033,True,True,False,False,False,False,False,True
2022-10-12 19:20:00+00:00,6.330376291275025,210.87282610538773,456.4897354125978,1262.0930847167983,True,True,False,False,False,False,False,True
2022-10-12 19:30:00+00:00,6.043102955818176,209.9799577354585,441.28883361816406,1247.374969482423,True,True,False,False,False,False,False,True
2022-10-12 19:40:00+00:00,6.274187564849854,206.75963321501047,548.3236618041993,1354.4027526855484,True,True,False,False,False,False,False,True
2022-10-12 19:50:00+00:00,5.995638704299926,213.4266840010613,439.3963973999024,1298.3201843261727,True,True,False,False,False,False,False,True
2022-10-12 20:00:00+00:00,5.419700050354003,218.7315920672082,316.68578796386726,1160.134661865235,True,True,False,False,False,False,False,True
2022-10-12 20:10:00+00:00,5.093129885196686,220.00165916484752,278.4298576354981,1104.1746154785171,True,True,False,False,False,False,False,True
2022-10-12 20:20:00+00:00,4.79872875213623,223.25368578807985,210.0223449707032,1074.534271240236,True,True,False,False,False,False,False,True
2022-10-12 20:30:00+00:00,5.200885224342348,233.29108921181015,286.70870742797854,1117.620251464845,True,True,False,False,False,False,False,True
2022-10-12 20:40:00+00:00,6.028976917266844,231.91842552672964,391.19108886718766,1183.9299621582045,True,True,False,False,False,False,False,True
2022-10-12 20:50:00+00:00,5.633818411827086,229.2940395307373,326.83948287963864,1193.6467895507824,True,True,False,False,False,False,False,True
2022-10-12 21:00:00+00:00,5.724106431007386,235.0897077110925,350.18102874755857,1187.0600158691414,True,True,False,False,False,False,False,True
2022-10-12 21:10:00+00:00,6.500854229927063,236.03105753456023,577.3750732421875,1259.929254150391,True,True,False,False,False,False,False,True
2022-10-12 21:20:00+00:00,5.973549222946167,236.31235744367467,386.485858154297,1196.395770263674,True,True,False,False,False,False,False,True
2022-10-12 21:30:00+00:00,5.34897689819336,242.10247127541845,306.6532455444336,1093.198962402345,True,True,False,False,False,False,False,True
2022-10-12 21:40:00+00:00,4.494247961044311,250.30932479539973,175.74382896423336,961.3072734632,True,True,False,False,False,False,False,True
2022-10-12 21:50:00+00:00,3.883912980556489,251.7263993377852,101.17401447296142,888.098161969866,True,True,False,False,False,False,False,True
2022-10-12 22:00:00+00:00,4.1759996916118425,240.39159593011016,134.5684662869103,908.2967400801808,True,True,False,False,False,False,False,True
2022-10-12 22:10:00+00:00,4.314618682861328,240.3378079187509,123.268632888794,903.3470031738282,True,True,False,False,False,False,False,True
2022-10-12 22:20:00+00:00,3.086876261234283,264.1231031573153,31.186157691478734,1454.9980285644554,True,True,False,False,False,False,False,True
2022-10-12 22:30:00+00:00,5.317791795730591,261.159641226925,243.37192573547364,1099.262185668945,True,True,False,False,False,False,False,True
2022-10-12 22:40:00+00:00,5.391837692260742,254.45601463999824,287.72400054931643,1087.449176025391,True,True,False,False,False,False,False,True
2022-10-12 22:50:00+00:00,4.236656153202057,258.20370826731295,122.57713966369629,932.871694946289,True,True,False,False,False,False,False,True
2022-10-12 23:00:00+00:00,3.1195091485977176,271.86389438644176,43.54756755828858,977.2867889404312,True,True,False,False,False,False,False,True
2022-10-12 23:10:00+00:00,4.134079790115356,243.5695887378141,117.44089469909665,1089.3811157226578,True,True,False,False,False,False,False,True
2022-10-12 23:20:00+00:00,5.212078404426575,245.9261342058575,252.03810119628903,1125.4941436767583,True,True,False,False,False,False,False,True
2022-10-12 23:30:00+00:00,4.745677089691162,255.23256213077772,221.70296325683597,1019.547207641602,True,True,False,False,False,False,False,True
2022-10-12 23:40:00+00:00,5.224143993854523,252.70065879220093,336.22859573364263,1123.3972534179698,True,True,False,False,False,False,False,True
