timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-12 23:50:00+00:00,5.034825170040131,258.0640822500768,265.880062866211,1084.298693847658,True,True,False,False,False,False,False,True
2022-10-13 00:00:00+00:00,5.380997133255006,256.8455360721205,277.1018661499024,1061.7486297607436,True,True,False,False,False,False,False,True
2022-10-13 00:10:00+00:00,5.220617151260376,256.9686672189298,273.8105064392089,1049.5413848876967,True,True,False,False,False,False,False,True
2022-10-13 00:20:00+00:00,5.00484664440155,260.65274738312496,221.0205894470216,1008.8573730468748,True,True,False,False,False,False,False,True
2022-10-13 00:30:00+00:00,4.25560848712921,268.2447069055822,129.9244834899901,926.3801940917969,True,True,False,False,False,False,False,True
2022-10-13 00:40:00+00:00,3.330639076232911,279.98544103975485,64.3879723638296,1030.8981933593757,True,True,False,False,False,False,False,True
2022-10-13 00:50:00+00:00,3.3430759787559508,284.2173646248156,51.52552575170995,1032.0356567382814,True,True,False,False,False,False,False,True
2022-10-13 01:00:00+00:00,3.964232873916628,282.44893401226057,79.1123634338379,1037.5799255371107,True,True,False,False,False,False,False,True
2022-10-13 01:10:00+00:00,3.2895788311958314,274.0940323855811,33.78186464309693,1006.282040405274,True,True,False,False,False,False,False,True
2022-10-13 01:20:00+00:00,2.683011919260025,290.18794544454425,0.2283589452505102,1363.466223144531,True,True,False,False,False,False,False,True
2022-10-13 01:30:00+00:00,2.2428169608116155,294.357163405551,-6.942600566148758,1153.6,True,True,False,False,False,False,False,True
2022-10-13 01:40:00+00:00,2.2991625368595114,282.9284555123094,-1.4233780324459078,412.0,True,True,False,False,False,False,False,True
2022-10-13 01:50:00+00:00,2.5843499124050124,288.9525460826936,-1.421244043111802,412.0,True,True,False,False,False,False,False,True
2022-10-13 02:00:00+00:00,2.8272187709808345,286.53114421928683,-1.470859527587891,412.0,True,True,False,False,False,False,False,True
2022-10-13 02:10:00+00:00,2.7637686610221857,284.65710382272096,-1.542882031202317,412.0,True,True,False,False,False,False,False,True
2022-10-13 02:20:00+00:00,2.3666060924530035,286.19887373122185,-1.3508220553398136,412.0,True,True,False,False,False,False,False,True
2022-10-13 02:30:00+00:00,1.7419123828411116,277.66940275007573,-1.1027445241808889,412.0,True,True,False,False,False,False,False,True
2022-10-13 02:40:00+00:00,2.0805374801158893,257.1884654442659,-0.7645055204629895,412.0,True,True,False,False,False,False,False,True
2022-10-13 02:50:00+00:00,2.161687570810318,264.46079062488457,-1.123551028966903,412.0,True,True,False,False,False,False,False,True
2022-10-13 03:00:00+00:00,2.104725128412246,262.2535254139864,-0.7324955210089678,412.0,True,True,False,False,False,False,False,True
2022-10-13 03:10:00+00:00,2.3573061406612403,268.8606052280275,-2.424757504463195,412.0,True,True,False,False,False,False,False,True
2022-10-13 03:20:00+00:00,2.7792562603950506,283.45512680108664,-1.627708512544631,412.0,True,True,False,False,False,False,False,True
2022-10-13 03:30:00+00:00,2.999980175495147,280.4765449723239,1.691802944242952,707.7049095517115,True,True,False,False,False,False,False,True
2022-10-13 03:40:00+00:00,2.8122255921363832,297.95879680811856,3.9836265802383446,1232.9809827302638,True,True,False,False,False,False,False,True
2022-10-13 03:50:00+00:00,2.0809499979019166,319.73781152071723,-1.4249785304069515,412.0,True,True,False,False,False,False,False,True
2022-10-13 04:00:00+00:00,2.226956230401993,292.6197132380094,-1.090474018454552,412.0,True,True,False,False,False,False,False,True
2022-10-13 04:10:00+00:00,2.2820062637329106,320.29819203850946,-1.422311025857926,412.0,True,True,False,False,False,False,False,True
2022-10-13 04:20:00+00:00,1.9982369510751028,315.85914926470207,-1.4308470368385326,412.0,True,True,False,False,False,False,False,True
2022-10-13 04:30:00+00:00,2.0606438636779782,332.09825456128345,-0.633264511823654,412.0,True,True,False,False,False,False,False,True
2022-10-13 04:40:00+00:00,2.2717500507831576,349.9777755623404,-0.7645055130124093,412.0,True,True,False,False,False,False,False,True
2022-10-13 04:50:00+00:00,2.6928376436233514,15.40741566879268,-2.2337644949555395,412.0,True,True,False,False,False,False,False,True
2022-10-13 05:00:00+00:00,2.0749688237905497,42.73806678920988,-2.777401001751424,412.0,True,True,False,False,False,False,False,True
2022-10-13 05:10:00+00:00,1.6659561812877648,27.612975227742027,-0.813054007291794,412.0,True,True,False,False,False,False,False,True
2022-10-13 05:20:00+00:00,1.3836188048124316,17.915441129509134,-0.73679159973797,412.0,True,True,False,False,False,False,False,True
2022-10-13 05:30:00+00:00,1.749862587451935,47.64439308305157,-1.3401520311832429,412.0,True,True,False,False,False,False,False,True
2022-10-13 05:40:00+00:00,1.3224167823791502,23.49344741406225,-0.7095550199349717,412.0,True,True,False,False,False,False,False,True
2022-10-13 05:50:00+00:00,1.1595189213752746,28.62676244041444,-0.8824090331792828,412.0,True,True,False,False,False,False,False,True
2022-10-13 06:00:00+00:00,1.2749627292156218,28.24441083461113,-1.359358002245426,412.0,True,True,False,False,False,False,False,True
2022-10-13 06:10:00+00:00,1.249331381916998,359.40909729402216,-0.8279920190572738,412.0,True,True,False,False,False,False,False,True
2022-10-13 06:20:00+00:00,1.6922435998916625,4.624850733705443,-0.8087860181927674,412.0,True,True,False,False,False,False,False,True
2022-10-13 06:30:00+00:00,3.1714338481426245,5.171074689120189,12.545576171577007,623.290466308594,True,True,False,False,False,False,False,True
2022-10-13 06:40:00+00:00,2.899859094619751,15.558936536379122,14.985350990295393,1132.909020996094,True,True,False,False,False,False,False,True
2022-10-13 06:50:00+00:00,2.8326814413070687,18.140764075254936,14.748069074749951,1243.7161376953134,True,True,False,False,False,False,False,True
2022-10-13 07:00:00+00:00,1.6129500895738595,28.125644029473904,-3.8385959982872015,674.1336412931753,True,True,False,False,False,False,False,True
2022-10-13 07:10:00+00:00,2.0737688481807703,25.377883742412397,-1.3790975362062448,412.0,True,True,False,False,False,False,False,True
2022-10-13 07:20:00+00:00,1.941468715667725,27.39245019347419,-1.0653995230793951,412.0,True,True,False,False,False,False,False,True
2022-10-13 07:30:00+00:00,1.7012062579393388,33.33683526245676,-0.5687110200524329,412.0,True,True,False,False,False,False,False,True
2022-10-13 07:40:00+00:00,2.7031412312858976,37.3928091762258,-2.073181028664113,412.0,True,True,False,False,False,False,False,True
2022-10-13 07:50:00+00:00,2.682273007574536,47.08493757982109,11.7637182071805,941.6941314697266,True,True,False,False,False,False,False,True
2022-10-13 08:00:00+00:00,2.280726122228723,48.32156532902707,-4.268665319994875,527.2538665771484,True,True,False,False,False,False,False,True
2022-10-13 08:10:00+00:00,2.6488874971866605,49.16780724598914,-1.4404500424861904,412.0,True,True,False,False,False,False,False,True
2022-10-13 08:20:00+00:00,2.9153812408447264,50.329419464314014,-1.485797536373138,412.0,True,True,False,False,False,False,False,True
2022-10-13 08:30:00+00:00,3.0096375823020924,50.95221331662742,-1.4212440252304068,412.0,True,True,False,False,False,False,False,True
2022-10-13 08:40:00+00:00,2.5356096684932714,68.86080230322312,11.927213126420964,906.3100128173834,True,True,False,False,False,False,False,True
2022-10-13 08:50:00+00:00,2.63302321434021,86.36797412881901,6.802526719123127,912.9200469970698,True,True,False,False,False,False,False,True
2022-10-13 09:00:00+00:00,2.732105390727521,76.17604719612223,-2.1004289686679845,779.2025848388672,True,True,False,False,False,False,False,True
2022-10-13 09:10:00+00:00,2.386444756388664,79.71182456602048,-3.861017042398452,784.0928344726565,True,True,False,False,False,False,False,True
2022-10-13 09:20:00+00:00,2.083368836343288,76.76339726921663,-1.4409835338592536,412.0,True,True,False,False,False,False,False,True
2022-10-13 09:30:00+00:00,2.6456624388694743,67.91776249858952,-1.4921995401382449,412.0,True,True,False,False,False,False,False,True
2022-10-13 09:40:00+00:00,2.780381250381469,55.29779709013934,-2.265241056680679,412.0,True,True,False,False,False,False,False,True
2022-10-13 09:50:00+00:00,2.276624992489816,69.381952523189,-1.4505865573883046,412.0,True,True,False,False,False,False,False,True
2022-10-13 10:00:00+00:00,2.414118736982347,58.730034006705466,-1.399370533227923,412.0,True,True,False,False,False,False,False,True
2022-10-13 10:10:00+00:00,2.5672125875949865,77.20706661160568,-1.452720534801483,412.0,True,True,False,False,False,False,False,True
2022-10-13 10:20:00+00:00,1.8465749800205236,77.11834881204175,-1.4847305417060854,412.0,True,True,False,False,False,False,False,True
2022-10-13 10:30:00+00:00,2.0757000431418406,67.30938411642154,-1.4697925388813022,412.0,True,True,False,False,False,False,False,True
2022-10-13 10:40:00+00:00,2.175431317090988,74.44605605948061,-1.4601895391941062,412.0,True,True,False,False,False,False,False,True
2022-10-13 10:50:00+00:00,2.599143737554549,74.26648481716137,-1.4676585257053385,412.0,True,True,False,False,False,False,False,True
2022-10-13 11:00:00+00:00,2.2089483439922333,76.6345193199071,-7.197588044404986,1125.3554504394529,True,True,False,False,False,False,False,True
2022-10-13 11:10:00+00:00,3.109717762470246,103.982149730481,-1.8896555304527296,548.929901123047,True,True,False,False,False,False,False,True
2022-10-13 11:20:00+00:00,2.660272982716561,111.41899904820303,16.22988357543945,1516.481924438477,True,True,False,False,False,False,False,True
2022-10-13 11:30:00+00:00,2.3345226049423227,120.36680666058624,-1.5908970415592192,412.0,True,True,False,False,False,False,False,True
2022-10-13 11:40:00+00:00,1.595868794620037,118.04896120877665,-1.4447180449962622,412.0,True,True,False,False,False,False,False,True
2022-10-13 11:50:00+00:00,2.5245374917984007,114.24893766552998,-1.4399165332317352,412.0,True,True,False,False,False,False,False,True
2022-10-13 12:00:00+00:00,2.0905687719583503,131.01511268958234,-1.3668270185589786,412.0,True,True,False,False,False,False,False,True
2022-10-13 12:10:00+00:00,3.0124338030815125,165.30885732601337,-5.821644002199165,1071.2,True,True,False,False,False,False,False,True
2022-10-13 12:20:00+00:00,2.742136138677596,147.75492159377563,-0.4481560051441282,1812.8,True,True,False,False,False,False,False,True
2022-10-13 12:30:00+00:00,2.8198500037193286,145.772107644656,-2.5928100347518908,412.0,True,True,False,False,False,False,False,True
2022-10-13 12:40:00+00:00,2.53483464717865,144.5873250326473,-4.1863745033741,412.0,True,True,False,False,False,False,False,True
2022-10-13 12:50:00+00:00,2.3532591789960877,143.23217297957513,-1.5850285410881042,412.0,True,True,False,False,False,False,False,True
2022-10-13 13:00:00+00:00,1.8956624627113337,176.52802210623645,-1.4212440311908725,412.0,True,True,False,False,False,False,False,True
2022-10-13 13:10:00+00:00,1.2693750202655791,139.74283571578354,-0.60712301582098,412.0,True,True,False,False,False,False,False,True
2022-10-13 13:20:00+00:00,1.4441248774528503,140.6219692643739,-0.5479045152664184,412.0,True,True,False,False,False,False,False,True
2022-10-13 13:30:00+00:00,1.2649688154459002,155.04003797330404,-1.0205855250358589,412.0,True,True,False,False,False,False,False,True
2022-10-13 13:40:00+00:00,1.5734438136219984,159.9632827766768,-0.9069500207901008,412.0,True,True,False,False,False,False,False,True
2022-10-13 13:50:00+00:00,1.553306177258491,196.76615328345636,-0.9538980230689048,412.0,True,True,False,False,False,False,False,True
2022-10-13 14:00:00+00:00,1.651499867439271,166.92875249956967,-0.7719745159149172,412.0,True,True,False,False,False,False,False,True
2022-10-13 14:10:00+00:00,2.417981278896331,180.07135974845954,-1.6250410377979274,412.0,True,True,False,False,False,False,False,True
2022-10-13 14:20:00+00:00,2.644106310606004,193.8013636488292,-2.924647027254106,412.0,True,True,True,False,False,False,False,False
2022-10-13 14:30:00+00:00,2.302818632125853,199.37760723112436,-2.4546335339546195,412.0,True,True,True,False,False,False,False,False
2022-10-13 14:40:00+00:00,2.3261250078678124,189.4015577569259,-0.7741085156798364,412.0,True,True,True,False,False,False,False,False
2022-10-13 14:50:00+00:00,1.8819187343120567,191.4741724207325,-1.1150150120258329,412.0,True,True,False,False,False,False,False,True
2022-10-13 15:00:00+00:00,2.1737999826669685,196.6469471541208,-0.7725080162286764,412.0,True,True,False,False,False,False,False,True
2022-10-13 15:10:00+00:00,2.81930622458458,185.87011232043488,-1.0499280229210852,412.0,True,True,False,False,False,False,False,True
2022-10-13 15:20:00+00:00,2.172356235980988,207.8888427829889,-1.135288023948669,412.0,True,True,False,False,False,False,False,True
2022-10-13 15:30:00+00:00,1.5062062367796891,171.92142095540453,-0.7106220155954357,412.0,True,True,False,False,False,False,False,True
2022-10-13 15:40:00+00:00,1.9722374975681305,198.5552093884293,-0.6871480196714397,412.0,True,True,False,False,False,False,False,True
2022-10-13 15:50:00+00:00,2.450962525606156,218.8183726235654,-1.2670625448226922,412.0,True,True,False,False,False,False,False,True
2022-10-13 16:00:00+00:00,2.0610198660900725,213.88194237913757,-0.6722100138664241,412.0,True,True,False,False,False,False,False,True
2022-10-13 16:10:00+00:00,1.5704435765743257,214.98526723156024,-0.6071230217814447,412.0,True,True,False,False,False,False,False,True
2022-10-13 16:20:00+00:00,1.9435874700546265,233.35569753584596,-1.3145440161228183,412.0,True,True,False,False,False,False,False,True
2022-10-13 16:30:00+00:00,1.5100498735904686,230.17851846888092,-0.7122225210070606,412.0,True,True,False,False,False,False,False,True
2022-10-13 16:40:00+00:00,1.96708133816719,231.0009625873688,-0.5633760124444962,412.0,True,True,False,False,False,False,False,True
2022-10-13 16:50:00+00:00,2.411362421512605,227.0890153971846,-2.525055512785911,412.0,True,True,False,False,False,False,False,True
2022-10-13 17:00:00+00:00,2.472937393188476,228.1950346326647,-0.7431655168533325,412.0,True,True,False,False,False,False,False,True
2022-10-13 17:10:00+00:00,2.632424783706666,241.4874381076845,-0.7525158006893956,412.0,True,True,False,False,False,False,False,True
2022-10-13 17:20:00+00:00,2.54034354686737,243.19012877750689,-1.2531915172934531,412.0,True,True,False,False,False,False,False,True
2022-10-13 17:30:00+00:00,2.444587337970733,240.2961594382016,-0.7965155109763146,412.0,True,True,False,False,False,False,False,True
2022-10-13 17:40:00+00:00,2.6838750123977646,226.54402018865616,-0.6375325158238409,412.0,True,True,False,False,False,False,False,True
2022-10-13 17:50:00+00:00,3.0387527704238897,221.8928450102345,-2.5272095590829866,741.6,True,True,False,False,False,False,False,True
2022-10-13 18:00:00+00:00,2.8322173833847053,226.90985705722628,6.147521505504846,1753.5583984375014,True,True,False,False,False,False,False,True
2022-10-13 18:10:00+00:00,2.71269333958626,221.28120903638523,4.334750049561265,1532.1502197265622,True,True,False,False,False,False,False,True
2022-10-13 18:20:00+00:00,3.373202884197236,235.787042593477,45.14500098228455,1261.3864074707042,True,True,False,False,False,False,False,True
2022-10-13 18:30:00+00:00,4.114756274223328,232.01554429587597,93.9478176116944,1069.759735107423,True,True,False,False,False,False,False,True
2022-10-13 18:40:00+00:00,4.891634035110474,228.83654953517703,159.04480056762696,1138.0304565429694,True,True,False,False,False,False,False,True
2022-10-13 18:50:00+00:00,5.825699043273925,231.97238028158705,235.2248512268068,1121.26085510254,True,True,False,False,False,False,False,True
2022-10-13 19:00:00+00:00,5.216254925727843,231.1672142718582,204.7590621948243,989.9340881347658,True,True,False,False,False,False,False,True
2022-10-13 19:10:00+00:00,4.756814503669739,243.27854311299956,191.95685195922852,946.4874481201172,True,True,False,False,False,False,False,True
2022-10-13 19:20:00+00:00,4.548673224449157,244.9988593817072,178.69423599243174,932.6267059326173,True,True,False,False,False,False,False,True
2022-10-13 19:30:00+00:00,4.847993564605714,245.44615347615863,202.2689727783203,927.1831329345704,True,True,False,False,False,False,False,True
2022-10-13 19:40:00+00:00,5.004364037513733,249.7796341628101,187.7077941894532,915.0371276855468,True,True,False,False,False,False,False,True
2022-10-13 19:50:00+00:00,4.244545185565949,250.90556170964948,132.55218734741217,1071.645880126955,True,True,False,False,False,False,False,True
2022-10-13 20:00:00+00:00,4.161756563186645,249.77033693262135,125.65944976806634,1283.3666137695332,True,True,False,False,False,False,False,True
2022-10-13 20:10:00+00:00,4.4575313329696655,244.25479033646783,144.2979129791261,1177.6811523437514,True,True,False,False,False,False,False,True
2022-10-13 20:20:00+00:00,4.907078051567077,236.7978904319224,162.95501174926753,1013.3002258300788,True,True,False,False,False,False,False,True
2022-10-13 20:30:00+00:00,4.15795122385025,231.1474248042344,86.88175014257425,1094.74915161133,True,True,False,False,False,False,False,True
2022-10-13 20:40:00+00:00,4.109837114810944,234.0674060299607,81.13560452461245,1272.1919555664078,True,True,False,False,False,False,False,True
2022-10-13 20:50:00+00:00,4.577389359474183,233.20034490078103,115.54252395629884,1086.6293701171894,True,True,False,False,False,False,False,True
2022-10-13 21:00:00+00:00,4.347864174842835,230.59252707643145,92.4576263427734,1077.3943420410164,True,True,False,False,False,False,False,True
2022-10-13 21:10:00+00:00,3.6487446188926698,232.94492628659415,45.30615081787109,1036.8777374267586,True,True,False,False,False,False,False,True
2022-10-13 21:20:00+00:00,4.150990235805512,227.4982075564396,106.0019523620606,1093.1535278320328,True,True,False,False,False,False,False,True
2022-10-13 21:30:00+00:00,5.832827019691467,224.8382851150697,251.713185119629,1091.1076843261728,True,True,False,False,False,False,False,True
2022-10-13 21:40:00+00:00,5.661495161056519,224.45637607193936,213.13280487060547,1004.8767364501958,True,True,False,False,False,False,False,True
2022-10-13 21:50:00+00:00,5.384709620475768,227.67943970966192,201.0146652221679,982.7553558349608,True,True,False,False,False,False,False,True
2022-10-13 22:00:00+00:00,5.30425980091095,229.72354239959364,227.64867477416996,1120.190960693361,True,True,False,False,False,False,False,True
2022-10-13 22:10:00+00:00,5.385210800170898,232.62354332258917,219.48293457031252,1104.7325225830086,True,True,False,False,False,False,False,True
2022-10-13 22:20:00+00:00,4.746623778343201,234.24467173301736,181.67086563110368,1027.878375244141,True,True,False,False,False,False,False,True
2022-10-13 22:30:00+00:00,5.1693847417831424,232.04908386730727,221.42074050903324,1192.2568054199226,True,True,False,False,False,False,False,True
2022-10-13 22:40:00+00:00,4.837115979194641,236.28277577769344,199.33405914306653,1167.8096191406264,True,True,False,False,False,False,False,True
2022-10-13 22:50:00+00:00,6.345913124084471,233.3453237734305,427.6954696655274,1352.0820697985205,True,True,False,False,False,False,False,True
2022-10-13 23:00:00+00:00,6.567642188072203,233.75208709183693,509.57471618652346,1278.1001325334842,True,True,False,False,False,False,False,True
2022-10-13 23:10:00+00:00,6.234259605407714,232.90197091933345,398.4604934692384,1152.105377197268,True,True,False,False,False,False,False,True
2022-10-13 23:20:00+00:00,6.71753432750702,232.6757213388818,470.4336227416992,1186.2230590820334,True,True,False,False,False,False,False,True
2022-10-13 23:30:00+00:00,6.771662545204163,235.57939076919635,539.7716735839845,1209.0181091308607,True,True,False,False,False,False,False,True
2022-10-13 23:40:00+00:00,6.596562504768372,235.8245910844323,517.211720275879,1166.11511230469,True,True,False,False,False,False,False,True
2022-10-13 23:50:00+00:00,6.099563322569194,236.2620192428432,375.5228134155274,1094.9749450683605,True,True,False,False,False,False,False,True
2022-10-14 00:00:00+00:00,5.678843929654076,237.69933449710487,285.23342971801765,1023.3168884277352,True,True,False,False,False,False,False,True
2022-10-14 00:10:00+00:00,5.440675616264342,236.1697058317444,244.5019523620608,989.1311523437498,True,True,False,False,False,False,False,True
2022-10-14 00:20:00+00:00,5.488511109352112,240.01341139370885,272.048250579834,1004.6794036865242,True,True,False,False,False,False,False,True
2022-10-14 00:30:00+00:00,5.657111469068026,239.5548515109198,327.0485992431642,1045.8805603027358,True,True,False,False,False,False,False,True
2022-10-14 00:40:00+00:00,5.350703191757203,241.82465262415252,279.2576968544408,1033.6869506835942,True,True,False,False,False,False,False,True
2022-10-14 00:50:00+00:00,5.782466959953308,245.4664789665848,358.76717987060545,1096.1316833496098,True,True,False,False,False,False,False,True
2022-10-14 01:00:00+00:00,4.7511901497840885,245.45026343525484,240.04264450073248,987.7022277832036,True,True,False,False,False,False,False,True
2022-10-14 01:10:00+00:00,4.622570538520813,241.9213497700468,177.99216308593756,941.7379150390624,True,True,False,False,False,False,False,True
2022-10-14 01:20:00+00:00,4.416730964183807,235.1745029720325,138.7331295013428,933.8651306152344,True,True,False,False,False,False,False,True
2022-10-14 01:30:00+00:00,4.811963689327241,235.86165068140997,197.64486312866225,969.384539794922,True,True,False,False,False,False,False,True
2022-10-14 01:40:00+00:00,5.655406665802002,232.9321266967676,328.61614532470713,1088.918945312501,True,True,False,False,False,False,False,True
2022-10-14 01:50:00+00:00,6.216996526718139,235.80255767032412,431.603582763672,1130.8345642089848,True,True,False,False,False,False,False,True
2022-10-14 02:00:00+00:00,6.124536728858948,236.95437379123769,436.7836669921876,1115.1978637695315,True,True,False,False,False,False,False,True
2022-10-14 02:10:00+00:00,5.519789004325866,232.16480825727427,261.4672096252442,1007.850317382812,True,True,False,False,False,False,False,True
2022-10-14 02:20:00+00:00,4.024449646472933,220.23977938684095,101.42686042785638,926.8225036621094,True,True,False,False,False,False,False,True
2022-10-14 02:30:00+00:00,4.284436106681825,212.8653309549997,154.15812683105477,1156.7539276123057,True,True,False,False,False,False,False,True
2022-10-14 02:40:00+00:00,4.814933705329895,218.0430494028844,247.3830101013184,1287.483099365236,True,True,False,False,False,False,False,True
2022-10-14 02:50:00+00:00,5.0188984870910645,220.65518817423924,224.6987518310548,1064.0757751464853,True,True,False,False,False,False,False,True
2022-10-14 03:00:00+00:00,5.2132479429245,210.7621006817914,194.99586257934564,1053.8214233398453,True,True,False,False,False,False,False,True
2022-10-14 03:10:00+00:00,4.983629775047302,209.91135000724069,184.97508392333975,1025.4602935791024,True,True,False,False,False,False,False,True
2022-10-14 03:20:00+00:00,5.682786345481873,207.8405833556949,261.14015121459954,1110.5027648925793,True,True,False,False,False,False,False,True
2022-10-14 03:30:00+00:00,5.36625862121582,206.09244366753296,260.81095657348635,1117.0554626464852,True,True,False,False,False,False,False,True
2022-10-14 03:40:00+00:00,6.080562138557434,209.23123796579128,349.91268463134764,1194.6606201171878,True,True,False,False,False,False,False,True
2022-10-14 03:50:00+00:00,5.440861201286316,206.31614691727168,257.60712203979494,1130.909405517579,True,True,False,False,False,False,False,True
2022-10-14 04:00:00+00:00,5.74441385269165,207.1120345432584,298.41922760009766,1181.7593383789078,True,True,False,False,False,False,False,True
2022-10-14 04:10:00+00:00,6.082362627983093,209.70431671852944,368.3206649780274,1276.1687075966297,True,True,False,False,False,False,False,True
2022-10-14 04:20:00+00:00,6.319981145858765,212.212246214456,410.42549743652353,1320.0728004092282,True,True,False,False,False,False,False,True
2022-10-14 04:30:00+00:00,6.184604954719544,212.76613666485548,382.7463500976563,1296.1359252929703,True,True,False,False,False,False,False,True
2022-10-14 04:40:00+00:00,5.981419849395751,214.4741388215444,349.0328399658203,1221.3173956620087,True,True,False,False,False,False,False,True
2022-10-14 04:50:00+00:00,5.75937511920929,213.15009057238296,303.378939819336,1169.5656982421874,True,True,False,False,False,False,False,True
2022-10-14 05:00:00+00:00,5.58941695690155,210.54730196273852,273.7240966796876,1126.3640075683602,True,True,False,False,False,False,False,True
2022-10-14 05:10:00+00:00,5.829488704079076,210.58334368334525,330.4029251098633,1146.3011657714849,True,True,False,False,False,False,False,True
2022-10-14 05:20:00+00:00,6.06912760734558,209.1492591484972,378.7161881296259,1223.620526123048,True,True,False,False,False,False,False,True
2022-10-14 05:30:00+00:00,6.497215914726259,212.9723715543167,475.06789245605466,1346.1352844238286,True,True,False,False,False,False,False,True
2022-10-14 05:40:00+00:00,6.203854250907898,210.2467237919904,505.17890625000007,1372.80203857422,True,True,False,False,False,False,False,True
2022-10-14 05:50:00+00:00,6.330803251266479,208.19952605285408,472.39061584472665,1349.415051269532,True,True,False,False,False,False,False,True
2022-10-14 06:00:00+00:00,6.185217475891115,206.71752890371403,467.296975708008,1336.7383056640638,True,True,False,False,False,False,False,True
2022-10-14 06:10:00+00:00,6.307154583930969,210.58957398438687,524.6208953857423,1355.906500244142,True,True,False,False,False,False,False,True
2022-10-14 06:20:00+00:00,5.4710995912551885,212.9271358335673,375.21177673339855,1228.2884155273457,True,True,False,False,False,False,False,True
2022-10-14 06:30:00+00:00,5.2531944036483775,211.49594704811557,294.642337036133,1156.6099609375003,True,True,False,False,False,False,False,True
2022-10-14 06:40:00+00:00,5.642932653427123,211.26867934050296,363.6895858764648,1215.6252441406257,True,True,False,False,False,False,False,True
2022-10-14 06:50:00+00:00,5.47922990322113,210.5888479415325,299.8528045654298,1144.3823120117197,True,True,False,False,False,False,False,True
2022-10-14 07:00:00+00:00,5.7451562166214,203.663615999864,407.2477828979493,1253.4513916015635,True,True,False,False,False,False,False,True
2022-10-14 07:10:00+00:00,6.542137265205385,196.68052068466423,542.4921234130859,1382.9407470703134,True,True,False,False,False,False,False,True
2022-10-14 07:20:00+00:00,6.059567904472352,195.43586942098185,384.3858703613282,1216.414575195313,True,True,False,False,False,False,False,True
2022-10-14 07:30:00+00:00,5.489829134941101,194.58603167046653,334.04325561523444,1183.208709716797,True,True,False,False,False,False,False,True
2022-10-14 07:40:00+00:00,5.275673580169677,194.83155574167537,284.6625686645508,1142.5178527832045,True,True,False,False,False,False,False,True
2022-10-14 07:50:00+00:00,4.882946729660034,199.7934357810474,235.47826156616208,1060.380938720704,True,True,False,False,False,False,False,True
2022-10-14 08:00:00+00:00,4.905407404899597,201.36805959692384,211.24785995483396,1028.0324188232428,True,True,False,False,False,False,False,True
2022-10-14 08:10:00+00:00,4.69149305820465,207.683958954398,216.24652481079104,1027.9303466796894,True,True,False,False,False,False,False,True
2022-10-14 08:20:00+00:00,4.255701279640197,208.79612071012943,133.21749649047845,963.056362915039,True,True,False,False,False,False,False,True
2022-10-14 08:30:00+00:00,4.568163859844207,210.74148230614,164.83197784423828,977.6384002685548,True,True,False,False,False,False,False,True
2022-10-14 08:40:00+00:00,4.616296494007112,213.39378917102948,182.88413619995112,1011.9330108642578,True,True,False,False,False,False,False,True
2022-10-14 08:50:00+00:00,3.809681510925293,211.1908529297668,120.50762100219724,957.9598114013672,True,True,False,False,False,False,False,True
2022-10-14 09:00:00+00:00,3.64935224934628,219.38892900688165,77.66852037530198,900.7115285773028,True,True,False,False,False,False,False,True
2022-10-14 09:10:00+00:00,3.812224566936493,231.0599575275069,99.40338443574448,905.1501983642578,True,True,False,False,False,False,False,True
2022-10-14 09:20:00+00:00,4.655667424201965,236.8232624530409,207.43200988769527,982.2110076904298,True,True,False,False,False,False,False,True
2022-10-14 09:30:00+00:00,4.952073454856873,242.45293946557456,273.8537216186525,1013.7429870605478,True,True,False,False,False,False,False,True
2022-10-14 09:40:00+00:00,5.177774882316589,238.08784461969333,285.9889419555665,1015.5393676757822,True,True,False,False,False,False,False,True
2022-10-14 09:50:00+00:00,4.86984156370163,241.66526815146375,248.82604337993425,1058.366818237305,True,True,False,False,False,False,False,True
2022-10-14 10:00:00+00:00,5.655072498321533,236.14322948576475,323.99197692871104,1144.634051513673,True,True,False,False,False,False,False,True
2022-10-14 10:10:00+00:00,5.922947907447815,241.94587293627708,415.9283966064455,1132.6921936035178,True,True,False,False,False,False,False,True
2022-10-14 10:20:00+00:00,4.966218042373656,242.02176640313112,258.2750808715822,1083.1283325195325,True,True,False,False,False,False,False,True
2022-10-14 10:30:00+00:00,4.892246568202973,247.02050665110664,207.8988616943358,1010.7898376464856,True,True,False,False,False,False,False,True
2022-10-14 10:40:00+00:00,5.3121116876602175,245.40882533458816,308.2656044006349,1066.157958984376,True,True,False,False,False,False,False,True
2022-10-14 10:50:00+00:00,4.100370228290557,277.1958718853581,116.56213860511782,998.5485809326173,True,True,False,False,False,False,False,True
2022-10-14 11:00:00+00:00,3.915859144926072,279.99739293231687,119.673260870576,1063.8648376464853,True,True,False,False,False,False,False,True
2022-10-14 11:10:00+00:00,6.072450387477874,270.94002544825264,374.9161598205568,1170.7768981933605,True,True,False,False,False,False,False,True
2022-10-14 11:20:00+00:00,6.198433995246887,266.88825315297913,468.9850952148439,1155.8546630859394,True,True,False,False,False,False,False,True
2022-10-14 11:30:00+00:00,3.55634052157402,262.1473723635033,82.930951833725,920.2969879150392,True,True,False,False,False,False,False,True
2022-10-14 11:40:00+00:00,3.698863446712493,248.1484383479057,72.37976896762856,966.1596343994148,True,True,False,False,False,False,False,True
2022-10-14 11:50:00+00:00,4.691919994354247,236.10328646570792,196.29128074646,993.178234863282,True,True,False,False,False,False,False,True
2022-10-14 12:00:00+00:00,5.479099917411804,230.2608295662021,287.2128730773927,1064.450018310549,True,True,False,False,False,False,False,True
2022-10-14 12:10:00+00:00,5.403365004062652,223.2200296440623,304.5815155029296,1097.3292877197284,True,True,False,False,False,False,False,True
2022-10-14 12:20:00+00:00,5.599366402626038,231.544712532908,336.8784553527832,1097.4993804931653,True,True,False,False,False,False,False,True
2022-10-14 12:30:00+00:00,5.896774864196777,226.73676412531677,398.5981300354004,1159.3317504882832,True,True,False,False,False,False,False,True
2022-10-14 12:40:00+00:00,4.763552772998809,220.9434400385025,193.9133228302001,1067.967938232424,True,True,False,False,False,False,False,True
2022-10-14 12:50:00+00:00,5.527845108509064,226.6441043101262,328.75592422485363,1118.307510375978,True,True,False,False,False,False,False,True
2022-10-14 13:00:00+00:00,6.387994265556335,222.8436540543847,444.0765548706055,1237.6786010742203,True,True,False,False,False,False,False,True
2022-10-14 13:10:00+00:00,5.74937002658844,226.0130770723596,350.7999580383301,1131.3857299804693,True,True,False,False,False,False,False,True
2022-10-14 13:20:00+00:00,5.908172178268432,231.25463215827864,429.0804870605469,1119.7092285156268,True,True,False,False,False,False,False,True
2022-10-14 13:30:00+00:00,5.810496234893799,250.8364898322228,367.64358978271497,1098.281903076174,True,True,False,False,False,False,False,True
2022-10-14 13:40:00+00:00,5.440824198722838,245.8298030394322,300.2823249816895,1066.777145385743,True,True,False,False,False,False,False,True
2022-10-14 13:50:00+00:00,5.674247527122498,245.7442447731441,346.2627761840822,1044.3223541259772,True,True,False,False,False,False,False,True
2022-10-14 14:00:00+00:00,5.356067824363708,225.46781408286765,226.1408843994141,998.9568359375008,True,True,False,False,False,False,False,True
2022-10-14 14:10:00+00:00,5.86729748249054,236.68471996538227,368.55806808471687,1087.5240142822272,True,True,False,False,False,False,False,True
2022-10-14 14:20:00+00:00,5.544662761688231,242.50792882971945,338.1562561035157,1057.8972808837902,True,True,False,False,False,False,False,True
2022-10-14 14:30:00+00:00,5.328558170795441,254.96010642143077,298.4133396148683,1029.284454345705,True,True,False,False,False,False,False,True
2022-10-14 14:40:00+00:00,4.889146637916563,255.2476458981361,247.3349349975587,985.3342559814452,True,True,False,False,False,False,False,True
2022-10-14 14:50:00+00:00,7.073117507131476,248.2443600147548,681.3229080200196,1298.0433285361862,True,True,False,False,False,False,False,True
2022-10-14 15:00:00+00:00,6.126783620743525,241.7867796320921,478.2312103271485,1158.832429431735,True,True,False,False,False,False,False,True
2022-10-14 15:10:00+00:00,6.1267084121704105,241.0467228826866,412.4801513671876,1134.5770202636734,True,True,False,False,False,False,False,True
2022-10-14 15:20:00+00:00,5.282987201213835,238.46671808699548,265.02160949707024,1076.460638748973,True,True,False,False,False,False,False,True
2022-10-14 15:30:00+00:00,5.884987616539001,229.0941237399111,308.78314437866214,1138.99994506836,True,True,False,False,False,False,False,True
2022-10-14 15:40:00+00:00,5.669792501549971,231.91996921864447,357.71878585815443,1121.5464416503908,True,True,False,False,False,False,False,True
2022-10-14 15:50:00+00:00,5.708561624799456,229.17875203266004,301.07994308471683,1061.7690521240245,True,True,False,False,False,False,False,True
2022-10-14 16:00:00+00:00,5.012253177165984,225.2644990799424,195.03959388732912,1022.200961303712,True,True,False,False,False,False,False,True
2022-10-14 16:10:00+00:00,5.284571710385774,231.70790815302516,273.2358829498292,1071.5334747314469,True,True,False,False,False,False,False,True
2022-10-14 16:20:00+00:00,5.104118919372558,228.3121946390768,226.41514892578124,1070.594470214845,True,True,False,False,False,False,False,True
2022-10-14 16:30:00+00:00,5.524671006202697,221.54829786919805,256.73690490722663,1073.785766601564,True,True,False,False,False,False,False,True
2022-10-14 16:40:00+00:00,5.3241030931472775,217.84377731499563,234.18871186908933,1059.414715576172,True,True,False,False,False,False,False,True
2022-10-14 16:50:00+00:00,5.643173885345458,216.60034955478235,245.07386245727548,1073.5067871093747,True,True,False,False,False,False,False,True
2022-10-14 17:00:00+00:00,5.573768663406371,212.2429590049357,239.39069976806644,1069.8323730468762,True,True,False,False,False,False,False,True
2022-10-14 17:10:00+00:00,5.038184928894042,213.4532054343632,229.7331748962404,1067.981555175782,True,True,False,False,False,False,False,True
2022-10-14 17:20:00+00:00,5.487248969078063,213.41507330731184,279.3939392089846,1126.364038085938,True,True,False,False,False,False,False,True
2022-10-14 17:30:00+00:00,5.320873260498047,216.58194248405223,251.5312240600586,1112.8230834960943,True,True,False,False,False,False,False,True
2022-10-14 17:40:00+00:00,5.852187633514403,215.8136756715909,351.54685821533224,1205.0374633789063,True,True,False,False,False,False,False,True
2022-10-14 17:50:00+00:00,5.946707892417908,219.9033919622494,378.9566375732423,1245.0410644531255,True,True,False,False,False,False,False,True
2022-10-14 18:00:00+00:00,5.85042428970337,221.15572719180187,359.03823394775407,1232.6909240722669,True,True,False,False,False,False,False,True
2022-10-14 18:10:00+00:00,5.616276907920836,221.54576024963245,368.8435333251954,1230.6019348144546,True,True,False,False,False,False,False,True
2022-10-14 18:20:00+00:00,4.931060719490051,283.44001176241983,156.7118055224419,1079.4514038085947,True,True,False,False,False,False,False,True
2022-10-14 18:30:00+00:00,4.030092722177505,312.20994286619265,119.86108598709104,971.671975708008,True,True,False,False,False,False,False,True
2022-10-14 18:40:00+00:00,4.877730715274811,292.81730217563523,167.1854385375977,1074.0842132568373,True,True,False,False,False,False,False,True
2022-10-14 18:50:00+00:00,4.01618937253952,289.56417313240706,96.85075092315677,1087.9031982421886,True,True,False,False,False,False,False,True
2022-10-14 19:00:00+00:00,4.137495386600494,289.4725227620427,117.1277214050294,1034.592086791993,True,True,False,False,False,False,False,True
2022-10-14 19:10:00+00:00,3.1150542378425587,284.0043112832964,18.12907859385014,978.0351623535162,True,True,False,False,False,False,False,True
2022-10-14 19:20:00+00:00,2.703412038087846,279.90160378063786,-7.026893516629938,1605.6840820312505,True,True,False,False,False,False,False,True
2022-10-14 19:30:00+00:00,2.6007471561431883,266.67232760169304,-3.3509134888649,412.0,True,True,False,False,False,False,False,True
2022-10-14 19:40:00+00:00,2.576400011777877,255.73039427206837,-3.867875057458881,412.0,True,True,False,False,False,False,False,True
2022-10-14 19:50:00+00:00,2.180193835496903,242.11767815719784,-3.1919305443763726,412.0,True,True,False,False,False,False,False,True
2022-10-14 20:00:00+00:00,2.3267625451087954,227.59087182064363,-2.710180027782918,412.0,True,True,False,False,False,False,False,True
2022-10-14 20:10:00+00:00,2.331093734502793,219.68713902744437,-0.6503365173935893,412.0,True,True,False,False,False,False,False,True
2022-10-14 20:20:00+00:00,2.9691561222076404,247.72274961617583,-1.6783910334110268,412.0,True,True,False,False,False,False,False,True
2022-10-14 20:30:00+00:00,3.1863322377204897,252.1513948342921,16.381219297647483,1511.1895996093751,True,True,False,False,False,False,False,True
2022-10-14 20:40:00+00:00,2.8681088626384748,229.072548003576,-2.600286525487903,1049.089422607422,True,True,False,False,False,False,False,True
2022-10-14 20:50:00+00:00,2.5168404936790467,216.24027397912317,8.371740847826,1047.4782226562506,True,True,False,False,False,False,False,True
2022-10-14 21:00:00+00:00,2.672487127780913,222.0726040460243,3.475878016278144,1651.1708496093754,True,True,False,False,False,False,False,True
2022-10-14 21:10:00+00:00,3.023819494247436,221.77617168209431,26.1832365512848,1246.1422088623058,True,True,False,False,False,False,False,True
2022-10-14 21:20:00+00:00,2.6398542702198022,237.8783047853992,16.371565973758695,831.4508605957033,True,True,False,False,False,False,False,True
2022-10-14 21:30:00+00:00,2.938766157627105,213.09253563282084,20.821323946118355,947.3023895263674,True,True,False,False,False,False,False,True
2022-10-14 21:40:00+00:00,3.965179669857025,215.92039476734357,65.44858322143554,1044.0959381103537,True,True,False,False,False,False,False,True
2022-10-14 21:50:00+00:00,4.687984824180602,211.793115683978,121.99938278198256,1048.2169738769535,True,True,False,False,False,False,False,True
2022-10-14 22:00:00+00:00,4.161515140533448,208.0983988080328,132.90165290832516,933.0622039794922,True,True,False,False,False,False,False,True
2022-10-14 22:10:00+00:00,4.954393839836121,186.4428109235893,164.75249252319344,978.547671669408,True,True,False,False,False,False,False,True
2022-10-14 22:20:00+00:00,4.962524199485779,182.7312311708797,148.38158302307127,970.8147902715774,True,True,False,False,False,False,False,True
2022-10-14 22:30:00+00:00,4.572191905975342,185.1639646082237,165.30631637573248,973.9231384277344,True,True,False,False,False,False,False,True
2022-10-14 22:40:00+00:00,5.3946034669876095,198.64189420751413,240.9128448486328,1039.1032928466811,True,True,False,False,False,False,False,True
2022-10-14 22:50:00+00:00,5.704467296600343,214.6174330210929,307.9705612182617,1111.8654335423528,True,True,False,False,False,False,False,True
2022-10-14 23:00:00+00:00,6.062890601158142,211.1398571235062,400.1709854125976,1195.764590308781,True,True,False,False,False,False,False,True
2022-10-14 23:10:00+00:00,6.0884511232376095,208.6765192392957,296.34910888671885,1071.3293457031266,True,True,False,False,False,False,False,True
2022-10-14 23:20:00+00:00,5.662478947639465,207.6732175020749,293.9444625854493,1113.3481188322378,True,True,False,False,False,False,False,True
2022-10-14 23:30:00+00:00,5.668463907743756,207.24541631702928,297.03612317537016,1160.1687011718757,True,True,False,False,False,False,False,True
2022-10-14 23:40:00+00:00,5.546017789840698,208.46431400487884,293.3991622924806,1162.5366455078142,True,True,False,False,False,False,False,True
2022-10-14 23:50:00+00:00,6.034007334709168,205.14021194023096,363.3763900756836,1232.7861694335957,True,True,False,False,False,False,False,True
2022-10-15 00:00:00+00:00,5.554296636581421,205.30364959263363,330.60567779541014,1182.8344299316427,True,True,False,False,False,False,False,True
2022-10-15 00:10:00+00:00,6.300639176368714,203.62526960212125,485.2578491210937,1309.1256774902372,True,True,False,False,False,False,False,True
2022-10-15 00:20:00+00:00,6.825104022026062,194.76010366217272,587.5890594482423,1353.844763183596,True,True,False,False,False,False,False,True
2022-10-15 00:30:00+00:00,5.874444103240967,199.6829739508821,400.7893524169923,1195.7629699707054,True,True,False,False,False,False,False,True
2022-10-15 00:40:00+00:00,5.524318289756776,196.473273625902,281.84925994873055,1088.8372863769546,True,True,False,False,False,False,False,True
2022-10-15 00:50:00+00:00,5.27483823299408,190.46331026910855,307.0117439270021,1127.024060058595,True,True,False,False,False,False,False,True
2022-10-15 01:00:00+00:00,4.832326722145081,191.4537028421947,229.318606567383,1083.9857116699225,True,True,False,False,False,False,False,True
2022-10-15 01:10:00+00:00,4.727430069446564,190.0135301164132,201.81923599243171,1053.038909912111,True,True,False,False,False,False,False,True
2022-10-15 01:20:00+00:00,5.304816710948944,184.3494107937296,246.1718650817872,1088.0343780517585,True,True,False,False,False,False,False,True
2022-10-15 01:30:00+00:00,5.552848815917969,181.28784095901568,292.5055229187012,1124.479180908205,True,True,False,False,False,False,False,True
2022-10-15 01:40:00+00:00,5.767561221122742,185.54508901200668,338.4070121765136,1159.5835266113295,True,True,False,False,False,False,False,True
2022-10-15 01:50:00+00:00,6.150654125213623,187.3721089432076,383.0264266967773,1180.4596679687522,True,True,False,False,False,False,False,True
2022-10-15 02:00:00+00:00,7.323172926902773,188.07900462701815,698.4738693237305,1395.1887939453147,True,True,False,False,False,False,False,True
2022-10-15 02:10:00+00:00,6.495062732696534,188.0178939851999,493.6658004760743,1245.3472595214855,True,True,False,False,False,False,False,True
2022-10-15 02:20:00+00:00,5.738678026199341,195.88450210427916,389.0356414794922,1182.4057678222669,True,True,False,False,False,False,False,True
2022-10-15 02:30:00+00:00,6.939430475234985,193.46202087433903,626.742399597168,1355.7908569335948,True,True,False,False,False,False,False,True
2022-10-15 02:40:00+00:00,6.885320734977722,192.66061567292107,721.6937561035156,1374.979504394532,True,True,False,False,False,False,False,True
2022-10-15 02:50:00+00:00,6.239549994468689,190.60428581588957,559.5449279785157,1388.901470947268,True,True,False,False,False,False,False,True
2022-10-15 03:00:00+00:00,6.040077292919159,180.24595562003643,446.69831466674816,1320.3735107421885,True,True,False,False,False,False,False,True
2022-10-15 03:10:00+00:00,7.26757833957672,186.17712419555,878.0719146728518,1584.9863220214852,True,True,False,False,False,False,False,True
2022-10-15 03:20:00+00:00,7.224606132507324,182.5932861438507,779.3068557739259,1562.8309204101577,True,True,False,False,False,False,False,True
2022-10-15 03:30:00+00:00,6.761397457122802,190.0435197696904,655.7970626831054,1530.3666992187518,True,True,False,False,False,False,False,True
2022-10-15 03:40:00+00:00,6.482978582382202,182.15664799173732,624.7096389770509,1479.9386474609385,True,True,False,False,False,False,False,True
2022-10-15 03:50:00+00:00,6.336594653129578,185.6770114426324,619.8806289672851,1465.724102783205,True,True,False,False,False,False,False,True
2022-10-15 04:00:00+00:00,6.7041693210601805,180.95892206347617,621.1701828002931,1449.141564941407,True,True,False,False,False,False,False,True
2022-10-15 04:10:00+00:00,7.020659947395325,184.4300795778624,779.1980133056643,1567.655297851564,True,True,False,False,False,False,False,True
2022-10-15 04:20:00+00:00,8.28177764415741,190.25692091909517,1154.553265380861,1729.2549987792995,True,True,False,False,False,False,False,True
2022-10-15 04:30:00+00:00,7.969816374778747,191.14377292481836,950.7343841552736,1839.957049560548,True,True,False,False,False,False,False,True
2022-10-15 04:40:00+00:00,9.026115369796749,190.494131974516,1466.9056549072272,1982.403094482422,True,True,False,False,False,False,False,True
2022-10-15 04:50:00+00:00,8.850198459625243,189.91256036909448,1344.5520111083986,1904.638824462891,True,True,False,False,False,False,False,True
2022-10-15 05:00:00+00:00,8.436236286163329,196.579767926952,1205.9021301269545,1868.6669799804693,True,True,False,False,False,False,False,True
2022-10-15 05:10:00+00:00,7.81548762321472,201.6465623380345,1076.317504882813,1875.735119628908,True,True,False,False,False,False,False,True
2022-10-15 05:20:00+00:00,8.403473448753354,213.05053553403,1210.9376007080084,1957.7272827148445,True,True,False,False,False,False,False,True
2022-10-15 05:30:00+00:00,8.303755593299865,209.97850483228967,1204.378350830079,1948.168652343751,True,True,False,False,False,False,False,True
2022-10-15 05:40:00+00:00,7.298689103126525,206.19382145028263,740.1204132080081,1672.86625366211,True,True,False,False,False,False,False,True
2022-10-15 05:50:00+00:00,7.413460969924927,203.76179433976563,879.6922424316402,1685.1006958007824,True,True,False,False,False,False,False,True
2022-10-15 06:00:00+00:00,7.641408419609069,203.76609906150435,920.937615966798,1812.849146792764,True,True,False,False,False,False,False,True
2022-10-15 06:10:00+00:00,7.523462319374085,207.49195733760905,1006.0772766113292,1789.400814964658,True,True,False,False,False,False,False,True
2022-10-15 06:20:00+00:00,8.848639225959776,213.0167014632452,1292.2401092529308,1955.9957946777356,True,True,False,False,False,False,False,True
2022-10-15 06:30:00+00:00,7.987060880661014,212.1391871973375,1112.2061798095713,1857.092644942436,True,True,False,False,False,False,False,True
2022-10-15 06:40:00+00:00,7.655608820915222,208.95375433216373,915.2004943847658,1674.1717413039448,True,True,False,False,False,False,False,True
2022-10-15 06:50:00+00:00,7.425433826446532,209.16981874661428,943.6346496582032,1781.8852217824858,True,True,False,False,False,False,False,True
2022-10-15 07:00:00+00:00,8.356398987770081,215.04407142544852,1199.8603881835948,1791.3119018554712,True,True,False,False,False,False,False,True
2022-10-15 07:10:00+00:00,7.854636025428772,212.35393008287,1076.8995910644546,1841.5238647460944,True,True,False,False,False,False,False,True
2022-10-15 07:20:00+00:00,7.763141345977784,210.8402770674088,1055.8399566650382,1875.0308227539065,True,True,False,False,False,False,False,True
2022-10-15 07:30:00+00:00,8.505282903972427,213.17856111909992,1245.6818664550792,1921.7300109863293,True,True,False,False,False,False,False,True
2022-10-15 07:40:00+00:00,8.371193099021914,212.6174869307758,1218.232638549805,1941.3252319335963,True,True,False,False,False,False,False,True
