timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-15 07:50:00+00:00,8.418713283538818,210.8884307817586,1144.357440185548,1935.782934570314,True,True,False,False,False,False,False,True
2022-10-15 08:00:00+00:00,8.353447556495663,214.85595770988544,1222.4539794921886,1988.718249511719,True,True,False,False,False,False,False,True
2022-10-15 08:10:00+00:00,10.255509614944454,226.0537728178712,1700.5357116699215,2050.491833496094,True,True,False,False,False,False,False,True
2022-10-15 08:20:00+00:00,8.872844719886778,220.7156883617224,1321.2451232910164,2040.4576293945315,True,True,False,False,False,False,False,True
2022-10-15 08:30:00+00:00,8.436161947250364,212.5249764556241,1213.694912719727,2004.3123229980483,True,True,False,False,False,False,False,True
2022-10-15 08:40:00+00:00,7.666727757453918,208.49680342712097,928.1883209228512,1644.865789794923,True,True,False,False,False,False,False,True
2022-10-15 08:50:00+00:00,8.418601799011231,215.111058132598,1219.9356475830082,2022.4053039550784,True,True,False,False,False,False,False,True
2022-10-15 09:00:00+00:00,8.121212100982667,210.7231439971576,1116.7577453613296,1987.8796630859376,True,True,False,False,False,False,False,True
2022-10-15 09:10:00+00:00,8.699823808670043,215.08468937337503,1500.7733062744142,2025.1425415039075,True,True,False,False,False,False,False,True
2022-10-15 09:20:00+00:00,9.145249390602114,222.0279245952902,1521.6254028320325,2060.0,True,True,False,False,False,False,False,True
2022-10-15 09:30:00+00:00,9.11404592990876,226.58714520119776,1410.0581909179696,2058.603405761719,True,True,False,False,False,False,False,True
2022-10-15 09:40:00+00:00,10.095445322990408,225.3292011397472,1710.0230072021495,2060.0,True,True,False,False,False,False,False,True
2022-10-15 09:50:00+00:00,8.452119469642636,238.7989734322284,502.4263696908953,978.9522399902344,True,True,True,False,False,False,False,False
2022-10-15 10:00:00+00:00,8.499233818054197,239.33644683752755,1106.337936735153,1729.5899780273444,True,True,True,False,False,False,False,False
2022-10-15 10:10:00+00:00,8.480155062675474,246.02439715918385,1234.5758193969727,1900.8679016113288,True,True,False,False,False,False,False,True
2022-10-15 10:20:00+00:00,8.137899804115296,249.51449497282505,1104.7884460449227,1689.332641601564,True,True,False,False,False,False,False,True
2022-10-15 10:30:00+00:00,7.982345986366271,247.3657596123512,1087.005776977539,1698.5327636718764,True,True,False,False,False,False,False,True
2022-10-15 10:40:00+00:00,8.255066204071042,236.25520191528244,1226.546139526368,1793.926507568359,True,True,False,False,False,False,False,True
2022-10-15 10:50:00+00:00,8.49186804294586,241.42680287375867,1493.5572418212887,2014.7162719726568,True,True,False,False,False,False,False,True
2022-10-15 11:00:00+00:00,9.130455183982845,236.7170439605942,1557.9953063964851,1959.4356018066412,True,True,False,False,False,False,False,True
2022-10-15 11:10:00+00:00,7.980619561672211,242.24284908158475,985.3612457275392,1780.8738281250005,True,True,False,False,False,False,False,True
2022-10-15 11:20:00+00:00,8.756049513816832,234.9382851980392,1229.4389556884776,1863.520977783205,True,True,False,False,False,False,False,True
2022-10-15 11:30:00+00:00,10.05742924213409,237.2312347318167,1607.5408477783217,2045.168005371094,True,True,False,False,False,False,False,True
2022-10-15 11:40:00+00:00,8.70296070575714,243.9612080971517,1229.2773010253918,1877.7406921386723,True,True,False,False,False,False,False,True
2022-10-15 11:50:00+00:00,8.317157816886901,245.63084968876376,1126.5886444091802,1900.2430847167968,True,True,False,False,False,False,False,True
2022-10-15 12:00:00+00:00,8.008704733848571,240.50408304685533,1020.5184478759784,1666.2386657714844,True,True,False,False,False,False,False,True
2022-10-15 12:10:00+00:00,7.294605374336243,242.7949636308934,806.2140151977538,1817.2113281250008,True,True,False,False,False,False,False,True
2022-10-15 12:20:00+00:00,9.193084931373596,244.28918995447765,1518.9604064941418,1899.0794250488293,True,True,False,False,False,False,False,True
2022-10-15 12:30:00+00:00,9.19973030090332,248.0262071906744,1435.5946807861333,1712.3594787597667,True,True,False,False,False,False,False,True
2022-10-15 12:40:00+00:00,8.636321568489077,248.97014881983023,1181.4534820556648,1704.255346679689,True,True,False,False,False,False,False,True
2022-10-15 12:50:00+00:00,7.5337089657783505,244.17851764363823,835.7045669555667,1669.7225524902356,True,True,False,False,False,False,False,True
2022-10-15 13:00:00+00:00,9.02225437164307,235.14056715704345,1379.9359649658204,1932.6849853515628,True,True,False,False,False,False,False,True
2022-10-15 13:10:00+00:00,9.015905857086189,236.0340115284015,1417.013864135744,2055.737048339844,True,True,False,False,False,False,False,True
2022-10-15 13:20:00+00:00,9.692453408241274,233.65445785137047,1726.7775634765644,2060.0,True,True,False,False,False,False,False,True
2022-10-15 13:30:00+00:00,8.888047480583191,229.8327096384688,1423.5715301513678,2025.809381103517,True,True,False,False,False,False,False,True
2022-10-15 13:40:00+00:00,8.66689381599427,247.61887207858257,1196.5770263671882,1919.879064941408,True,True,False,False,False,False,False,True
2022-10-15 13:50:00+00:00,7.480007648468018,248.8706235901581,853.819065856934,1509.8580017089866,True,True,False,False,False,False,False,True
2022-10-15 14:00:00+00:00,5.989865779876709,241.865665090513,426.06231536865255,1201.4106872558602,True,True,False,False,False,False,False,True
2022-10-15 14:10:00+00:00,5.392394554615022,240.0365535682109,296.39976882934576,1073.7721618652345,True,True,False,False,False,False,False,True
2022-10-15 14:20:00+00:00,8.225848937034602,250.47957415486167,1190.836206054688,1588.4870117187506,True,True,False,False,False,False,False,True
2022-10-15 14:30:00+00:00,6.975794410705566,238.90618699283493,627.1142883300781,1344.8152282714852,True,True,False,False,False,False,False,True
2022-10-15 14:40:00+00:00,6.062909173965455,219.77746650941057,402.79276733398456,1260.4123657226585,True,True,False,False,False,False,False,True
2022-10-15 14:50:00+00:00,6.464304685592651,214.37228753254632,503.1493637084962,1315.984619140626,True,True,False,False,False,False,False,True
2022-10-15 15:00:00+00:00,6.566175675392151,216.96795686484785,539.3997817993164,1283.323107910157,True,True,False,False,False,False,False,True
2022-10-15 15:10:00+00:00,6.489551594382839,224.43848271529504,629.2996231079102,1606.2237998560856,True,True,False,False,False,False,False,True
2022-10-15 15:20:00+00:00,8.67886674404144,218.107929353045,1411.4119037828957,1949.978637695313,True,True,False,False,False,False,False,True
2022-10-15 15:30:00+00:00,9.076401114463804,234.6903732081312,1518.58532409668,2002.299877929688,True,True,False,False,False,False,False,True
2022-10-15 15:40:00+00:00,8.049430799484252,240.47115577542945,1057.1935394287111,1666.9191101074236,True,True,False,False,False,False,False,True
2022-10-15 15:50:00+00:00,6.765351343154907,233.7666733404589,612.6395126342776,1378.960107421875,True,True,False,False,False,False,False,True
2022-10-15 16:00:00+00:00,5.734946894645691,229.97699184880835,309.9440773010255,1166.4220153808606,True,True,False,False,False,False,False,True
2022-10-15 16:10:00+00:00,5.02344628572464,218.5515649612728,236.70694618225104,1123.6286132812515,True,True,False,False,False,False,False,True
2022-10-15 16:20:00+00:00,6.920255374908447,217.1945985856001,733.7473724365238,1652.0445007324226,True,True,False,False,False,False,False,True
2022-10-15 16:30:00+00:00,7.676658630371095,209.1896805867821,911.0442871093747,1580.1891418457049,True,True,False,False,False,False,False,True
2022-10-15 16:40:00+00:00,7.823135304450989,209.75801357520024,959.754830932618,1739.448126220704,True,True,False,False,False,False,False,True
2022-10-15 16:50:00+00:00,7.691972851753233,210.59037138734735,965.7085174560552,1731.0105895996094,True,True,False,False,False,False,False,True
2022-10-15 17:00:00+00:00,8.128432941436767,213.4244166669955,1039.654663085938,1797.408715820314,True,True,False,False,False,False,False,True
2022-10-15 17:10:00+00:00,8.078518319129946,207.93843612673663,1142.047244262696,1782.874340820314,True,True,False,False,False,False,False,True
2022-10-15 17:20:00+00:00,7.09745306968689,209.9511280761172,777.4064117431645,1525.760083007814,True,True,False,False,False,False,False,True
2022-10-15 17:30:00+00:00,6.986950469017029,208.23375534078664,765.0108169555665,1568.6351501464856,True,True,False,False,False,False,False,True
2022-10-15 17:40:00+00:00,6.9815673828125,205.73712959005448,622.9159088134767,1464.070623779298,True,True,False,False,False,False,False,True
2022-10-15 17:50:00+00:00,7.067511677742006,206.87537341794945,622.5803207397461,1432.4569824218763,True,True,False,False,False,False,False,True
2022-10-15 18:00:00+00:00,7.388048863410949,207.02567324524716,855.063809204102,1679.9837097167976,True,True,False,False,False,False,False,True
2022-10-15 18:10:00+00:00,8.22271180152893,211.9091084569968,1137.439093017579,1920.5579528808607,True,True,False,False,False,False,False,True
2022-10-15 18:20:00+00:00,8.240605998039245,208.60813538620712,1031.18217163086,1781.3093261718764,True,True,False,False,False,False,False,True
2022-10-15 18:30:00+00:00,7.79978380203247,205.089466058598,892.1305114746098,1564.3959289550796,True,True,False,False,False,False,False,True
2022-10-15 18:40:00+00:00,6.888624858856201,198.96230015260065,679.2410308837891,1493.3366943359392,True,True,False,False,False,False,False,True
2022-10-15 18:50:00+00:00,8.03439509868622,201.9233943348028,1013.269860839844,1786.1677246093757,True,True,False,False,False,False,False,True
2022-10-15 19:00:00+00:00,7.901246523857116,204.15445600674855,1023.8924957275387,1879.3131103515625,True,True,False,False,False,False,False,True
2022-10-15 19:10:00+00:00,7.359332823753357,204.5146602316556,890.0049285888674,1720.7970275878918,True,True,False,False,False,False,False,True
2022-10-15 19:20:00+00:00,8.001223993301391,199.746505008224,1053.936322021485,1892.4376403808608,True,True,False,False,False,False,False,True
2022-10-15 19:30:00+00:00,8.797499585151677,201.3429371453537,1222.0847381591798,2021.480187988282,True,True,False,False,False,False,False,True
2022-10-15 19:40:00+00:00,8.187294459342954,200.78684542498328,1129.7167388916027,2034.110839843751,True,True,False,False,False,False,False,True
2022-10-15 19:50:00+00:00,8.402136921882626,201.27596257231176,1173.3069610595714,2003.7629699707045,True,True,False,False,False,False,False,True
2022-10-15 20:00:00+00:00,8.433711695671082,198.53339138233773,1312.1355895996112,2057.0299011230472,True,True,False,False,False,False,False,True
2022-10-15 20:10:00+00:00,7.409581422805786,204.2119941964756,928.5335174560562,1839.577783203126,True,True,False,False,False,False,False,True
2022-10-15 20:20:00+00:00,7.987413549423218,202.51408157719297,1129.3736877441406,1805.9007263183607,True,True,False,False,False,False,False,True
2022-10-15 20:30:00+00:00,8.264848709106444,206.149404152999,1257.3395721435547,1998.1628723144545,True,True,False,False,False,False,False,True
2022-10-15 20:40:00+00:00,8.228633213043214,204.40217607270384,1184.2716094970713,1939.1000732421885,True,True,False,False,False,False,False,True
2022-10-15 20:50:00+00:00,8.352148175239563,203.1455686975949,1102.357687377931,2023.6302673339856,True,True,False,False,False,False,False,True
2022-10-15 21:00:00+00:00,8.309639954566958,206.7886496454708,1148.4192016601585,2001.6092712402344,True,True,False,False,False,False,False,True
2022-10-15 21:10:00+00:00,8.11610734462738,211.32078593561977,1132.954751586915,1967.222998046876,True,True,False,False,False,False,False,True
2022-10-15 21:20:00+00:00,8.794882297515873,209.13544004976836,1500.6271087646492,2059.6104736328125,True,True,False,False,False,False,False,True
2022-10-15 21:30:00+00:00,9.240085196495052,212.59950005594413,1663.8579589843762,2060.0,True,True,False,False,False,False,False,True
2022-10-15 21:40:00+00:00,9.180481123924256,209.7001908186574,1666.6793060302746,2060.0,True,True,False,False,False,False,False,True
2022-10-15 21:50:00+00:00,8.98024733066559,210.55387391158905,1471.3147766113284,2053.442254638672,True,True,False,False,False,False,False,True
2022-10-15 22:00:00+00:00,10.20357179641724,210.69751006233216,1749.2873413085956,2060.0,True,True,False,False,False,False,False,True
2022-10-15 22:10:00+00:00,10.082841444015497,208.864345926931,1840.3647460937511,2060.0,True,True,False,False,False,False,False,True
2022-10-15 22:20:00+00:00,11.004747867584234,210.73481114753935,1971.5984924316424,2060.0,True,True,False,False,False,False,False,True
2022-10-15 22:30:00+00:00,10.589560627937312,211.32997071992548,1978.2921813964865,2060.0,True,True,False,False,False,False,False,True
2022-10-15 22:40:00+00:00,9.747361254692075,212.9956213596196,1698.7067749023438,2060.0,True,True,False,False,False,False,False,True
2022-10-15 22:50:00+00:00,9.439947605133064,209.29102703002656,1590.8321502685549,2054.8864868164064,True,True,False,False,False,False,False,True
2022-10-15 23:00:00+00:00,8.906684112548826,210.7066834576084,1365.5070892334,2059.5764526367198,True,True,False,False,False,False,False,True
2022-10-15 23:10:00+00:00,9.424076771736145,218.0433519695217,1587.939855957033,2045.3686587685036,True,True,False,False,False,False,False,True
2022-10-15 23:20:00+00:00,8.714061164855954,213.87195966268305,1436.4702301025404,2051.040817987352,True,True,False,False,False,False,False,True
2022-10-15 23:30:00+00:00,9.288366460800171,224.3285104692795,1489.489068603517,2060.0,True,True,False,False,False,False,False,True
2022-10-15 23:40:00+00:00,9.506382918357843,219.6204417289052,1549.103973388673,2060.0,True,True,False,False,False,False,False,True
2022-10-15 23:50:00+00:00,9.019135880470271,213.7114059893089,1358.5135345459005,2005.664752197266,True,True,False,False,False,False,False,True
2022-10-16 00:00:00+00:00,8.704976357911764,206.64440779324363,1294.244619750977,1897.1746504934229,True,True,False,False,False,False,False,True
2022-10-16 00:10:00+00:00,8.604969334602355,208.90145857351547,1258.9289733886726,2031.9214599609372,True,True,False,False,False,False,False,True
2022-10-16 00:20:00+00:00,8.359071946144104,215.3736008863932,1338.7994659423837,2030.269744873048,True,True,False,False,False,False,False,True
2022-10-16 00:30:00+00:00,8.493445897102358,215.8680990380194,1184.384431537829,2037.7590209960945,True,True,False,False,False,False,False,True
2022-10-16 00:40:00+00:00,9.101200628280637,214.16465619401117,1435.9665832519545,2060.0,True,True,False,False,False,False,False,True
2022-10-16 00:50:00+00:00,8.819737482070924,207.0703286461449,1395.9270355224612,2047.9357604980469,True,True,False,False,False,False,False,True
2022-10-16 01:00:00+00:00,9.641610646247866,207.53592965203265,1511.7752868652356,2024.8346679687504,True,True,False,False,False,False,False,True
2022-10-16 01:10:00+00:00,9.59037826061248,206.63177162934693,1591.2685791015642,2060.0,True,True,False,False,False,False,False,True
2022-10-16 01:20:00+00:00,9.419287657737735,204.97886535159432,1547.5353637695323,2044.7698913574216,True,True,False,False,False,False,False,True
2022-10-16 01:30:00+00:00,9.942230439186094,216.1612954075979,1861.43074951172,2060.0,True,True,False,False,False,False,False,True
2022-10-16 01:40:00+00:00,10.16639118194581,215.79000561475925,1900.265576171876,2060.0,True,True,False,False,False,False,False,True
2022-10-16 01:50:00+00:00,9.483792257308966,215.40445105292585,1731.2331298828144,2060.0,True,True,False,False,False,False,False,True
2022-10-16 02:00:00+00:00,9.979708099365231,220.80067210630375,1835.02991333008,2060.0,True,True,False,False,False,False,False,True
2022-10-16 02:10:00+00:00,9.81002836227417,225.76839637564757,1746.2675354003925,2060.0,True,True,False,False,False,False,False,True
2022-10-16 02:20:00+00:00,9.778323626518244,224.37564476438203,1810.318261718751,2060.0,True,True,False,False,False,False,False,True
2022-10-16 02:30:00+00:00,11.501202011108404,225.6038430262465,2006.396624755862,2059.523937988281,True,True,False,False,False,False,False,True
2022-10-16 02:40:00+00:00,10.453868532180788,225.56302619155647,1952.5305419921904,2059.999096679688,True,True,False,False,False,False,False,True
2022-10-16 02:50:00+00:00,10.77629919052124,223.66234362765505,1956.975927734377,2060.0,True,True,False,False,False,False,False,True
2022-10-16 03:00:00+00:00,9.891963148117071,224.00340858427757,1830.4100830078128,2060.0,True,True,False,False,False,False,False,True
2022-10-16 03:10:00+00:00,9.325732684135442,218.1865758346982,1666.211907958986,2060.0,True,True,False,False,False,False,False,True
2022-10-16 03:20:00+00:00,8.957508444786075,217.88898109818132,1461.073043823243,2060.0,True,True,False,False,False,False,False,True
2022-10-16 03:30:00+00:00,9.861297774314885,226.29951520924456,1711.6572387695323,2060.0,True,True,False,False,False,False,False,True
2022-10-16 03:40:00+00:00,8.988656163215635,220.24417128139123,1332.802529907228,2059.549230957032,True,True,False,False,False,False,False,True
2022-10-16 03:50:00+00:00,8.531220412254331,225.02026473954717,1223.1005615234385,2057.5396423339844,True,True,False,False,False,False,False,True
2022-10-16 04:00:00+00:00,7.877152276039125,231.33718921898483,1119.285110473634,1919.4130126953137,True,True,False,False,False,False,False,True
2022-10-16 04:10:00+00:00,8.382887625694277,227.5784766303539,1180.4301818847662,1960.2619995117184,True,True,False,False,False,False,False,True
2022-10-16 04:20:00+00:00,8.545346546173096,229.73270868483,1257.182183837891,2001.602581787109,True,True,False,False,False,False,False,True
2022-10-16 04:30:00+00:00,8.464933896064757,230.944038840878,1287.5748901367197,2030.053698730469,True,True,False,False,False,False,False,True
2022-10-16 04:40:00+00:00,9.271418714523314,234.42642597463703,1590.9388671875008,2058.099884033203,True,True,False,False,False,False,False,True
2022-10-16 04:50:00+00:00,8.581896138191222,229.3247261354004,1327.8092010498065,2047.4134948730475,True,True,False,False,False,False,False,True
2022-10-16 05:00:00+00:00,8.904976487159729,229.4142298942556,1339.9759033203131,2054.934112548828,True,True,False,False,False,False,False,True
2022-10-16 05:10:00+00:00,8.024779772758484,230.3505176915561,1122.788809204103,1912.5795349121097,True,True,False,False,False,False,False,True
2022-10-16 05:20:00+00:00,7.393543457984924,229.85276698358263,830.7613616943357,1678.1873474121112,True,True,False,False,False,False,False,True
2022-10-16 05:30:00+00:00,7.382591605186462,229.0941425940125,857.0266784667969,1631.3792846679703,True,True,False,False,False,False,False,True
2022-10-16 05:40:00+00:00,7.526822209358215,230.50718876972016,779.0032714843749,1585.1904357910175,True,True,False,False,False,False,False,True
2022-10-16 05:50:00+00:00,7.413591003417968,232.5359517256224,844.8370544433595,1487.375970458986,True,True,False,False,False,False,False,True
2022-10-16 06:00:00+00:00,7.030795097351074,235.61550400073105,787.1690002441408,1422.2366149902357,True,True,False,False,False,False,False,True
2022-10-16 06:10:00+00:00,7.622901821136475,234.85961253609253,898.874908447266,1534.735168457031,True,True,False,False,False,False,False,True
2022-10-16 06:20:00+00:00,7.887008881568908,230.44773081069064,950.767443847657,1636.6391662597666,True,True,False,False,False,False,False,True
2022-10-16 06:30:00+00:00,6.670459938049317,231.39592555791404,647.1874176025391,1404.0958679199216,True,True,False,False,False,False,False,True
2022-10-16 06:40:00+00:00,6.833197212219238,222.67669410574405,581.2325286865234,1452.6322387695334,True,True,False,False,False,False,False,True
2022-10-16 06:50:00+00:00,7.3104762792587294,219.69053136295207,640.0375122070313,1491.3770141601576,True,True,False,False,False,False,False,True
2022-10-16 07:00:00+00:00,6.799933314323425,215.5683191721184,546.2951538085938,1414.7176879882825,True,True,False,False,False,False,False,True
2022-10-16 07:10:00+00:00,6.786382555961609,220.96122606564293,575.6021545410157,1401.0270385742188,True,True,False,False,False,False,False,True
2022-10-16 07:20:00+00:00,6.665021133422852,227.3657048899636,583.6046310424806,1336.922021484377,True,True,False,False,False,False,False,True
2022-10-16 07:30:00+00:00,6.101593422889709,224.1015874857289,474.6410797119141,1279.512561035157,True,True,False,False,False,False,False,True
2022-10-16 07:40:00+00:00,4.685107600688934,220.99393829976844,213.7884742736816,1031.584341430665,True,True,False,False,False,False,False,True
2022-10-16 07:50:00+00:00,4.106161773204804,225.69251518076337,141.78707504272467,982.6873229980464,True,True,False,False,False,False,False,True
2022-10-16 08:00:00+00:00,4.149022555351257,224.7112984214192,153.74836540222168,993.4111968994144,True,True,False,False,False,False,False,True
2022-10-16 08:10:00+00:00,4.679037666320801,226.4067359139637,221.25750274658196,1046.341851485405,True,True,False,False,False,False,False,True
2022-10-16 08:20:00+00:00,4.862435162067412,230.47433871343253,242.34109954833983,1029.6450561523436,True,True,False,False,False,False,False,True
2022-10-16 08:30:00+00:00,5.011343502998352,223.97288262085544,257.75489349365233,1069.648632812501,True,True,False,False,False,False,False,True
2022-10-16 08:40:00+00:00,4.8876245498657225,224.8150995576273,237.17759704589847,1087.8438171386729,True,True,False,False,False,False,False,True
2022-10-16 08:50:00+00:00,5.256758379936218,225.45345259213943,300.0016757965088,1121.63489379883,True,True,False,False,False,False,False,True
2022-10-16 09:00:00+00:00,5.520100668856973,227.49477708295163,371.73099212646486,1253.5942993164078,True,True,False,False,False,False,False,True
2022-10-16 09:10:00+00:00,6.719279217720032,224.46963131707005,627.8553466796876,1298.7012207031253,True,True,False,False,False,False,False,True
2022-10-16 09:20:00+00:00,5.985373616218566,231.81010117764671,521.6837936401369,1304.2944824218755,True,True,False,False,False,False,False,True
2022-10-16 09:30:00+00:00,6.428572010993958,240.05609497361343,551.6669785348994,1289.413079833986,True,True,False,False,False,False,False,True
2022-10-16 09:40:00+00:00,5.632556152343751,239.9810829792308,396.116651916504,1190.7820861816413,True,True,False,False,False,False,False,True
2022-10-16 09:50:00+00:00,5.810830378532409,245.1708941658773,345.01644134521496,1104.535217285157,True,True,False,False,False,False,False,True
2022-10-16 10:00:00+00:00,4.971137166023254,241.7045487675367,225.84745864868165,981.1018798828128,True,True,False,False,False,False,False,True
2022-10-16 10:10:00+00:00,3.740053522586824,255.9933172188098,100.70077042579648,912.0227294921876,True,True,False,False,False,False,False,True
2022-10-16 10:20:00+00:00,5.075848245620727,243.22342490559583,240.29233932495129,996.765795898438,True,True,False,False,False,False,False,True
2022-10-16 10:30:00+00:00,5.248201084136963,246.3772319040497,265.0344520568848,1017.083987426758,True,True,False,False,False,False,False,True
2022-10-16 10:40:00+00:00,5.222677588462829,240.69292991968163,232.10147895812992,1011.8241149902344,True,True,False,False,False,False,False,True
2022-10-16 10:50:00+00:00,4.513293159008027,233.6298688550172,179.14566764831548,961.886004638672,True,True,False,False,False,False,False,True
2022-10-16 11:00:00+00:00,4.5775751113891605,227.02773096197657,172.65040340423582,939.2134521484376,True,True,False,False,False,False,False,True
2022-10-16 11:10:00+00:00,4.594912385940551,215.0915818751339,182.2748050689697,987.5457275390633,True,True,False,False,False,False,False,True
2022-10-16 11:20:00+00:00,4.222604286670684,209.91492099889723,153.89400672912592,989.7639923095704,True,True,False,False,False,False,False,True
2022-10-16 11:30:00+00:00,4.407394003868103,218.24448194006223,176.0137500762941,991.131674194337,True,True,False,False,False,False,False,True
2022-10-16 11:40:00+00:00,4.378195226192475,230.8987937151529,158.4904134750366,988.9792022705084,True,True,False,False,False,False,False,True
2022-10-16 11:50:00+00:00,3.163613682985306,221.1873642219829,41.34343883097169,1150.0368560791023,True,True,False,False,False,False,False,True
2022-10-16 12:00:00+00:00,3.393733024597169,205.30002480549,25.511756189167507,1415.3552795410178,True,True,False,False,False,False,False,True
2022-10-16 12:10:00+00:00,3.181484413146972,204.30793472229036,23.407811999321005,763.0332183837896,True,True,False,False,False,False,False,True
2022-10-16 12:20:00+00:00,3.2135967195034025,197.32284052339557,40.92924627065658,939.8368286132816,True,True,False,False,False,False,False,True
2022-10-16 12:30:00+00:00,3.238592892885207,181.3685618825015,11.910759097337722,501.5957275390625,True,True,False,False,False,False,False,True
2022-10-16 12:40:00+00:00,3.148132514953613,180.52699198372653,49.75858598649501,1209.5580474853532,True,True,False,False,False,False,False,True
2022-10-16 12:50:00+00:00,3.8742232918739328,197.205903337014,120.59520082473756,1144.1093261718754,True,True,False,False,False,False,False,True
2022-10-16 13:00:00+00:00,4.259469544887544,198.52548554427813,116.156679916382,1046.1111938476572,True,True,False,False,False,False,False,True
2022-10-16 13:10:00+00:00,4.614421653747559,191.22638836082697,197.8406673431396,968.3502807617192,True,True,False,False,False,False,False,True
2022-10-16 13:20:00+00:00,5.218686628341675,187.84867087969224,264.43258056640644,1039.4571472167977,True,True,False,False,False,False,False,True
2022-10-16 13:30:00+00:00,4.438096427917481,179.88846217361174,182.2060186386109,992.8191986083988,True,True,False,False,False,False,False,True
2022-10-16 13:40:00+00:00,4.594522655010224,183.9783307382972,161.40566439628606,956.2655151367188,True,True,False,False,False,False,False,True
2022-10-16 13:50:00+00:00,4.872106289863586,185.17606557657697,183.4571783065796,981.496536254883,True,True,False,False,False,False,False,True
2022-10-16 14:00:00+00:00,3.6725417375564575,178.87032834275158,69.33595135211945,929.4898529052738,True,True,False,False,False,False,False,True
2022-10-16 14:10:00+00:00,4.306859505176544,161.1908244946428,146.99173583984378,964.8867797851562,True,True,False,False,False,False,False,True
2022-10-16 14:20:00+00:00,4.467833566665649,169.37643288928166,183.69618825912485,983.9053192138668,True,True,False,False,False,False,False,True
2022-10-16 14:30:00+00:00,4.991685926914214,173.37978777933426,231.34391326904296,1102.3169677734395,True,True,False,False,False,False,False,True
2022-10-16 14:40:00+00:00,5.51958476305008,165.05336455275085,313.640383911133,1053.644494628908,True,True,False,False,False,False,False,True
2022-10-16 14:50:00+00:00,4.6527531862258895,162.76617037980054,168.39122753143312,993.4928497314456,True,True,False,False,False,False,False,True
2022-10-16 15:00:00+00:00,5.287367904186248,163.32629666482933,259.63291435241706,1129.0517944335957,True,True,False,False,False,False,False,True
2022-10-16 15:10:00+00:00,6.083977627754211,164.47484865496142,492.370388031006,1375.7007751464855,True,True,False,False,False,False,False,True
2022-10-16 15:20:00+00:00,5.565118646621704,162.3729330288813,317.3457885742188,1178.0917236328144,True,True,False,False,False,False,False,True
2022-10-16 15:30:00+00:00,5.183250832557678,165.5612775838565,240.71756706237792,1044.6227995220002,True,True,False,False,False,False,False,True
2022-10-16 15:40:00+00:00,5.1185975790023805,173.46177092362757,256.93645629882815,1048.9626958937884,True,True,False,False,False,False,False,True
2022-10-16 15:50:00+00:00,5.114539297003495,155.50855218493052,220.62416114807127,1036.041995399878,True,True,False,False,False,False,False,True
2022-10-16 16:00:00+00:00,5.650080976032076,153.81483278196492,293.8041446685791,1076.6796061197922,True,True,False,False,False,False,False,True
2022-10-16 16:10:00+00:00,6.008372449874877,145.27494893093467,383.311331176758,1152.1551834909556,True,True,False,False,False,False,False,True
2022-10-16 16:20:00+00:00,5.868708372116089,153.6865275382438,414.9466613769531,1210.351794433595,True,True,False,False,False,False,False,True
2022-10-16 16:30:00+00:00,6.047502326965332,147.76390215382122,436.767645263672,1153.268951416017,True,True,False,False,False,False,False,True
2022-10-16 16:40:00+00:00,5.640366064874749,135.31370363013855,308.1700477600099,1119.1036254882831,True,True,False,False,False,False,False,True
2022-10-16 16:50:00+00:00,6.113789010047913,131.27125688282678,404.0264804237768,1140.0206298828132,True,True,False,False,False,False,False,True
2022-10-16 17:00:00+00:00,5.757518959045411,130.41865913755225,400.64958801269546,1181.5620056152363,True,True,False,False,False,False,False,True
2022-10-16 17:10:00+00:00,6.199510645866395,129.18051554850297,416.0276336669922,1194.8987792968765,True,True,False,False,False,False,False,True
2022-10-16 17:20:00+00:00,5.807804727554322,127.06234258887298,362.72548370361335,1100.3436584472672,True,True,False,False,False,False,False,True
2022-10-16 17:30:00+00:00,5.245101130008697,124.08587676279654,330.92314910888683,1122.186053466799,True,True,False,False,False,False,False,True
2022-10-16 17:40:00+00:00,6.0750862002372745,122.8574270823035,426.1508758544922,1189.931524658204,True,True,False,False,False,False,False,True
2022-10-16 17:50:00+00:00,7.435271954536438,126.76743812792095,642.2911712646485,1277.716192626954,True,True,False,False,False,False,False,True
2022-10-16 18:00:00+00:00,7.647664093971253,124.01208579257984,815.4329223632812,1401.7143066406256,True,True,False,False,False,False,False,True
2022-10-16 18:10:00+00:00,7.568550753593445,128.921849832036,834.2997497558592,1481.3063903808602,True,True,False,False,False,False,False,True
2022-10-16 18:20:00+00:00,7.388086009025573,129.5549612540065,903.756750488282,1590.722509765627,True,True,False,False,False,False,False,True
2022-10-16 18:30:00+00:00,7.771290278434753,136.80189848745192,1006.8951843261726,1856.466516113282,True,True,False,False,False,False,False,True
2022-10-16 18:40:00+00:00,8.111578226089476,128.35511993374604,1098.663479614259,1929.3428955078143,True,True,False,False,False,False,False,True
2022-10-16 18:50:00+00:00,8.41331148147583,126.65282346472236,1053.9106964111345,1696.4437927246104,True,True,False,False,False,False,False,True
2022-10-16 19:00:00+00:00,8.809899473190306,124.88026829121816,1287.2830657958991,1824.613049316408,True,True,False,False,False,False,False,True
2022-10-16 19:10:00+00:00,8.64918506145477,128.7761921412441,1256.4437652587908,1895.5820434570323,True,True,False,False,False,False,False,True
2022-10-16 19:20:00+00:00,8.126390957832335,125.64849848650891,998.706503295899,1561.96674194336,True,True,False,False,False,False,False,True
2022-10-16 19:30:00+00:00,7.37700409889221,123.13737825428888,908.1925476074226,1529.835949707032,True,True,False,False,False,False,False,True
2022-10-16 19:40:00+00:00,7.55835988521576,127.34328213056676,927.4963226318366,1505.7820922851577,True,True,False,False,False,False,False,True
2022-10-16 19:50:00+00:00,7.678199410438538,130.7460139544113,915.1162139892584,1624.3230285644536,True,True,False,False,False,False,False,True
2022-10-16 20:00:00+00:00,6.304927051067352,127.48793279666222,664.900730895996,1434.0764404296888,True,True,False,False,False,False,False,True
2022-10-16 20:10:00+00:00,6.778066658973695,120.2325076341209,806.4082138061526,1584.3874938964846,True,True,False,False,False,False,False,True
2022-10-16 20:20:00+00:00,7.813074541091919,122.98758737847368,1089.614210510255,1725.9616333007823,True,True,False,False,False,False,False,True
2022-10-16 20:30:00+00:00,8.61413915157318,130.42460220403723,1176.097869873047,1960.1106506347671,True,True,False,False,False,False,False,True
2022-10-16 20:40:00+00:00,8.525132012367251,136.11529285871768,1115.8731201171888,1909.8272705078136,True,True,False,False,False,False,False,True
2022-10-16 20:50:00+00:00,8.30284616947174,134.9838032070411,1209.450137329102,1967.2877014160167,True,True,False,False,False,False,False,True
2022-10-16 21:00:00+00:00,8.353651523590088,128.89918048463232,1149.056784057618,1956.254174804688,True,True,False,False,False,False,False,True
2022-10-16 21:10:00+00:00,8.576234555244445,136.0069710551761,1365.3704956054694,1997.2468004728623,True,True,False,False,False,False,False,True
2022-10-16 21:20:00+00:00,9.087148880958551,133.5570211386273,1620.645483398438,2052.356346493676,True,True,False,False,False,False,False,True
2022-10-16 21:30:00+00:00,8.990048384666446,136.34803853808342,1234.186312866212,1813.6696472167976,True,True,False,False,False,False,False,True
2022-10-16 21:40:00+00:00,6.494227480888367,141.65672796028662,574.4732040405275,1486.1851867675796,True,True,False,False,False,False,False,True
2022-10-16 21:50:00+00:00,5.603543019294739,147.29131603289431,435.2919013977052,1485.309923673932,True,True,False,False,False,False,False,True
2022-10-16 22:00:00+00:00,7.589526343345642,139.07785368573298,870.0523620605472,1818.4022216796889,True,True,False,False,False,False,False,True
2022-10-16 22:10:00+00:00,8.579316043853758,147.91789534560684,1136.5000854492191,1925.996392822268,True,True,False,False,False,False,False,True
2022-10-16 22:20:00+00:00,7.869838595390324,149.6492354898341,1105.8656463623051,1872.6577270507823,True,True,False,False,False,False,False,True
2022-10-16 22:30:00+00:00,7.000391658983733,154.7681641040367,778.5700607299814,1569.9688110351572,True,True,False,False,False,False,False,True
2022-10-16 22:40:00+00:00,7.68308126358759,159.71811782917632,910.6830902099608,1698.0428344726577,True,True,False,False,False,False,False,True
2022-10-16 22:50:00+00:00,6.929870748519899,163.51795835914413,714.390740966797,1664.939013671875,True,True,False,False,False,False,False,True
2022-10-16 23:00:00+00:00,6.973307037353516,158.61732013481287,807.3771087646486,1630.474310302736,True,True,False,False,False,False,False,True
2022-10-16 23:10:00+00:00,8.142532499212967,169.51551366857598,1020.0836044311524,1710.7926330566413,True,True,False,False,False,False,False,True
2022-10-16 23:20:00+00:00,8.010505223274235,164.6082181250224,1151.8386367797857,1948.54623413086,True,True,False,False,False,False,False,True
2022-10-16 23:30:00+00:00,6.674543571472166,178.28480011170564,565.172640991211,1503.4481628417984,True,True,False,False,False,False,False,True
2022-10-16 23:40:00+00:00,7.382276058197021,180.6721188899516,882.2724882427011,1745.8460327148437,True,True,False,False,False,False,False,True
2022-10-16 23:50:00+00:00,7.818754649162292,183.06729110790667,972.2469833374028,1811.6437011718756,True,True,False,False,False,False,False,True
2022-10-17 00:00:00+00:00,8.17966537475586,193.51487116339592,1102.3891662597666,1670.6275817871108,True,True,False,False,False,False,False,True
2022-10-17 00:10:00+00:00,7.169327068328857,194.2264028910272,788.8224258422855,1531.183227539064,True,True,False,False,False,False,False,True
2022-10-17 00:20:00+00:00,6.721896553039552,197.89790199320947,635.8455612182619,1447.168267822267,True,True,False,False,False,False,False,True
2022-10-17 00:30:00+00:00,6.887993884086609,200.79659232228457,664.231660461426,1609.2919555664073,True,True,False,False,False,False,False,True
2022-10-17 00:40:00+00:00,6.853207588195801,203.28306248544823,751.58018951416,1726.757769775392,True,True,False,False,False,False,False,True
2022-10-17 00:50:00+00:00,8.211518597602844,199.55902846276223,944.699060058594,1728.023388671875,True,True,False,False,False,False,False,True
2022-10-17 01:00:00+00:00,7.554016280174255,200.75175289474595,900.712414550782,1684.6176025390632,True,True,False,False,False,False,False,True
2022-10-17 01:10:00+00:00,7.583066678047182,194.3536733303218,930.5582763671875,1621.635296630861,True,True,False,False,False,False,False,True
2022-10-17 01:20:00+00:00,7.077628254890442,197.77146978666653,857.1659393310554,1682.4945739746104,True,True,False,False,False,False,False,True
2022-10-17 01:30:00+00:00,7.868167948722839,195.3518035614908,993.472021484376,1660.7066284179705,True,True,False,False,False,False,False,True
2022-10-17 01:40:00+00:00,7.60497033596039,198.22891596181083,936.1379760742192,1694.8243225097665,True,True,False,False,False,False,False,True
2022-10-17 01:50:00+00:00,7.694107437133789,193.22234709100204,1100.044244384767,1859.288598632813,True,True,False,False,False,False,False,True
2022-10-17 02:00:00+00:00,8.159339427947998,195.7488579568169,1164.2924011230482,2013.9049865722664,True,True,False,False,False,False,False,True
2022-10-17 02:10:00+00:00,8.296219301223758,197.91869937175892,1215.5211883544926,2049.305133056641,True,True,False,False,False,False,False,True
2022-10-17 02:20:00+00:00,8.119727087020875,199.66868065247357,1086.9278900146485,1898.46381225586,True,True,False,False,False,False,False,True
2022-10-17 02:30:00+00:00,7.67712275981903,198.6353596932737,1016.3867507934568,1849.7300781250012,True,True,False,False,False,False,False,True
2022-10-17 02:40:00+00:00,8.957007145881654,195.2645065743555,1326.3270385742203,2032.2923706054703,True,True,False,False,False,False,False,True
2022-10-17 02:50:00+00:00,8.386692905426022,199.5512382518016,1121.5899536132822,1878.9893676757813,True,True,False,False,False,False,False,True
2022-10-17 03:00:00+00:00,7.366961908340454,196.6789965725073,896.9040374755866,1803.6909545898448,True,True,False,False,False,False,False,True
2022-10-17 03:10:00+00:00,7.644694137573242,196.7599744821627,953.1390167236336,1867.829980468752,True,True,False,False,False,False,False,True
2022-10-17 03:20:00+00:00,8.762193775177007,194.09959100555284,1379.112176513674,2033.882965087892,True,True,False,False,False,False,False,True
2022-10-17 03:30:00+00:00,8.2299325466156,192.6814381017831,1251.0203887939456,1997.5097534179704,True,True,False,False,False,False,False,True
2022-10-17 03:40:00+00:00,9.026468038558962,193.8213201230911,1483.496954345704,2048.4324951171884,True,True,False,False,False,False,False,True
2022-10-17 03:50:00+00:00,7.761081004142762,206.05944362398947,903.209880065918,1771.2675659179706,True,True,False,False,False,False,False,True
2022-10-17 04:00:00+00:00,7.894916558265685,204.2481157999412,915.7671173095708,1670.226092529299,True,True,False,False,False,False,False,True
2022-10-17 04:10:00+00:00,8.109647536277773,205.46935579823185,1050.9330444335956,1811.6103149414075,True,True,False,False,False,False,False,True
2022-10-17 04:20:00+00:00,8.116070246696475,236.14907150750395,1099.2076919555666,1627.9856021278792,True,True,False,False,False,False,False,True
2022-10-17 04:30:00+00:00,9.825045323371883,239.1585059741944,1579.0335968017594,2060.0,True,True,False,False,False,False,False,True
2022-10-17 04:40:00+00:00,9.117182970046994,230.3526893875145,1607.9031066894536,2060.0,True,True,False,False,False,False,False,True
2022-10-17 04:50:00+00:00,9.629099607467651,220.85373496352636,1654.411187744142,2060.0,True,True,False,False,False,False,False,True
2022-10-17 05:00:00+00:00,8.986131644248966,219.29528862787384,1391.6032684326185,1987.6974548339845,True,True,False,False,False,False,False,True
2022-10-17 05:10:00+00:00,8.016092658042908,226.4959479835264,965.0202728271494,1738.6111816406258,True,True,False,False,False,False,False,True
2022-10-17 05:20:00+00:00,6.908728098869323,215.923079413683,633.8138397216796,1483.6409912109386,True,True,False,False,False,False,False,True
2022-10-17 05:30:00+00:00,6.372412455709358,208.3655825533497,475.0471008300782,1301.035156250002,True,True,False,False,False,False,False,True
2022-10-17 05:40:00+00:00,6.353245282173157,203.80669230538575,512.1945013748973,1393.793878173829,True,True,False,False,False,False,False,True
2022-10-17 05:50:00+00:00,6.678868579864502,206.755301070132,574.5216282435825,1373.0470153808606,True,True,False,False,False,False,False,True
2022-10-17 06:00:00+00:00,6.41607928276062,212.33785257553404,603.2856063842775,1395.2432067871105,True,True,False,False,False,False,False,True
2022-10-17 06:10:00+00:00,7.191323494911193,217.74474696286072,722.5246421412421,1603.3720581054697,True,True,False,False,False,False,False,True
2022-10-17 06:20:00+00:00,6.879436397552489,220.8763000457054,810.8664215087897,1668.5725891113293,True,True,False,False,False,False,False,True
2022-10-17 06:30:00+00:00,7.147423315048218,214.07956093133447,725.1046325683595,1588.340930175782,True,True,False,False,False,False,False,True
2022-10-17 06:40:00+00:00,6.844854426383971,217.578361338296,660.0076782226563,1516.83260498047,True,True,False,False,False,False,False,True
2022-10-17 06:50:00+00:00,6.9989604473114015,214.29662618217117,707.3305267333985,1659.9989562988278,True,True,False,False,False,False,False,True
2022-10-17 07:00:00+00:00,7.744170498847962,217.0611138537907,915.4795562744154,1685.1891540527354,True,True,False,False,False,False,False,True
2022-10-17 07:10:00+00:00,7.3523161649703965,217.59158986608085,830.6044998168948,1510.3683288574234,True,True,False,False,False,False,False,True
2022-10-17 07:20:00+00:00,7.049933004379272,216.0731903824668,682.4662506103518,1450.9991943359382,True,True,False,False,False,False,False,True
2022-10-17 07:30:00+00:00,7.227279114723205,219.6499322928903,828.0595428466797,1599.643176269533,True,True,False,False,False,False,False,True
2022-10-17 07:40:00+00:00,6.982105612754822,214.16099843357688,753.6919097900392,1501.957977294924,True,True,False,False,False,False,False,True
2022-10-17 07:50:00+00:00,7.007369208335878,206.9654671785519,630.064192199707,1440.7176086425784,True,True,False,False,False,False,False,True
2022-10-17 08:00:00+00:00,7.473826241493225,214.64582696123017,871.9101226806645,1588.252471923829,True,True,False,False,False,False,False,True
2022-10-17 08:10:00+00:00,7.351703572273254,212.093833448525,888.4571563720704,1565.212487792969,True,True,False,False,False,False,False,True
2022-10-17 08:20:00+00:00,7.041709756851196,213.49016465174464,682.6593887329102,1457.1572326660166,True,True,False,False,False,False,False,True
2022-10-17 08:30:00+00:00,7.090881896018982,211.66768054089945,667.3763259887698,1457.9539794921895,True,True,False,False,False,True,False,True
2022-10-17 08:40:00+00:00,6.558435130119324,210.67275602560608,560.7651382446289,1666.0,True,True,False,False,False,True,False,True
2022-10-17 08:50:00+00:00,6.690804266929627,213.38038248502,648.1552444458008,1666.0,True,True,False,False,False,True,False,True
2022-10-17 09:00:00+00:00,7.052476000785828,216.66571829675524,691.2476791381836,1666.0,True,True,False,False,False,True,False,True
2022-10-17 09:10:00+00:00,8.125704073905945,217.2653901873314,1055.7049652099608,1666.0,True,True,False,False,False,True,False,True
2022-10-17 09:20:00+00:00,8.169214701652525,214.06454282849256,1155.072384643555,1666.0,True,True,False,False,False,True,False,True
2022-10-17 09:30:00+00:00,8.435994887351992,215.1336790213268,1220.365692138672,1666.0,True,True,False,False,False,True,False,True
2022-10-17 09:40:00+00:00,8.969276881217958,217.5769159936144,1383.437530517579,1666.0,True,True,False,False,False,True,False,True
2022-10-17 09:50:00+00:00,7.114530563354492,221.3748720196137,841.5627609252936,1666.0,True,True,False,False,False,True,False,True
2022-10-17 10:00:00+00:00,8.40844814777374,225.11833579143936,1159.8165740966806,1666.0,True,True,False,False,False,True,False,True
2022-10-17 10:10:00+00:00,9.614602303504949,222.64775775220608,1483.0541198730464,1666.0,True,True,False,False,False,True,False,True
2022-10-17 10:20:00+00:00,8.767669653892519,236.21599702558572,1382.68419494629,1666.0,True,True,False,False,False,True,False,True
2022-10-17 10:30:00+00:00,9.505343484878544,228.8998658979465,1440.2935668945318,1666.0,True,True,False,False,False,True,False,True
2022-10-17 10:40:00+00:00,9.941450738906862,229.53530987122585,1602.1681518554683,1666.0,True,True,False,False,False,True,False,True
2022-10-17 10:50:00+00:00,9.44237937927246,232.9929831218303,1431.4198028564465,1666.0,True,True,False,False,False,True,False,True
2022-10-17 11:00:00+00:00,8.946779298782351,229.7911012340758,1309.744821166994,1666.0,True,True,False,False,False,True,False,True
2022-10-17 11:10:00+00:00,9.84787719249726,228.27007751834208,1419.578564453127,1666.0,True,True,False,False,False,True,False,True
2022-10-17 11:20:00+00:00,9.706486678123472,233.1340127288796,1537.5145721435558,1666.0,True,True,False,False,False,True,False,True
2022-10-17 11:30:00+00:00,9.771455430984496,228.74515603295092,1580.1604431152352,1666.0,True,True,False,False,False,True,False,True
2022-10-17 11:40:00+00:00,7.602427315711976,223.22180302334272,1001.5476013183596,1666.0,True,True,False,False,False,True,False,True
2022-10-17 11:50:00+00:00,7.058416056632995,228.5939367411717,740.7910690307623,1666.0,True,True,False,False,False,True,False,True
2022-10-17 12:00:00+00:00,7.372660565376283,224.01884225044608,861.9709518432622,1666.0,True,True,False,False,False,True,False,True
2022-10-17 12:10:00+00:00,8.311644744873048,233.20467056265989,1205.6983184814464,1666.0,True,True,False,False,False,True,False,True
2022-10-17 12:20:00+00:00,9.186253929138186,230.70894304744573,1449.7162841796887,1666.0,True,True,False,False,False,True,False,True
2022-10-17 12:30:00+00:00,8.66448068618774,229.4668579101565,997.0082702636704,1666.0,True,True,False,False,False,True,False,True
2022-10-17 12:40:00+00:00,8.944328975677497,225.85878229906876,1433.5432739257835,1666.0,True,True,False,False,False,True,False,True
2022-10-17 12:50:00+00:00,9.338707923889157,228.14346963082343,1345.6004089355472,1666.0,True,True,False,False,False,True,False,True
2022-10-17 13:00:00+00:00,8.71941589054308,240.2420230857028,1281.8191421508795,1666.0,True,True,False,False,False,True,False,True
2022-10-17 13:10:00+00:00,8.269099426269527,226.78219378411103,1217.8526868318256,1666.0,True,True,False,False,False,True,False,True
2022-10-17 13:20:00+00:00,8.199991178512574,231.16520063396857,1142.251583862305,1666.0,True,True,False,False,False,True,False,True
2022-10-17 13:30:00+00:00,7.391938845316566,231.9511986625423,951.9300401475696,1666.0,True,True,False,False,False,True,False,True
2022-10-17 13:40:00+00:00,9.486567378044128,223.8658075761985,1513.3006896972677,1666.0,True,True,False,False,False,True,False,True
2022-10-17 13:50:00+00:00,7.69739124991677,227.03037762652008,1006.834522594106,1666.0,True,True,False,False,False,True,False,True
2022-10-17 14:00:00+00:00,8.512874635060632,234.7436222658064,1176.1841389973963,1779.7010498046889,True,True,False,False,False,True,False,True
2022-10-17 14:10:00+00:00,7.098436784744263,232.92495086312817,693.7942352294923,1667.6063964843768,True,True,False,False,False,False,False,True
2022-10-17 14:20:00+00:00,8.287977433204652,231.34822092124128,1167.11583557129,1805.8920166015632,True,True,False,False,False,False,False,True
2022-10-17 14:30:00+00:00,8.165037989616394,231.07821381236192,1016.0548950195324,1873.039831542971,True,True,False,False,False,False,False,True
2022-10-17 14:40:00+00:00,8.084235477447509,235.65054676726783,1000.3284545898435,1575.276318359377,True,True,False,False,False,False,False,True
2022-10-17 14:50:00+00:00,8.67062492370606,231.2802191235181,1167.7939514160166,1772.9670043945328,True,True,False,False,False,False,False,True
2022-10-17 15:00:00+00:00,6.820222091674805,233.91365908410089,712.7768173217778,1626.656988525392,True,True,False,False,False,False,False,True
2022-10-17 15:10:00+00:00,8.337743663787844,225.75600418261507,1109.798330688477,2025.576342773439,True,True,False,False,False,False,False,True
2022-10-17 15:20:00+00:00,9.155273342132574,229.0942950551973,1489.514675903321,2056.262664794922,True,True,False,False,False,False,False,True
2022-10-17 15:30:00+00:00,8.161715340614315,232.05341062354609,996.6081283569348,1832.3411560058607,True,True,False,False,False,False,False,True
