timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-17 15:40:00+00:00,8.09156765937805,227.48304705191012,1067.3541595458987,1773.123529052736,True,True,False,False,False,False,False,True
2022-10-17 15:50:00+00:00,7.887974166870117,224.3483107626011,909.9131958007814,1768.1086242675788,True,True,False,False,False,False,False,True
2022-10-17 16:00:00+00:00,7.858329844474793,216.54443365714005,995.673370361329,1753.6286865234383,True,True,False,False,False,False,False,True
2022-10-17 16:10:00+00:00,7.849605536460876,217.40145885765108,873.0694946289065,1714.802288818361,True,True,False,False,False,False,False,True
2022-10-17 16:20:00+00:00,7.364474654197693,221.5791468302837,822.8490600585935,1811.888671875,True,True,False,False,False,False,False,True
2022-10-17 16:30:00+00:00,6.933267736434937,214.1867894923578,641.7101638793945,1530.4075500488311,True,True,False,False,False,False,False,True
2022-10-17 16:40:00+00:00,7.341289973258971,223.6991312555904,786.4300582885746,1542.4378601074227,True,True,False,False,False,False,False,True
2022-10-17 16:50:00+00:00,7.534098720550536,221.55237084317628,862.3791015625002,1650.615576171875,True,True,False,False,False,False,False,True
2022-10-17 17:00:00+00:00,7.07311758995056,227.66449186279672,638.5622848510743,1430.9886024876653,True,True,False,False,False,False,False,True
2022-10-17 17:10:00+00:00,6.916821217536926,227.83447122912392,586.0396789550782,1367.460516357422,True,True,False,False,False,False,False,True
2022-10-17 17:20:00+00:00,7.0440428633438925,224.17371226361985,702.9198174727592,1519.26858520508,True,True,False,False,False,False,False,True
2022-10-17 17:30:00+00:00,8.219908881187441,223.42460085715123,965.3756072998052,1819.1898864746104,True,True,False,False,False,False,False,True
2022-10-17 17:40:00+00:00,7.998142623901367,220.08005600181653,902.8689544677736,1749.6548461914074,True,True,False,False,False,False,False,True
2022-10-17 17:50:00+00:00,6.483052849769592,220.0542029816196,528.6191864013673,1367.392462158204,True,True,False,False,False,False,False,True
2022-10-17 18:00:00+00:00,5.941213393211365,218.33339952222764,358.7933319091798,1171.2872314453143,True,True,False,False,False,False,False,True
2022-10-17 18:10:00+00:00,6.193774795532226,215.6667034759896,422.4129287719728,1275.9470153808609,True,True,False,False,False,False,False,True
2022-10-17 18:20:00+00:00,6.608906555175781,218.80632311987748,541.5253829956056,1433.0353576660168,True,True,False,False,False,False,False,True
2022-10-17 18:30:00+00:00,6.38420753479004,224.8221818771804,515.6201873779297,1344.8288208007828,True,True,False,False,False,False,False,True
2022-10-17 18:40:00+00:00,6.118949341773987,220.127625233653,411.6307876586916,1312.323779296877,True,True,False,False,False,False,False,True
2022-10-17 18:50:00+00:00,7.042916393280029,218.39184964168368,654.9999420166016,1537.8108337402366,True,True,False,False,False,False,False,True
2022-10-17 19:00:00+00:00,8.008500480651856,228.2533700857048,989.5863037109384,1809.3846191406271,True,True,False,False,False,False,False,True
2022-10-17 19:10:00+00:00,7.941415667533874,225.03129491333013,854.5313293457035,1676.8128356933605,True,True,False,False,False,False,False,True
2022-10-17 19:20:00+00:00,7.568457865715027,225.2574245971388,734.2158020019532,1562.4226379394545,True,True,False,False,False,False,False,True
2022-10-17 19:30:00+00:00,7.317622852325438,232.1924065692644,760.9079589843751,1562.810516357423,True,True,False,False,False,False,False,True
2022-10-17 19:40:00+00:00,7.02721245288849,234.86169080692264,741.7412750244141,1453.4011596679695,True,True,False,False,False,False,False,True
2022-10-17 19:50:00+00:00,7.821854472160339,233.23016412816992,873.7097442626955,1586.6194030761728,True,True,False,False,False,False,False,True
2022-10-17 20:00:00+00:00,7.313464832305908,228.34204949986037,740.2297821044922,1547.9631103515626,True,True,False,False,False,False,False,True
2022-10-17 20:10:00+00:00,7.996843194961549,235.1462690685519,930.4985168457032,1618.2670471191414,True,True,False,False,False,False,False,True
2022-10-17 20:20:00+00:00,7.216178774833679,237.7427240294072,697.1352081298828,1352.5315002441414,True,True,False,False,False,False,False,True
2022-10-17 20:30:00+00:00,7.001150727272034,234.0039817238816,685.9897064208985,1433.600115966798,True,True,False,False,False,False,False,True
2022-10-17 20:40:00+00:00,8.157408833503723,236.3291378678556,1144.293426513672,1747.5522338867206,True,True,False,False,False,False,False,True
2022-10-17 20:50:00+00:00,8.308786058425904,241.122097214309,1131.4352508544946,1618.2058288574224,True,True,False,False,False,False,False,True
2022-10-17 21:00:00+00:00,7.116795134544374,237.50435841181465,643.3123718261719,1301.5931396484384,True,True,False,False,False,False,False,True
2022-10-17 21:10:00+00:00,6.447078680992126,241.66870351594295,509.153744506836,1202.2680603027354,True,True,False,False,False,False,False,True
2022-10-17 21:20:00+00:00,6.164056205749513,235.9569795584468,388.4161712646485,1135.6929870605472,True,True,False,False,False,False,False,True
2022-10-17 21:30:00+00:00,6.581044220924378,236.4866393479515,540.1771301269531,1197.191918945314,True,True,False,False,False,False,False,True
2022-10-17 21:40:00+00:00,6.058509874343873,239.35319350972483,451.3299285888672,1136.2441436767583,True,True,False,False,False,False,False,True
2022-10-17 21:50:00+00:00,4.914373111724853,241.8230881580496,219.22097778320327,995.6364501953128,True,True,False,False,False,False,False,True
2022-10-17 22:00:00+00:00,4.51715418100357,240.20555174408108,157.74562492370598,1124.353448486329,True,True,False,False,False,False,False,True
2022-10-17 22:10:00+00:00,4.74896252155304,239.36607406462707,178.9696090698243,1131.2042364823203,True,True,False,False,False,False,False,True
2022-10-17 22:20:00+00:00,4.91611794233322,240.12592322422896,196.52816619873047,1141.3915143694214,True,True,False,False,False,False,False,True
2022-10-17 22:30:00+00:00,4.794697673697221,241.18411059246264,179.4743377685548,1138.0803351151317,True,True,False,False,False,False,False,True
2022-10-17 22:40:00+00:00,4.917958259582519,244.5558070905101,205.40781631469744,1137.556884765626,True,True,False,False,False,False,False,True
2022-10-17 22:50:00+00:00,4.952444767951965,237.82513187755765,229.66699523925797,1151.4788452148443,True,True,False,False,False,False,False,True
2022-10-17 23:00:00+00:00,4.933993625640869,246.3932192437908,219.2087310791016,1074.7279235839849,True,True,False,False,False,False,False,True
2022-10-17 23:10:00+00:00,5.033372402191161,245.3530576339058,241.1908058166504,998.5009399414064,True,True,False,False,False,False,False,True
2022-10-17 23:20:00+00:00,5.3835588693618766,245.8284873637021,278.343930053711,1032.1015167236333,True,True,False,False,False,False,False,True
2022-10-17 23:30:00+00:00,5.652845001220703,247.82589088141023,351.78107452392584,1120.1174926757817,True,True,False,False,False,False,False,True
2022-10-17 23:40:00+00:00,5.8952712535858165,250.41983704812563,373.0439147949221,1147.906988525392,True,True,False,False,False,False,False,True
2022-10-17 23:50:00+00:00,5.6884478569030765,253.649894527635,328.6214431762696,1155.8206054687512,True,True,False,False,False,False,False,True
2022-10-18 00:00:00+00:00,5.807006454467773,259.06957408651874,372.0959609985353,1201.5535888671889,True,True,False,False,False,False,False,True
2022-10-18 00:10:00+00:00,5.866202354431153,260.42758878979083,318.2388885498047,1120.3556701660166,True,True,False,False,False,False,False,True
2022-10-18 00:20:00+00:00,5.589045667648316,265.5534973665545,327.7384750366211,1091.8448669433594,True,True,False,False,False,False,False,True
2022-10-18 00:30:00+00:00,5.466774511337279,258.8834651275125,284.7367141723634,1104.8346252441424,True,True,False,False,False,False,False,True
2022-10-18 00:40:00+00:00,5.405499696731567,260.2975250410244,301.49339447021487,1100.0987243652348,True,True,False,False,False,False,False,True
2022-10-18 00:50:00+00:00,5.9732337474823005,259.4921734637708,326.39876403808614,1143.354809570314,True,True,False,False,False,False,False,True
2022-10-18 01:00:00+00:00,5.590976119041442,257.4017131503462,269.16234283447267,1081.5428894042984,True,True,False,False,False,False,False,True
2022-10-18 01:10:00+00:00,5.449307179450988,262.1783657519197,267.9175971984864,1082.1552978515642,True,True,False,False,False,False,False,True
2022-10-18 01:20:00+00:00,4.833273434638977,263.67926184795226,195.45151138305664,989.9749298095708,True,True,False,False,False,False,False,True
2022-10-18 01:30:00+00:00,4.592703461647033,272.3397947548737,186.75914840698232,971.6776550292968,True,True,False,False,False,False,False,True
2022-10-18 01:40:00+00:00,4.194760620594025,274.3669265151556,131.44079170227047,914.21376953125,True,True,False,False,False,False,False,True
2022-10-18 01:50:00+00:00,3.346064496040345,272.75990295780304,46.25471894741059,1107.6609649658226,True,True,False,False,False,False,False,True
2022-10-18 02:00:00+00:00,3.0721562623977663,262.02100799720483,30.656463553756478,1253.4431884765631,True,True,False,False,False,False,False,True
2022-10-18 02:10:00+00:00,3.284437048435211,268.370084537221,40.73911800384522,1269.324829101564,True,True,False,False,False,False,False,True
2022-10-18 02:20:00+00:00,2.990332794189453,284.5553688028324,14.691276999190444,1574.387939453126,True,True,False,False,False,False,False,True
2022-10-18 02:30:00+00:00,2.744583809375762,292.9415403527664,1.5567529931664468,2060.0,True,True,False,False,False,False,False,True
2022-10-18 02:40:00+00:00,2.812373983860016,282.9311878685827,3.3669240437448047,1916.405572509766,True,True,False,False,False,False,False,True
2022-10-18 02:50:00+00:00,3.108798623085024,291.8225059345396,2.9481225475668973,1383.6436523437517,True,True,False,False,False,False,False,True
2022-10-18 03:00:00+00:00,2.954971253871918,283.07365938828593,3.592589049786329,1495.9025493421052,True,True,False,False,False,False,False,True
2022-10-18 03:10:00+00:00,2.74768376350403,285.917553624364,10.292767926266324,1039.3913177490235,True,True,False,False,False,False,False,True
2022-10-18 03:20:00+00:00,2.425494420528413,277.3390198507801,2.42955901324749,987.9835327148436,True,True,False,False,False,False,False,True
2022-10-18 03:30:00+00:00,1.9638636112213133,278.32815515698377,-12.412103652954098,1845.1951507568365,True,True,False,False,False,False,False,True
2022-10-18 03:40:00+00:00,2.306416094303131,257.8060638572524,-8.424029970169062,2060.0,True,True,False,False,False,False,False,True
2022-10-18 03:50:00+00:00,2.5744957208633417,256.6081962005164,2.2764450162649164,1998.2,True,True,False,False,False,False,False,True
2022-10-18 04:00:00+00:00,2.470601314306259,264.7151189922177,-7.369980125129219,1668.73246459961,True,True,False,False,False,False,False,True
2022-10-18 04:10:00+00:00,2.390362346172332,264.3411407050056,-1.3887005329132074,412.0,True,True,False,False,False,False,False,True
2022-10-18 04:20:00+00:00,2.3906999051570903,269.3362138450015,-1.4164425373077396,412.0,True,True,False,False,False,False,False,True
2022-10-18 04:30:00+00:00,2.4078561961650835,271.1538136411016,-1.337484532594679,412.0,True,True,False,False,False,False,False,True
2022-10-18 04:40:00+00:00,1.986393892765046,269.7231114226091,-1.306541521847246,412.0,True,True,False,False,False,False,False,True
2022-10-18 04:50:00+00:00,1.9269562840461745,261.9413307649943,-1.4063060402870182,412.0,True,True,False,False,False,False,False,True
2022-10-18 05:00:00+00:00,1.651087403297424,278.511427783532,-1.2649285316467282,412.0,True,True,False,False,False,False,False,True
2022-10-18 05:10:00+00:00,1.962843877077102,266.82206005513564,-1.3524225264787677,412.0,True,True,False,False,False,False,False,True
2022-10-18 05:20:00+00:00,2.225981271266938,261.86489515484493,-1.6047680258750918,412.0,True,True,False,False,False,False,False,True
2022-10-18 05:30:00+00:00,2.5638374567031854,268.93937233825045,-1.3780305206775665,412.0,True,True,False,False,False,False,False,True
2022-10-18 05:40:00+00:00,2.491421059558266,270.2179378470914,-1.420177030563354,412.0,True,True,False,False,False,False,False,True
2022-10-18 05:50:00+00:00,2.1839822530746456,275.63776153738183,-1.364159536361694,412.0,True,True,False,False,False,False,False,True
2022-10-18 06:00:00+00:00,2.2454812347888944,261.8183355477592,-1.732274520397186,412.0,True,True,False,False,False,False,False,True
2022-10-18 06:10:00+00:00,2.5947630028975643,252.81873402354864,-1.7216045260429382,412.0,True,True,False,False,False,False,False,True
2022-10-18 06:20:00+00:00,2.009607048261734,243.67174113075887,-1.6303760170936583,412.0,True,True,False,False,False,False,False,True
2022-10-18 06:30:00+00:00,1.289092170564753,247.2469189857172,-0.6780785113573072,412.0,True,True,False,False,False,False,False,True
2022-10-18 06:40:00+00:00,1.2302812993526466,243.99882370895787,-0.9560320213437082,412.0,True,True,False,False,False,False,False,True
2022-10-18 06:50:00+00:00,1.0456125468015671,244.65694395118385,-1.3742960095405574,412.0,True,True,False,False,False,False,False,True
2022-10-18 07:00:00+00:00,0.8328748703002928,261.76610175322463,-1.003541610742871,412.0,True,True,False,False,False,False,False,True
2022-10-18 07:10:00+00:00,1.1595749557018276,299.7397816598637,-0.5857830122113225,412.0,True,True,False,False,False,False,False,True
2022-10-18 07:20:00+00:00,1.3459501624107366,310.8039740978735,-1.2894695296883585,412.0,True,True,False,False,False,False,False,True
2022-10-18 07:30:00+00:00,1.6111311793327332,316.9601351779788,-0.9859080180525778,412.0,True,True,False,False,False,False,False,True
2022-10-18 07:40:00+00:00,1.4635312736034394,311.046655519309,-0.9570990264415732,412.0,True,True,False,False,False,False,False,True
2022-10-18 07:50:00+00:00,1.620862406492232,327.46108537146324,-1.4031050235033034,412.0,True,True,False,False,False,False,False,True
2022-10-18 08:00:00+00:00,1.0120498478412627,350.9245644889249,-0.6364655241370196,412.0,True,True,False,False,False,False,False,True
2022-10-18 08:10:00+00:00,1.1367189079523097,22.88545944818117,-0.8760070219635965,412.0,True,True,False,False,False,False,False,True
2022-10-18 08:20:00+00:00,1.260074970126152,22.18187596437781,-1.4553880333900455,412.0,True,True,False,False,False,False,False,True
2022-10-18 08:30:00+00:00,1.3230187892913825,35.850280403430475,-0.9421610206365582,412.0,True,True,False,False,False,False,False,True
2022-10-18 08:40:00+00:00,2.423756235837939,28.275565626189405,-2.601879532635212,412.0,True,True,False,False,False,False,False,True
2022-10-18 08:50:00+00:00,2.1584437489509583,26.957170785803555,-3.057488572597502,412.0,True,True,False,False,False,False,False,True
2022-10-18 09:00:00+00:00,2.1431062936782834,20.01500895662059,-1.96541400551796,412.0,True,True,False,False,False,False,False,True
2022-10-18 09:10:00+00:00,1.24981869161129,21.98510345530019,-1.077670034766197,412.0,True,True,False,False,False,False,False,True
2022-10-18 09:20:00+00:00,1.2823874928057193,33.46849967448071,-0.7767760142683979,412.0,True,True,False,False,False,False,False,True
2022-10-18 09:30:00+00:00,1.0820438444614418,46.0924496881492,-1.0120495140552517,412.0,True,True,False,False,False,False,False,True
2022-10-18 09:40:00+00:00,1.4913749724626526,51.52377827000908,-0.8797415271401405,412.0,True,True,False,False,False,False,False,True
2022-10-18 09:50:00+00:00,1.8814312428236009,57.94397498755501,-0.9624340251088144,412.0,True,True,False,False,False,False,False,True
2022-10-18 10:00:00+00:00,1.7773125439882265,74.47159064225542,-0.671143019199371,412.0,True,True,False,False,False,False,False,True
2022-10-18 10:10:00+00:00,1.8291750013828287,63.07100919337074,-1.326281030476094,412.0,True,True,False,False,False,False,False,True
2022-10-18 10:20:00+00:00,1.8641063600778571,68.17385162532963,-0.563909515738487,412.0,True,True,False,False,False,False,False,True
2022-10-18 10:30:00+00:00,1.7194125205278392,66.91880078467773,-1.099543526768684,412.0,True,True,False,False,False,False,False,True
2022-10-18 10:40:00+00:00,1.535231328010559,57.92968266632016,-0.9250890225172042,412.0,True,True,False,False,False,False,False,True
2022-10-18 10:50:00+00:00,1.484662538766861,61.03813540404383,-1.1011440217494963,412.0,True,True,False,False,False,False,False,True
2022-10-18 11:00:00+00:00,1.1525437250733377,61.144373966248736,-0.6967510223388672,412.0,True,True,False,False,False,False,False,True
2022-10-18 11:10:00+00:00,1.769156309962274,50.08029018849152,-1.3502885475754745,412.0,True,True,False,False,False,False,False,True
2022-10-18 11:20:00+00:00,2.0465811669826497,63.5916483213885,-1.1203500285744663,412.0,True,True,False,False,False,False,False,True
2022-10-18 11:30:00+00:00,2.309681302309036,61.50620058598827,-1.8768529936671257,412.0,True,True,False,False,False,False,False,True
2022-10-18 11:40:00+00:00,2.579943740367888,56.3177134229166,-1.522609037160873,412.0,True,True,False,False,False,False,False,True
2022-10-18 11:50:00+00:00,2.2697623163461693,67.28094114961584,-1.7034655570983896,412.0,True,True,False,False,False,False,False,True
2022-10-18 12:00:00+00:00,2.504906272888185,72.10152446366016,-2.326593506336213,412.0,True,True,False,False,False,False,False,True
2022-10-18 12:10:00+00:00,2.2592624872922897,79.53169180752138,-1.658651530742646,412.0,True,True,False,False,False,False,False,True
2022-10-18 12:20:00+00:00,1.901231196522712,72.11884017705034,-1.311876526474953,412.0,True,True,False,False,False,False,False,True
2022-10-18 12:30:00+00:00,2.3568000316619875,70.32483812231453,-1.5194080471992504,412.0,True,True,False,False,False,False,False,True
2022-10-18 12:40:00+00:00,2.541937440633773,57.06103437578321,-1.6170385360717767,412.0,True,True,False,False,False,False,False,True
2022-10-18 12:50:00+00:00,2.774137392640114,87.45168479164863,-2.19535254240036,412.0,True,True,False,False,False,False,False,True
2022-10-18 13:00:00+00:00,2.662871611118317,98.41233677004664,-5.5303239941597,585.4736842105264,True,True,False,False,False,False,False,True
2022-10-18 13:10:00+00:00,2.3645784363150604,92.95975268222791,-2.5875249981880186,568.952380952381,True,True,False,False,False,False,False,True
2022-10-18 13:20:00+00:00,2.466693767905236,94.77607225638138,-2.0641115486621886,412.0,True,True,False,False,False,False,False,True
2022-10-18 13:30:00+00:00,2.3807715491244674,103.19987712117404,10.892655619978898,585.4736842105264,True,True,False,False,False,False,False,True
2022-10-18 13:40:00+00:00,3.082625514268877,97.289334995221,35.41254453659057,1662.8065246582032,True,True,False,False,False,False,False,True
2022-10-18 13:50:00+00:00,3.26237774462927,90.26593788591016,29.296628493070607,1055.564050292969,True,True,False,False,False,False,False,True
2022-10-18 14:00:00+00:00,3.022984206676483,96.33319063265084,30.347641074657435,1047.1821685791026,True,True,False,False,False,False,False,True
2022-10-18 14:10:00+00:00,3.6843660473823543,86.14737970453365,66.43244440555574,964.9101074218756,True,True,False,False,False,False,False,True
2022-10-18 14:20:00+00:00,3.2891518890857703,85.72588486462206,54.589088368415865,880.4295196533205,True,True,False,False,False,False,False,True
2022-10-18 14:30:00+00:00,3.5424127453251884,84.07726459611285,70.29626364707948,899.502493286133,True,True,False,False,False,False,False,True
2022-10-18 14:40:00+00:00,4.091144669055939,94.73879602511364,116.98634319305424,944.7114715576172,True,True,False,False,False,False,False,True
2022-10-18 14:50:00+00:00,4.48567214012146,95.80921761117258,142.9822561264038,969.4049621582031,True,True,False,False,False,False,False,True
2022-10-18 15:00:00+00:00,3.744805574417115,90.73581330743237,69.32236862182617,942.3162963867188,True,True,False,False,False,False,False,True
2022-10-18 15:10:00+00:00,4.570279943943024,89.159096041802,137.99952487945566,948.4947845458986,True,True,False,False,False,False,False,True
2022-10-18 15:20:00+00:00,4.462673199176789,86.41532009086484,155.6861690521241,986.0215118408204,True,True,False,False,False,False,False,True
2022-10-18 15:30:00+00:00,4.172281384468078,93.33732401978568,114.74819011688224,947.1951263427734,True,True,False,False,False,False,False,True
2022-10-18 15:40:00+00:00,3.428166437149048,94.7156054264242,63.29420232772832,920.494323730469,True,True,False,False,False,False,False,True
2022-10-18 15:50:00+00:00,4.385174763202668,95.86117218022532,126.1566841125488,917.4867248535156,True,True,False,False,False,False,False,True
2022-10-18 16:00:00+00:00,3.648373460769653,89.82605427263866,72.90626120567323,952.2644714355469,True,True,False,False,False,False,False,True
2022-10-18 16:10:00+00:00,3.796297895908355,83.64509936996177,91.80729618072516,1002.8558074951184,True,True,False,False,False,False,False,True
2022-10-18 16:20:00+00:00,4.171186208724977,88.91698581740314,143.1646751403809,1029.1415313720713,True,True,False,False,False,False,False,True
2022-10-18 16:30:00+00:00,4.004903376102448,82.19236241181841,108.07527236938476,988.6820587158206,True,True,False,False,False,False,False,True
2022-10-18 16:40:00+00:00,5.477689266204834,83.36929441649579,251.9633689880372,1090.9943023681644,True,True,False,False,False,False,False,True
2022-10-18 16:50:00+00:00,3.485097634792328,92.19681381227292,85.83597831726073,968.5679962158204,True,True,False,False,False,False,False,True
2022-10-18 17:00:00+00:00,4.281725990772247,85.06276513254153,119.155707359314,1009.2996643066416,True,True,False,False,False,False,False,True
2022-10-18 17:10:00+00:00,5.523148894309998,82.58643619564134,238.2419830322266,1079.6036010742196,True,True,False,False,False,False,False,True
2022-10-18 17:20:00+00:00,4.6736506411903775,87.25009566441094,180.79210140830597,1061.9348787006588,True,True,False,False,False,False,False,True
2022-10-18 17:30:00+00:00,4.492577338218688,87.41701918913947,170.22978248596195,1146.5053161621115,True,True,False,False,False,False,False,True
2022-10-18 17:40:00+00:00,4.402326476573943,90.00314652760233,198.39827041625983,1220.59255371094,True,True,False,False,False,False,False,True
2022-10-18 17:50:00+00:00,5.252674663066864,87.38946400637678,291.0030960083009,1365.9023132324232,True,True,False,False,False,False,False,True
2022-10-18 18:00:00+00:00,7.07757260799408,81.98868062793372,652.617709350586,1538.1714538574238,True,True,False,False,False,False,False,True
2022-10-18 18:10:00+00:00,7.215232062339784,78.90990010565628,779.3959350585938,1534.8236694335951,True,True,False,False,False,False,False,True
2022-10-18 18:20:00+00:00,7.68265438079834,75.41274221167527,857.5890136718751,1597.7379089355484,True,True,False,False,False,False,False,True
2022-10-18 18:30:00+00:00,5.645549941062927,73.93339249072693,471.67889709472666,1404.191125488283,True,True,False,False,False,False,False,True
2022-10-18 18:40:00+00:00,4.6086115598678585,69.32734929167776,238.6650581359864,1251.450854492188,True,True,False,False,False,False,False,True
2022-10-18 18:50:00+00:00,4.754438555240632,75.19148056122287,293.099871826172,1317.6040649414067,True,True,False,False,False,False,False,True
2022-10-18 19:00:00+00:00,6.1967075824737545,74.7641349380379,541.0782669067385,1444.2967712402365,True,True,False,False,False,False,False,True
2022-10-18 19:10:00+00:00,6.6464956283569325,73.88319735898631,649.8465530395508,1441.5817687988297,True,True,False,False,False,False,False,True
2022-10-18 19:20:00+00:00,6.283728742599488,75.36877896537425,514.5541732788085,1340.657666015626,True,True,False,False,False,False,False,True
2022-10-18 19:30:00+00:00,5.790114688873291,73.6989622605455,405.09496154785165,1269.8570129394543,True,True,False,False,False,False,False,True
2022-10-18 19:40:00+00:00,5.644955885410309,71.09208334635167,394.4803161621095,1324.592285156252,True,True,False,False,False,False,False,True
2022-10-18 19:50:00+00:00,6.451533770561217,73.13624573620757,508.0253402709962,1476.4547790527358,True,True,False,False,False,False,False,True
2022-10-18 20:00:00+00:00,6.775764846801758,74.71512924688795,776.4343124389652,1597.5337829589844,True,True,False,False,False,False,False,True
2022-10-18 20:10:00+00:00,7.682023310661316,76.90635365755384,933.4510986328128,1654.2559997558608,True,True,False,False,False,False,False,True
2022-10-18 20:20:00+00:00,7.171703028678894,78.73008800977038,758.5225219726564,1513.8181823730476,True,True,False,False,False,False,False,True
2022-10-18 20:30:00+00:00,6.184567832946778,76.97501066642508,449.8595169067384,1261.9842224121105,True,True,False,False,False,False,False,True
2022-10-18 20:40:00+00:00,5.549247741699219,75.72588656019957,364.3282196044923,1163.7342529296889,True,True,False,False,False,False,False,True
2022-10-18 20:50:00+00:00,6.420033192634584,73.67001290685113,523.9763763427735,1252.4239074707027,True,True,False,False,False,False,False,True
2022-10-18 21:00:00+00:00,6.117928433418274,76.49324672197213,536.1174575805666,1335.12419690584,True,True,False,False,False,False,False,True
2022-10-18 21:10:00+00:00,6.473251914978027,79.66857318799492,556.8143127441407,1308.4792538597478,True,True,False,False,False,False,False,True
2022-10-18 21:20:00+00:00,5.919253993034363,79.1371299986269,478.6916610717775,1229.0845336914067,True,True,False,False,False,False,False,True
2022-10-18 21:30:00+00:00,6.176138476321571,77.45572271798807,480.9945807206004,1213.0875436883236,True,True,False,False,False,False,False,True
2022-10-18 21:40:00+00:00,5.64170753955841,77.69515608361041,380.1197235107422,1159.1072021484374,True,True,False,False,False,False,False,True
2022-10-18 21:50:00+00:00,5.931356716156005,79.02160298316824,450.5082748413087,1204.6904357910164,True,True,False,False,False,False,False,True
2022-10-18 22:00:00+00:00,6.517244958877564,78.44947073743526,490.9640060424807,1263.930297851563,True,True,False,False,False,False,False,True
2022-10-18 22:10:00+00:00,6.190971899032593,75.84543569459464,470.9324844360352,1257.105413818361,True,True,False,False,False,False,False,True
2022-10-18 22:20:00+00:00,5.630848443508148,74.23896630173755,467.9452468872072,1310.221215820313,True,True,False,False,False,False,False,True
2022-10-18 22:30:00+00:00,6.311887967586517,76.03616734805365,510.5777465820314,1297.687371826173,True,True,False,False,False,False,False,True
2022-10-18 22:40:00+00:00,6.072951507568359,78.43123903663457,498.224317932129,1326.9261901855484,True,True,False,False,False,False,False,True
2022-10-18 22:50:00+00:00,5.902789020538329,81.66466541926684,515.3726303100586,1353.8107360839854,True,True,False,False,False,False,False,True
2022-10-18 23:00:00+00:00,5.715567576885222,87.38923942307258,408.05287475585936,1295.8909729003913,True,True,False,False,False,False,False,True
2022-10-18 23:10:00+00:00,5.352485251426697,90.37625112460984,314.1397575378419,1198.2397827148457,True,True,False,False,False,False,False,True
2022-10-18 23:20:00+00:00,5.091496443748474,89.39663380362765,299.87523040771487,1184.413079833986,True,True,False,False,False,False,False,True
2022-10-18 23:30:00+00:00,5.638626122474671,86.16844419879959,381.5784179687501,1240.1009887695334,True,True,False,False,False,False,False,True
2022-10-18 23:40:00+00:00,5.268471217155456,76.99002666611563,298.0958877563477,1195.1301330566416,True,True,False,False,False,False,False,True
2022-10-18 23:50:00+00:00,4.63628830909729,82.65593188274909,198.08289070129396,1090.8242065429708,True,True,False,False,False,False,False,True
2022-10-19 00:00:00+00:00,4.414893329143523,90.85914378573948,192.18733673095716,1047.6157196044928,True,True,False,False,False,False,False,True
2022-10-19 00:10:00+00:00,4.818386340141296,84.05557323537641,247.7916847229004,1095.39861096834,True,True,False,False,False,False,False,True
2022-10-19 00:20:00+00:00,5.02676899433136,83.65127451569174,287.9624946594239,1105.290858677456,True,True,False,False,False,False,False,True
2022-10-19 00:30:00+00:00,5.828149342536927,80.14261016670827,399.828468322754,1178.8538330078134,True,True,False,False,False,False,False,True
2022-10-19 00:40:00+00:00,6.097936522960662,78.72567375731342,437.3780189514162,1177.1956787109375,True,True,False,False,False,False,False,True
2022-10-19 00:50:00+00:00,5.838915419578552,78.75262581580711,387.46649475097655,1138.0949590773823,True,True,False,False,False,False,False,True
2022-10-19 01:00:00+00:00,5.783450734615327,78.93615889610828,347.58593215942386,1115.554199218751,True,True,False,False,False,False,False,True
2022-10-19 01:10:00+00:00,6.267641870599044,74.67950526562117,453.3568298339845,1212.277441406252,True,True,False,False,False,False,False,True
2022-10-19 01:20:00+00:00,6.534893558138893,77.59854774973297,494.5669555664064,1294.3123229980474,True,True,False,False,False,False,False,True
2022-10-19 01:30:00+00:00,5.638997411727905,74.71580160246026,362.1028610229493,1167.8849792480482,True,True,False,False,False,False,False,True
2022-10-19 01:40:00+00:00,4.591793954372406,67.5395941481936,181.5497356414795,998.6166107177738,True,True,False,False,False,False,False,True
2022-10-19 01:50:00+00:00,4.817068445682525,71.95884886100202,222.447759628296,1002.0868988037112,True,True,False,False,False,False,False,True
2022-10-19 02:00:00+00:00,5.0481157302856445,71.31743892510974,224.4122894287109,1038.4432678222656,True,True,False,False,False,False,False,True
2022-10-19 02:10:00+00:00,5.182595290635762,75.30933665940478,288.8550979614259,1127.779370117189,True,True,False,False,False,False,False,True
2022-10-19 02:20:00+00:00,6.210072660446167,74.17679575586772,414.9119949340822,1190.1900878906267,True,True,False,False,False,False,False,True
2022-10-19 02:30:00+00:00,6.466587877273559,74.70381782320777,580.7518341064454,1331.1518188476568,True,True,False,False,False,False,False,True
2022-10-19 02:40:00+00:00,6.737210607528686,77.9816359725969,529.7246627807618,1346.7204528808602,True,True,False,False,False,False,False,True
2022-10-19 02:50:00+00:00,6.289687299728394,72.99310422842859,560.719103361431,1318.7948730468763,True,True,False,False,False,False,False,True
2022-10-19 03:00:00+00:00,6.414278841018676,75.53106079772368,527.6961844308036,1316.9644409179698,True,True,False,False,False,False,False,True
2022-10-19 03:10:00+00:00,5.718778944015503,76.08196120354415,396.943966514186,1199.2060546875005,True,True,False,False,False,False,False,True
2022-10-19 03:20:00+00:00,5.608907532691956,78.64554776938576,364.3650245666505,1184.9642333984389,True,True,False,False,False,False,False,True
2022-10-19 03:30:00+00:00,5.708680987358093,79.98190617621594,354.0134010314944,1148.8052001953142,True,True,False,False,False,False,False,True
2022-10-19 03:40:00+00:00,5.498423552513121,78.00361916142901,345.6908340454102,1117.069104003907,True,True,False,False,False,False,False,True
2022-10-19 03:50:00+00:00,4.9592942833900455,80.1285727589975,264.8060356140137,1068.342193603517,True,True,False,False,False,False,False,True
2022-10-19 04:00:00+00:00,5.628583788871764,77.03251953019401,420.3161537170411,1168.0755187988293,True,True,False,False,False,False,False,True
2022-10-19 04:10:00+00:00,5.791358423233032,74.5110613706704,393.9590591430664,1206.2895019531247,True,True,False,False,False,False,False,True
2022-10-19 04:20:00+00:00,6.230064511299132,79.06401163101066,482.54322967529305,1254.2339172363295,True,True,False,False,False,False,False,True
2022-10-19 04:30:00+00:00,6.774057149887087,77.65128682196274,653.3171890258791,1345.2779052734384,True,True,False,False,False,False,False,True
2022-10-19 04:40:00+00:00,6.4904221296310425,77.07623301854278,523.1115295410157,1260.7661926269543,True,True,False,False,False,False,False,True
2022-10-19 04:50:00+00:00,5.911383473873139,71.07689314200422,522.2557434082031,1316.433715820314,True,True,False,False,False,False,False,True
2022-10-19 05:00:00+00:00,5.921128869056702,71.81482400437386,402.4753189086916,1237.7466369628917,True,True,False,False,False,False,False,True
2022-10-19 05:10:00+00:00,5.908654737472533,75.62098316773921,443.1956680297852,1240.93793334961,True,True,False,False,False,False,False,True
2022-10-19 05:20:00+00:00,6.199974775314332,72.38983501226949,489.38153991699227,1268.2647521972674,True,True,False,False,False,False,False,True
2022-10-19 05:30:00+00:00,6.011676740646363,76.10365215053798,488.0679718017579,1238.9510437011736,True,True,False,False,False,False,False,True
2022-10-19 05:40:00+00:00,5.948694133758545,75.8632836019504,491.4393676757813,1244.2449218750012,True,True,False,False,False,False,False,True
2022-10-19 05:50:00+00:00,5.593092310428618,74.12750558066688,402.8962829589845,1186.8150451660165,True,True,False,False,False,False,False,True
2022-10-19 06:00:00+00:00,4.575793063640594,69.09056435768377,277.6364933013916,1121.036120605469,True,True,False,False,False,False,False,True
2022-10-19 06:10:00+00:00,5.5580834388732905,76.67871624229082,340.1767417907716,1142.4226074218764,True,True,False,False,False,False,False,True
2022-10-19 06:20:00+00:00,5.509932267665864,71.75382227037767,302.9195846557618,1162.012731933595,True,True,False,False,False,False,False,True
2022-10-19 06:30:00+00:00,6.487229394912719,72.05640521494064,516.4909088134766,1330.7979675292986,True,True,False,False,False,False,False,True
2022-10-19 06:40:00+00:00,6.167694509029389,79.26323228058664,530.7202499389649,1434.1784973144547,True,True,False,False,False,False,False,True
2022-10-19 06:50:00+00:00,6.678051924705505,83.66748789177444,697.0253112792968,1606.4612731933605,True,True,False,False,False,False,False,True
2022-10-19 07:00:00+00:00,7.3683541059494,78.7533761686966,865.6784667968757,1786.71889038086,True,True,False,False,False,False,False,True
2022-10-19 07:10:00+00:00,7.629547095298767,80.79615184582212,898.6193634033203,1800.6673583984386,True,True,False,False,False,False,False,True
2022-10-19 07:20:00+00:00,7.267912459373474,80.76305900491366,943.3945617675788,1827.954064941407,True,True,False,False,False,False,False,True
2022-10-19 07:30:00+00:00,7.008260226249695,84.51653655112841,848.58991394043,1804.5670471191424,True,True,False,False,False,False,False,True
2022-10-19 07:40:00+00:00,6.990365958213806,90.45012199195514,842.8458923339847,2032.379223632813,True,True,False,False,False,False,False,True
2022-10-19 07:50:00+00:00,8.318160128593444,87.45053990838977,1122.620214843751,2057.555291748047,True,True,False,False,False,False,False,True
2022-10-19 08:00:00+00:00,7.870970988273621,91.02069676579475,1236.2094879150395,2060.0,True,True,False,False,False,False,False,True
2022-10-19 08:10:00+00:00,9.144469952583307,97.87972137982348,1267.4169616699216,2060.0,True,True,False,False,False,False,False,True
2022-10-19 08:20:00+00:00,8.87852492332459,94.21303407122709,1463.4457000732432,2060.0,True,True,False,False,False,False,False,True
2022-10-19 08:30:00+00:00,8.09832437038422,92.39664892516544,1128.5125549316406,2057.2461258737662,True,True,False,False,False,False,False,True
2022-10-19 08:40:00+00:00,7.391982078552246,89.54343254589264,893.3615144428454,2020.1513366699223,True,True,False,False,False,False,False,True
2022-10-19 08:50:00+00:00,8.512175393104549,96.4713087539049,1231.112112426758,2028.155041503907,True,True,False,False,False,False,False,True
2022-10-19 09:00:00+00:00,8.77966089248657,100.94721151601254,1427.626397705079,2060.0,True,True,False,False,False,False,False,True
2022-10-19 09:10:00+00:00,8.489993262290959,97.60641991249456,1244.31760864258,2058.6984436035154,True,True,False,False,False,False,False,True
2022-10-19 09:20:00+00:00,8.383221650123595,92.68942493943138,1293.847125244143,2060.0,True,True,False,False,False,False,False,True
2022-10-19 09:30:00+00:00,7.745061588287352,95.77898205303217,1094.4789749145516,2050.908666992188,True,True,False,False,False,False,False,True
2022-10-19 09:40:00+00:00,8.637342405319213,93.93588669432847,1385.4745605468752,2057.32666015625,True,True,False,False,False,False,False,True
2022-10-19 09:50:00+00:00,8.067733430862425,95.68330568449244,1059.2945892333987,1991.9906066894532,True,True,False,False,False,False,False,True
2022-10-19 10:00:00+00:00,8.81084604263305,96.82727851943622,1336.10191345215,2054.8280517578123,True,True,False,False,False,False,False,True
2022-10-19 10:10:00+00:00,10.144580221176152,93.90243891012994,1753.9221710205095,2060.0,True,True,False,False,False,False,False,True
2022-10-19 10:20:00+00:00,9.513028311729434,92.27027880162592,1493.6330291748066,2060.0,True,True,False,False,False,False,False,True
2022-10-19 10:30:00+00:00,7.994374513626096,99.33773242186136,1134.1546722412118,2055.399627685547,True,True,False,False,False,False,False,True
2022-10-19 10:40:00+00:00,9.218274378776549,98.02241242419166,1436.523049926758,2057.7675903320314,True,True,False,False,False,False,False,True
2022-10-19 10:50:00+00:00,9.318326187133785,91.01795995739924,1576.2496185302743,2060.0,True,True,False,False,False,False,False,True
2022-10-19 11:00:00+00:00,9.695330524444577,90.6266091189483,1662.6985839843765,2060.0,True,True,False,False,False,False,False,True
2022-10-19 11:10:00+00:00,8.38064157962799,88.39238270090414,1041.910452270508,2058.028887939453,True,True,False,False,False,False,False,True
2022-10-19 11:20:00+00:00,7.1315523147583,88.732298828907,848.3914520263679,2050.585351562501,True,True,False,False,False,False,False,True
2022-10-19 11:30:00+00:00,9.043304300308224,94.4302236288363,1523.2046630859395,2056.8449096679688,True,True,False,False,False,False,False,True
2022-10-19 11:40:00+00:00,9.737059044837949,91.27691218438952,1704.6380584716812,2060.0,True,True,False,False,False,False,False,True
2022-10-19 11:50:00+00:00,8.268950867652897,96.9842516658399,1207.0444244384769,2058.605358886719,True,True,False,False,False,False,False,True
2022-10-19 12:00:00+00:00,7.854877185821534,95.28706732377884,1044.3385559082033,2060.0,True,True,False,False,False,False,False,True
2022-10-19 12:10:00+00:00,8.475848603248593,92.42259376662092,1299.900588989259,2060.0,True,True,False,False,False,False,False,True
2022-10-19 12:20:00+00:00,9.974473404884336,94.53064311504612,1581.0956909179697,2060.0,True,True,False,False,False,False,False,True
2022-10-19 12:30:00+00:00,8.951661014556887,98.2820624158449,1547.5289611816418,2060.0,True,True,False,False,False,False,False,True
2022-10-19 12:40:00+00:00,8.519154953956605,94.84746499376227,1219.7750671386727,2056.3386474609374,True,True,False,False,False,False,False,True
2022-10-19 12:50:00+00:00,8.1874986410141,87.46635630742685,1228.1238006591807,2050.064373779297,True,True,False,False,False,False,False,True
2022-10-19 13:00:00+00:00,8.409060716629027,94.13860687697093,1114.1301116943373,2021.448004150391,True,True,False,False,False,False,False,True
2022-10-19 13:10:00+00:00,8.782519578933721,92.2352113450096,1411.7665649414064,2060.0,True,True,False,False,False,False,False,True
2022-10-19 13:20:00+00:00,8.935084939002987,92.4300125481509,1449.478857421875,2060.0,True,True,False,False,False,False,False,True
2022-10-19 13:30:00+00:00,8.8153567314148,87.04708683970125,1321.662890625001,2060.0,True,True,False,False,False,False,False,True
2022-10-19 13:40:00+00:00,10.65300717353821,87.4002881232613,1782.5339691162128,2060.0,True,True,False,False,False,False,False,True
2022-10-19 13:50:00+00:00,9.762118577957157,88.37147695965291,1825.0229614257837,2060.0,True,True,False,False,False,False,False,True
2022-10-19 14:00:00+00:00,10.87390084266662,87.58682328518171,1979.7733215332053,2060.0,True,True,False,False,False,False,False,True
2022-10-19 14:10:00+00:00,9.870003604888916,83.34326861759399,1795.3131469726577,2060.0,True,True,False,False,False,False,False,True
2022-10-19 14:20:00+00:00,9.932151007652276,88.27648103022938,1782.4859497070324,2060.0,True,True,False,False,False,False,False,True
2022-10-19 14:30:00+00:00,8.97735164165497,85.51874399517624,1331.3331878662116,2060.0,True,True,False,False,False,False,False,True
2022-10-19 14:40:00+00:00,9.174207043647764,83.04286174711228,1572.2876129150395,2060.0,True,True,False,False,False,False,False,True
2022-10-19 14:50:00+00:00,10.819586939281889,81.27061360477637,1899.9900309244808,2060.0,True,True,False,False,False,False,False,True
2022-10-19 15:00:00+00:00,10.018577980995186,83.05041703564075,1805.7853515625015,2060.0,True,True,False,False,False,False,False,True
2022-10-19 15:10:00+00:00,10.47090895175933,80.82272290380689,1847.0680480957064,2060.0,True,True,False,False,False,False,False,True
2022-10-19 15:20:00+00:00,9.690485858917246,88.75846357469419,1607.4543975830088,2060.0,True,True,False,False,False,False,False,True
2022-10-19 15:30:00+00:00,9.604986953735349,81.49011701679194,1684.0372680664073,2060.0,True,True,False,False,False,False,False,True
2022-10-19 15:40:00+00:00,9.372250390052791,88.50834999855033,1549.6711090087897,2060.0,True,True,False,False,False,False,False,True
2022-10-19 15:50:00+00:00,9.268337225914,84.71703073755907,1443.500073242189,2060.0,True,True,False,False,False,False,False,True
2022-10-19 16:00:00+00:00,8.890200710296632,85.79785499507682,1411.5109954833993,2060.0,True,True,False,False,False,False,False,True
2022-10-19 16:10:00+00:00,9.670698189735408,84.81806469947287,1647.4160461425804,2060.0,True,True,False,False,False,False,False,True
2022-10-19 16:20:00+00:00,9.01369714736939,80.51375233042387,1602.7753021240248,2060.0,True,True,False,False,False,False,False,True
2022-10-19 16:30:00+00:00,8.264050507545466,82.66219001831229,1163.4109802246105,2060.0,True,True,False,False,False,False,False,True
2022-10-19 16:40:00+00:00,8.159432220458982,80.13429415361043,1096.8820297241214,2059.3456665039066,True,True,False,False,False,False,False,True
2022-10-19 16:50:00+00:00,7.62683696746826,81.82087370863627,1057.614474487305,2058.7536743164064,True,True,False,False,False,False,False,True
2022-10-19 17:00:00+00:00,8.34984631538391,77.20537955071654,1085.5167022705086,2060.0,True,True,False,False,False,False,False,True
2022-10-19 17:10:00+00:00,7.460739707946779,77.98605788248904,926.6127853393556,2036.245642089844,True,True,False,False,False,False,False,True
2022-10-19 17:20:00+00:00,7.613434767723082,79.25866106271388,905.5339645385748,2033.446820068361,True,True,False,False,False,False,False,True
2022-10-19 17:30:00+00:00,7.292730379104614,80.90653183690046,743.9879974365233,2036.0369628906255,True,True,False,False,False,False,False,True
2022-10-19 17:40:00+00:00,7.62141675949097,80.32528457105167,861.138087463379,2034.7554870605463,True,True,False,False,False,False,False,True
2022-10-19 17:50:00+00:00,7.9269926071167,84.01966183142031,995.3911376953135,2053.6548706054687,True,True,False,False,False,False,False,True
2022-10-19 18:00:00+00:00,8.095205974578857,80.70731727289262,1033.235739898682,2051.021533203125,True,True,False,False,False,False,False,True
2022-10-19 18:10:00+00:00,8.4631147146225,84.87295955221316,1156.041839599611,2060.0,True,True,False,False,False,False,False,True
2022-10-19 18:20:00+00:00,6.76793158054352,80.83565025336532,756.3574340820315,2047.0999389648448,True,True,False,False,False,False,False,True
2022-10-19 18:30:00+00:00,7.092051243782043,78.25812964504439,750.8465820312504,2006.8480529785163,True,True,False,False,False,False,False,True
2022-10-19 18:40:00+00:00,7.377041435241701,77.04798986773903,716.4112426757813,2030.643237304688,True,True,False,False,False,False,False,True
2022-10-19 18:50:00+00:00,6.901674318313599,81.44394070325961,684.7801666259767,1975.929687500001,True,True,False,False,False,False,False,True
2022-10-19 19:00:00+00:00,6.543715095520019,81.0100498096237,604.7464370727541,1894.0843200683607,True,True,False,False,False,False,False,True
2022-10-19 19:10:00+00:00,6.122698950767517,82.30939098471265,550.4508575439453,1927.9456970214876,True,True,False,False,False,False,False,True
2022-10-19 19:20:00+00:00,7.037885928153993,83.99877334102956,740.7302429199221,1924.4141357421893,True,True,False,False,False,False,False,True
2022-10-19 19:30:00+00:00,6.503007519245149,87.73393399635006,629.4773178100588,1894.9268981933596,True,True,False,False,False,False,False,True
2022-10-19 19:40:00+00:00,7.896847081184387,83.17482064118508,960.8266937255872,2051.9809753417976,True,True,False,False,False,False,False,True
2022-10-19 19:50:00+00:00,6.8495694398880005,88.70629891446362,703.1246673583986,1914.678021240236,True,True,False,False,False,False,False,True
2022-10-19 20:00:00+00:00,6.689876127243042,79.965814561586,748.4323410034185,1990.7066833496103,True,True,False,False,False,False,False,True
2022-10-19 20:10:00+00:00,6.6025397062301625,76.79428466600405,525.6217926025391,1809.709832763672,True,True,False,False,False,False,False,True
2022-10-19 20:20:00+00:00,7.012993633747103,74.71357444682275,755.3383941650394,1846.490325927736,True,True,False,False,False,False,False,True
2022-10-19 20:30:00+00:00,5.666915345191955,90.20057344781128,359.99216842651373,1654.0368103027336,True,True,False,False,False,False,False,True
2022-10-19 20:40:00+00:00,5.181951475143433,94.52617737030744,366.0952613830567,1538.425219726564,True,True,False,False,False,False,False,True
2022-10-19 20:50:00+00:00,6.789315533638001,90.62451383475268,610.2114013671876,1889.640899658204,True,True,False,False,False,False,False,True
2022-10-19 21:00:00+00:00,6.801418232917785,80.56107539068626,681.7470535278323,1869.2661071777352,True,True,False,False,False,False,False,True
2022-10-19 21:10:00+00:00,5.879660177230835,81.22046004606398,451.54972763061534,1718.747473144532,True,True,False,False,False,False,False,True
2022-10-19 21:20:00+00:00,5.632351946830749,88.49432833673859,439.4588218688965,1663.151440429688,True,True,False,False,False,False,False,True
2022-10-19 21:30:00+00:00,6.774465489387512,87.06699092787306,550.9032661437989,1772.5622108861032,True,True,False,False,False,False,False,True
2022-10-19 21:40:00+00:00,6.066974329948426,90.80573152506508,487.12629394531257,1740.5898803710943,True,True,False,False,False,False,False,True
2022-10-19 21:50:00+00:00,6.944958109604685,90.36503905352288,675.5975296020508,1844.2494140625008,True,True,False,False,False,False,False,True
2022-10-19 22:00:00+00:00,6.704218796321325,90.15243577606492,659.155094909668,1875.2166259765631,True,True,False,False,False,False,False,True
2022-10-19 22:10:00+00:00,6.253434658050536,89.19213405608502,493.1018661499023,1738.4566528320324,True,True,False,False,False,False,False,True
2022-10-19 22:20:00+00:00,5.787497329711914,98.17579416157857,394.7391067504884,1655.2922363281264,True,True,False,False,False,False,False,True
2022-10-19 22:30:00+00:00,5.58026556968689,95.35687402773893,372.6449287414552,1602.9215148925798,True,True,False,False,False,False,False,True
2022-10-19 22:40:00+00:00,4.963245153427125,96.68443084857904,259.07324371337893,1550.111895751953,True,True,False,False,False,False,False,True
2022-10-19 22:50:00+00:00,4.176309537887574,96.90060884735249,133.36686344146725,1390.3051635742193,True,True,False,False,False,False,False,True
2022-10-19 23:00:00+00:00,4.022983193397521,90.13254476695988,115.49830932617188,1348.5086669921884,True,True,False,False,False,False,False,True
2022-10-19 23:10:00+00:00,4.050232958793641,90.89482054966123,114.49315147399903,1357.0822875976576,True,True,False,False,False,False,False,True
2022-10-19 23:20:00+00:00,4.94888072013855,89.7328839953779,195.26475791931156,1455.1281311035168,True,True,False,False,False,False,False,True
2022-10-19 23:30:00+00:00,5.827648043632507,86.62200989176546,286.52835617065426,1580.8546081542986,True,True,False,False,False,False,False,True
2022-10-19 23:40:00+00:00,5.763273310661317,86.31655547148591,321.8248069763184,1618.2928894042975,True,True,False,False,False,False,False,True
2022-10-19 23:50:00+00:00,6.297761988639831,91.2200242753142,454.8519929584705,1681.329663085939,True,True,False,False,False,False,False,True
