timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-20 00:00:00+00:00,5.672298455238342,88.61645599117696,391.5378868103029,1623.5085449218757,True,True,False,False,False,False,False,True
2022-10-20 00:10:00+00:00,5.905146479606627,80.2594268150533,357.8169860839845,1574.7407592773454,True,True,False,False,False,False,False,True
2022-10-20 00:20:00+00:00,5.831638979911804,83.83418108852675,392.8306602478028,1637.430462646486,True,True,False,False,False,False,False,True
2022-10-20 00:30:00+00:00,6.318514800071716,83.97213848926242,424.793571472168,1736.660278320313,True,True,False,False,False,False,False,True
2022-10-20 00:40:00+00:00,5.527826499938965,89.60117347310785,364.2199035644532,1617.884606933594,True,True,False,False,False,False,False,True
2022-10-20 00:50:00+00:00,5.645364427566529,92.01313462447922,312.5791839599611,1537.4657897949232,True,True,False,False,False,False,False,True
2022-10-20 01:00:00+00:00,5.289001381397249,83.69217607144168,312.57228164672864,1573.8221557617208,True,True,False,False,False,False,False,True
2022-10-20 01:10:00+00:00,5.306691431999207,89.87466426696972,349.1897201538087,1581.303674316407,True,True,False,False,False,False,False,True
2022-10-20 01:20:00+00:00,4.621828079223633,94.1953407828023,187.8667778015137,1458.5371459960952,True,True,False,False,False,False,False,True
2022-10-20 01:30:00+00:00,4.092481148242952,95.49819075438069,121.55020771026618,1377.5059265136738,True,True,False,False,False,False,False,True
2022-10-20 01:40:00+00:00,4.45131287574768,97.0958649749902,135.9080829620362,1347.834985351563,True,True,False,False,False,False,False,True
2022-10-20 01:50:00+00:00,4.013534927368164,106.38238885440023,112.79861755371104,1367.3094116210946,True,True,False,False,False,False,False,True
2022-10-20 02:00:00+00:00,4.539299178123473,104.8882083802182,165.80249462127682,1417.0468078613294,True,True,False,False,False,False,False,True
2022-10-20 02:10:00+00:00,4.714807617664336,94.7377691230784,196.57461357116705,1440.716235351564,True,True,False,False,False,False,False,True
2022-10-20 02:20:00+00:00,3.993858623504638,95.29896655642074,100.7541007995606,1337.301666259767,True,True,False,False,False,False,False,True
2022-10-20 02:30:00+00:00,3.4316190779209137,97.9700537463687,72.56055660247802,1298.4344299316415,True,True,False,False,False,False,False,True
2022-10-20 02:40:00+00:00,4.132112216949463,91.55762418328908,106.94151935577396,1357.5721984863285,True,True,False,False,False,False,False,True
2022-10-20 02:50:00+00:00,4.150173473358155,95.06289716085324,133.05636615753173,1384.1913452148442,True,True,False,False,False,False,False,True
2022-10-20 03:00:00+00:00,3.3094964623451237,107.6678623710311,45.00522227287293,1318.2763183593768,True,True,False,False,False,False,False,True
2022-10-20 03:10:00+00:00,2.7977839946746834,113.92107764470484,20.919179260730758,1308.4268188476567,True,True,False,False,False,False,False,True
2022-10-20 03:20:00+00:00,3.229974603652954,111.3481846462792,30.21623985767364,1353.224127197266,True,True,False,False,False,False,False,True
2022-10-20 03:30:00+00:00,2.503324151039124,111.60674269292952,5.083134947717187,776.415100097656,True,True,False,False,False,False,False,True
2022-10-20 03:40:00+00:00,2.0272500395774835,120.84431348575116,-3.259685051441192,412.0,True,True,False,False,False,False,False,True
2022-10-20 03:50:00+00:00,1.955568730831147,108.01816766646846,-3.241546010971069,412.0,True,True,False,False,False,False,False,True
2022-10-20 04:00:00+00:00,3.070067059993743,103.14160531273824,-3.976709079742433,412.0,True,True,False,False,False,False,False,True
2022-10-20 04:10:00+00:00,3.2316081643104546,101.64821653473496,29.904701960086825,1325.688092041016,True,True,False,False,False,False,False,True
2022-10-20 04:20:00+00:00,2.9724385380744938,100.3559448229704,26.455898420512664,1278.5350598787013,True,True,False,False,False,False,False,True
2022-10-20 04:30:00+00:00,2.566272419691085,118.51190699237156,26.31135793924331,1311.4173950195332,True,True,False,False,False,False,False,True
2022-10-20 04:40:00+00:00,2.44420541524887,115.081177386572,19.167348560690883,1304.0073059082033,True,True,False,False,False,False,False,True
2022-10-20 04:50:00+00:00,2.353750365972519,109.49255388590352,-2.7347059667110463,1257.6279418945337,True,True,False,False,False,False,False,True
2022-10-20 05:00:00+00:00,2.19332934680738,111.8098321065865,-1.8709859728813163,1263.976507568361,True,True,False,False,False,False,False,True
2022-10-20 05:10:00+00:00,2.1652295827865604,114.98915832528871,0.5271425971761313,1269.82497558594,True,True,False,False,False,False,False,True
2022-10-20 05:20:00+00:00,2.3271874547004705,121.16394713196394,1.8742495059967024,1271.876544189455,True,True,False,False,False,False,False,True
2022-10-20 05:30:00+00:00,2.6975464820861816,130.55649842607443,2.220633287178851,1245.5635925292988,True,True,False,False,False,False,False,True
2022-10-20 05:40:00+00:00,3.0213135361671446,130.87226919449142,15.682433441636109,1507.5526428222663,True,True,False,False,False,False,False,True
2022-10-20 05:50:00+00:00,2.781467545032501,131.58778615874508,2.847796923235843,2060.0,True,True,False,False,False,False,False,True
2022-10-20 06:00:00+00:00,2.162683278322219,114.02238619000524,-3.9666505575180095,576.8,True,True,False,False,False,False,False,True
2022-10-20 06:10:00+00:00,2.94262593984604,100.40763232634112,6.179061460494999,782.6094909667976,True,True,False,False,False,False,False,True
2022-10-20 06:20:00+00:00,1.953557085990905,116.92896311516483,-2.739039027690887,472.8882080078125,True,True,False,False,False,False,False,True
2022-10-20 06:30:00+00:00,1.917093765735626,139.7845524078308,-0.8605355232954025,412.0,True,True,False,False,False,False,False,True
2022-10-20 06:40:00+00:00,2.7345891416072847,102.9831342010608,-1.9318035125732416,412.0,True,True,False,False,False,False,False,True
2022-10-20 06:50:00+00:00,2.306119048595428,98.1416262984174,5.69758482277394,724.034771728516,True,True,False,False,False,False,False,True
2022-10-20 07:00:00+00:00,2.5148172020912165,116.70335701277588,6.879178500175475,1521.6876342773437,True,True,False,False,False,False,False,True
2022-10-20 07:10:00+00:00,2.08413257598877,75.36107429626253,-2.814340108633046,815.838549804688,True,True,False,False,False,False,False,True
2022-10-20 07:20:00+00:00,2.376937440037728,113.48916863529588,-1.8992600098252304,412.0,True,True,False,False,False,False,False,True
2022-10-20 07:30:00+00:00,2.911573171615602,134.10588442675328,4.893535430729392,1485.7584777832035,True,True,False,False,False,False,False,True
2022-10-20 07:40:00+00:00,2.9439822316169737,125.5487544176458,17.643175148963923,1790.2169311523444,True,True,False,False,False,False,False,True
2022-10-20 07:50:00+00:00,2.871068674325943,117.88538616755056,12.788102620840077,1815.167919921875,True,True,False,False,False,False,False,True
2022-10-20 08:00:00+00:00,1.950064480304718,144.47769250423733,-3.535062050819397,576.8,True,True,False,False,False,False,False,True
2022-10-20 08:10:00+00:00,1.978762573003768,145.08260066582045,-0.6065895140171051,412.0,True,True,False,False,False,False,False,True
2022-10-20 08:20:00+00:00,1.6273686766624451,183.13589107698775,-0.5601750150322913,412.0,True,True,False,False,False,False,False,True
2022-10-20 08:30:00+00:00,1.719974905252457,217.1720918679596,-0.9170865252614032,412.0,True,True,False,False,False,False,False,True
2022-10-20 08:40:00+00:00,1.513350141048432,234.6778855642821,-0.5687110170722006,412.0,True,True,False,False,False,False,False,True
2022-10-20 08:50:00+00:00,1.954406249523164,221.585509087633,-0.5633760109543801,412.0,True,True,False,False,False,False,False,True
2022-10-20 09:00:00+00:00,2.2137937247753143,228.70664959633768,-1.0259205281734471,412.0,True,True,False,False,False,False,False,True
2022-10-20 09:10:00+00:00,3.0042939186096183,223.9465381958207,-3.196198558807372,412.0,True,True,True,False,False,False,False,False
2022-10-20 09:20:00+00:00,2.7325311660766607,224.5712150052188,-1.643180023133755,412.0,True,True,True,False,False,False,False,False
2022-10-20 09:30:00+00:00,2.9571245253086085,224.4489367606002,-2.8094110131263728,412.0,True,True,True,False,False,False,False,False
2022-10-20 09:40:00+00:00,2.438565856218338,215.66371209371223,0.5602993845939579,659.2,True,True,False,False,False,False,False,True
2022-10-20 09:50:00+00:00,2.490131139755249,201.14190601444068,-1.5210085391998305,412.0,True,True,False,False,False,False,False,True
2022-10-20 10:00:00+00:00,1.9340248584747308,182.99781305738185,-1.1496925264596949,412.0,True,True,False,False,False,False,False,True
2022-10-20 10:10:00+00:00,2.382956314086915,163.73779210453813,-0.5399020135402679,412.0,True,True,False,False,False,False,False,True
2022-10-20 10:20:00+00:00,3.0579065680503854,168.19572618884104,1.2950688794255274,824.0,True,True,False,False,False,False,False,True
2022-10-20 10:30:00+00:00,2.7831567227840432,182.2391239182908,9.038444930315016,1670.777410888672,True,True,False,False,False,False,False,True
2022-10-20 10:40:00+00:00,3.033898002222964,187.9812513915507,18.416289886361675,1657.3543122944093,True,True,False,False,False,False,False,True
2022-10-20 10:50:00+00:00,2.784790229797364,190.9341495052637,7.697572638094425,1647.3467773437503,True,True,False,False,False,False,False,True
2022-10-20 11:00:00+00:00,2.7670073866844174,210.38776487997484,6.141345521807672,2039.372784423828,True,True,False,False,False,False,False,True
2022-10-20 11:10:00+00:00,2.0683161437511446,232.32044290831453,-5.267935985326767,741.6,True,True,False,False,False,False,False,True
2022-10-20 11:20:00+00:00,2.4623249471187587,217.6341886659466,-1.8069645404815684,412.0,True,True,False,False,False,False,False,True
2022-10-20 11:30:00+00:00,2.748150008916856,216.04876305313627,-1.8245700299739844,412.0,True,True,False,False,False,False,False,True
2022-10-20 11:40:00+00:00,1.426274996995925,235.9187635014858,-1.4585890322923662,412.0,True,True,False,False,False,False,False,True
2022-10-20 11:50:00+00:00,1.245956268906594,230.95756783849512,-0.7063540190458295,412.0,True,True,False,False,False,False,False,True
2022-10-20 12:00:00+00:00,1.807274979352951,224.76936315569944,-0.7308950230479241,412.0,True,True,False,False,False,False,False,True
2022-10-20 12:10:00+00:00,2.432399886846542,204.96868987879884,-1.4751275420188923,412.0,True,True,False,False,False,False,False,True
2022-10-20 12:20:00+00:00,1.8266438186168676,217.88802323530533,-1.395636035501958,412.0,True,True,False,False,False,False,False,True
2022-10-20 12:30:00+00:00,2.0010376274585733,214.3873394717908,-1.6629195332527158,412.0,True,True,False,False,False,False,False,True
2022-10-20 12:40:00+00:00,1.6726686954498298,219.7998204262429,-0.6428675219416619,412.0,True,True,False,False,False,False,False,True
2022-10-20 12:50:00+00:00,2.36606242954731,208.89493568995357,-1.458589014410973,412.0,True,True,False,False,False,False,False,True
2022-10-20 13:00:00+00:00,3.528916519880295,215.18860807863257,39.13022594451904,1464.4411254882812,True,True,False,False,False,False,False,True
2022-10-20 13:10:00+00:00,3.4615418553352364,215.670541387602,56.62342553138734,1682.0222839355472,True,True,False,False,False,False,False,True
2022-10-20 13:20:00+00:00,3.179150545597077,231.58396637569876,29.478279447555543,1725.0827575683609,True,True,False,False,False,False,False,True
2022-10-20 13:30:00+00:00,4.332141637802125,214.99107370755155,121.94227409362792,1902.012365722656,True,True,False,False,False,False,False,True
2022-10-20 13:40:00+00:00,4.42881520986557,207.9884129500887,132.53663673400882,1401.9640930175794,True,True,False,False,False,False,False,True
2022-10-20 13:50:00+00:00,4.068888235092162,217.3075495689387,111.67073888778688,1407.881152343751,True,True,False,False,False,False,False,True
2022-10-20 14:00:00+00:00,3.904016149044037,230.03898487528923,91.59015045166016,1315.6939941406258,True,True,False,False,False,False,False,True
2022-10-20 14:10:00+00:00,5.163982915878296,248.37956256117403,264.8252635955811,1425.6816833496086,True,True,False,False,False,False,False,True
2022-10-20 14:20:00+00:00,5.460945880413055,252.32813863864376,325.7067787170412,1533.2708374023443,True,True,False,False,False,False,False,True
2022-10-20 14:30:00+00:00,4.594299912452698,251.7623680613881,171.1079231262207,1414.1583190917986,True,True,False,False,False,False,False,True
2022-10-20 14:40:00+00:00,4.762030637264251,246.8955706061113,161.60415000915532,1180.2600891113298,True,True,False,False,False,False,False,True
2022-10-20 14:50:00+00:00,3.786343574523925,259.03565940136235,106.68936679237773,1090.4632568359384,True,True,False,False,False,False,False,True
2022-10-20 15:00:00+00:00,3.228137028217316,258.876116573114,55.5686743617058,1035.987692260743,True,True,False,False,False,False,False,True
2022-10-20 15:10:00+00:00,2.4200256288051603,250.62777963762943,-8.706396055221564,1297.5149078369143,True,True,False,False,False,False,False,True
2022-10-20 15:20:00+00:00,2.7888188004493712,224.35636018286752,-4.348558509349821,412.0,True,True,False,False,False,False,False,True
2022-10-20 15:30:00+00:00,2.840069305896757,222.9013124379605,22.70366480350493,1529.8843505859377,True,True,False,False,False,False,False,True
2022-10-20 15:40:00+00:00,3.846602368354799,221.5331780022537,93.5871367454529,1310.065780639649,True,True,False,False,False,False,False,True
2022-10-20 15:50:00+00:00,3.919905734062195,214.66238805152057,92.37014951705928,920.6891326904304,True,True,False,False,False,False,False,True
2022-10-20 16:00:00+00:00,4.683065676689148,222.0194215033477,154.17148780822748,932.674346923828,True,True,False,False,False,False,False,True
2022-10-20 16:10:00+00:00,4.730307304859162,225.57872400825968,183.3498649597168,975.6242462158204,True,True,False,False,False,False,False,True
2022-10-20 16:20:00+00:00,4.209740555286406,218.56183039709475,130.03383750915526,941.8536010742188,True,True,False,False,False,False,False,True
2022-10-20 16:30:00+00:00,4.176235127449036,217.22222924565625,96.49387702941895,899.7406494140627,True,True,False,False,False,False,False,True
2022-10-20 16:40:00+00:00,4.15988166332245,208.0819561412084,76.34870433807373,887.6082458496096,True,True,False,False,False,False,False,True
2022-10-20 16:50:00+00:00,3.8947349429130553,210.8074345159797,74.96894493103028,897.3522735595703,True,True,False,False,False,False,False,True
2022-10-20 17:00:00+00:00,4.304037952423096,218.20518596813383,107.82922172546392,932.7900238037108,True,True,False,False,False,False,False,True
2022-10-20 17:10:00+00:00,4.2796097755432125,219.07360277167436,125.9299991607666,938.7235382080078,True,True,False,False,False,False,False,True
2022-10-20 17:20:00+00:00,4.862045419216156,202.38436909729845,153.1027828216553,966.3225463867188,True,True,False,False,False,False,False,True
2022-10-20 17:30:00+00:00,5.845950698852539,203.7269935294439,269.6377388000489,1060.251644897463,True,True,False,False,False,False,False,True
2022-10-20 17:40:00+00:00,6.235911703109741,203.09983502119468,345.034034729004,1128.9973449707036,True,True,False,False,False,False,False,True
2022-10-20 17:50:00+00:00,6.421295499801635,204.58320160547964,379.4165496826174,1179.466223144533,True,True,False,False,False,False,False,True
2022-10-20 18:00:00+00:00,6.512604236602783,211.9386054692383,512.0711288452148,1327.2800659179693,True,True,False,False,False,False,False,True
2022-10-20 18:10:00+00:00,6.1685854434967045,212.3311687526952,428.2268569946289,1252.9206359863294,True,True,False,False,False,False,False,True
2022-10-20 18:20:00+00:00,5.790931487083435,207.4332115276788,413.5322799682617,1215.6116516113302,True,True,False,False,False,False,False,True
2022-10-20 18:30:00+00:00,6.238658952713012,219.5648242320922,536.2060684204102,1390.2691955566413,True,True,False,False,False,False,False,True
2022-10-20 18:40:00+00:00,6.502543425559997,201.9716093557199,524.5179321289063,1311.7113891601564,True,True,False,False,False,False,False,True
2022-10-20 18:50:00+00:00,6.471674013137819,195.80235725520893,441.6414810180665,1219.775988769534,True,True,False,False,False,False,False,True
2022-10-20 19:00:00+00:00,5.788295555114747,192.86627103941225,343.476693725586,1125.499865722659,True,True,False,False,False,False,False,True
2022-10-20 19:10:00+00:00,7.037533187866211,193.93204327468973,634.8019668579102,1408.7093200683612,True,True,False,False,False,False,False,True
2022-10-20 19:20:00+00:00,7.023054528236389,199.35112149587985,579.3331756591798,1380.06243286133,True,True,False,False,False,False,False,True
2022-10-20 19:30:00+00:00,7.259243750572205,196.8948362439261,667.6526733398439,1444.8554623252464,True,True,False,False,False,False,False,True
2022-10-20 19:40:00+00:00,7.36438183784485,193.81640758003692,719.4849395751954,1478.1218627929704,True,True,False,False,False,False,False,True
2022-10-20 19:50:00+00:00,6.866145730018614,188.4353973270662,615.3712097167969,1384.8187744140632,True,True,False,False,False,False,False,True
2022-10-20 20:00:00+00:00,6.066788721084595,195.345619380899,368.7389266967774,1224.103649902346,True,True,False,False,False,False,False,True
2022-10-20 20:10:00+00:00,5.818351243671618,201.06993557627385,415.8424682617188,1228.091076660157,True,True,False,False,False,False,False,True
2022-10-20 20:20:00+00:00,6.881589674949647,200.2593472070999,622.7622528076173,1356.348803710939,True,True,False,False,False,False,False,True
2022-10-20 20:30:00+00:00,7.420292067527771,196.5441030741273,779.7134033203126,1488.9546203613295,True,True,False,False,False,False,False,True
2022-10-20 20:40:00+00:00,6.207418274879457,195.61670935101984,410.6192739386309,1191.1971374511736,True,True,False,False,False,False,False,True
2022-10-20 20:50:00+00:00,5.316585290431977,195.97360855633548,274.9650917053224,1106.1342834472664,True,True,False,False,False,False,False,True
2022-10-20 21:00:00+00:00,5.70753014087677,195.94424125390665,285.35189132690425,1110.0196411132815,True,True,False,False,False,False,False,True
2022-10-20 21:10:00+00:00,6.191398835182191,196.59905007156303,368.3521133422853,1134.570245361328,True,True,False,False,False,False,False,True
2022-10-20 21:20:00+00:00,6.966643023490906,191.66997849837173,555.5861190795898,1271.6874023437508,True,True,False,False,False,False,False,True
2022-10-20 21:30:00+00:00,7.362469863891602,193.5101178356827,689.1071411132813,1423.3729736328137,True,True,False,False,False,False,False,True
2022-10-20 21:40:00+00:00,7.02494785785675,196.88277350767927,669.3626647949219,1401.3876892089852,True,True,False,False,False,False,False,True
2022-10-20 21:50:00+00:00,6.872809600830079,198.02207138981956,613.892791748047,1375.544256591797,True,True,False,False,False,False,False,True
2022-10-20 22:00:00+00:00,6.11928346157074,205.50754929741584,438.7785446166995,1213.128021240234,True,True,False,False,False,False,False,True
2022-10-20 22:10:00+00:00,5.638292026519775,204.24438937429647,377.7796630859376,1168.408917236329,True,True,False,False,False,False,False,True
2022-10-20 22:20:00+00:00,5.216923236846925,205.4337178331189,301.95653152465826,1088.99379272461,True,True,False,False,False,False,False,True
2022-10-20 22:30:00+00:00,5.276490259170533,199.00643633101043,294.9261367797852,1080.678729248048,True,True,False,False,False,False,False,True
2022-10-20 22:40:00+00:00,4.925380659103394,200.86541918427375,227.841230392456,1022.6840789794944,True,True,False,False,False,False,False,True
2022-10-20 22:50:00+00:00,4.702426457405091,192.43542343543763,130.5268867492677,954.1152862548828,True,True,False,False,False,False,False,True
2022-10-20 23:00:00+00:00,4.844930732250214,192.8774880065106,155.97053833007823,972.5282348632816,True,True,False,False,False,False,False,True
2022-10-20 23:10:00+00:00,4.919960355758667,190.35126871966264,158.91086959838864,965.5196136474608,True,True,False,False,False,False,False,True
2022-10-20 23:20:00+00:00,4.921723771095276,182.69458372387265,169.44648933410656,974.1000518798826,True,True,False,False,False,False,False,True
2022-10-20 23:30:00+00:00,4.999519157409668,180.06640543847564,248.4607597351076,1019.9894989013684,True,True,False,False,False,False,False,True
2022-10-20 23:40:00+00:00,4.78113136291504,190.40693927562225,224.8603981018068,1010.3067260742192,True,True,False,False,False,False,False,True
2022-10-20 23:50:00+00:00,4.530129301548005,180.91140699633996,172.575694656372,951.1008911132808,True,True,False,False,False,False,False,True
2022-10-21 00:00:00+00:00,5.08600196838379,184.93178982217503,249.23065490722652,1018.5265350341812,True,True,False,False,False,False,False,True
2022-10-21 00:10:00+00:00,4.22503606081009,182.555241029711,144.85329017639168,929.0203491210938,True,True,False,False,False,False,False,True
2022-10-21 00:20:00+00:00,4.191345119476319,173.6716644020022,148.3308841705322,951.5091735839848,True,True,False,False,False,False,False,True
2022-10-21 00:30:00+00:00,5.348215889930724,174.26612963669197,268.6000228881837,1063.9669067382831,True,True,False,False,False,False,False,True
2022-10-21 00:40:00+00:00,5.647257661819458,177.12994698904492,309.51241912841806,1097.778369140627,True,True,False,False,False,False,False,True
2022-10-21 00:50:00+00:00,5.820334458351135,171.42006374424795,337.1025100708009,1134.2912475585954,True,True,False,False,False,False,False,True
2022-10-21 01:00:00+00:00,5.283414149284363,163.19284298000548,254.3925689697265,1063.014279174806,True,True,False,False,False,False,False,True
2022-10-21 01:10:00+00:00,4.429631876945495,159.26353467448814,156.88710479736324,945.8682495117188,True,True,False,False,False,False,False,True
2022-10-21 01:20:00+00:00,3.9024940490722657,150.82650848570432,114.81536331176753,897.7673431396486,True,True,False,False,False,False,False,True
2022-10-21 01:30:00+00:00,4.070763051509858,152.9588979383309,126.51894874572744,919.5485076904296,True,True,False,False,False,False,False,True
2022-10-21 01:40:00+00:00,4.934568977355957,156.16215198214104,231.98465881347664,1013.0897644042972,True,True,False,False,False,False,False,True
2022-10-21 01:50:00+00:00,6.292081809043884,159.5676196215593,434.96004791259776,1175.4379455566414,True,True,False,False,False,False,False,True
2022-10-21 02:00:00+00:00,6.135989737510681,152.70186295195538,411.7454895019532,1124.0708984375017,True,True,False,False,False,False,False,True
2022-10-21 02:10:00+00:00,6.092479157447816,143.05644770294708,420.34764556884784,1155.5620483398438,True,True,False,False,False,False,False,True
2022-10-21 02:20:00+00:00,5.789966201782226,138.40410081125003,371.5180908203125,1083.2031677246116,True,True,False,False,False,False,False,True
2022-10-21 02:30:00+00:00,6.119227814674378,149.2436646939284,517.9063690185548,1277.4651200143928,True,True,False,False,False,False,False,True
2022-10-21 02:40:00+00:00,7.133482789993288,150.141442653152,622.0158233642579,1354.8469703311032,True,True,False,False,False,False,False,True
2022-10-21 02:50:00+00:00,6.769509315490723,149.32673225567635,607.9396301269531,1359.6693908691411,True,True,False,False,False,False,False,True
2022-10-21 03:00:00+00:00,7.170700645446777,149.97752402785233,716.3605651855469,1430.959979248049,True,True,False,False,False,False,False,True
2022-10-21 03:10:00+00:00,6.628415727615357,145.29902313365972,579.5588256835938,1341.355648643094,True,True,False,False,False,False,False,True
2022-10-21 03:20:00+00:00,7.370358920097351,143.9624961161078,734.1555053710938,1462.908662341892,True,True,False,False,False,False,False,True
2022-10-21 03:30:00+00:00,8.311384892463684,145.59017189954318,969.6134582519536,1666.953850997122,True,True,False,False,False,False,False,True
2022-10-21 03:40:00+00:00,7.330078363418581,142.13648028090915,768.938690185547,1526.6378723144549,True,True,False,False,False,False,False,True
2022-10-21 03:50:00+00:00,6.346859693527221,147.44260443429368,534.4523483276369,1400.5167480468754,True,True,False,False,False,False,False,True
2022-10-21 04:00:00+00:00,5.9314124345779415,157.01272168436412,409.60387268066427,1219.442578125001,True,True,False,False,False,False,False,True
2022-10-21 04:10:00+00:00,6.195798134803772,155.8384471784434,437.33480377197264,1181.5960083007824,True,True,False,False,False,False,False,True
2022-10-21 04:20:00+00:00,5.903754329681398,148.96313094568063,349.9489410400392,1142.0211425781258,True,True,False,False,False,False,False,True
2022-10-21 04:30:00+00:00,5.797057056427002,143.58928602748216,312.4847396850587,1126.833514404298,True,True,False,False,False,False,False,True
2022-10-21 04:40:00+00:00,6.1400881566499415,144.8958453022547,414.3320312499999,1188.4345458984392,True,True,False,False,False,False,False,True
2022-10-21 04:50:00+00:00,6.916598510742188,144.3440922133563,575.0622177124023,1306.1929504394534,True,True,False,False,False,False,False,True
2022-10-21 05:00:00+00:00,6.93961615562439,142.38461850728487,602.3231231689454,1394.8349792480485,True,True,False,False,False,False,False,True
2022-10-21 05:10:00+00:00,7.643469047546387,142.36553606752796,899.8251434326176,1582.9721801757837,True,True,False,False,False,False,False,True
2022-10-21 05:20:00+00:00,7.047798371315002,144.75743512997929,685.0176147460937,1453.5236511230485,True,True,False,False,False,False,False,True
2022-10-21 05:30:00+00:00,7.05312569141388,141.1253493446452,624.6664367675783,1417.487109375001,True,True,False,False,False,False,False,True
2022-10-21 05:40:00+00:00,7.012306785583496,141.58464646063658,638.190962942023,1427.761846923829,True,True,False,False,False,False,False,True
2022-10-21 05:50:00+00:00,6.258724975585936,140.85762632774856,484.1320999145509,1252.798138427735,True,True,False,False,False,False,False,True
2022-10-21 06:00:00+00:00,6.276934790611267,144.5338173828759,459.8024444580079,1194.0754455566416,True,True,False,False,False,False,False,True
2022-10-21 06:10:00+00:00,6.048393249511719,141.17651820310004,424.8858764648438,1188.2916442871117,True,True,False,False,False,False,False,True
2022-10-21 06:20:00+00:00,5.517338824272157,147.70644021348664,365.4657112121582,1153.119262695313,True,True,False,False,False,False,False,True
2022-10-21 06:30:00+00:00,5.702982318401335,148.3375176689297,389.8748664855958,1159.9305541992194,True,True,False,False,False,False,False,True
2022-10-21 06:40:00+00:00,6.053052449226379,146.66832378242248,461.6484741210937,1161.400317382814,True,True,False,False,False,False,False,True
2022-10-21 06:50:00+00:00,5.20496904850006,138.842396949634,279.3272544860839,1069.145086669922,True,True,False,False,False,False,False,True
2022-10-21 07:00:00+00:00,5.254530811309815,143.664864311089,240.9661651611329,1107.597241210938,True,True,False,False,False,False,False,True
2022-10-21 07:10:00+00:00,5.670590782165528,142.0562568300223,324.5932823181153,1111.816040039063,True,True,False,False,False,False,False,True
2022-10-21 07:20:00+00:00,5.344206404685974,144.07025813367704,290.1558486938477,1062.1909179687514,True,True,False,False,False,False,False,True
2022-10-21 07:30:00+00:00,4.741908895969392,150.14436523115535,234.27246704101563,1042.0836578369142,True,True,False,False,False,False,False,True
2022-10-21 07:40:00+00:00,5.285344672203064,149.5673446906692,265.20514984130875,1078.8006774902365,True,True,False,False,False,False,False,True
2022-10-21 07:50:00+00:00,5.407485890388489,143.38303188352688,312.4212600708009,1107.1209472656249,True,True,False,False,False,False,False,True
2022-10-21 08:00:00+00:00,5.118801856040954,142.30745763056063,306.6057693481445,1245.2426330566414,True,True,False,False,False,False,False,True
2022-10-21 08:10:00+00:00,5.814431524276732,155.567508254553,436.5718765258789,1328.52879638672,True,True,False,False,False,False,False,True
2022-10-21 08:20:00+00:00,6.792359805107116,156.38445364763402,686.5584396362306,1466.4666320800795,True,True,False,False,False,False,False,True
2022-10-21 08:30:00+00:00,7.247103810310362,157.6772179221864,740.4752288818361,1532.5980529785156,True,True,False,False,False,False,False,True
2022-10-21 08:40:00+00:00,6.648110508918762,154.43667075497342,625.3637588500978,1501.5043273925792,True,True,False,False,False,False,False,True
2022-10-21 08:50:00+00:00,6.83902597427368,157.68843671204627,666.2206909179688,1475.0811462402355,True,True,False,False,False,False,False,True
2022-10-21 09:00:00+00:00,6.724495267868042,152.42263732286187,648.4716384887695,1488.5295227050788,True,True,False,False,False,False,False,True
2022-10-21 09:10:00+00:00,6.770585989952086,149.02886783898737,551.4597610473635,1440.133288574219,True,True,False,False,False,False,False,True
2022-10-21 09:20:00+00:00,5.866369462013245,153.84427829849403,428.5331237792969,1375.112353515625,True,True,False,False,False,False,False,True
2022-10-21 09:30:00+00:00,6.204745268821716,151.94530299557545,590.5533645629882,1465.5276367187516,True,True,False,False,False,False,False,True
2022-10-21 09:40:00+00:00,6.781482124328614,160.80849670666498,670.3545272827148,1516.251007080078,True,True,False,False,False,False,False,True
2022-10-21 09:50:00+00:00,6.580840063095093,157.7549008334696,635.5441146850587,1540.6491760253914,True,True,False,False,False,False,False,True
2022-10-21 10:00:00+00:00,6.879121017456055,163.01869577553362,707.2878311157228,1560.9074645996106,True,True,False,False,False,False,False,True
2022-10-21 10:10:00+00:00,7.260394597053526,171.71632428848648,770.782051086426,1830.1756347656255,True,True,False,False,False,False,False,True
2022-10-21 10:20:00+00:00,7.976275968551637,169.80095112102265,1066.3750961303715,1991.0679260253917,True,True,False,False,False,False,False,True
2022-10-21 10:30:00+00:00,7.637825918197632,172.14077329289535,991.5486236572268,1973.337597656251,True,True,False,False,False,False,False,True
2022-10-21 10:40:00+00:00,7.124572896957398,175.2635757679343,777.5760726928717,1919.2076721191413,True,True,False,False,False,False,False,True
2022-10-21 10:50:00+00:00,8.547295689582825,168.88284790661191,1091.210568237305,2048.2761901855474,True,True,False,False,False,False,False,True
2022-10-21 11:00:00+00:00,8.328740692138673,173.4386419300847,1166.587634277345,2055.6707458496094,True,True,False,False,False,False,False,True
2022-10-21 11:10:00+00:00,7.449787855148315,170.22108367133433,909.8267654418948,2006.711157226564,True,True,False,False,False,False,False,True
2022-10-21 11:20:00+00:00,7.524483346939087,170.53599775746943,835.4585952758787,1907.8774169921885,True,True,False,False,False,False,False,True
2022-10-21 11:30:00+00:00,6.896254014968872,172.36426110136574,707.101638793946,1879.7140014648448,True,True,False,False,False,False,False,True
2022-10-21 11:40:00+00:00,6.868800115585327,169.66911044416645,697.4985549926757,1627.3510498046885,True,True,False,False,False,False,False,True
2022-10-21 11:50:00+00:00,6.430873537063599,166.9720778457854,527.7303329467775,1389.7860351562524,True,True,False,False,False,False,False,True
2022-10-21 12:00:00+00:00,7.310272121429446,166.66592052546048,719.9939392089847,1472.9436950683605,True,True,False,False,False,False,False,True
2022-10-21 12:10:00+00:00,7.845521783828738,164.08612837331395,924.5218750000008,1601.7729797363293,True,True,False,False,False,False,False,True
2022-10-21 12:20:00+00:00,8.3500319480896,169.61274081361205,1300.4805587768565,1954.731616210939,True,True,False,False,False,False,False,True
2022-10-21 12:30:00+00:00,8.354208636283875,165.415717760961,1080.834393310548,1802.641387939456,True,True,False,False,False,False,False,True
2022-10-21 12:40:00+00:00,9.439502143859867,168.35215962871737,1459.1016448974626,1906.334558105469,True,True,False,False,False,False,False,True
2022-10-21 12:50:00+00:00,8.760615849494933,173.83155139564076,1249.8594390869152,1957.511206054688,True,True,False,False,False,False,False,True
2022-10-21 13:00:00+00:00,7.890962743759156,172.3075861514286,920.640957641603,1773.130334472657,True,True,False,False,False,False,False,True
2022-10-21 13:10:00+00:00,6.959645009040832,169.3699520967134,667.8911682128905,1735.7396789550792,True,True,False,False,False,False,False,True
2022-10-21 13:20:00+00:00,6.203817105293274,191.0180479998387,567.0885604858397,1503.5842468261728,True,True,False,False,False,False,False,True
2022-10-21 13:30:00+00:00,8.80928680896759,202.15676652368705,1337.3167510986336,1910.7917541503916,True,True,False,False,False,False,False,True
2022-10-21 13:40:00+00:00,7.187908124923706,191.68217035456047,847.229415893555,1671.3828918457025,True,True,False,False,False,False,False,True
2022-10-21 13:50:00+00:00,5.954411315917969,198.8961492713872,414.3880653381348,1236.4401733398436,True,True,False,False,False,False,False,True
2022-10-21 14:00:00+00:00,5.541247177124023,201.80836406776228,395.9123527526857,1266.9651062011735,True,True,False,False,False,False,False,True
2022-10-21 14:10:00+00:00,6.281074213981628,186.31945376328116,496.316956329346,1238.685662841798,True,True,False,False,False,False,False,True
2022-10-21 14:20:00+00:00,5.320799005031586,180.63982321570893,314.62208175659174,1097.4721740722664,True,True,False,False,False,False,False,True
2022-10-21 14:30:00+00:00,4.94414724111557,173.5322359476247,202.84310035705565,1035.5989959716806,True,True,False,False,False,False,False,True
2022-10-21 14:40:00+00:00,4.603544008731842,168.97351905075084,168.64357643127445,998.130297209088,True,True,False,False,False,False,False,True
2022-10-21 14:50:00+00:00,4.0474485754966745,163.37982922400352,87.1767755508423,923.1898716517856,True,True,False,False,False,False,False,True
2022-10-21 15:00:00+00:00,4.136251533031464,158.89150215915515,100.50922050476076,915.3089342619244,True,True,False,False,False,False,False,True
2022-10-21 15:10:00+00:00,4.175474154949187,140.86986739305507,96.4457735061646,915.5134368896483,True,True,False,False,False,False,False,True
2022-10-21 15:20:00+00:00,6.65586973428726,143.65675855329584,707.4815170288092,1320.7613586425791,True,True,False,False,False,False,False,True
2022-10-21 15:30:00+00:00,6.785516011087518,175.2630394371248,628.6967285156253,1891.997766113282,True,True,False,False,False,False,False,True
2022-10-21 15:40:00+00:00,6.708108107248942,176.05911713038972,654.4509521484375,1570.7105041503914,True,True,False,False,False,False,False,True
2022-10-21 15:50:00+00:00,6.525152607967979,161.6460544108038,673.7947280883789,1450.5228820800794,True,True,False,False,False,False,False,True
2022-10-21 16:00:00+00:00,7.721839785575867,155.59064562149058,875.9777862548829,1538.7362121582032,True,True,False,False,False,False,False,True
2022-10-21 16:10:00+00:00,8.54493818283081,154.86860259721993,1159.4639129638676,1730.2960998535175,True,True,False,False,False,False,False,True
2022-10-21 16:20:00+00:00,8.888622903823848,156.49182355124958,1346.3446777343763,2013.510314941407,True,True,False,False,False,False,False,True
2022-10-21 16:30:00+00:00,7.641594123840332,163.42717902371987,786.1094922517476,1829.371044921876,True,True,False,False,False,False,False,True
2022-10-21 16:40:00+00:00,9.703590941429145,156.7198694525027,1665.5599212646507,2049.7729736328133,True,True,False,False,False,False,False,True
2022-10-21 16:50:00+00:00,10.573540997505186,170.1360981572799,1768.141888427735,2059.6479736328124,True,True,False,False,False,False,False,True
2022-10-21 17:00:00+00:00,8.917506146430966,175.78339286276014,1255.8525970458998,2048.844104003906,True,True,False,False,False,False,False,True
2022-10-21 17:10:00+00:00,8.623680377006526,171.8673878053844,1227.671887207032,2060.0,True,True,False,False,False,False,False,True
2022-10-21 17:20:00+00:00,8.4966757774353,174.42146416539242,1160.3218109130871,2056.0925537109374,True,True,False,False,False,False,False,True
2022-10-21 17:30:00+00:00,8.64645662307739,170.76280618928217,1320.2228698730487,2033.2908508300784,True,True,False,False,False,False,False,True
2022-10-21 17:40:00+00:00,8.310642290115357,168.8826425672563,1205.0308624267582,2048.908807373047,True,True,False,False,False,False,False,True
2022-10-21 17:50:00+00:00,8.745171809196473,168.9497782067865,1391.8785797119144,2060.0,True,True,False,False,False,False,False,True
2022-10-21 18:00:00+00:00,8.22529194355011,165.56507871422775,1218.6936065673835,2054.5582031250005,True,True,False,False,False,False,False,True
2022-10-21 18:10:00+00:00,8.496211600303647,164.42647391738194,1246.3109100341796,2051.394152832031,True,True,False,False,False,False,False,True
2022-10-21 18:20:00+00:00,7.811236834526061,164.1850977961219,943.7258819580078,2024.547180175782,True,True,False,False,False,False,False,True
2022-10-21 18:30:00+00:00,8.83913536071777,162.58758241314808,1216.9676177978522,2001.5158081054688,True,True,False,False,False,False,False,True
2022-10-21 18:40:00+00:00,8.499274396896364,164.9591349055271,1076.5202545166037,2009.3527832031257,True,True,False,False,False,False,False,True
2022-10-21 18:50:00+00:00,8.85695521831513,164.55495563310774,1219.9105804443373,2033.9016723632808,True,True,False,False,False,False,False,True
2022-10-21 19:00:00+00:00,9.246972036361695,161.17381863144942,1424.988616943361,2045.899548339844,True,True,False,False,False,False,False,True
2022-10-21 19:10:00+00:00,9.185604453086848,157.9759348557103,1253.5242614746105,2004.6940734863283,True,True,False,False,False,False,False,True
2022-10-21 19:20:00+00:00,8.532965397834781,159.9080944070963,1198.7287567138674,1974.8490173339856,True,True,False,False,False,False,False,True
2022-10-21 19:30:00+00:00,9.164925694465634,167.44482782830687,1331.281970214845,2027.030334472656,True,True,False,False,False,False,False,True
2022-10-21 19:40:00+00:00,7.636897897720337,170.60260583437196,1120.3542846679711,2030.1829956054692,True,True,False,False,False,False,False,True
2022-10-21 19:50:00+00:00,8.298855066299438,169.55430638233406,1279.6583404541036,2057.2152893066404,True,True,False,False,False,False,False,True
2022-10-21 20:00:00+00:00,9.389828991889951,172.29945629017675,1577.0403076171883,2060.0,True,True,False,False,False,False,False,True
2022-10-21 20:10:00+00:00,8.934472322463987,174.74042906115142,1403.222576904299,2056.08408203125,True,True,False,False,False,False,False,True
2022-10-21 20:20:00+00:00,10.006827926635747,172.5833777806048,1712.288934326173,2060.0,True,True,False,False,False,False,False,True
2022-10-21 20:30:00+00:00,9.263214278221133,173.99916386773134,1420.8238403320322,2045.1255249023443,True,True,False,False,False,False,False,True
2022-10-21 20:40:00+00:00,7.597044157981871,176.65173072374523,913.841624450684,1954.4230163574225,True,True,False,False,False,False,False,True
2022-10-21 20:50:00+00:00,9.384854149818418,172.65410513699646,1510.3955718994157,2045.839990234375,True,True,False,False,False,False,False,True
2022-10-21 21:00:00+00:00,8.442176175117492,177.2349353170032,1302.213464355469,2060.0,True,True,False,False,False,False,False,True
2022-10-21 21:10:00+00:00,9.645880126953122,175.70533610212624,1748.4779632568366,2060.0,True,True,False,False,False,False,False,True
2022-10-21 21:20:00+00:00,9.034171414375296,177.5288969941222,1419.8821472167972,2047.550170898438,True,True,False,False,False,False,False,True
2022-10-21 21:30:00+00:00,8.181373119354248,183.16313175088743,1202.58780822754,1953.4183776855468,True,True,False,False,False,False,False,True
2022-10-21 21:40:00+00:00,7.953574109077453,189.6677345979329,1005.0283523559574,1902.8474378083904,True,True,False,False,False,False,False,True
2022-10-21 21:50:00+00:00,8.789610624313354,194.9163013730054,1330.008438110353,2023.8327148437504,True,True,False,False,False,False,False,True
2022-10-21 22:00:00+00:00,7.800674819946292,199.6977215390937,1019.4796508789076,1960.738317871096,True,True,False,False,False,False,False,True
2022-10-21 22:10:00+00:00,7.523759388923645,195.6636950680477,890.7614776611333,1767.6322937011737,True,True,False,False,False,False,False,True
2022-10-21 22:20:00+00:00,7.517466759681701,194.5117149394612,961.207635498047,1840.5321044921889,True,True,False,False,False,False,False,True
2022-10-21 22:30:00+00:00,8.394934701919553,197.3355794149452,1153.7257293701186,1928.33035888672,True,True,False,False,False,False,False,True
2022-10-21 22:40:00+00:00,6.967756819725037,194.18102824700563,719.5462936401369,1649.0589965820327,True,True,False,False,False,False,False,True
2022-10-21 22:50:00+00:00,6.83760828720896,190.5584010616174,626.5882080078126,1518.6425842285173,True,True,False,False,False,False,False,True
2022-10-21 23:00:00+00:00,8.064949226379394,194.11518113420337,1020.3861114501954,1843.1280334472676,True,True,False,False,False,False,False,True
2022-10-21 23:10:00+00:00,6.865700125694275,203.1351934627136,727.8942533794204,1664.503515625002,True,True,False,False,False,False,False,True
2022-10-21 23:20:00+00:00,7.72126452922821,206.5119068385634,916.0034667968752,1694.8923583984392,True,True,False,False,False,False,False,True
2022-10-21 23:30:00+00:00,9.006142067909241,204.9597808395768,1357.59317932129,1969.7422058105471,True,True,False,False,False,False,False,True
2022-10-21 23:40:00+00:00,7.892577695846557,211.7483496033865,898.3024353027346,1641.2457946777354,True,True,False,False,False,False,False,True
2022-10-21 23:50:00+00:00,7.509020829200745,205.1440430894436,823.6232116699221,1569.5945617675793,True,True,False,False,False,False,False,True
2022-10-22 00:00:00+00:00,7.943234729766845,208.47302033052165,946.9783020019536,1695.8313903808594,True,True,False,False,False,False,False,True
2022-10-22 00:10:00+00:00,7.022961664199829,207.680374774965,675.1018676757814,1486.994909667971,True,True,False,False,False,False,False,True
2022-10-22 00:20:00+00:00,7.305371642112732,209.428941349842,808.1683563232428,1629.4536132812514,True,True,False,False,False,False,False,True
2022-10-22 00:30:00+00:00,7.487209773063659,204.90552451476137,874.9262054443363,1644.7228942871095,True,True,False,False,False,False,False,True
2022-10-22 00:40:00+00:00,8.388400721549989,208.690734991673,1116.984475708009,1883.378259277344,True,True,False,False,False,False,False,True
2022-10-22 00:50:00+00:00,8.037922024726868,215.69254844009808,947.1500915527348,1724.2077331542982,True,True,False,False,False,False,False,True
2022-10-22 01:00:00+00:00,7.412458658218384,207.66914254430603,822.8906860351562,1685.9376586914073,True,True,False,False,False,False,False,True
2022-10-22 01:10:00+00:00,7.231047344207764,211.8354540115003,732.3681793212892,1567.1041381835953,True,True,False,False,False,False,False,True
2022-10-22 01:20:00+00:00,7.376967120170593,209.25332111987103,768.5123962402344,1579.6856201171884,True,True,False,False,False,False,False,True
2022-10-22 01:30:00+00:00,7.811496710777282,211.1717733505589,923.0402587890632,1771.898718261721,True,True,False,False,False,False,False,True
2022-10-22 01:40:00+00:00,7.7398268699646,210.94502523451297,937.2989410400396,1725.675836181642,True,True,False,False,False,False,False,True
2022-10-22 01:50:00+00:00,7.725515151023865,209.87012850030308,928.65570678711,1751.8186889648453,True,True,False,False,False,False,False,True
2022-10-22 02:00:00+00:00,7.564429807662964,209.24836101093103,787.4213623046876,1574.731945800782,True,True,False,False,False,False,False,True
2022-10-22 02:10:00+00:00,7.190284013748169,208.66491959243015,678.2902862548829,1522.6912658691415,True,True,False,False,False,False,False,True
2022-10-22 02:20:00+00:00,6.640110063552855,205.93094748798424,565.6224121093751,1450.6249511718756,True,True,False,False,False,False,False,True
2022-10-22 02:30:00+00:00,7.109128737449646,207.10050008802648,701.4573669433595,1548.5891174316414,True,True,False,False,False,False,False,True
2022-10-22 02:40:00+00:00,7.160287094116211,210.9731283341687,753.3088378906251,1572.7926391601577,True,True,False,False,False,False,False,True
2022-10-22 02:50:00+00:00,6.854432725906372,214.5175467300965,643.2808837890625,1483.320513916018,True,True,False,False,False,False,False,True
2022-10-22 03:00:00+00:00,7.281667327880859,208.76319289775984,712.291293334961,1457.4226135253916,True,True,False,False,False,False,False,True
2022-10-22 03:10:00+00:00,6.593741011619568,208.64746705419725,644.884684753418,1474.1072326660164,True,True,False,False,False,False,False,True
2022-10-22 03:20:00+00:00,6.410900402069092,210.64469645044545,648.9315231323243,1417.2081237792977,True,True,False,False,False,False,False,True
2022-10-22 03:30:00+00:00,7.132239198684692,218.6502677243305,742.6632293701173,1539.0083679199238,True,True,False,False,False,False,False,True
2022-10-22 03:40:00+00:00,6.89940974712372,219.79340734946683,748.4664916992191,1577.9981018066417,True,True,False,False,False,False,False,True
2022-10-22 03:50:00+00:00,7.477427411079407,222.42589038473253,894.0016326904304,1658.96469116211,True,True,False,False,False,False,False,True
2022-10-22 04:00:00+00:00,7.368465614318848,223.03750651302096,941.8259765625008,1868.251904296876,True,True,False,False,False,False,False,True
2022-10-22 04:10:00+00:00,8.395046019554137,227.6466273955178,1258.721405029297,1959.295330810549,True,True,False,False,False,False,False,True
2022-10-22 04:20:00+00:00,7.725533723831175,227.4714438079338,1006.906396484375,1860.1001159667987,True,True,False,False,False,False,False,True
2022-10-22 04:30:00+00:00,6.900894737243652,228.67722578953223,790.793295288086,1709.0729125976573,True,True,False,False,False,False,False,True
2022-10-22 04:40:00+00:00,7.419326686859131,223.51465695034412,809.9978424072267,1731.0241943359397,True,True,False,False,False,False,False,True
2022-10-22 04:50:00+00:00,7.528771233558655,220.06491955053744,837.8637725830079,1691.5241210937506,True,True,False,False,False,False,False,True
2022-10-22 05:00:00+00:00,8.33224914073944,218.5558106306225,970.5535614013686,1935.08885498047,True,True,False,False,False,False,False,True
2022-10-22 05:10:00+00:00,8.519448882655093,220.2286096073649,1242.713796997072,2033.9587466591288,True,True,False,False,False,False,False,True
2022-10-22 05:20:00+00:00,8.281499195098878,226.764893163585,1175.4288360595713,1964.8619506835948,True,True,False,False,False,False,False,True
2022-10-22 05:30:00+00:00,7.651469445228576,220.5224416224509,934.16841848273,1809.9902221679708,True,True,False,False,False,False,False,True
2022-10-22 05:40:00+00:00,7.613304901123047,216.5153631699939,861.7073760986332,1588.6607421875,True,True,False,False,False,False,False,True
2022-10-22 05:50:00+00:00,6.364438438415528,212.7677187673911,471.1688400268556,1270.4285888671889,True,True,False,False,False,False,False,True
2022-10-22 06:00:00+00:00,6.795329809188841,209.39915799903412,702.7084930419923,1466.0438964843768,True,True,False,False,False,False,False,True
2022-10-22 06:10:00+00:00,7.567269968986511,211.45251944396225,916.3011962890624,1653.6299743652355,True,True,False,False,False,False,False,True
2022-10-22 06:20:00+00:00,7.119375300407408,211.9252418770256,767.2489807128907,1663.870715332032,True,True,False,False,False,False,False,True
2022-10-22 06:30:00+00:00,7.053608489036561,214.4913758986958,711.1740753173829,1572.3503906250012,True,True,False,False,False,False,False,True
2022-10-22 06:40:00+00:00,7.661901569366454,215.75967731622293,757.7675567626953,1596.234149169922,True,True,False,False,False,False,False,True
2022-10-22 06:50:00+00:00,7.046387553215027,216.55031514634956,718.9546142578126,1528.7336425781257,True,True,False,False,False,False,False,True
2022-10-22 07:00:00+00:00,7.368038606643675,217.35932849023888,820.7997528076172,1582.9177551269545,True,True,False,False,False,False,False,True
2022-10-22 07:10:00+00:00,6.619747066497803,215.55077062040348,678.5559753417969,1470.88441226357,True,True,False,False,False,False,False,True
2022-10-22 07:20:00+00:00,5.753323829174041,213.88084347883856,405.1541961669924,1218.3943684895846,True,True,False,False,False,False,False,True
