timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-22 07:30:00+00:00,5.868095791339874,212.97158205715743,350.7679351806641,1162.9449279785174,True,True,False,False,False,False,False,True
2022-10-22 07:40:00+00:00,5.53165043592453,211.12972387556613,330.5374122619629,1202.0367065429691,True,True,False,False,False,False,False,True
2022-10-22 07:50:00+00:00,5.999444103240966,208.1774829301058,404.4920837402344,1295.1968872070331,True,True,False,False,False,False,False,True
2022-10-22 08:00:00+00:00,6.6145309686660765,211.6173563146945,531.6790023803712,1401.9871890419422,True,True,False,False,False,False,False,True
2022-10-22 08:10:00+00:00,7.171164703369141,211.3593247799491,604.7939056396485,1394.7601202101946,True,True,False,False,False,False,False,True
2022-10-22 08:20:00+00:00,6.504158449172975,211.16072222509263,617.362872314453,1394.7124877929696,True,True,False,False,False,False,False,True
2022-10-22 08:30:00+00:00,6.2232891559600825,209.80267944527867,515.3278045654298,1265.4606226870892,True,True,False,False,False,False,False,True
2022-10-22 08:40:00+00:00,6.359742105007171,212.3790721466033,529.229542541504,1290.4882019042984,True,True,False,False,False,False,False,True
2022-10-22 08:50:00+00:00,6.038573706150055,214.53865746125052,446.3211135864258,1256.581457519533,True,True,False,False,False,False,False,True
2022-10-22 09:00:00+00:00,6.944943523406982,211.66726584437805,689.8615600585939,1321.8909118652357,True,True,False,False,False,False,False,True
2022-10-22 09:10:00+00:00,6.556875991821289,215.0838286904547,599.4009399414065,1373.8635559082045,True,True,False,False,False,False,False,True
2022-10-22 09:20:00+00:00,7.283839130401612,213.50225000219868,758.5908309936524,1497.528259277346,True,True,False,False,False,False,False,True
2022-10-22 09:30:00+00:00,6.996974086761474,215.6918431067355,670.2014038085938,1513.4099243164078,True,True,False,False,False,False,False,True
2022-10-22 09:40:00+00:00,7.049533392253675,214.238843323582,704.8090408325196,1485.8177368164072,True,True,False,False,False,False,False,True
2022-10-22 09:50:00+00:00,7.426739907264709,212.85189286329603,742.002307355404,1385.8650146484392,True,True,True,False,False,False,False,False
2022-10-22 10:00:00+00:00,6.538263463973998,213.1716331863896,259.4941128253936,776.0937194824221,True,True,True,False,False,False,False,False
2022-10-22 10:10:00+00:00,6.1296785473823565,214.4414625313141,515.5316192626954,1389.500262451173,True,True,True,False,False,False,False,False
2022-10-22 10:20:00+00:00,6.51739342212677,211.6602584095284,603.3362915039063,1302.171514892579,True,True,False,False,False,False,False,True
2022-10-22 10:30:00+00:00,6.962522244453432,211.5465938942061,799.4327926635747,1385.7373657226578,True,True,False,False,False,False,False,True
2022-10-22 10:40:00+00:00,7.228652787208557,212.70313599532827,769.2088333932978,1490.9211120605485,True,True,False,False,False,False,False,True
2022-10-22 10:50:00+00:00,6.408208811283112,201.3178412827017,505.0530097961426,1430.0958129882838,True,True,False,False,False,False,False,True
2022-10-22 11:00:00+00:00,7.792377376556397,209.18467801540768,973.0648971557624,1583.3328186035185,True,True,False,False,False,False,False,True
2022-10-22 11:10:00+00:00,7.898239302635192,213.86442761691103,964.650003051758,1567.3491210937495,True,True,False,False,False,False,False,True
2022-10-22 11:20:00+00:00,7.883036637306217,212.30105023856268,997.4953933715822,1525.15447998047,True,True,False,False,False,False,False,True
2022-10-22 11:30:00+00:00,5.719688653945923,208.7839555244598,397.6655204772948,1396.7674255371116,True,True,False,False,False,False,False,True
2022-10-22 11:40:00+00:00,7.931187677383423,202.5443845209352,918.7351806640634,1530.924688720704,True,True,False,False,False,False,False,True
2022-10-22 11:50:00+00:00,6.941750741004944,210.96513769612025,698.9113540649414,1552.3864318847668,True,True,False,False,False,False,False,True
2022-10-22 12:00:00+00:00,7.832156801223755,219.56627843354465,1020.0723953247068,1607.4343139648447,True,True,False,False,False,False,False,True
2022-10-22 12:10:00+00:00,6.941342329978943,208.1878353225872,667.613204956055,1454.6055725097672,True,True,False,False,False,False,False,True
2022-10-22 12:20:00+00:00,7.223455309867859,203.9044837394277,717.4287139892576,1569.560546875001,True,True,False,False,False,False,False,True
2022-10-22 12:30:00+00:00,6.770920085906982,208.50754920498025,684.187425231934,1579.5835632324247,True,True,False,False,False,False,False,True
2022-10-22 12:40:00+00:00,7.106530046463014,216.919151251712,694.8815689086914,1449.3729187011731,True,True,False,False,False,False,False,True
2022-10-22 12:50:00+00:00,7.028437638282776,209.65346077412727,677.6553909301759,1459.0829406738296,True,True,False,False,False,False,False,True
2022-10-22 13:00:00+00:00,7.586296534538269,212.67037072008029,807.4699432373052,1417.7184509277365,True,True,False,False,False,False,False,True
2022-10-22 13:10:00+00:00,7.481659579277037,207.30496692103785,752.4455764770507,1589.4840698242203,True,True,False,False,False,False,False,True
2022-10-22 13:20:00+00:00,6.332826447486879,205.39032625739645,560.1200820922852,1545.7040100097668,True,True,False,False,False,False,False,True
2022-10-22 13:30:00+00:00,5.780889213085175,207.1442377889266,435.6605903625489,1205.0646972656264,True,True,False,False,False,False,False,True
2022-10-22 13:40:00+00:00,6.311238300800323,207.70465596532827,594.855242919922,1294.7546142578133,True,True,False,False,False,False,False,True
2022-10-22 13:50:00+00:00,6.640110158920289,209.96949480777204,589.1587127685549,1331.8050415039074,True,True,False,False,False,False,False,True
2022-10-22 14:00:00+00:00,5.644881653785707,206.81371670982463,336.8720756530763,1167.0140136718774,True,True,False,False,False,False,False,True
2022-10-22 14:10:00+00:00,5.240052163600922,200.71695773923395,249.2402214050291,1174.0498596191414,True,True,False,False,False,False,False,True
2022-10-22 14:20:00+00:00,5.438188242912292,198.6321387351008,340.04017944335936,1174.8731994628924,True,True,False,False,False,False,False,True
2022-10-22 14:30:00+00:00,4.729379212856293,201.12525260636505,241.6320373535156,1127.2554199218762,True,True,False,False,False,False,False,True
2022-10-22 14:40:00+00:00,5.419124555587769,203.0393847066218,387.3624511718752,1180.146661376954,True,True,False,False,False,False,False,True
2022-10-22 14:50:00+00:00,4.96025960445404,204.06353418559397,217.43575973510752,1047.921932983401,True,True,False,False,False,False,False,True
2022-10-22 15:00:00+00:00,4.878844428062439,201.80553877585604,225.99680290222167,1155.970336914063,True,True,False,False,False,False,False,True
2022-10-22 15:10:00+00:00,5.671704471111297,192.52967702419812,346.8848518371582,1105.3245422363293,True,True,False,False,False,False,False,True
2022-10-22 15:20:00+00:00,4.741054952144624,189.94778355686623,209.2838993072509,996.9835418701174,True,True,False,False,False,False,False,True
2022-10-22 15:30:00+00:00,4.208385455608368,182.05506774066623,127.39076032638548,945.412353515625,True,True,False,False,False,False,False,True
2022-10-22 15:40:00+00:00,4.779293739795684,176.73800634244617,183.7980640411377,997.4530426025392,True,True,False,False,False,False,False,True
2022-10-22 15:50:00+00:00,7.112804198265076,187.61787871680707,698.7555557250972,1404.3272277832034,True,True,False,False,False,False,False,True
2022-10-22 16:00:00+00:00,6.091718173027039,192.7676189642128,441.8079635620117,1191.2516052246117,True,True,False,False,False,False,False,True
2022-10-22 16:10:00+00:00,5.947320437431335,190.17052933967764,401.30316619873054,1196.7360046386734,True,True,False,False,False,False,False,True
2022-10-22 16:20:00+00:00,5.171296584606171,185.18530847442025,240.0581382751465,1075.4732727050791,True,True,False,False,False,False,False,True
2022-10-22 16:30:00+00:00,4.419682466983796,186.00211101519736,138.81263542175296,975.8488189697262,True,True,False,False,False,False,False,True
2022-10-22 16:40:00+00:00,4.545331943035127,182.69375405393373,147.2483558654785,958.2183959960936,True,True,False,False,False,False,False,True
2022-10-22 16:50:00+00:00,5.548746585845946,178.74517788839535,254.21649017333988,1054.474649047852,True,True,False,False,False,False,False,True
2022-10-22 17:00:00+00:00,6.088302659988403,180.3955906579958,353.10853729248066,1162.3461120605486,True,True,False,False,False,False,False,True
2022-10-22 17:10:00+00:00,6.095653438568115,176.52716268567076,346.93824005126976,1192.4287719726565,True,True,False,False,False,False,False,True
2022-10-22 17:20:00+00:00,6.234519481658935,174.03618667819512,376.3055099487306,1213.0803955078136,True,True,False,False,False,False,False,True
2022-10-22 17:30:00+00:00,6.197710061073304,172.38906349063814,368.8002746582032,1197.5389404296875,True,True,False,False,False,False,False,True
2022-10-22 17:40:00+00:00,6.089509320259094,168.75344237585475,393.1678466796876,1230.4454223632818,True,True,False,False,False,False,False,True
2022-10-22 17:50:00+00:00,6.180836772918701,171.9466910467321,437.9131576538086,1265.9648559570307,True,True,False,False,False,False,False,True
2022-10-22 18:00:00+00:00,6.242575693130493,174.04825403411996,463.66736602783214,1280.7441833496116,True,True,False,False,False,False,False,True
2022-10-22 18:10:00+00:00,6.568978595733642,172.0146581830776,491.1608886718751,1311.255505371094,True,True,False,False,False,False,False,True
2022-10-22 18:20:00+00:00,6.991872411025198,169.63722909264663,638.3136566162109,1467.5322972347867,True,True,False,False,False,False,False,True
2022-10-22 18:30:00+00:00,6.448427563621884,168.51242329801676,502.0209548950197,1379.40141950335,True,True,False,False,False,False,False,True
2022-10-22 18:40:00+00:00,6.761620330810547,165.1990409140127,501.0445922851562,1329.8023938630768,True,True,False,False,False,False,False,True
2022-10-22 18:50:00+00:00,6.64200348854065,165.97894010700838,570.2764404296876,1399.985968017579,True,True,False,False,False,False,False,True
2022-10-22 19:00:00+00:00,7.574490714073181,162.5622538860971,665.6231231689454,1525.923388671876,True,True,False,False,False,False,False,True
2022-10-22 19:10:00+00:00,7.2483084578263135,163.82449695351488,641.6530639648438,1492.812762451174,True,True,False,False,False,False,False,True
2022-10-22 19:20:00+00:00,7.469559555961974,164.88539528917795,755.858056640625,1603.85516357422,True,True,False,False,False,False,False,True
2022-10-22 19:30:00+00:00,6.979674029350281,164.37959139539703,619.2612030029297,1475.1210998535164,True,True,False,False,False,False,False,True
2022-10-22 19:40:00+00:00,6.449085411272551,164.1153339692454,435.8168991088869,1283.9354858398458,True,True,False,False,False,False,False,True
2022-10-22 19:50:00+00:00,5.093779623508453,163.18932341058974,221.9452087402344,1061.530895996095,True,True,False,False,False,False,False,True
2022-10-22 20:00:00+00:00,4.979731655120849,165.38047266322542,184.0528331555819,1015.8047454833992,True,True,False,False,False,False,False,True
2022-10-22 20:10:00+00:00,5.342795634269715,158.79701363542722,229.2753936767578,1023.2488677978528,True,True,False,False,False,False,False,True
2022-10-22 20:20:00+00:00,5.481346035003663,157.71803519944524,275.67628936767585,1056.9038391113304,True,True,False,False,False,False,False,True
2022-10-22 20:30:00+00:00,5.549990272521972,161.42455423058937,306.4227462768555,1142.0551391601568,True,True,False,False,False,False,False,True
2022-10-22 20:40:00+00:00,5.938261914253236,160.569389836568,357.7630722045898,1183.7054077148464,True,True,False,False,False,False,False,True
2022-10-22 20:50:00+00:00,5.650246214866639,166.64753560510826,372.0180252075196,1209.4808227539074,True,True,False,False,False,False,False,True
2022-10-22 21:00:00+00:00,5.998775756359101,170.6869614849105,391.02090606689467,1255.4110778808608,True,True,False,False,False,False,False,True
2022-10-22 21:10:00+00:00,5.985522079467773,166.4973589561672,417.0301086425782,1281.084411621095,True,True,False,False,False,False,False,True
2022-10-22 21:20:00+00:00,5.899447798728943,167.76366019767295,411.6035659790039,1264.2977478027346,True,True,False,False,False,False,False,True
2022-10-22 21:30:00+00:00,5.407931399345398,175.39104698519532,349.8780029296877,1162.114801025393,True,True,False,False,False,False,False,True
2022-10-22 21:40:00+00:00,5.180763423442839,169.64633200943956,247.4736976623536,1083.5434204101575,True,True,False,False,False,False,False,True
2022-10-22 21:50:00+00:00,4.856105315685271,169.78917978820257,186.36916503906247,1017.6623626708996,True,True,False,False,False,False,False,True
2022-10-22 22:00:00+00:00,4.697952902317047,169.63716367707048,168.0636287689209,1004.012570190431,True,True,False,False,False,False,False,True
2022-10-22 22:10:00+00:00,3.2112637042999266,149.05278469645856,18.404834640026085,1273.2871398925793,True,True,False,False,False,False,False,True
2022-10-22 22:20:00+00:00,3.37027006149292,137.0877630163033,64.17241859436038,1036.8839538574225,True,True,False,False,False,False,False,True
2022-10-22 22:30:00+00:00,4.399635028839112,156.48926378570252,173.6603744029999,987.0285644531252,True,True,False,False,False,False,False,True
2022-10-22 22:40:00+00:00,4.838359630107879,164.60603843604247,225.94244766235337,1039.5728118896493,True,True,False,False,False,False,False,True
2022-10-22 22:50:00+00:00,4.773056745529176,163.3045603091499,185.66919631958015,1013.566076660158,True,True,False,False,False,False,False,True
2022-10-22 23:00:00+00:00,5.095357489585877,156.7044488705202,202.7529258728028,990.2266967773436,True,True,False,False,False,False,False,True
2022-10-22 23:10:00+00:00,4.738567590713501,159.37515573213102,181.66978645324704,972.3036743164064,True,True,False,False,False,False,False,True
2022-10-22 23:20:00+00:00,4.380014348030089,158.32359988291705,125.00957069396972,940.650300678454,True,True,False,False,False,False,False,True
2022-10-22 23:30:00+00:00,4.507371711730957,159.88320681894515,132.2598136901856,957.9705054873511,True,True,False,False,False,False,False,True
2022-10-22 23:40:00+00:00,4.449085426330566,156.6641893265172,126.2517024993897,944.8475799560548,True,True,False,False,False,False,False,True
2022-10-22 23:50:00+00:00,4.500225138664247,157.83378504226994,137.3246261596679,956.9882137900904,True,True,False,False,False,False,False,True
2022-10-23 00:00:00+00:00,4.987138080596924,154.11409756567855,173.20576858520508,995.3572692871094,True,True,False,False,False,False,False,True
2022-10-23 00:10:00+00:00,4.933993649482727,155.19709725898622,163.03026351928708,984.5313354492188,True,True,False,False,False,False,False,True
2022-10-23 00:20:00+00:00,4.420480597019195,150.38236502688324,141.52938423156724,958.0278625488284,True,True,False,False,False,False,False,True
2022-10-23 00:30:00+00:00,4.158062481880188,141.7992237245578,106.02540206909184,917.5684020996092,True,True,False,False,False,False,False,True
2022-10-23 00:40:00+00:00,4.433418619632721,142.0122750447582,138.4807918548584,951.645263671875,True,True,False,False,False,False,False,True
2022-10-23 00:50:00+00:00,4.545686721801758,146.8352473412166,162.12003479003914,983.1160125732428,True,True,False,False,False,False,False,True
2022-10-23 01:00:00+00:00,5.334925055503845,141.26047499904587,261.3327720642091,1063.2320007324224,True,True,False,False,False,False,False,True
2022-10-23 01:10:00+00:00,5.46090874671936,143.3077044033629,306.1463806152345,1097.016290283204,True,True,False,False,False,False,False,True
2022-10-23 01:20:00+00:00,5.158748400211334,141.13958913548652,244.67122449372943,1045.9282135009776,True,True,False,False,False,False,False,True
2022-10-23 01:30:00+00:00,5.111469745635987,139.39079702993672,231.25271224975592,1008.5579711914075,True,True,False,False,False,False,False,True
2022-10-23 01:40:00+00:00,5.604823780059814,139.9284529355782,287.918157196045,1045.9009887695318,True,True,False,False,False,False,False,True
2022-10-23 01:50:00+00:00,5.409230709075927,137.32066966445882,283.67128295898453,1048.8201202392593,True,True,False,False,False,False,False,True
2022-10-23 02:00:00+00:00,6.349903988838195,134.2768096147514,399.44271545410174,1146.3896240234385,True,True,False,False,False,False,False,True
2022-10-23 02:10:00+00:00,6.588896203041076,136.81087756387626,498.7429138183594,1262.480938720704,True,True,False,False,False,False,False,True
2022-10-23 02:20:00+00:00,6.370025730133056,136.30138593072627,486.1419128417971,1250.9133178710945,True,True,False,False,False,False,False,True
2022-10-23 02:30:00+00:00,6.784025168418883,131.49166197379202,501.5012786865235,1222.6883361816426,True,True,False,False,False,False,False,True
2022-10-23 02:40:00+00:00,5.784471631050111,133.2758902169905,401.1452316284182,1117.2800231933604,True,True,False,False,False,False,False,True
2022-10-23 02:50:00+00:00,5.109464955329895,128.7609025847931,284.30140838623055,1022.262185668946,True,True,False,False,False,False,False,True
2022-10-23 03:00:00+00:00,5.207716131210326,129.06367484712973,276.0326232910156,1022.3778991699236,True,True,False,False,False,False,False,True
2022-10-23 03:10:00+00:00,4.691530251502991,125.23145098253788,233.5063529968263,984.0822418212888,True,True,False,False,False,False,False,True
2022-10-23 03:20:00+00:00,3.432398557662964,125.40786581283191,92.53880774974826,930.1430786132812,True,True,False,False,False,False,False,True
2022-10-23 03:30:00+00:00,4.243746972084046,125.09442070990298,185.15804405212407,997.7864685058594,True,True,False,False,False,False,False,True
2022-10-23 03:40:00+00:00,4.7934011816978455,112.98350393192544,189.16863479614256,1066.2191741943366,True,True,False,False,False,False,False,True
2022-10-23 03:50:00+00:00,5.868931078910828,94.93745705937664,459.97049407958986,1429.9257202148451,True,True,False,False,False,False,False,True
2022-10-23 04:00:00+00:00,5.550194370746612,107.88298164160916,364.1420143127442,1260.2354675292977,True,True,False,False,False,False,False,True
2022-10-23 04:10:00+00:00,4.631814694404602,117.79698808894904,271.7894935607912,1162.489050292971,True,True,False,False,False,False,False,True
2022-10-23 04:20:00+00:00,5.099663865566254,107.88650029550944,296.0785781860353,1273.585882568362,True,True,False,False,False,False,False,True
2022-10-23 04:30:00+00:00,5.692271709442139,108.0616187139746,315.12252502441413,1368.9643066406247,True,True,False,False,False,False,False,True
2022-10-23 04:40:00+00:00,5.123089742660523,105.81131066594064,231.37805480957027,1224.9406127929706,True,True,False,False,False,False,False,True
2022-10-23 04:50:00+00:00,5.348958313465119,103.4834748963172,238.47992630004896,1170.8721435546886,True,True,False,False,False,False,False,True
2022-10-23 05:00:00+00:00,5.143657028675079,105.17710178852349,240.86639671325685,1175.567266845704,True,True,False,False,False,False,False,True
2022-10-23 05:10:00+00:00,4.28612518310547,115.1528861242582,160.5781566619873,1131.2156188964857,True,True,False,False,False,False,False,True
2022-10-23 05:20:00+00:00,4.99263254404068,103.67313961626373,237.19678573608397,1092.069415283204,True,True,False,False,False,False,False,True
2022-10-23 05:30:00+00:00,5.1515460968017575,99.02140900534818,259.00921707153327,1093.5323669433596,True,True,False,False,False,False,False,True
2022-10-23 05:40:00+00:00,5.225536298751831,101.13974452094834,271.1529495239257,1123.832745361329,True,True,False,False,False,False,False,True
2022-10-23 05:50:00+00:00,3.72290186882019,123.33503045362728,118.77102599143984,997.7320465087896,True,True,False,False,False,False,False,True
2022-10-23 06:00:00+00:00,4.427033221721649,129.26582080711404,162.00693931579582,944.2147491455082,True,True,False,False,False,False,False,True
2022-10-23 06:10:00+00:00,5.137550032138824,151.7462475721053,249.48941936492915,1205.0715270996093,True,True,False,False,False,False,False,True
2022-10-23 06:20:00+00:00,5.83791308403015,135.68395036163326,337.69154739379894,1109.325592041017,True,True,False,False,False,False,False,True
2022-10-23 06:30:00+00:00,5.513106453418731,123.20031000358192,353.40302658081055,1164.1561157226574,True,True,False,False,False,False,False,True
2022-10-23 06:40:00+00:00,6.605101275444031,124.87436315367586,582.3268157958985,1299.9192016601571,True,True,False,False,False,False,False,True
2022-10-23 06:50:00+00:00,5.193460202217104,107.28525374024603,242.3117530822755,1210.7328491210951,True,True,False,False,False,False,False,True
2022-10-23 07:00:00+00:00,6.463432335853577,103.51909641357798,438.9615776062012,1600.3304138183607,True,True,False,False,False,False,False,True
2022-10-23 07:10:00+00:00,7.880122232437134,97.47254358135672,802.6900299072266,1651.330059814453,True,True,False,False,False,False,False,True
2022-10-23 07:20:00+00:00,5.513477778434754,99.67687177119468,347.5645969390871,1185.3929260253922,True,True,False,False,False,False,False,True
2022-10-23 07:30:00+00:00,4.648632335662842,100.45273054603535,190.04841461181636,1052.0726531982432,True,True,False,False,False,False,False,True
2022-10-23 07:40:00+00:00,4.579078662395478,125.30818255706936,218.22324371337896,1074.684316534746,True,True,False,False,False,False,False,True
2022-10-23 07:50:00+00:00,4.486247491836547,111.55866566166674,151.49471054077162,1056.543203735352,True,True,False,False,False,False,False,True
2022-10-23 08:00:00+00:00,5.736413359642029,105.90442662351438,280.3468147277832,1192.1293701171876,True,True,False,False,False,False,False,True
2022-10-23 08:10:00+00:00,5.560904943943024,102.20420567124182,354.06782379150405,1255.4301990327388,True,True,False,False,False,False,False,True
2022-10-23 08:20:00+00:00,5.876539682087146,97.76667031873689,381.1395745528373,1173.1273257606929,True,True,False,False,False,False,False,True
2022-10-23 08:30:00+00:00,4.9268480271101,148.50381907969415,153.82143105864526,839.3555053710941,True,True,False,False,False,False,False,True
2022-10-23 08:40:00+00:00,4.616755270957946,164.16935856017074,107.4072576761246,966.0627990722656,True,True,False,False,False,False,False,True
2022-10-23 08:50:00+00:00,4.033563876152039,114.67638753943636,94.87723333835604,1680.072326660157,True,True,False,False,False,False,False,True
2022-10-23 09:00:00+00:00,3.887050056457519,148.5470895825805,72.25178992748258,1401.4303833007828,True,True,False,False,False,False,False,True
2022-10-23 09:10:00+00:00,4.595617902278901,108.00153761460184,201.92433929443357,1886.0189636230475,True,True,False,False,False,False,False,True
2022-10-23 09:20:00+00:00,5.351724076271057,108.74042366677514,298.4432083129883,1235.752929687501,True,True,False,False,False,False,False,True
2022-10-23 09:30:00+00:00,5.95149712562561,120.54851928816936,474.4105812072754,1463.778009033204,True,True,False,False,False,False,False,True
2022-10-23 09:40:00+00:00,5.844020199775696,120.46139423981612,411.0887001037598,1349.9457702636732,True,True,False,False,False,False,False,True
2022-10-23 09:50:00+00:00,5.99651107788086,124.882287184539,452.4113899230958,1193.6603637695323,True,True,False,False,False,False,False,True
2022-10-23 10:00:00+00:00,5.567327558994293,124.67601862727486,372.70039825439454,1277.2875061035163,True,True,False,False,False,False,False,True
2022-10-23 10:10:00+00:00,6.365292310714722,119.00389986943816,648.1968536376954,1540.20599975586,True,True,False,False,False,False,False,True
2022-10-23 10:20:00+00:00,6.30476005077362,116.44400552561444,551.8060104370118,1658.3522521972675,True,True,False,False,False,False,False,True
2022-10-23 10:30:00+00:00,5.740274262428284,115.60011380726088,384.3010612487793,1490.6897521972662,True,True,False,False,False,False,False,True
2022-10-23 10:40:00+00:00,5.085983276367188,111.44111564354012,318.96131172180174,1369.774078369143,True,True,False,False,False,False,False,True
2022-10-23 10:50:00+00:00,4.023855674266817,118.7477983189642,153.8625259399414,1161.3867126464856,True,True,False,False,False,False,False,True
2022-10-23 11:00:00+00:00,5.054222917556762,123.31244456489458,302.2659973144532,1124.867034912111,True,True,False,False,False,False,False,True
2022-10-23 11:10:00+00:00,4.528885686397554,123.7507173070686,239.7539875030519,1084.0741394042975,True,True,False,False,False,False,False,True
2022-10-23 11:20:00+00:00,5.160084915161133,121.92502156708316,239.67771911621088,1087.9322937011725,True,True,False,False,False,False,False,True
2022-10-23 11:30:00+00:00,4.500765336187263,129.40774034204742,206.51484756469736,1033.8932141755772,True,True,False,False,False,False,False,True
2022-10-23 11:40:00+00:00,5.838080143928528,140.02904495278267,419.26813707853626,1125.2820922851588,True,True,False,False,False,False,False,True
2022-10-23 11:50:00+00:00,5.9715259790420525,147.74693476868356,478.3704589843751,1283.949127197267,True,True,False,False,False,False,False,True
2022-10-23 12:00:00+00:00,6.416636180877686,141.66410211175815,578.476303100586,1395.651501464845,True,True,False,False,False,False,False,True
2022-10-23 12:10:00+00:00,7.392578244209291,138.42503879550554,723.8754020690923,1677.153063964845,True,True,False,False,False,False,False,True
2022-10-23 12:20:00+00:00,5.950587558746338,132.170595795981,439.56976318359386,1399.9043090820323,True,True,False,False,False,False,False,True
2022-10-23 12:30:00+00:00,5.99922125339508,124.39001832453016,445.5325622558595,1221.109674072267,True,True,False,False,False,False,False,True
2022-10-23 12:40:00+00:00,5.85753366947174,136.16262217998917,417.83201293945314,1134.5430297851567,True,True,False,False,False,False,False,True
2022-10-23 12:50:00+00:00,7.60482177734375,134.63801107007646,769.9860137939457,1325.23871459961,True,True,False,False,False,False,False,True
2022-10-23 13:00:00+00:00,7.564392709732056,129.19833353837214,848.8438720703128,1418.2492248535168,True,True,False,False,False,False,False,True
2022-10-23 13:10:00+00:00,5.997086548805237,135.99739735938147,435.41302642822274,1202.7851867675804,True,True,False,False,False,False,False,True
2022-10-23 13:20:00+00:00,4.349590408802032,137.20271122320275,152.60982208251957,1002.4543518066412,True,True,False,False,False,False,False,True
2022-10-23 13:30:00+00:00,5.235894179344177,141.45893842487192,284.6609451293946,1052.0794494628915,True,True,False,False,False,False,False,True
2022-10-23 13:40:00+00:00,4.976204681396484,152.33310417574262,243.5452880859375,1112.0065795898456,True,True,False,False,False,False,False,True
2022-10-23 13:50:00+00:00,5.3695441603660585,147.62005628665378,287.5212753295899,1084.9995574951192,True,True,False,False,False,False,False,True
2022-10-23 14:00:00+00:00,5.911587679386139,144.67488851677808,393.12836151123054,1176.043560791018,True,True,False,False,False,False,False,True
2022-10-23 14:10:00+00:00,6.178256607055664,138.27100358528088,363.29048156738287,1192.4423950195328,True,True,False,False,False,False,False,True
2022-10-23 14:20:00+00:00,6.5686259984970095,150.71620163713106,584.3216979980471,1282.0098327636729,True,True,False,False,False,False,False,True
2022-10-23 14:30:00+00:00,6.745600771903992,151.51033512337835,521.4564834594727,1261.3513916015636,True,True,False,False,False,False,False,True
2022-10-23 14:40:00+00:00,6.279347836971282,146.23696734883117,453.1519645690919,1140.517340087891,True,True,False,False,False,False,False,True
2022-10-23 14:50:00+00:00,6.851982474327087,154.65667969553465,577.1078033447264,1258.9494079589847,True,True,False,False,False,False,False,True
2022-10-23 15:00:00+00:00,6.949287056922914,150.94282532555087,632.6785064697268,1372.332543945313,True,True,False,False,False,False,False,True
2022-10-23 15:10:00+00:00,5.9650291919708245,152.65647260356764,382.51903991699226,1136.108056640626,True,True,False,False,False,False,False,True
2022-10-23 15:20:00+00:00,5.113010382652282,156.78281468980526,201.72427291870133,1013.7089747378712,True,True,False,False,False,False,False,True
2022-10-23 15:30:00+00:00,5.687241280078887,147.68276961247773,310.024097442627,1107.384065173923,True,True,False,False,False,False,False,True
2022-10-23 15:40:00+00:00,5.783061003684997,140.43278376731212,325.9997207641602,1146.9551038240147,True,True,False,False,False,False,False,True
2022-10-23 15:50:00+00:00,5.856475663185121,147.7697023055821,354.8430267333985,1127.105694580079,True,True,False,False,False,False,False,True
2022-10-23 16:00:00+00:00,6.1390330415023,157.31919999866545,405.7770128752058,1151.663128662111,True,True,False,False,False,False,False,True
2022-10-23 16:10:00+00:00,5.272610759735107,151.29167298910886,279.9327934265137,1080.1275482177753,True,True,False,False,False,False,False,True
2022-10-23 16:20:00+00:00,4.8402901053428655,154.32905577456577,167.36681747436526,970.5889221191406,True,True,False,False,False,False,False,True
2022-10-23 16:30:00+00:00,4.812891900539398,160.61529132486612,160.86623229980466,958.1707489013676,True,True,False,False,False,False,False,True
2022-10-23 16:40:00+00:00,4.255552804470062,153.9134094577779,94.97274284362794,901.7683746337892,True,True,False,False,False,False,False,True
2022-10-23 16:50:00+00:00,3.791805887222291,148.56876399919906,62.56643886566159,877.6501037597658,True,True,False,False,False,False,False,True
2022-10-23 17:00:00+00:00,2.938179373741149,127.64080055270722,-7.410496610403055,813.2205932617187,True,True,False,False,False,False,False,True
2022-10-23 17:10:00+00:00,2.5877971529960635,112.63411228840874,-6.9755160093307484,412.0,True,True,False,False,False,False,False,True
2022-10-23 17:20:00+00:00,1.3340605258941651,86.87417940922086,-1.5962320372462282,412.0,True,True,False,False,False,False,False,True
2022-10-23 17:30:00+00:00,4.001962572336195,135.301212373035,-2.091853515803814,412.0,True,True,False,False,False,False,False,True
2022-10-23 17:40:00+00:00,9.017257428169254,199.8513267620294,866.9014968156822,1410.2638671875009,True,True,False,False,False,False,False,True
2022-10-23 17:50:00+00:00,7.238596403598787,192.94402451597725,712.2844421386719,1390.3899841308605,True,True,True,False,False,False,False,False
2022-10-23 18:00:00+00:00,7.730062484741215,188.71797943115195,0.0,412.0,True,True,True,False,False,False,False,False
2022-10-23 18:10:00+00:00,7.564536571502686,172.1975069832281,452.44982725923785,1262.0119406960237,True,True,True,False,False,True,False,False
2022-10-23 18:20:00+00:00,8.504564809799193,166.5793396554127,1023.8604736328124,2060.0,True,True,True,False,False,True,False,False
2022-10-23 18:30:00+00:00,8.473342680931093,161.29830675271694,1238.495144653321,2060.0,True,True,False,False,False,False,False,True
2022-10-23 18:40:00+00:00,7.986652565002439,163.58490789290954,1003.3247741699224,2060.0,True,True,False,False,False,False,False,True
2022-10-23 18:50:00+00:00,7.424728441238405,163.1987900716997,783.1664276123047,2059.4227783203123,True,True,False,False,False,False,False,True
2022-10-23 19:00:00+00:00,7.776896262168885,165.0026031926045,930.8768066406258,2059.4738037109373,True,True,False,False,False,False,False,True
2022-10-23 19:10:00+00:00,7.409284448623657,177.33309835702403,905.516336059571,2044.9576354980472,True,True,False,False,False,False,False,True
2022-10-23 19:20:00+00:00,7.374015688896181,191.1655012494372,874.8829879760748,2025.9402954101572,True,True,False,False,False,False,False,True
2022-10-23 19:30:00+00:00,7.755196595191956,194.4400255072185,1024.121932983399,2060.0,True,True,False,False,False,False,False,True
2022-10-23 19:40:00+00:00,7.103727054595947,200.3110286620283,723.4789611816407,1943.750268554689,True,True,False,False,False,False,False,True
2022-10-23 19:50:00+00:00,6.60640060901642,200.74419881800307,585.1620162963867,1901.6066406250004,True,True,False,False,False,False,False,True
2022-10-23 20:00:00+00:00,6.806615757942201,194.02263257903425,679.161006164551,1875.3697570800791,True,True,False,False,False,False,False,True
2022-10-23 20:10:00+00:00,6.813688039779665,192.91247630219289,600.5091018676759,1770.281256103517,True,True,False,False,False,False,False,True
2022-10-23 20:20:00+00:00,6.853022050857545,192.08468265652704,650.0647644042969,1786.3466186523451,True,True,False,False,False,False,False,True
2022-10-23 20:30:00+00:00,6.572579669952394,186.91285802022625,615.0729690551759,1871.2155639648456,True,True,False,False,False,False,False,True
2022-10-23 20:40:00+00:00,6.907855558395386,188.27407754548517,660.7247451782226,1917.0029479980487,True,True,False,False,False,False,False,True
2022-10-23 20:50:00+00:00,7.23477840423584,192.914401080028,683.9510681152344,1914.9422912597663,True,True,False,False,False,False,False,True
2022-10-23 21:00:00+00:00,7.008668684959412,190.64836217578173,610.829753112793,1788.1384521484383,True,True,False,False,False,False,False,True
2022-10-23 21:10:00+00:00,5.039484274387359,184.85819951437733,217.59102172851573,1454.3932250976573,True,True,False,False,False,False,False,True
2022-10-23 21:20:00+00:00,5.220208716392516,185.43798050800015,258.3689788818359,1450.0043334960951,True,True,False,False,False,False,False,True
2022-10-23 21:30:00+00:00,4.9506812572479255,184.58295031937584,221.1107429504394,1450.820874023438,True,True,False,False,False,False,False,True
2022-10-23 21:40:00+00:00,5.394028115272521,182.24104295094247,251.62135543823243,1447.554724121095,True,True,False,False,False,False,False,True
2022-10-23 21:50:00+00:00,5.099236965179443,186.7324341757956,197.7307388305664,1410.2695739746096,True,True,False,False,False,False,False,True
2022-10-23 22:00:00+00:00,4.763181519508361,193.7296950604347,186.42996520996104,1408.8610229492203,True,True,False,False,False,False,False,True
2022-10-23 22:10:00+00:00,5.210370659828186,188.5614275362472,228.2467514038086,1431.7240722656268,True,True,False,False,False,False,False,True
2022-10-23 22:20:00+00:00,5.867111992836,184.19124050232864,326.1186828613282,1522.1863037109392,True,True,False,False,False,False,False,True
2022-10-23 22:30:00+00:00,6.029885530471802,183.08184951476787,395.2763595581055,1634.964747378703,True,True,False,False,False,False,False,True
2022-10-23 22:40:00+00:00,5.445416200728642,181.5043580703488,313.10367279052736,1510.2595040457595,True,True,False,False,False,False,False,True
2022-10-23 22:50:00+00:00,4.90111941099167,185.51110153877332,217.10869445800785,1434.4696838378916,True,True,False,False,False,False,False,True
2022-10-23 23:00:00+00:00,4.124148893356323,176.97927906686823,120.23178138732932,1342.588739013673,True,True,False,False,False,False,False,True
2022-10-23 23:10:00+00:00,4.218409252166749,177.5129750454645,108.6156776428224,1334.719329833986,True,True,False,False,False,False,False,True
2022-10-23 23:20:00+00:00,4.720060801506041,171.4663516443718,142.97742309570313,1379.9147242495887,True,True,False,False,False,False,False,True
2022-10-23 23:30:00+00:00,4.684592623459665,174.4043773761507,165.2831316496197,1379.1084350585948,True,True,False,False,False,False,False,True
2022-10-23 23:40:00+00:00,4.572433269023896,164.16278335896084,163.20472221374516,1368.472955322267,True,True,False,False,False,False,False,True
2022-10-23 23:50:00+00:00,4.808529698848725,164.9601355772959,182.96412124633804,1416.8222656250014,True,True,False,False,False,False,False,True
2022-10-24 00:00:00+00:00,4.836076474189758,172.85575928474964,177.86201553344728,1391.9995056152356,True,True,False,False,False,False,False,True
2022-10-24 00:10:00+00:00,3.762885344028473,167.96336472007056,92.57922744750972,1315.2449157714857,True,True,False,False,False,False,False,True
2022-10-24 00:20:00+00:00,3.5970666289329536,167.8742780505446,55.860942649841306,1283.3080566406263,True,True,False,False,False,False,False,True
2022-10-24 00:30:00+00:00,2.9176048159599306,174.17157065367007,24.435520774126047,1396.4150085449237,True,True,False,False,False,False,False,True
2022-10-24 00:40:00+00:00,1.785322326421737,170.077921940878,-4.665047585964204,595.8349975585941,True,True,False,False,False,False,False,True
2022-10-24 00:50:00+00:00,1.678125065565108,200.63059780149797,-0.5863165214657782,412.0,True,True,False,False,False,False,False,True
2022-10-24 01:00:00+00:00,2.22933748960495,216.9785268523094,-0.6935500219464301,412.0,True,True,False,False,False,False,False,True
2022-10-24 01:10:00+00:00,1.7731685936450954,273.5580385065965,-1.045126527547837,412.0,True,True,False,False,False,False,False,True
2022-10-24 01:20:00+00:00,2.71670623421669,294.5521221954996,-3.797453060746194,412.0,True,True,False,False,False,False,False,True
2022-10-24 01:30:00+00:00,2.5164936900138857,275.36376197220113,-1.0035135120153424,412.0,True,True,False,False,False,False,False,True
2022-10-24 01:40:00+00:00,3.158405601978303,281.87924793693026,13.647125464677805,1071.2,True,True,False,False,False,False,False,True
2022-10-24 01:50:00+00:00,3.54856276512146,282.8317510375616,60.54972667694091,1418.5295532226578,True,True,False,False,False,False,False,True
2022-10-24 02:00:00+00:00,3.737399244308472,282.8274003426372,83.7716859817505,1317.4699768066423,True,True,False,False,False,False,False,True
2022-10-24 02:10:00+00:00,4.336169707775117,274.5383938670563,167.19500923156744,1444.52333984375,True,True,False,False,False,False,False,True
2022-10-24 02:20:00+00:00,6.419754695892334,268.8973414206099,441.4344665527345,1609.6843261718757,True,True,False,False,False,False,False,True
2022-10-24 02:30:00+00:00,6.54692645072937,266.156943591649,482.8345397949221,1634.378649902345,True,True,False,False,False,False,False,True
2022-10-24 02:40:00+00:00,6.408524370193481,262.61022796682494,542.8506607055665,1732.2509460449232,True,True,False,False,False,False,False,True
2022-10-24 02:50:00+00:00,6.66641321182251,264.5019364162923,561.2106292724609,1745.5707580566418,True,True,False,False,False,False,False,True
2022-10-24 03:00:00+00:00,6.607143163681032,260.258351049609,525.5929809570313,1737.160388183595,True,True,False,False,False,False,False,True
2022-10-24 03:10:00+00:00,6.965924037130256,252.2636995075684,664.9726482190584,1888.3424621582035,True,True,False,False,False,False,False,True
2022-10-24 03:20:00+00:00,7.394582939147949,250.4818207464904,728.804168701172,1905.34690551758,True,True,False,False,False,False,False,True
2022-10-24 03:30:00+00:00,6.879028034210205,250.76063528641356,613.3715438842775,1813.1086608886733,True,True,False,False,False,False,False,True
2022-10-24 03:40:00+00:00,7.1584308385849,250.7001677002368,697.4708236694337,1901.8414611816424,True,True,False,False,False,False,False,True
2022-10-24 03:50:00+00:00,8.044586014747619,247.294209914409,1026.6097686767582,2054.0109985351564,True,True,False,False,False,False,False,True
2022-10-24 04:00:00+00:00,8.47885582447052,244.7590732496962,1203.763739013673,2060.0,True,True,False,False,False,False,False,True
2022-10-24 04:10:00+00:00,8.189039421081544,246.21240232429744,1143.0513305664067,2060.0,True,True,False,False,False,False,False,True
2022-10-24 04:20:00+00:00,8.438779163360596,243.82337650709584,1111.946353149415,2060.0,True,True,False,False,False,False,False,True
2022-10-24 04:30:00+00:00,8.275484943389891,245.10206703176084,996.8754425048834,2043.0331237792973,True,True,False,False,False,False,False,True
2022-10-24 04:40:00+00:00,7.978361782274749,245.3831263102569,1100.271017456055,2049.6035092002467,True,True,False,False,False,False,False,True
2022-10-24 04:50:00+00:00,8.24524667263031,244.30327569380745,1115.5518573961765,2056.063653564454,True,True,False,False,False,False,False,True
2022-10-24 05:00:00+00:00,7.830003499984741,248.01445854730412,976.0233428955088,2052.061568410774,True,True,False,False,False,False,False,True
2022-10-24 05:10:00+00:00,7.712280225753782,247.73168187256064,1000.2009490966803,2048.3427792503726,True,True,False,False,False,False,False,True
2022-10-24 05:20:00+00:00,8.481844305992125,242.21900758256285,1242.4145080566411,2060.0,True,True,False,False,False,False,False,True
2022-10-24 05:30:00+00:00,7.611003065109253,240.029071422341,955.5463165283204,2027.8999816894532,True,True,False,False,False,False,False,True
2022-10-24 05:40:00+00:00,6.785398936271667,240.39940421750407,649.3925048828125,1887.6892395019536,True,True,False,False,False,False,False,True
2022-10-24 05:50:00+00:00,6.433063983917238,238.6397668548341,644.75984954834,1861.835650634768,True,True,False,False,False,False,False,True
2022-10-24 06:00:00+00:00,7.221376371383668,244.1779494977237,889.295864868164,2015.366125488282,True,True,False,False,False,False,False,True
2022-10-24 06:10:00+00:00,8.239120984077456,238.9356837893054,1011.7508789062516,2047.0205078125005,True,True,False,False,False,False,False,True
2022-10-24 06:20:00+00:00,8.070759057998655,240.2495016323517,986.5424896240238,2059.4329711914065,True,True,False,False,False,False,False,True
2022-10-24 06:30:00+00:00,9.005956506729124,243.90860788875915,1384.7751129150397,2060.0,True,True,False,False,False,False,False,True
2022-10-24 06:40:00+00:00,8.834531760215764,243.1679650746703,1269.8936187744152,2060.0,True,True,False,False,False,False,False,True
2022-10-24 06:50:00+00:00,8.527248191833493,237.10110922239775,1158.8017974853524,2060.0,True,True,False,False,False,False,False,True
2022-10-24 07:00:00+00:00,8.443642592430113,236.53065071761523,1112.7349212646486,2060.0,True,True,False,False,False,False,False,True
2022-10-24 07:10:00+00:00,7.680259966850281,237.89705183296468,986.017489624024,2060.0,True,True,False,False,False,False,False,True
2022-10-24 07:20:00+00:00,7.741237664222718,240.0440982120424,1041.2238067626963,2060.0,True,True,False,False,False,False,False,True
2022-10-24 07:30:00+00:00,7.85959210395813,238.65980207494223,1100.749621582032,2057.054803466797,True,True,False,False,False,False,False,True
2022-10-24 07:40:00+00:00,8.197336864471435,237.14542646981565,1005.7192596435556,2046.269763183593,True,True,False,False,False,False,False,True
2022-10-24 07:50:00+00:00,7.808712315559388,238.24286672354253,927.2332824707036,2042.6191894531255,True,True,False,False,False,False,False,True
2022-10-24 08:00:00+00:00,7.482528159492896,230.8566383689012,866.4147049753293,2051.326654052735,True,True,False,False,False,False,False,True
2022-10-24 08:10:00+00:00,7.496249723434448,229.86961762026488,850.1232940673832,2049.047082519531,True,True,False,False,False,False,False,True
2022-10-24 08:20:00+00:00,7.649019169807434,237.1128276608484,978.482919311524,2045.5984375000007,True,True,False,False,False,False,False,True
2022-10-24 08:30:00+00:00,7.429498982429505,235.3645253286674,871.2000061035162,2042.688052528784,True,True,False,False,False,False,False,True
2022-10-24 08:40:00+00:00,7.375036597251892,227.37279709613145,849.8805328369144,2003.034222412111,True,True,False,False,False,False,False,True
2022-10-24 08:50:00+00:00,7.056652569770813,227.6931417285169,687.2547088623048,1964.807824707032,True,True,False,False,False,False,False,True
2022-10-24 09:00:00+00:00,7.087949061393736,225.7729261042845,781.1987564086918,2022.2908325195328,True,True,False,False,False,False,False,True
2022-10-24 09:10:00+00:00,7.308099244770251,223.01105184246785,792.3229400634765,2006.9160644531253,True,True,False,False,False,False,False,True
2022-10-24 09:20:00+00:00,5.678368449211121,214.9573312047236,412.085334777832,1687.331127929688,True,True,False,False,False,False,False,True
2022-10-24 09:30:00+00:00,6.277714395523072,213.9592258154514,562.7343887329102,1719.4006958007826,True,True,False,False,False,False,False,True
2022-10-24 09:40:00+00:00,6.496733403205871,213.55040871042908,514.770249938965,1719.6660888671895,True,True,False,False,False,False,False,True
2022-10-24 09:50:00+00:00,6.5108037233352665,209.43774929082653,532.3609281841078,1784.7033264160157,True,True,False,False,False,False,False,True
2022-10-24 10:00:00+00:00,6.175342261791229,209.914290936675,494.1648741222565,1749.286004638673,True,True,False,False,False,False,False,True
2022-10-24 10:10:00+00:00,7.20234968662262,209.58694279960545,733.1840900621916,2048.0524719238283,True,True,False,False,False,False,False,True
2022-10-24 10:20:00+00:00,7.486745810508728,217.8188173192787,898.6460266113288,2060.0,True,True,False,False,False,False,False,True
2022-10-24 10:30:00+00:00,6.510599541664123,217.56941412915785,518.4601669311523,2060.0,True,True,False,False,False,False,False,True
2022-10-24 10:40:00+00:00,6.978263235092163,218.25234433979696,740.7105087280274,1926.7094055175792,True,True,False,False,False,False,False,True
2022-10-24 10:50:00+00:00,5.515204095840455,204.04564455105188,369.0446601867676,1665.672479248048,True,True,False,False,False,False,False,True
2022-10-24 11:00:00+00:00,7.697615742683412,207.95616782242453,1013.8210006713877,1920.4969604492196,True,True,False,False,False,False,False,True
2022-10-24 11:10:00+00:00,9.12613005638122,210.97844938985867,1544.9397094726571,2053.523291015625,True,True,False,False,False,False,False,True
2022-10-24 11:20:00+00:00,10.47918784618378,213.38839366160408,1900.7372314453144,2060.0,True,True,False,False,False,False,False,True
2022-10-24 11:30:00+00:00,9.212148690223705,215.7081417748784,1448.9325134277356,2060.0,True,True,False,False,False,False,False,True
2022-10-24 11:40:00+00:00,8.713504147529601,217.5071302812448,1357.6422668457035,2017.090972900391,True,True,False,False,False,False,False,True
2022-10-24 11:50:00+00:00,9.333566069602965,218.5154705344827,1553.1236022949222,2059.188360595703,True,True,False,False,False,False,False,True
2022-10-24 12:00:00+00:00,7.514886450767517,220.547485972716,926.3108245849612,1978.831262207032,True,True,False,False,False,False,False,True
2022-10-24 12:10:00+00:00,8.090772377817256,222.74895982065613,976.0030549701892,1785.615761204771,True,True,False,False,False,False,False,True
2022-10-24 12:20:00+00:00,7.665706896781923,215.1197991100224,971.4205398559568,1884.574389648437,True,True,False,False,False,False,False,True
2022-10-24 12:30:00+00:00,8.969703888893127,221.9620577409939,1461.2971466064469,2060.0,True,True,False,False,False,False,False,True
2022-10-24 12:40:00+00:00,7.921702146530149,215.82966240173425,1064.4954818725596,1987.71156616211,True,True,False,False,False,False,False,True
2022-10-24 12:50:00+00:00,9.366532921791082,210.24096641720035,1585.3159484863293,2054.181072998047,True,True,False,False,False,False,False,True
2022-10-24 13:00:00+00:00,7.262900614738466,217.1041560082784,747.734471130372,1941.2222595214853,True,True,False,False,False,False,False,True
2022-10-24 13:10:00+00:00,6.665726327896119,220.1325873630124,535.5065719604493,1724.5346801757828,True,True,False,False,False,False,False,True
2022-10-24 13:20:00+00:00,6.5552609920501705,223.60742274047493,630.683630371094,1864.015283203126,True,True,False,False,False,False,False,True
2022-10-24 13:30:00+00:00,6.791895699501038,232.33970452473545,632.3983993530273,1938.8486267089847,True,True,False,False,False,False,False,True
2022-10-24 13:40:00+00:00,8.49637875556946,232.23902983767647,1297.0504608154297,2023.9339792351975,True,True,False,False,False,False,False,True
2022-10-24 13:50:00+00:00,8.883146953582763,232.17743338548627,1345.2493347167976,2035.9223225911464,True,True,False,False,False,False,False,True
2022-10-24 14:00:00+00:00,7.436682629585266,230.4716228979732,908.2357604980474,1898.112394634048,True,True,False,False,False,False,False,True
2022-10-24 14:10:00+00:00,7.529885005950928,228.8793487180123,956.2148468017582,1824.5676940917976,True,True,False,False,False,False,False,True
2022-10-24 14:20:00+00:00,7.110428214073181,235.24267207707453,677.7338119506841,1753.814630126956,True,True,False,False,False,False,False,True
2022-10-24 14:30:00+00:00,7.487022274418879,234.5849420572036,851.8357736687918,1758.419879150392,True,True,False,False,False,False,False,True
2022-10-24 14:40:00+00:00,6.696373057365416,224.41568496016387,641.7149658203125,1671.9321594238293,True,True,False,False,False,False,False,True
