timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-24 14:50:00+00:00,6.7837838411331175,224.79538327396156,553.3452651977539,1576.1930969238288,True,True,False,False,False,False,False,True
2022-10-24 15:00:00+00:00,6.589397370815277,220.13492055777428,607.4487670898441,1486.1288757324232,True,True,False,False,False,False,False,True
2022-10-24 15:10:00+00:00,7.167841911315918,220.06344459127615,661.2188232421875,1730.967895507814,True,True,False,False,False,False,False,True
2022-10-24 15:20:00+00:00,5.529255890846253,222.86073149556367,387.977085876465,1378.574481201173,True,True,False,False,False,False,False,True
2022-10-24 15:30:00+00:00,6.571484541893005,213.9653690038305,514.2810028076174,1438.4512207031262,True,True,False,False,False,False,False,True
2022-10-24 15:40:00+00:00,7.612228250503543,222.1793401635114,686.6683593750003,1604.763726806642,True,True,False,False,False,False,False,True
2022-10-24 15:50:00+00:00,5.77082816362381,222.0084552226473,381.411402130127,1350.1589538574242,True,True,False,False,False,False,False,True
2022-10-24 16:00:00+00:00,4.627378273010254,215.19193516279748,139.2336128234864,955.729959106446,True,True,False,False,False,False,False,True
2022-10-24 16:10:00+00:00,4.247496604919434,214.9202500546436,111.36606092453007,1249.8756469726573,True,True,False,False,False,False,False,True
2022-10-24 16:20:00+00:00,4.142507123947143,218.11993947415397,95.72394895553582,971.3610015869144,True,True,False,False,False,False,False,True
2022-10-24 16:30:00+00:00,4.366426634788513,220.52503491288547,166.2256015777588,999.4943969726572,True,True,False,False,False,False,False,True
2022-10-24 16:40:00+00:00,5.952443838119506,220.86188185573667,389.7937599182129,1192.360723876955,True,True,False,False,False,False,False,True
2022-10-24 16:50:00+00:00,6.8096042633056655,219.4916195044892,592.0589843750001,1402.6329040527355,True,True,False,False,False,False,False,True
2022-10-24 17:00:00+00:00,6.553571772575379,222.27881450344643,539.1468566894532,1412.8872802734384,True,True,False,False,False,False,False,True
2022-10-24 17:10:00+00:00,5.859946823120117,222.0810592852884,417.2419387817384,1296.2720092773448,True,True,False,False,False,False,False,True
2022-10-24 17:20:00+00:00,5.461966848373413,219.98960997199435,322.15980987548824,1168.1503723144524,True,True,False,False,False,False,False,True
2022-10-24 17:30:00+00:00,5.490311765670777,214.0485581360774,339.9484146118165,1139.4898742675798,True,True,False,False,False,False,False,True
2022-10-24 17:40:00+00:00,6.252320885658264,207.9762683629588,442.80941314697264,1239.6178710937509,True,True,False,False,False,False,False,True
2022-10-24 17:50:00+00:00,5.916859412193299,205.41807108327495,344.39857788085953,1158.848645019532,True,True,False,False,False,False,False,True
2022-10-24 18:00:00+00:00,5.797985219955445,208.36976269079128,336.07175445556646,1162.094390869141,True,True,False,False,False,False,False,True
2022-10-24 18:10:00+00:00,6.252116751670837,211.1015543493685,453.0553771972657,1265.52255859375,True,True,False,False,False,False,False,True
2022-10-24 18:20:00+00:00,6.007611536979676,213.05434680889036,468.9605438232422,1335.7312194824242,True,True,False,False,False,False,False,True
2022-10-24 18:30:00+00:00,6.706192660331726,215.3050527743116,521.0376739501953,1314.1882324218775,True,True,False,False,False,False,False,True
2022-10-24 18:40:00+00:00,5.939746880531311,210.5521962911166,452.3665878295898,1232.6160583496096,True,True,False,False,False,False,False,True
2022-10-24 18:50:00+00:00,6.246640825271607,211.63400601323812,485.9856002807618,1290.9849365234372,True,True,False,False,False,False,False,True
2022-10-24 19:00:00+00:00,5.890797686576844,211.06182627606665,402.15787353515634,1229.2750793457049,True,True,False,False,False,False,False,True
2022-10-24 19:10:00+00:00,7.088116121292113,218.6657055154372,712.7666748046875,1443.514245605469,True,True,False,False,False,False,False,True
2022-10-24 19:20:00+00:00,6.929146885871887,213.48775034114925,666.3540679931641,1484.5248901367208,True,True,False,False,False,False,False,True
2022-10-24 19:30:00+00:00,6.736635136604309,216.7730513637404,625.2506439208985,1450.8835266113297,True,True,False,False,False,False,False,True
2022-10-24 19:40:00+00:00,6.761100482940675,219.7450022843723,648.3953369140626,1539.9338195800797,True,True,False,False,False,False,False,True
2022-10-24 19:50:00+00:00,7.281017565727234,218.69425581609903,692.3819824218751,1514.7980468750018,True,True,False,False,False,False,False,True
2022-10-24 20:00:00+00:00,6.568737292289734,222.06579314238724,532.3475143432618,1396.2026672363288,True,True,False,False,False,False,False,True
2022-10-24 20:10:00+00:00,5.830859351158141,224.11190052073425,439.53882904052745,1341.0523315429705,True,True,False,False,False,False,False,True
2022-10-24 20:20:00+00:00,6.476370334625244,226.93425679112144,592.3678939819337,1503.0671203613294,True,True,False,False,False,False,False,True
2022-10-24 20:30:00+00:00,7.893227481842041,227.84715087767088,794.4005126953125,1670.5595336914078,True,True,False,False,False,False,False,True
2022-10-24 20:40:00+00:00,7.769397044181824,226.96569562308864,890.81748046875,1802.55291748047,True,True,False,False,False,False,False,True
2022-10-24 20:50:00+00:00,7.56585907936096,223.13561081528192,770.4651458740234,1674.360030324837,True,True,False,False,False,False,False,True
2022-10-24 21:00:00+00:00,7.6340762941460865,220.4689133789904,828.7601511101975,1717.5104736328144,True,True,False,False,False,False,False,True
2022-10-24 21:10:00+00:00,7.986374020576477,216.6506390943148,942.2799987792978,1730.847259521485,True,True,False,False,False,False,False,True
2022-10-24 21:20:00+00:00,8.012825632095339,217.9366190340644,855.7963592529298,1709.052502441407,True,True,False,False,False,False,False,True
2022-10-24 21:30:00+00:00,7.708920240402222,219.56210589938257,834.3269927978517,1635.135363769533,True,True,False,False,False,False,False,True
2022-10-24 21:40:00+00:00,8.016668009757996,219.76035079004467,805.6441955566407,1617.2599853515628,True,True,False,False,False,False,False,True
2022-10-24 21:50:00+00:00,7.723733115196228,217.19497494867196,841.7478790283203,1665.8440124511726,True,True,False,False,False,False,False,True
2022-10-24 22:00:00+00:00,7.90226731300354,216.44328249970383,878.5643585205078,1634.8699890136745,True,True,False,False,False,False,False,True
2022-10-24 22:10:00+00:00,7.415150141716003,215.0825192157406,799.8094635009768,1568.64193725586,True,True,False,False,False,False,False,True
2022-10-24 22:20:00+00:00,8.126409411430359,219.16987765889945,953.2142425537122,1739.665869140627,True,True,False,False,False,False,False,True
2022-10-24 22:30:00+00:00,7.704019784927368,218.48093730833983,925.7991546630858,1714.5913513183605,True,True,False,False,False,False,False,True
2022-10-24 22:40:00+00:00,7.53588080406189,214.30495011389075,842.3641052246096,1555.3051391601578,True,True,False,False,False,False,False,True
2022-10-24 22:50:00+00:00,6.519175457954407,212.23351673362757,629.6112365722657,1418.3648620605495,True,True,False,False,False,False,False,True
2022-10-24 23:00:00+00:00,6.874573040008545,216.2133899688856,695.606103515625,1525.506489000824,True,True,False,False,False,False,False,True
2022-10-24 23:10:00+00:00,7.555872464179993,215.57121090103345,806.2679016113283,1592.505279541017,True,True,False,False,False,False,False,True
2022-10-24 23:20:00+00:00,7.000196281232332,219.39929115031856,668.920361328125,1514.682373046877,True,True,False,False,False,False,False,True
2022-10-24 23:30:00+00:00,6.746955871582031,210.82316139828933,582.4760404887952,1443.201239013673,True,True,False,False,False,False,False,True
2022-10-24 23:40:00+00:00,6.984073257446289,210.29006775080077,681.5101623535156,1517.805627441407,True,True,False,False,False,False,False,True
2022-10-24 23:50:00+00:00,7.540335607528687,210.05287119497785,729.0384033203125,1529.114666748048,True,True,False,False,False,False,False,True
2022-10-25 00:00:00+00:00,6.652565503120423,214.7236480524558,629.4996978759766,1529.5569763183605,True,True,False,False,False,False,False,True
2022-10-25 00:10:00+00:00,7.0579335451126095,211.72331910139968,710.6240173339845,1623.254736328127,True,True,False,False,False,False,False,True
2022-10-25 00:20:00+00:00,7.971783924102783,216.1708914646509,995.2721649169928,1775.8589294433611,True,True,False,False,False,False,False,True
2022-10-25 00:30:00+00:00,8.081228518486025,222.2498583074004,1042.387963867188,1869.4508850097664,True,True,False,False,False,False,False,True
2022-10-25 00:40:00+00:00,8.073023748397826,220.5100530570813,989.0554565429692,1806.166082763672,True,True,False,False,False,False,False,True
2022-10-25 00:50:00+00:00,8.234628915786741,220.91775860144728,986.5478240966804,1805.1590148925795,True,True,False,False,False,False,False,True
2022-10-25 01:00:00+00:00,7.332138729095459,216.27993552101407,843.6141845703129,1695.314233398439,True,True,False,False,False,False,False,True
2022-10-25 01:10:00+00:00,7.148871207237244,224.1948281049428,767.984719848633,1604.2974487304698,True,True,False,False,False,False,False,True
2022-10-25 01:20:00+00:00,7.923688435554505,224.3152345963085,978.6958099365236,1852.7155639648445,True,True,False,False,False,False,False,True
2022-10-25 01:30:00+00:00,7.686069893836975,220.6409046408133,1059.1393371582044,1904.1574890136735,True,True,False,False,False,False,False,True
2022-10-25 01:40:00+00:00,8.18257966041565,218.1489030066905,1073.3318481445326,1916.5280395507828,True,True,False,False,False,False,False,True
2022-10-25 01:50:00+00:00,8.477816152572633,218.3993411618226,1121.181820678712,1965.693780517579,True,True,False,False,False,False,False,True
2022-10-25 02:00:00+00:00,8.167711091041564,217.91457593639316,973.2932373046872,1742.448883056642,True,True,False,False,False,False,False,True
2022-10-25 02:10:00+00:00,8.061867666244506,217.07880899206336,927.1783416748046,1739.618255615235,True,True,False,False,False,False,False,True
2022-10-25 02:20:00+00:00,8.031518077850341,217.80765560718837,942.7927459716796,1807.1731445312505,True,True,False,False,False,False,False,True
2022-10-25 02:30:00+00:00,7.92450520992279,218.09807398999624,899.5418365478515,1761.923352050783,True,True,False,False,False,False,False,True
2022-10-25 02:40:00+00:00,6.86616427898407,218.44671382858945,611.785336303711,1482.8850097656257,True,True,False,False,False,False,False,True
2022-10-25 02:50:00+00:00,7.166579914093018,217.24022166358145,663.2494171142578,1500.916912841799,True,True,False,False,False,False,False,True
2022-10-25 03:00:00+00:00,7.13264741897583,216.96589012429,737.5711975097656,1596.9622192382822,True,True,False,False,False,False,False,True
2022-10-25 03:10:00+00:00,7.846951031684876,219.4428852468417,894.0763214111332,1737.4611877441416,True,True,False,False,False,False,False,True
2022-10-25 03:20:00+00:00,7.818736124038696,217.20657079393584,888.1850219726564,1699.424139404299,True,True,False,False,False,False,False,True
2022-10-25 03:30:00+00:00,7.927530884742739,217.27355045686724,950.388653564454,1818.141998291017,True,True,False,False,False,False,False,True
2022-10-25 03:40:00+00:00,7.940580320358275,216.3050382019751,926.1144622802734,1797.776141357423,True,True,False,False,False,False,False,True
2022-10-25 03:50:00+00:00,7.827311944961549,216.01196465697137,916.8768737792972,1838.5690673828144,True,True,False,False,False,False,False,True
2022-10-25 04:00:00+00:00,7.370136165618897,214.88558017753343,795.6265869140626,1689.7413635253906,True,True,False,False,False,False,False,True
2022-10-25 04:10:00+00:00,7.412403011322022,215.47337797656755,758.8447784423829,1653.0855957031254,True,True,False,False,False,False,False,True
2022-10-25 04:20:00+00:00,7.750166201591492,216.4556863390412,809.3335693359376,1728.8807739257832,True,True,False,False,False,False,False,True
2022-10-25 04:30:00+00:00,7.683044195175171,221.81219812663556,857.3894775390629,1782.670220947266,True,True,False,False,False,False,False,True
2022-10-25 04:40:00+00:00,7.570651230059172,229.3720117821004,880.3356842041019,1734.2752878289475,True,True,False,False,False,False,False,True
2022-10-25 04:50:00+00:00,7.372289371490479,227.43832436622304,818.6335906982422,1624.3026367187508,True,True,False,False,False,False,False,True
2022-10-25 05:00:00+00:00,7.372567772865295,223.9294940271741,786.0630004882813,1688.9520507812515,True,True,False,False,False,False,False,True
2022-10-25 05:10:00+00:00,7.358924317359923,221.5459825770787,786.9486724853516,1671.1923400878902,True,True,False,False,False,False,False,True
2022-10-25 05:20:00+00:00,7.321632337570191,219.70770842193247,749.0581573486328,1605.34534301758,True,True,False,False,False,False,False,True
2022-10-25 05:30:00+00:00,7.431503796577454,216.71779352031515,763.5964233398438,1593.3081970214853,True,True,False,False,False,False,False,True
2022-10-25 05:40:00+00:00,7.712744188308716,219.909289050721,890.4950625770971,1697.791058349609,True,True,False,False,False,False,False,True
2022-10-25 05:50:00+00:00,7.82961368560791,222.04448581745888,925.9650878906248,1744.061553955078,True,True,False,False,False,False,False,True
2022-10-25 06:00:00+00:00,7.611281609535217,222.6095842026808,801.7760803222657,1641.5519897460956,True,True,False,False,False,False,False,True
2022-10-25 06:10:00+00:00,6.935680913925171,213.7090589608549,581.1247711181642,1418.4805664062512,True,True,False,False,False,False,False,True
2022-10-25 06:20:00+00:00,6.995377898216249,214.4466563758058,625.8332550048829,1482.0957031250014,True,True,False,False,False,False,False,True
2022-10-25 06:30:00+00:00,7.707602405548096,215.89312202314696,937.8650238037114,1771.7762207031276,True,True,False,False,False,False,False,True
2022-10-25 06:40:00+00:00,7.868205213546753,213.71804619752123,1001.618560791016,1823.2453552246104,True,True,False,False,False,False,False,True
2022-10-25 06:50:00+00:00,8.109888911247253,213.28624660507987,983.5504272460944,1798.0619628906256,True,True,False,False,False,False,False,True
2022-10-25 07:00:00+00:00,7.85558261871338,212.36064477713924,1000.6917785644534,1805.662573242189,True,True,False,False,False,False,False,True
2022-10-25 07:10:00+00:00,7.967458891868591,214.79473413164996,978.994592285157,1824.21160888672,True,True,False,False,False,False,False,True
2022-10-25 07:20:00+00:00,8.418875646591188,219.31691930233217,463.4554604113115,958.9914550781248,True,True,True,False,False,False,False,False
2022-10-25 07:30:00+00:00,7.9232624769210815,219.46566089003431,-0.8834760308265681,412.0,True,True,True,False,False,False,False,False
2022-10-25 07:40:00+00:00,8.504118704795838,214.2556416744748,-2.844621975719929,412.0,True,True,True,False,False,False,False,False
2022-10-25 07:50:00+00:00,9.230043697357177,214.31747272699724,-1.3849660456180577,412.0,True,True,True,False,False,False,False,False
2022-10-25 08:00:00+00:00,8.215387558937072,212.21628199853453,-1.1464915275573735,412.0,True,True,True,False,False,False,False,False
2022-10-25 08:10:00+00:00,7.751381254196167,211.2947829056976,-1.3220130234956748,412.0,True,True,True,False,False,False,False,False
2022-10-25 08:20:00+00:00,7.986768698692321,208.88470369619696,-1.8928580194711675,412.0,True,True,True,False,False,False,False,False
2022-10-25 08:30:00+00:00,8.067450070381165,206.23185686680367,-1.1459580160677432,412.0,True,True,True,False,False,False,False,False
2022-10-25 08:40:00+00:00,8.407331323623657,207.34453568350384,-0.5116265177726748,412.0,True,True,True,False,False,False,False,False
2022-10-25 08:50:00+00:00,8.344050002098083,212.61865844543303,-0.4956215143203735,412.0,True,True,True,False,False,False,False,False
2022-10-25 09:00:00+00:00,8.17861876487732,212.910239148312,-0.3681150104850529,412.0,True,True,True,False,False,False,False,False
2022-10-25 09:10:00+00:00,7.886906123161316,210.01672526439,-0.4780160129070281,412.0,True,True,True,False,False,False,False,False
2022-10-25 09:20:00+00:00,7.419749808311463,208.3219550051713,-0.6540710154920814,412.0,True,True,True,False,False,True,False,False
2022-10-25 09:30:00+00:00,7.942143774032592,208.7498140666275,-0.3569115057587624,412.0,True,True,True,False,False,True,False,False
2022-10-25 09:40:00+00:00,8.05008761882782,210.8578614824212,-0.873873022198677,412.0,True,True,True,False,False,True,False,False
2022-10-25 09:50:00+00:00,7.193400096893311,207.2253912497672,-0.4310680132359266,412.0,True,True,True,False,False,True,False,False
2022-10-25 10:00:00+00:00,7.694999957084656,208.939388098759,-0.7511680200695994,412.0,True,True,True,False,False,True,False,False
2022-10-25 10:10:00+00:00,7.559868788719177,201.86818776982904,-0.3430405117571354,412.0,True,True,True,False,False,True,False,False
2022-10-25 10:20:00+00:00,7.569581127166747,202.1774324416902,-0.7196915201842786,412.0,True,True,True,False,False,True,False,False
2022-10-25 10:30:00+00:00,7.681031203269958,211.0277626224076,-0.6193935140967369,412.0,True,True,True,False,False,True,False,False
2022-10-25 10:40:00+00:00,6.5338500261306764,200.30580242307,-0.5895175226032736,412.0,True,True,True,False,False,True,False,False
2022-10-25 10:50:00+00:00,6.930862450599669,199.7786143424014,-0.7346295237541198,412.0,True,True,True,False,False,True,False,False
2022-10-25 11:00:00+00:00,7.735556149482728,201.6965015411088,-0.449207016825676,412.0,True,True,True,False,False,True,False,False
2022-10-25 11:10:00+00:00,7.738087558746338,196.55520199175965,-0.5948525130748747,412.0,True,True,True,False,False,True,False,False
2022-10-25 11:20:00+00:00,7.792424917221069,200.18998420091697,-0.6076565161347391,412.0,True,True,True,False,False,True,False,False
2022-10-25 11:30:00+00:00,6.363318753242493,198.5448736600389,-0.6871480226516721,412.0,True,True,True,False,False,True,False,False
2022-10-25 11:40:00+00:00,6.5053875207901015,193.95978799779337,-0.735696530342102,412.0,True,True,True,False,False,True,False,False
2022-10-25 11:50:00+00:00,6.547518682479859,198.2508672734704,-0.7783765301108365,412.0,True,True,True,False,False,True,False,False
2022-10-25 12:00:00+00:00,6.902268767356871,209.62996798021084,-0.7234260216355322,412.0,True,True,True,False,False,True,False,False
2022-10-25 12:10:00+00:00,6.273524975776673,200.9472044298934,-0.7404980227351184,412.0,True,True,True,False,False,True,False,False
2022-10-25 12:20:00+00:00,6.553312504291535,197.00511970934437,-1.1070125281810757,412.0,True,True,True,False,False,True,False,False
2022-10-25 12:30:00+00:00,8.016056299209595,199.75855848874,-0.8055850237607949,412.0,True,True,True,False,False,True,False,False
2022-10-25 12:40:00+00:00,6.570056319236754,201.743757713781,-1.3326830506324776,412.0,True,True,True,False,False,True,False,False
2022-10-25 12:50:00+00:00,5.719199991226196,198.9108462986489,-0.9603000253438942,412.0,True,True,True,False,False,True,False,False
2022-10-25 13:00:00+00:00,5.247581279277801,195.44392000206565,-0.6930165186524391,412.0,True,True,True,False,False,True,False,False
2022-10-25 13:10:00+00:00,4.114293730258941,192.47379438864857,-0.8018505245447161,412.0,True,True,True,False,False,True,False,False
2022-10-25 13:20:00+00:00,3.7470563411712647,187.89333941753875,-0.6951505169272417,412.0,True,True,True,False,False,True,False,False
2022-10-25 13:30:00+00:00,4.442025089263915,178.8411027624741,-0.6444680199027057,412.0,True,True,True,False,False,True,False,False
2022-10-25 13:40:00+00:00,5.118187582492828,182.28019420828545,-0.9832405373454094,412.0,True,True,True,False,False,True,False,False
2022-10-25 13:50:00+00:00,5.090737628936767,188.2017343250409,-1.1902385175228112,412.0,True,True,True,False,False,True,False,False
2022-10-25 14:00:00+00:00,5.451881265640259,187.27676437757208,-1.2131790205836297,412.0,True,True,True,False,False,True,False,False
2022-10-25 14:10:00+00:00,5.43532499074936,182.81433617423244,-0.944828520715236,412.0,True,True,True,False,False,True,False,False
2022-10-25 14:20:00+00:00,6.0602623224258405,181.6048859801497,-0.931491021811962,412.0,True,True,True,False,False,False,False,False
2022-10-25 14:30:00+00:00,5.386631298065185,177.19917472362943,-1.2526580214500425,412.0,True,True,True,False,False,False,False,False
2022-10-25 14:40:00+00:00,5.701762473583222,183.61950884513524,-0.7260935142636298,412.0,True,True,True,False,False,False,False,False
2022-10-25 14:50:00+00:00,5.778693747520447,186.29264937069084,-0.7613045230507856,412.0,True,True,True,False,False,False,False,False
2022-10-25 15:00:00+00:00,6.6758092328121785,177.14080865278152,-1.2339855149388317,412.0,True,True,True,False,False,False,False,False
2022-10-25 15:10:00+00:00,7.133568787574768,176.40462147221206,-0.7154235266149044,412.0,True,True,True,False,False,False,False,False
2022-10-25 15:20:00+00:00,6.812306213378906,179.19455392570853,-0.6844805181026461,412.0,True,True,True,False,False,False,False,False
2022-10-25 15:30:00+00:00,6.621675062179565,181.38970403200852,-1.2457225278019908,412.0,True,True,True,False,False,False,False,False
2022-10-25 15:40:00+00:00,8.046112442016602,178.83385834853152,-2.029546332986731,412.0,True,True,True,False,False,False,False,False
2022-10-25 15:50:00+00:00,6.749550008773804,176.6997099700792,-1.013116529583931,412.0,True,True,True,False,False,True,False,False
2022-10-25 16:00:00+00:00,6.250961971282959,172.1375712323062,315.74648206233985,985.087158203126,True,True,True,False,False,True,False,False
2022-10-25 16:10:00+00:00,6.609686183929443,166.16499147068907,478.0290069580079,1308.533709716798,True,True,False,False,False,False,False,True
2022-10-25 16:20:00+00:00,6.725683212280273,156.09731502507975,487.1599060058596,1234.0041748046892,True,True,False,False,False,False,False,True
2022-10-25 16:30:00+00:00,6.621083545684814,156.69947676925494,533.538903808594,1314.086175537111,True,True,False,False,False,False,False,True
2022-10-25 16:40:00+00:00,7.015388131141663,155.5466275780475,597.9246643066407,1357.0156555175795,True,True,False,False,False,False,False,True
2022-10-25 16:50:00+00:00,7.032725524902342,154.87116037414876,665.3312805175781,1372.8360717773446,True,True,False,False,False,False,False,True
2022-10-25 17:00:00+00:00,6.792768168449402,154.3204604706939,509.1847198486329,1204.629223632815,True,True,False,False,False,False,False,True
2022-10-25 17:10:00+00:00,5.805948543548584,149.4971368387623,270.9459808349609,1069.485345458986,True,True,False,False,False,False,False,True
2022-10-25 17:20:00+00:00,5.91513307094574,149.17202214454562,320.3954406738283,1090.4703308105466,True,True,False,False,False,False,False,True
2022-10-25 17:30:00+00:00,6.22119164466858,149.23355475173025,417.43614501953135,1192.2450500488278,True,True,False,False,False,False,False,True
2022-10-25 17:40:00+00:00,6.1848091125488285,146.80116488197018,398.6402938842776,1165.8164184570326,True,True,False,False,False,False,False,True
2022-10-25 17:50:00+00:00,5.919513821601869,146.57947082763377,319.88911972045906,1121.859448242188,True,True,False,False,False,False,False,True
2022-10-25 18:00:00+00:00,6.747791218757629,146.90230296710047,507.2277084350587,1290.7943969726564,True,True,False,False,False,False,False,True
2022-10-25 18:10:00+00:00,6.896513986587524,147.12107526051278,578.2212844848633,1359.4039978027365,True,True,False,False,False,False,False,True
2022-10-25 18:20:00+00:00,7.070425915718078,144.4071698957307,579.8688262939453,1329.1580932617203,True,True,False,False,False,False,False,True
2022-10-25 18:30:00+00:00,6.289872813224792,140.3404039128991,449.1488418579103,1223.2734924316424,True,True,False,False,False,False,False,True
2022-10-25 18:40:00+00:00,6.560866808891296,145.4905400367739,461.6105819702149,1236.4401672363297,True,True,False,False,False,False,False,True
2022-10-25 18:50:00+00:00,6.602428221702576,144.47402311529777,503.4460083007813,1239.631488037111,True,True,False,False,False,False,False,True
2022-10-25 19:00:00+00:00,6.294160795211792,139.8217015316157,397.9819122314453,1153.330187988282,True,True,False,False,False,False,False,True
2022-10-25 19:10:00+00:00,5.953130507469177,142.16685551619025,378.77362976074215,1233.119586181641,True,True,False,False,False,False,False,True
2022-10-25 19:20:00+00:00,6.698953342437744,143.1343477972997,560.0870071411133,1307.982531738283,True,True,False,False,False,False,False,True
2022-10-25 19:30:00+00:00,6.475869154930114,141.734724463651,480.0911117553711,1281.4042358398456,True,True,False,False,False,False,False,True
2022-10-25 19:40:00+00:00,6.506645727157593,138.0735731493494,512.3960403442384,1366.6439880371104,True,True,False,False,False,False,False,True
2022-10-25 19:50:00+00:00,6.411215925216675,135.18995275640424,539.0257553100586,1356.28758544922,True,True,False,False,False,False,False,True
2022-10-25 20:00:00+00:00,6.355677008628845,132.4254072087832,570.0240707397463,1303.5732299804697,True,True,False,False,False,False,False,True
2022-10-25 20:10:00+00:00,6.947857737541199,131.18401790406915,626.7456115722657,1344.543023681642,True,True,False,False,False,False,False,True
2022-10-25 20:20:00+00:00,6.734556198120117,129.30204478715126,618.9416152954102,1322.0133850097675,True,True,False,False,False,False,False,True
2022-10-25 20:30:00+00:00,6.765833926200867,129.0079998248541,666.4719757080078,1409.2876953125012,True,True,False,False,False,False,False,True
2022-10-25 20:40:00+00:00,7.400652933120727,131.70432945009577,791.2441375732421,1543.3700722142282,True,True,False,False,False,False,False,True
2022-10-25 20:50:00+00:00,7.126020741462708,136.85906614359754,684.5438201904296,1436.4103576660175,True,True,False,False,False,False,False,True
2022-10-25 21:00:00+00:00,6.389312267303466,138.80648022293775,597.6040161132813,1396.2366821289086,True,True,False,False,False,False,False,True
2022-10-25 21:10:00+00:00,6.561943387985228,141.90026260737966,536.760922241211,1352.2388977050794,True,True,False,False,False,False,False,True
2022-10-25 21:20:00+00:00,6.29790843160529,149.3104917560097,485.6131973266603,1304.6891662597666,True,True,False,False,False,False,False,True
2022-10-25 21:30:00+00:00,6.03105595111847,142.9236664732448,480.3658676147462,1315.0047668457044,True,True,False,False,False,False,False,True
2022-10-25 21:40:00+00:00,6.464861559867859,142.92553859226308,599.4676361083986,1415.779187011719,True,True,False,False,False,False,False,True
2022-10-25 21:50:00+00:00,6.82786979675293,143.84841205139833,618.7849538702714,1411.8053466796891,True,True,False,False,False,False,False,True
2022-10-25 22:00:00+00:00,7.193829464912414,148.96403310439774,793.7124314081103,1490.1385986328137,True,True,False,False,False,False,False,True
2022-10-25 22:10:00+00:00,8.17816174030304,146.018980655461,974.819737484581,1674.805529785157,True,True,False,False,False,False,False,True
2022-10-25 22:20:00+00:00,8.055946254730229,147.88593713306636,903.3107147216804,1646.1722412109382,True,True,False,False,False,False,False,True
2022-10-25 22:30:00+00:00,7.966233611106873,150.17440787564368,888.0996826171877,1585.8844848632816,True,True,False,False,False,False,False,True
2022-10-25 22:40:00+00:00,7.791059470176696,155.0621772066121,907.7054534912116,1577.3448852539073,True,True,False,False,False,False,False,True
2022-10-25 22:50:00+00:00,8.149000096321107,153.40482883912932,1046.7544158935552,1678.935827636719,True,True,False,False,False,False,False,True
2022-10-25 23:00:00+00:00,8.010319662094116,151.01620379931626,888.8476745605473,1555.1078247070332,True,True,False,False,False,False,False,True
2022-10-25 23:10:00+00:00,7.176900434494018,148.7600318969719,744.9574310302735,1474.7604492187506,True,True,False,False,False,False,False,True
2022-10-25 23:20:00+00:00,7.527341914176941,150.1955606166752,869.3422424316411,1564.6817321777355,True,True,False,False,False,False,False,True
2022-10-25 23:30:00+00:00,7.954557871818544,151.0613007632279,967.59562072754,1621.1453430175793,True,True,False,False,False,False,False,True
2022-10-25 23:40:00+00:00,8.121471905708313,150.52339948514248,1043.9096160888678,1623.6357910156264,True,True,False,False,False,False,False,True
2022-10-25 23:50:00+00:00,7.8045543193817135,150.86488100951192,979.5419982910158,1629.8823303222669,True,True,False,False,False,False,False,True
2022-10-26 00:00:00+00:00,7.956451201438904,152.73404493168118,925.0249847412116,1596.4314575195312,True,True,False,False,False,False,False,True
2022-10-26 00:10:00+00:00,8.02819538116455,145.51508957362665,898.3696655273441,1597.2479736328148,True,True,False,False,False,False,False,True
2022-10-26 00:20:00+00:00,7.556540751457215,144.55942023488387,837.6018035888671,1609.4620239257822,True,True,False,False,False,False,False,True
2022-10-26 00:30:00+00:00,7.692028450965881,148.70197397100003,844.4006072998045,1531.366986083985,True,True,False,False,False,False,False,True
2022-10-26 00:40:00+00:00,7.63923671245575,150.15716115441376,866.974948120117,1560.823596191408,True,True,False,False,False,False,False,True
2022-10-26 00:50:00+00:00,7.860019111633301,155.21927640433864,995.7875579833992,1655.9571044921877,True,True,False,False,False,False,False,True
2022-10-26 01:00:00+00:00,7.675377821922302,153.68212857020467,902.0889343261728,1608.4413757324223,True,True,False,False,False,False,False,True
2022-10-26 01:10:00+00:00,8.025633668899536,153.42776002923495,945.6145782470708,1669.0829589843756,True,True,False,False,False,False,False,True
2022-10-26 01:20:00+00:00,8.33900601863861,149.81749681605334,1150.592312622072,1833.458880615236,True,True,False,False,False,False,False,True
2022-10-26 01:30:00+00:00,8.770788168907162,148.7788486187335,1199.1603759765635,1892.4010192871117,True,True,False,False,False,False,False,True
2022-10-26 01:40:00+00:00,8.058712077140807,153.1289768795881,980.5359710693352,1763.6244873046894,True,True,False,False,False,False,False,True
2022-10-26 01:50:00+00:00,7.989158272743225,161.80700493557833,1058.2739318847655,1809.1192626953127,True,True,False,False,False,False,False,True
2022-10-26 02:00:00+00:00,7.955782985687257,158.5057073299081,1201.7853820800783,1973.432147216798,True,True,False,False,False,False,False,True
2022-10-26 02:10:00+00:00,7.23687596321106,160.4400674829435,864.3942535400392,1766.27787057977,True,True,False,False,False,False,False,True
2022-10-26 02:20:00+00:00,7.33739182949066,156.60399293456044,878.4208648681646,1667.380214146206,True,True,False,False,False,False,False,True
2022-10-26 02:30:00+00:00,7.89770097732544,156.86349245092674,995.0721008300792,1789.9510070800789,True,True,False,False,False,False,False,True
2022-10-26 02:40:00+00:00,8.421367669105527,157.92981156635346,1260.931845092775,1947.2161499023453,True,True,False,False,False,False,False,True
2022-10-26 02:50:00+00:00,8.228930068016052,163.9242696040958,1205.167990112306,1994.539056075248,True,True,False,False,False,False,False,True
2022-10-26 03:00:00+00:00,9.039610266685486,168.93184803795032,1325.7081481933603,2055.3883361816406,True,True,False,False,False,False,False,True
2022-10-26 03:10:00+00:00,9.058803915977478,165.4549858650662,1436.7823669433585,2060.0,True,True,False,False,False,False,False,True
2022-10-26 03:20:00+00:00,8.927218211324586,167.8339679673843,1387.970989990236,2060.0,True,True,False,False,False,False,False,True
2022-10-26 03:30:00+00:00,8.293249249458317,169.78103593022547,985.9155337685036,1915.7794250488307,True,True,False,False,False,False,False,True
2022-10-26 03:40:00+00:00,7.709755611419678,168.7141795240094,1014.7381256103524,1904.5674438476576,True,True,False,False,False,False,False,True
2022-10-26 03:50:00+00:00,7.145808315277098,169.511425363228,851.2250549316407,1834.581640625002,True,True,False,False,False,False,False,True
2022-10-26 04:00:00+00:00,7.962688302993774,169.32162133725888,1082.24183959961,1747.5046386718775,True,True,False,False,False,False,False,True
2022-10-26 04:10:00+00:00,6.696373057365418,172.84494491139435,644.962588500977,1592.71619873047,True,True,False,False,False,False,False,True
2022-10-26 04:20:00+00:00,6.90852382183075,180.9436626495932,687.2461715698244,1645.0222961425784,True,True,False,False,False,False,False,True
2022-10-26 04:30:00+00:00,7.70908739566803,177.83432203499444,934.8649642944338,1712.0056457519538,True,True,False,False,False,False,False,True
2022-10-26 04:40:00+00:00,8.219407534599304,180.00443499294423,1094.0526840209973,1881.2109436035173,True,True,False,False,False,False,False,True
2022-10-26 04:50:00+00:00,7.478930997848512,180.3655998670795,823.3063049316409,1707.9433593750014,True,True,False,False,False,False,False,True
2022-10-26 05:00:00+00:00,6.706285405158996,182.5443997338425,642.2836990356445,1519.4182922363304,True,True,False,False,False,False,False,True
2022-10-26 05:10:00+00:00,7.020325708389282,183.40686984364265,707.8965896606446,1496.330688476564,True,True,False,False,False,False,False,True
2022-10-26 05:20:00+00:00,7.371342754364013,183.5430027716271,838.1193298339846,1635.0401306152353,True,True,False,False,False,False,False,True
2022-10-26 05:30:00+00:00,7.232680749893189,184.27734722416585,846.9178283691414,1699.8460327148448,True,True,False,False,False,False,False,True
2022-10-26 05:40:00+00:00,7.394156074523925,187.06785746506736,877.4370117187503,1737.5632629394545,True,True,False,False,False,False,False,True
2022-10-26 05:50:00+00:00,8.049319553375245,194.23037739807617,1017.3017852783216,1893.1868713378915,True,True,False,False,False,False,False,True
2022-10-26 06:00:00+00:00,8.832916903495791,199.37455660590092,1417.2406036376958,2049.2150085449225,True,True,False,False,False,False,False,True
2022-10-26 06:10:00+00:00,8.043936347961424,199.0598943308816,1015.2572601318376,1888.3948486328136,True,True,False,False,False,False,False,True
2022-10-26 06:20:00+00:00,7.1083678007125854,197.95381517082384,739.3942901611329,1657.7738891601573,True,True,False,False,False,False,False,True
2022-10-26 06:30:00+00:00,7.2222371101379395,185.68611175061952,624.4947894334794,1279.729833984376,True,True,True,False,False,False,False,False
2022-10-26 06:40:00+00:00,6.770362472534179,185.058872429886,-1.9766175270080584,412.0,True,True,True,False,False,False,False,False
2022-10-26 06:50:00+00:00,6.764400053024291,177.61271932463126,-1.666654044389725,412.0,True,True,True,False,False,False,False,False
2022-10-26 07:00:00+00:00,6.254812479019165,173.533282648531,-0.9362925231456756,412.0,True,True,True,False,False,False,False,False
2022-10-26 07:10:00+00:00,6.562293744087219,179.8814933655466,-0.8194560185074803,412.0,True,True,True,False,False,False,False,False
2022-10-26 07:20:00+00:00,6.666937518119812,173.6353687547562,-0.757570019364357,412.0,True,True,True,False,False,False,False,False
2022-10-26 07:30:00+00:00,6.298799991607667,174.66255125269663,-0.5980535119771957,412.0,True,True,True,False,False,False,False,False
2022-10-26 07:40:00+00:00,6.449100017547607,169.25312848648423,-0.7607710123062129,412.0,True,True,True,False,False,True,False,False
2022-10-26 07:50:00+00:00,5.775056165456773,174.5746600226462,-0.607656517624855,412.0,True,True,True,False,False,True,False,False
2022-10-26 08:00:00+00:00,7.132124948501586,178.50023468397185,-0.7613045200705524,412.0,True,True,True,False,False,True,False,False
2022-10-26 08:10:00+00:00,6.8452876031398775,182.04681447959152,-0.6183265164494515,412.0,True,True,True,False,False,True,False,False
2022-10-26 08:20:00+00:00,9.020793795585636,187.60519492564245,-0.7858455240726463,412.0,True,True,True,False,False,True,False,False
2022-10-26 08:30:00+00:00,7.783462548255922,187.13439327073135,-0.660473021864891,412.0,True,True,True,False,False,True,False,False
2022-10-26 08:40:00+00:00,9.27648746967316,189.73941829946676,-0.7330290168523786,412.0,True,True,True,False,False,True,False,False
2022-10-26 08:50:00+00:00,9.328462529182437,191.44025924407373,-0.806118527054787,412.0,True,True,True,False,False,True,False,False
2022-10-26 09:00:00+00:00,8.549999964864636,198.322395477561,-0.6119245186448097,412.0,True,True,True,False,False,True,False,False
2022-10-26 09:10:00+00:00,9.962587428092958,202.35243137964108,-0.7497079168495381,412.0,True,True,True,False,False,True,False,False
2022-10-26 09:20:00+00:00,8.611973687222127,208.12205707584107,-0.8114816028820843,412.0,True,True,True,False,False,True,False,False
2022-10-26 09:30:00+00:00,9.816243743896482,208.17693648147772,-0.6311305209994313,412.0,True,True,True,False,False,True,False,False
2022-10-26 09:40:00+00:00,9.470924973487856,205.3679491184217,-0.8002500191330908,412.0,True,True,True,False,False,True,False,False
2022-10-26 09:50:00+00:00,11.479218769073476,213.6718462601172,-0.8471980214118962,412.0,True,True,True,False,False,True,False,False
2022-10-26 10:00:00+00:00,10.519293653964995,209.15603105162023,-0.736230026185513,412.0,True,True,True,False,False,True,False,False
2022-10-26 10:10:00+00:00,11.388806223869334,208.5996818232262,-0.5740460142493248,412.0,True,True,True,False,False,True,False,False
2022-10-26 10:20:00+00:00,9.86043756008149,217.56272752569407,-0.7661060184240337,412.0,True,True,True,False,False,True,False,False
2022-10-26 10:30:00+00:00,10.580137562751773,218.3451470150599,-0.7639720261096954,412.0,True,True,True,False,False,True,False,False
2022-10-26 10:40:00+00:00,10.57166254520416,219.73758387505077,-0.6434010222554207,412.0,True,True,True,False,False,True,False,False
2022-10-26 10:50:00+00:00,11.219699978828434,222.1575501026477,-0.7762425258755687,412.0,True,True,True,False,False,True,False,False
2022-10-26 11:00:00+00:00,11.2588312625885,228.160158002982,-0.729294522106647,412.0,True,True,True,False,False,True,False,False
2022-10-26 11:10:00+00:00,14.898975133895863,230.6756295293704,-0.5799145191907882,412.0,True,True,True,False,False,True,False,False
2022-10-26 11:20:00+00:00,12.866906261444072,229.37830034167428,-0.7943815261125563,412.0,True,True,True,False,False,True,False,False
2022-10-26 11:30:00+00:00,12.617981243133547,225.64698663644876,-0.7452995166182516,412.0,True,True,True,False,False,True,False,False
2022-10-26 11:40:00+00:00,11.523712581396108,218.75175313288835,-0.7399645194411273,412.0,True,True,True,False,False,True,False,False
2022-10-26 11:50:00+00:00,12.49631237983704,228.7391802415795,-0.6204605191946029,412.0,True,True,True,False,False,True,False,False
2022-10-26 12:00:00+00:00,12.696056270599351,230.93599133228608,-0.7645055294036867,412.0,True,True,True,False,False,True,False,False
2022-10-26 12:10:00+00:00,12.87575623989106,225.40282013428373,-0.5761800110340117,412.0,True,True,True,False,False,True,False,False
2022-10-26 12:20:00+00:00,14.737781095504769,228.62335823822585,-0.7388975173234937,412.0,True,True,True,False,False,True,False,False
2022-10-26 12:30:00+00:00,13.580681276321403,226.10872086925812,-0.7634385153651235,412.0,True,True,True,False,False,True,False,False
2022-10-26 12:40:00+00:00,9.892574882507327,227.5818199479984,-0.5580410122871398,412.0,True,True,True,False,False,True,False,False
2022-10-26 12:50:00+00:00,11.52577505111694,229.81896594078592,-0.5735125139355659,412.0,True,True,True,False,False,True,False,False
2022-10-26 13:00:00+00:00,10.295906233787544,233.67108166733556,-0.7276940152049061,412.0,True,True,True,False,False,True,False,False
2022-10-26 13:10:00+00:00,8.98616247177124,234.3265053570542,-0.6081900164484977,412.0,True,True,True,False,False,True,False,False
2022-10-26 13:20:00+00:00,13.075781250000006,226.3005998773716,-1.121417012810707,412.0,True,True,True,False,False,True,False,False
2022-10-26 13:30:00+00:00,10.052081060409549,226.47271396671363,-0.7746420219540598,412.0,True,True,True,False,False,True,False,False
2022-10-26 13:40:00+00:00,10.352700161933896,227.57934211065825,-0.7068875208497046,412.0,True,True,True,False,False,True,False,False
2022-10-26 13:50:00+00:00,12.11971888542175,223.5305790206525,-0.5809815183281898,412.0,True,True,True,False,False,True,False,False
2022-10-26 14:00:00+00:00,12.230756235122678,221.72509292649096,-0.9160195216536522,412.0,True,True,True,False,False,True,False,False
2022-10-26 14:10:00+00:00,9.951187396049496,218.58502941350548,-2.0502405241131783,412.0,True,True,True,False,False,True,False,False
2022-10-26 14:20:00+00:00,9.567562532424924,212.1292951483888,-1.5818275302648546,412.0,True,True,True,False,False,True,False,False
2022-10-26 14:30:00+00:00,10.617948055267329,216.07844318228663,1168.9642012536538,1483.2,True,True,True,False,False,False,False,False
2022-10-26 14:40:00+00:00,9.2171977519989,208.32976697342832,1586.876007080079,2051.889166259766,True,True,True,False,False,False,False,False
2022-10-26 14:50:00+00:00,10.494390511512758,211.24458953177185,1772.5152648925791,2060.0,True,True,False,False,False,False,False,True
2022-10-26 15:00:00+00:00,8.954519677162173,208.30509584256865,1418.4816284179697,2013.845422363282,True,True,False,False,False,False,False,True
2022-10-26 15:10:00+00:00,8.18538266734073,206.80359054072844,1242.2576171875005,1933.6777664987671,True,True,False,False,False,False,False,True
2022-10-26 15:20:00+00:00,9.92081726165045,207.57254968348445,1583.8119232177755,2059.8078002929688,True,True,False,False,False,False,False,True
2022-10-26 15:30:00+00:00,9.93274483680725,210.35691789240445,1699.0525329589857,2058.5761901855467,True,True,False,False,False,False,False,True
2022-10-26 15:40:00+00:00,9.555462169647218,205.7861358911108,1534.3944519042984,2059.7193481445315,True,True,False,False,False,False,False,True
2022-10-26 15:50:00+00:00,9.406813645362853,207.73362230611085,1484.2753723144538,2047.986730957032,True,True,False,False,False,False,False,True
2022-10-26 16:00:00+00:00,8.830466556549078,205.50737912635583,1271.2935882568363,1978.4927673339844,True,True,False,False,False,False,False,True
2022-10-26 16:10:00+00:00,8.186554933849138,202.02288788006817,1176.2376708984384,1992.4437683105475,True,True,False,False,False,False,False,True
2022-10-26 16:20:00+00:00,9.074841928482057,202.64831187605483,1415.9660034179694,2048.8236938476566,True,True,False,False,False,False,False,True
2022-10-26 16:30:00+00:00,9.007051730155947,207.39760724558104,1403.0667724609386,2060.0,True,True,False,False,False,False,False,True
2022-10-26 16:40:00+00:00,9.04371252059937,205.32381777383608,1480.6123400236436,2041.852545166016,True,True,False,False,False,False,False,True
2022-10-26 16:50:00+00:00,8.454947352409361,199.2359585849051,1030.4122711181649,1988.0328063964848,True,True,False,False,False,False,False,True
2022-10-26 17:00:00+00:00,8.444440817832945,204.20209523396665,1261.6131591796884,1999.7192749023448,True,True,False,False,False,False,False,True
2022-10-26 17:10:00+00:00,7.770993280410765,204.4196614345554,1120.251846313477,2016.802032470704,True,True,False,False,False,False,False,True
2022-10-26 17:20:00+00:00,8.47558877468109,201.90784928878395,1249.0169799804696,2022.0839721679693,True,True,False,False,False,False,False,True
2022-10-26 17:30:00+00:00,7.701699542999267,202.84227870630173,978.8227905273448,1947.7588195800795,True,True,False,False,False,False,False,True
2022-10-26 17:40:00+00:00,7.233052110671997,198.99681424414263,801.3161895751954,1762.0458190917973,True,True,False,False,False,False,False,True
2022-10-26 17:50:00+00:00,7.016483426094055,204.48969182096627,779.2310958862303,1833.6511047363288,True,True,False,False,False,False,False,True
2022-10-26 18:00:00+00:00,7.894378328323363,197.637068268242,946.3012542724606,1830.478930664064,True,True,False,False,False,False,False,True
2022-10-26 18:10:00+00:00,7.448210072517398,198.98757773340017,883.8725143432621,1845.3121032714855,True,True,False,False,False,False,False,True
2022-10-26 18:20:00+00:00,8.37035799026489,202.8424371825388,1045.599841308595,1887.284033203125,True,True,False,False,False,False,False,True
2022-10-26 18:30:00+00:00,7.606603813171385,205.4554904142697,849.0514083862303,1778.5934814453146,True,True,False,False,False,False,False,True
2022-10-26 18:40:00+00:00,7.614678621292114,200.1728530388952,849.5155960083006,1802.3555908203143,True,True,False,False,False,False,False,True
2022-10-26 18:50:00+00:00,7.585591006278991,197.14336789143647,757.9489715576176,1610.5575561523451,True,True,False,False,False,False,False,True
2022-10-26 19:00:00+00:00,6.985632514953613,203.6003830376764,761.6580932617192,1616.7836608886723,True,True,False,False,False,False,False,True
2022-10-26 19:10:00+00:00,7.24754936695099,200.05354003855444,844.4534378051761,1788.3655700683607,True,True,False,False,False,False,False,True
2022-10-26 19:20:00+00:00,7.472155690193176,192.12594438254865,874.9624816894535,1719.7136808696562,True,True,False,False,False,False,False,True
2022-10-26 19:30:00+00:00,7.651232041810688,196.93465107593104,935.285391235352,1748.075201416017,True,True,False,False,False,False,False,True
2022-10-26 19:40:00+00:00,7.662346982955933,189.18645347919443,895.1167083740238,1670.6479736328129,True,True,False,False,False,False,False,True
2022-10-26 19:50:00+00:00,6.370805430412293,192.18863235477448,572.3417343139649,1323.4831665039078,True,True,False,False,False,False,False,True
2022-10-26 20:00:00+00:00,5.856512689590455,188.6550984297495,364.9100446199116,1166.442449951173,True,True,False,False,False,False,False,True
2022-10-26 20:10:00+00:00,5.408748161792755,186.73829818969497,299.1144157409668,1123.13865966797,True,True,False,False,False,False,False,True
2022-10-26 20:20:00+00:00,5.416321563720704,191.11335328574447,271.4982025146484,1102.541528320313,True,True,False,False,False,False,False,True
2022-10-26 20:30:00+00:00,5.257742094993591,188.61299729322116,293.35918579101576,1126.9423950195323,True,True,False,False,False,False,False,True
2022-10-26 20:40:00+00:00,5.794068551063537,189.70700687474428,346.0306785583496,1210.0455810546885,True,True,False,False,False,False,False,True
2022-10-26 20:50:00+00:00,6.499703407287598,191.43631056530307,550.872348022461,1365.6641418457052,True,True,False,False,False,False,False,True
2022-10-26 21:00:00+00:00,7.221840310096739,194.9460155546572,877.5415863037109,1632.978356933595,True,True,False,False,False,False,False,True
2022-10-26 21:10:00+00:00,7.229450988769531,190.02009769038884,772.7817413330082,1426.802441406251,True,True,False,False,False,False,False,True
2022-10-26 21:20:00+00:00,6.150301456451416,190.02544130128183,502.9498283386232,1222.293664550782,True,True,False,False,False,False,False,True
2022-10-26 21:30:00+00:00,4.921964991092681,176.9930733566746,230.1082469940185,1041.7978851318371,True,True,False,False,False,False,False,True
2022-10-26 21:40:00+00:00,4.86791114807129,177.82828836927467,209.567751312256,1041.6481933593768,True,True,False,False,False,False,False,True
2022-10-26 21:50:00+00:00,5.13946189880371,177.1046722953879,285.7259170532227,1044.9211181640635,True,True,False,False,False,False,False,True
2022-10-26 22:00:00+00:00,6.035325288772582,173.23555729427562,412.78211364746113,1218.136117553712,True,True,False,False,False,False,False,True
2022-10-26 22:10:00+00:00,6.663127708435058,174.14454923961932,592.4879760742189,1377.8645812988293,True,True,False,False,False,False,False,True
2022-10-26 22:20:00+00:00,7.373718738555908,174.0329294864788,769.5394653320313,1554.2028198242197,True,True,False,False,False,False,False,True
2022-10-26 22:30:00+00:00,7.119226861000063,176.42333727243215,713.8823211669923,1447.9439758300784,True,True,False,False,False,False,False,True
2022-10-26 22:40:00+00:00,6.949008655548096,172.5421211540438,545.427099609375,1348.8774719238295,True,True,False,False,False,False,False,True
2022-10-26 22:50:00+00:00,6.240682268142701,174.3780404705028,470.7815002441407,1286.6028381347662,True,True,False,False,False,False,False,True
2022-10-26 23:00:00+00:00,7.118781352043153,173.36879294199866,623.3080352783203,1415.7791748046886,True,True,False,False,False,False,False,True
