timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-26 23:10:00+00:00,7.180872893333435,179.6424127648677,613.9728118896485,1412.138769531252,True,True,False,False,False,False,False,True
2022-10-26 23:20:00+00:00,7.043881607055664,176.71795820244938,684.8831512451172,1418.1947814941411,True,True,False,False,False,False,False,True
2022-10-26 23:30:00+00:00,6.8978318929672255,180.1254560864561,648.6935791015627,1398.9789184570327,True,True,False,False,False,False,False,True
2022-10-26 23:40:00+00:00,7.245878720283509,177.0071472984846,664.1692443847656,1410.9343811035176,True,True,False,False,False,False,False,True
2022-10-26 23:50:00+00:00,7.1686030626297,174.34873451287137,655.1247833251953,1451.6251953125025,True,True,False,False,False,False,False,True
2022-10-27 00:00:00+00:00,7.620896983146667,173.26228917387994,818.0611236572266,1557.05389404297,True,True,False,False,False,False,False,True
2022-10-27 00:10:00+00:00,7.659933972358705,175.04428056910842,754.4394073486328,1480.3265319824225,True,True,False,False,False,False,False,True
2022-10-27 00:20:00+00:00,8.050062036514282,172.47029128285476,760.1487243652343,1491.050378417969,True,True,False,False,False,False,False,True
2022-10-27 00:30:00+00:00,6.693050289154051,168.8986935056779,591.6785919189454,1400.5098999023437,True,True,False,False,False,False,False,True
2022-10-27 00:40:00+00:00,6.522702312469482,164.8543546074343,477.477882385254,1274.252709960939,True,True,False,False,False,False,False,True
2022-10-27 00:50:00+00:00,6.753062963485718,157.07917792498438,508.32837829589846,1287.637115478516,True,True,False,False,False,False,False,True
2022-10-27 01:00:00+00:00,7.205672335624695,159.12893705882595,687.5300018310547,1492.6426452636742,True,True,False,False,False,False,False,True
2022-10-27 01:10:00+00:00,6.6813746213912975,159.65037199934022,525.4302642822266,1343.903417968751,True,True,False,False,False,False,False,True
2022-10-27 01:20:00+00:00,6.995369986483925,157.64125846999173,545.7034774780275,1288.509868421053,True,True,False,False,False,False,False,True
2022-10-27 01:30:00+00:00,7.474086236953733,156.34038270406745,691.8054793508429,1449.5770690917984,True,True,False,False,False,False,False,True
2022-10-27 01:40:00+00:00,8.047797274589538,159.23711202004188,878.8193908691408,1661.448321533204,True,True,False,False,False,False,False,True
2022-10-27 01:50:00+00:00,8.279884243011475,160.93791980632204,977.0354736328128,1654.779913330079,True,True,False,False,False,False,False,True
2022-10-27 02:00:00+00:00,7.937239074707032,156.74464441826206,809.5763320922856,1516.1453247070317,True,True,False,False,False,False,False,True
2022-10-27 02:10:00+00:00,6.588524913787841,153.968565380599,485.42537689209,1273.735565185549,True,True,False,False,False,False,False,True
2022-10-27 02:20:00+00:00,6.400004124641418,154.35284351514986,497.4933731079103,1286.881842041017,True,True,False,False,False,False,False,True
2022-10-27 02:30:00+00:00,6.360336112976074,154.1114039245149,476.8109619140625,1262.8756042480488,True,True,False,False,False,False,False,True
2022-10-27 02:40:00+00:00,6.662403678894043,157.49937174037586,554.4374404907227,1290.1139587402354,True,True,False,False,False,False,False,True
2022-10-27 02:50:00+00:00,6.936998724937437,151.91724531536966,607.1563949584962,1273.340881347657,True,True,False,False,False,False,False,True
2022-10-27 03:00:00+00:00,7.06539556980133,152.7860955103706,614.3745635986329,1287.5078552246107,True,True,False,False,False,False,False,True
2022-10-27 03:10:00+00:00,6.528234028816224,157.26081756314568,490.4368469238283,1232.126129150392,True,True,False,False,False,False,False,True
2022-10-27 03:20:00+00:00,6.180558323860169,151.44741868316908,406.7003646850589,1151.63587036133,True,True,False,False,False,False,False,True
2022-10-27 03:30:00+00:00,5.522202110290527,147.70686428223314,269.580118560791,1048.7180419921892,True,True,False,False,False,False,False,True
2022-10-27 03:40:00+00:00,4.699846303462981,143.84061918104624,188.88477554321304,1021.227908325196,True,True,False,False,False,False,False,True
2022-10-27 03:50:00+00:00,5.001653909683228,146.95142760013528,171.58980789184582,1004.7542510986336,True,True,False,False,False,False,False,True
2022-10-27 04:00:00+00:00,5.082289433479309,146.35174675351743,181.4648994445801,990.315148925782,True,True,False,False,False,False,False,True
2022-10-27 04:10:00+00:00,4.751505672931672,145.6370642265382,174.76426086425786,988.5459808349616,True,True,False,False,False,False,False,True
2022-10-27 04:20:00+00:00,5.287312269210814,143.96991254767397,239.6227493286133,1056.1553588867191,True,True,False,False,False,False,False,True
2022-10-27 04:30:00+00:00,5.86620237827301,144.40442674800315,334.4759452819826,1126.595373535158,True,True,False,False,False,False,False,True
2022-10-27 04:40:00+00:00,4.951683700084687,139.0222451077966,187.49167938232432,1021.0646240234375,True,True,False,False,False,False,False,True
2022-10-27 04:50:00+00:00,4.736729848384858,146.30943787127882,174.11018028259286,1020.1255828857433,True,True,False,False,False,False,False,True
2022-10-27 05:00:00+00:00,4.67358033657074,154.71829778883853,181.43452796936035,992.227203369141,True,True,False,False,False,False,False,True
2022-10-27 05:10:00+00:00,4.700904273986817,153.6429418850298,166.71643905639655,957.1773223876952,True,True,False,False,False,False,False,True
2022-10-27 05:20:00+00:00,4.748721385002135,153.82065912702365,181.0156898498536,979.7545928955076,True,True,False,False,False,False,False,True
2022-10-27 05:30:00+00:00,4.9524076104164125,148.38302324026444,176.44864807128909,993.213879394532,True,True,False,False,False,False,False,True
2022-10-27 05:40:00+00:00,5.46710855960846,148.2766461500459,233.4833648681641,991.4038604736332,True,True,False,False,False,False,False,True
2022-10-27 05:50:00+00:00,4.401194238662719,146.7523591404032,134.30368003845226,910.7162872314452,True,True,False,False,False,False,False,True
2022-10-27 06:00:00+00:00,3.3639216482639305,146.6282750768575,50.016142082214365,860.267822265625,True,True,False,False,False,False,False,True
2022-10-27 06:10:00+00:00,3.66144140958786,147.48996233966852,53.940861916542055,872.9990142822265,True,True,False,False,False,False,False,True
2022-10-27 06:20:00+00:00,3.977894937992095,148.11438927637818,89.94310302734377,899.5773254394531,True,True,False,False,False,False,False,True
2022-10-27 06:30:00+00:00,4.336670851707458,144.26660172282402,132.4097190856934,926.3121612548828,True,True,False,False,False,False,False,True
2022-10-27 06:40:00+00:00,3.9061137080192574,140.9174538775556,89.08303642272946,891.2622650146484,True,True,False,False,False,False,False,True
2022-10-27 06:50:00+00:00,3.733092713356018,137.28189679940868,77.63075714111326,890.6838775634767,True,True,False,False,False,False,False,True
2022-10-27 07:00:00+00:00,4.046570313604255,142.33009171789286,78.69066639950404,914.3061780427632,True,True,False,False,False,False,False,True
2022-10-27 07:10:00+00:00,4.881313216686249,148.15521244940155,151.03908882141104,968.0712768554688,True,True,False,False,False,False,False,True
2022-10-27 07:20:00+00:00,4.927701020240784,145.92080173955196,187.74246368408208,989.5190216064452,True,True,False,False,False,False,False,True
2022-10-27 07:30:00+00:00,4.515130770206452,144.66930393865448,143.3780731201172,959.0796958521796,True,True,False,False,False,False,False,True
2022-10-27 07:40:00+00:00,4.422392556541845,139.64388709769298,134.5886531629061,941.8603912353516,True,True,False,False,False,False,False,True
2022-10-27 07:50:00+00:00,3.8926373600959785,127.44947189173304,107.4478229522706,896.6377990722656,True,True,False,False,False,False,False,True
2022-10-27 08:00:00+00:00,3.918216478824616,121.61214155021383,143.4933109283447,1065.0256500244143,True,True,False,False,False,False,False,True
2022-10-27 08:10:00+00:00,5.159119606018066,139.7745739584559,256.40078201293966,1017.5330810546888,True,True,False,False,False,False,False,True
2022-10-27 08:20:00+00:00,4.579449832439423,152.0587692878845,168.9727355957031,969.813235473633,True,True,False,False,False,False,False,True
2022-10-27 08:30:00+00:00,4.14555149078369,160.0175011920643,118.06780395507812,910.416879272461,True,True,False,False,False,False,False,True
2022-10-27 08:40:00+00:00,3.889259016513825,160.3608872837051,93.00459785461425,909.260140991211,True,True,False,False,False,False,False,True
2022-10-27 08:50:00+00:00,4.52214744091034,156.4394753053325,141.82980346679685,948.4471557617188,True,True,False,False,False,False,False,True
2022-10-27 09:00:00+00:00,4.479212296009065,155.9434802336325,155.0154830932618,966.8668884277344,True,True,False,False,False,False,False,True
2022-10-27 09:10:00+00:00,4.561964023113251,159.30865843215827,173.6064476013184,973.8414978027344,True,True,False,False,False,False,False,True
2022-10-27 09:20:00+00:00,4.040877473354339,169.10681532564445,141.2924480438232,971.8749847412108,True,True,False,False,False,False,False,True
2022-10-27 09:30:00+00:00,4.5467984795570375,170.67352918980748,169.77841224670414,980.2921264648436,True,True,False,False,False,False,False,True
2022-10-27 09:40:00+00:00,4.359038734436036,170.05008467147184,158.073197555542,975.9508728027346,True,True,False,False,False,False,False,True
2022-10-27 09:50:00+00:00,4.519344401359559,166.50717959156873,168.214045715332,970.3780181884772,True,True,False,False,False,False,False,True
2022-10-27 10:00:00+00:00,5.22225067615509,174.4557952551437,257.5302787780762,1059.326242065431,True,True,False,False,False,False,False,True
2022-10-27 10:10:00+00:00,5.374091863632202,182.0838847934024,289.74663543701166,1090.8854309082033,True,True,False,False,False,False,False,True
2022-10-27 10:20:00+00:00,4.357869327068328,183.651803263485,156.25813903808597,1004.2167144775394,True,True,False,False,False,False,False,True
2022-10-27 10:30:00+00:00,4.422355425357818,189.07214002023792,186.41505355834968,989.9000793457036,True,True,False,False,False,False,False,True
2022-10-27 10:40:00+00:00,4.678443670272826,193.18476712097964,239.64996910095223,1055.9171691894542,True,True,False,False,False,False,False,True
2022-10-27 10:50:00+00:00,4.736377274990081,194.2447842971367,222.03692855834964,1035.347238159181,True,True,False,False,False,False,False,True
2022-10-27 11:00:00+00:00,5.657466971874237,190.77811885988103,304.48387222290046,1063.1435394287105,True,True,False,False,False,False,False,True
2022-10-27 11:10:00+00:00,5.085073697566986,200.24663130606856,279.8821048736571,1137.3260589599615,True,True,False,False,False,False,False,True
2022-10-27 11:20:00+00:00,5.7027223944664005,200.2077363302773,368.4476028442384,1245.5173583984392,True,True,False,False,False,False,False,True
2022-10-27 11:30:00+00:00,6.139386701583862,200.24951182905627,446.15731353759776,1278.662017822266,True,True,False,False,False,False,False,True
2022-10-27 11:40:00+00:00,6.130924199756823,203.114464023991,560.2748477333471,1324.960449218751,True,True,False,False,False,False,False,True
2022-10-27 11:50:00+00:00,6.70535728931427,200.57719910320856,619.7232376098633,1466.5474487304696,True,True,False,False,False,False,False,True
2022-10-27 12:00:00+00:00,6.9837206363677975,203.26903433179947,712.2363525390628,1508.7760742187515,True,True,False,False,False,False,False,True
2022-10-27 12:10:00+00:00,7.099810385704039,204.26605528264537,862.9158157348636,1610.1686218261727,True,True,False,False,False,False,False,True
2022-10-27 12:20:00+00:00,6.262121915817262,204.26250374993728,464.56102294921885,1459.542376708985,True,True,False,False,False,False,False,True
2022-10-27 12:30:00+00:00,6.424376821517944,211.448699051919,540.6252838134767,1533.9535705566414,True,True,False,False,False,False,False,True
2022-10-27 12:40:00+00:00,6.619691228866579,209.42058037870916,560.3974983215337,1442.991186523438,True,True,False,False,False,False,False,True
2022-10-27 12:50:00+00:00,6.51900839805603,205.0585786456972,568.2212417602542,1459.362774658204,True,True,False,False,False,False,False,True
2022-10-27 13:00:00+00:00,6.335926377773285,207.9452871468452,524.9239501953126,1453.385717773438,True,True,False,False,False,False,False,True
2022-10-27 13:10:00+00:00,5.453595125675201,206.6467110388868,321.8285163879396,1337.837365722657,True,True,False,False,False,False,False,True
2022-10-27 13:20:00+00:00,5.117947924137116,199.21047377375237,255.5359481811525,1263.467095947267,True,True,False,False,False,False,False,True
2022-10-27 13:30:00+00:00,5.735243952274322,197.8385939419456,388.351611709595,1347.3092102050798,True,True,False,False,False,False,False,True
2022-10-27 13:40:00+00:00,5.696169793605804,206.52186594208712,345.2607646942139,1442.574761962892,True,True,False,False,False,False,False,True
2022-10-27 13:50:00+00:00,5.364365148544311,205.5589990769444,314.5303123474122,1468.5161804199229,True,True,False,False,False,False,False,True
2022-10-27 14:00:00+00:00,6.302179789543152,196.84784191676863,545.5967597961426,1520.0724182128913,True,True,False,False,False,False,False,True
2022-10-27 14:10:00+00:00,6.968462204933166,197.3963534610465,788.3289062500003,1707.4842346191429,True,True,False,False,False,False,False,True
2022-10-27 14:20:00+00:00,7.595949006080628,204.1427899665268,889.3097167968756,1906.709722900391,True,True,False,False,False,False,False,True
2022-10-27 14:30:00+00:00,6.643896889686585,200.2059471468062,547.6049728393556,1587.0775024414086,True,True,False,False,False,False,False,True
2022-10-27 14:40:00+00:00,4.580433690547943,203.9104042873385,192.9097362518311,1328.455328369142,True,True,False,False,False,False,False,True
2022-10-27 14:50:00+00:00,6.218500077724457,207.9336134358307,493.8263931274416,1535.6274169921887,True,True,False,False,False,False,False,True
2022-10-27 15:00:00+00:00,5.970560777187348,204.83754229584451,459.8408576965336,1494.22894897461,True,True,False,False,False,False,False,True
2022-10-27 15:10:00+00:00,6.9899204015731815,198.7330885896097,778.3267364501959,1762.6414062500005,True,True,False,False,False,False,False,True
2022-10-27 15:20:00+00:00,6.277324628829955,199.23834484773585,615.9361938476568,1592.2298645019544,True,True,False,False,False,False,False,True
2022-10-27 15:30:00+00:00,5.64703495502472,201.47510292088825,426.1668922424317,1411.007366943361,True,True,False,False,False,False,False,True
2022-10-27 15:40:00+00:00,5.181970000267028,193.81585298549496,296.068458557129,1333.8608154296887,True,True,False,False,False,False,False,True
2022-10-27 15:50:00+00:00,5.640927910804748,198.65276551848984,296.7609970092774,1331.3377258300786,True,True,False,False,False,False,False,True
2022-10-27 16:00:00+00:00,5.860763573646547,194.04653102624667,320.029988861084,1330.8151611328133,True,True,False,False,False,False,False,True
2022-10-27 16:10:00+00:00,6.208977413177491,192.9295638060702,360.5235626220704,1319.3999755859386,True,True,False,False,False,False,False,True
2022-10-27 16:20:00+00:00,5.281465077400208,190.5327662797046,236.5191833496095,1208.9730417351996,True,True,False,False,False,False,False,True
2022-10-27 16:30:00+00:00,4.614254581928253,185.55694845118788,176.5430824279785,1166.22553100586,True,True,False,False,False,False,False,True
2022-10-27 16:40:00+00:00,4.717109489440918,190.1431620914713,201.5017627716065,1149.5681640625014,True,True,False,False,False,False,False,True
2022-10-27 16:50:00+00:00,4.179634244818438,183.61622572729377,111.5768517494202,1090.6385925292982,True,True,False,False,False,False,False,True
2022-10-27 17:00:00+00:00,5.338229167461394,191.91571778283816,261.2457824707032,1198.699267578126,True,True,False,False,False,False,False,True
2022-10-27 17:10:00+00:00,5.212200414566766,193.5410746865464,284.1386680603028,1103.3169647216805,True,True,False,False,False,False,False,True
2022-10-27 17:20:00+00:00,4.471211874485016,179.8556754634213,154.27603034973146,1034.333374023438,True,True,False,False,False,False,False,True
2022-10-27 17:30:00+00:00,6.051672044553255,177.77172580943875,394.6537429809572,1169.0417724609383,True,True,False,False,False,False,False,True
2022-10-27 17:40:00+00:00,6.711520075798035,187.144608670522,638.1550325092517,1455.0546875000011,True,True,False,False,False,False,False,True
2022-10-27 17:50:00+00:00,8.072225618362427,191.96258280410115,996.6801696777352,1689.8094116210957,True,True,False,False,False,False,False,True
2022-10-27 18:00:00+00:00,6.733813619613647,188.46329080978623,689.8236877441407,1531.6663696289074,True,True,False,False,False,False,False,True
2022-10-27 18:10:00+00:00,7.04590494632721,191.5579690268361,723.0612091064451,1580.9036193847674,True,True,False,False,False,False,False,True
2022-10-27 18:20:00+00:00,7.707992219924927,192.71805835221463,901.8627090454104,1632.2978942871107,True,True,False,False,False,False,False,True
2022-10-27 18:30:00+00:00,6.521458673477172,192.2127725781401,605.4437561035157,1401.6666687011734,True,True,False,False,False,False,False,True
2022-10-27 18:40:00+00:00,6.044328141212464,187.917578982134,449.0794891357424,1316.188757324221,True,True,False,False,False,False,False,True
2022-10-27 18:50:00+00:00,6.787273621559143,190.58657235766088,723.8316329956058,1421.855578613283,True,True,False,False,False,False,False,True
2022-10-27 19:00:00+00:00,6.414742755889892,188.5360810486253,593.4125701904298,1408.9338562011742,True,True,False,False,False,False,False,True
2022-10-27 19:10:00+00:00,6.316343069076538,187.501200453092,571.4117721557617,1399.210247802735,True,True,False,False,False,False,False,True
2022-10-27 19:20:00+00:00,6.618763327598572,189.76186452586603,529.0833465576172,1332.4990905761729,True,True,False,False,False,False,False,True
2022-10-27 19:30:00+00:00,6.984518718719483,187.01831027606605,681.5608215332031,1450.3799743652353,True,True,False,False,False,False,False,True
2022-10-27 19:40:00+00:00,6.844687533378601,184.9280087667515,628.901092529297,1435.3965026855471,True,True,False,False,False,False,False,True
2022-10-27 19:50:00+00:00,6.082158493995666,181.6343994016983,487.478419494629,1355.702392578126,True,True,False,False,False,False,False,True
2022-10-27 20:00:00+00:00,5.778346014022828,177.97156774978134,396.84385986328135,1212.753747558595,True,True,False,False,False,False,False,True
2022-10-27 20:10:00+00:00,6.933249139785767,173.08130000984056,575.236151123047,1422.821813964845,True,True,False,False,False,False,False,True
2022-10-27 20:20:00+00:00,6.792174172401427,172.41673527688965,522.9173309326173,1353.0214294433597,True,True,False,False,False,False,False,True
2022-10-27 20:30:00+00:00,5.696708178520203,170.26234933088972,290.3665702819825,1130.957012939454,True,True,False,False,False,False,False,True
2022-10-27 20:40:00+00:00,6.052495551109315,168.4154587383896,382.0143005371095,1185.1887939453134,True,True,False,False,False,False,False,True
2022-10-27 20:50:00+00:00,6.81827301979065,166.41505665016177,529.2759704589846,1327.3344848632828,True,True,False,False,False,False,False,True
2022-10-27 21:00:00+00:00,6.214137935638427,167.8506013771713,429.416635131836,1285.840728759767,True,True,False,False,False,False,False,True
2022-10-27 21:10:00+00:00,6.6168327808380125,174.69311990325275,566.8762054443359,1369.2637145996102,True,True,False,False,False,False,False,True
2022-10-27 21:20:00+00:00,6.735762715339661,179.62862306148497,556.8313720703125,1409.3489196777364,True,True,False,False,False,False,False,True
2022-10-27 21:30:00+00:00,8.031759452819824,178.28129109919712,952.795953369142,1709.8774902343769,True,True,False,False,False,False,False,True
2022-10-27 21:40:00+00:00,8.56544978618622,173.78684349745083,1210.3331237792984,2007.246966552736,True,True,False,False,False,False,False,True
2022-10-27 21:50:00+00:00,8.553198409080506,176.67149625635568,1136.081262207032,1937.900927734376,True,True,False,False,False,False,False,True
2022-10-27 22:00:00+00:00,7.839377546310425,172.63433302251758,971.469079589845,1816.1346923828137,True,True,False,False,False,False,False,True
2022-10-27 22:10:00+00:00,7.25872392654419,176.02937596152515,688.5490600585938,1627.480316162112,True,True,False,False,False,False,False,True
2022-10-27 22:20:00+00:00,7.203927516937256,175.3975321367426,706.2645233154298,1527.196892989311,True,True,False,False,False,False,False,True
2022-10-27 22:30:00+00:00,7.876706886291504,174.07890426584913,877.0875488281254,1667.5551874069954,True,True,False,False,False,False,False,True
2022-10-27 22:40:00+00:00,8.467439818382264,174.51734209334927,1009.5618011474612,1770.4153503417976,True,True,False,False,False,False,False,True
2022-10-27 22:50:00+00:00,8.515535306930541,172.35572262553865,1048.4201141357428,1884.890753495066,True,True,False,False,False,False,False,True
2022-10-27 23:00:00+00:00,8.542970538139345,169.98874588113551,1106.40774536133,1967.827351888022,True,True,False,False,False,False,False,True
2022-10-27 23:10:00+00:00,8.315153193473815,170.55292104390742,989.6951477050782,1822.8847045898456,True,True,False,False,False,False,False,True
2022-10-27 23:20:00+00:00,7.757665371894836,174.75506922069815,832.7946472167969,1633.6179809570328,True,True,False,False,False,False,False,True
2022-10-27 23:30:00+00:00,7.055297575498882,175.84491851031055,665.5665847778321,1530.871318616366,True,True,False,False,False,False,False,True
2022-10-27 23:40:00+00:00,6.698420206705728,178.21133471681537,661.7747344970703,1465.6832519531265,True,True,False,False,False,False,False,True
2022-10-27 23:50:00+00:00,6.720058792515805,179.69221848567076,682.5242373817846,1470.3919799804687,True,True,False,False,False,False,False,True
2022-10-28 00:00:00+00:00,6.848251414299011,181.6248047037232,629.6416397094728,1441.745092773438,True,True,False,False,False,False,False,True
2022-10-28 00:10:00+00:00,7.412477278709412,183.8766540758824,718.864437866211,1520.7859924316424,True,True,False,False,False,False,False,True
2022-10-28 00:20:00+00:00,7.435494661331177,189.4402214225992,822.8394470214844,1625.1668212890631,True,True,False,False,False,False,False,True
2022-10-28 00:30:00+00:00,7.121361565589905,188.16775042679697,743.5830505371093,1579.6788085937517,True,True,False,False,False,False,False,True
2022-10-28 00:40:00+00:00,6.452833032608032,190.6712527444033,554.3312561035157,1432.4977722167982,True,True,False,False,False,False,False,True
2022-10-28 00:50:00+00:00,6.00397322177887,185.24777980753876,455.9754058837892,1299.8783874511732,True,True,False,False,False,False,False,True
2022-10-28 01:00:00+00:00,6.418492388725281,176.10166330884033,474.5941238403322,1275.2665710449237,True,True,False,False,False,False,False,True
2022-10-28 01:10:00+00:00,6.901581430435181,178.78849677383846,522.1287719726563,1327.8516357421884,True,True,False,False,False,False,False,True
2022-10-28 01:20:00+00:00,6.428961658477784,176.64040067615497,452.7827133178713,1299.000610351564,True,True,False,False,False,False,False,True
2022-10-28 01:30:00+00:00,6.2416289329528825,173.24915243557393,415.9374481201172,1304.13154039885,True,True,False,False,False,False,False,True
2022-10-28 01:40:00+00:00,6.175602102279663,170.76860730366457,423.2255187988283,1281.9029075985866,True,True,False,False,False,False,False,True
2022-10-28 01:50:00+00:00,6.472824883460999,175.56554132690314,507.4160522460937,1356.7978820800795,True,True,False,False,False,False,False,True
2022-10-28 02:00:00+00:00,7.298262166976928,174.14610874396794,727.3582916259767,1530.5708557128917,True,True,False,False,False,False,False,True
2022-10-28 02:10:00+00:00,7.778733897209167,172.95075513773395,858.7024963378906,1686.7133911132828,True,True,False,False,False,False,False,True
2022-10-28 02:20:00+00:00,7.723139119148255,171.7280584623744,815.232861328125,1666.0227243523864,True,True,False,False,False,False,False,True
2022-10-28 02:30:00+00:00,7.469872522354126,162.42992291977612,687.3566009521485,1524.6350678943463,True,True,False,False,False,False,False,True
2022-10-28 02:40:00+00:00,7.2454147100448605,167.26636627994515,692.2219055175781,1502.2709899902347,True,True,False,False,False,False,False,True
2022-10-28 02:50:00+00:00,6.6332234144210815,164.62104657154384,540.6423690795899,1401.7293572676815,True,True,False,False,False,False,False,True
2022-10-28 03:00:00+00:00,6.584849572181701,163.4417814151832,486.307325744629,1381.0014709472675,True,True,False,False,False,False,False,True
2022-10-28 03:10:00+00:00,7.752987718582153,160.43802244630774,743.1167541503906,1580.821972656253,True,True,False,False,False,False,False,True
2022-10-28 03:20:00+00:00,8.016259765625,159.94958506729108,842.4601531982423,1702.1459350585938,True,True,False,False,False,False,False,True
2022-10-28 03:30:00+00:00,8.022366738319397,161.63850614274554,926.4164459228516,1710.9101013183608,True,True,False,False,False,False,False,True
2022-10-28 03:40:00+00:00,7.750277594516151,161.36712178541163,873.3560089111328,1587.2181762695325,True,True,False,False,False,False,False,True
2022-10-28 03:50:00+00:00,7.512009358406066,161.91174542649924,765.865023803711,1564.1169311523445,True,True,False,False,False,False,False,True
2022-10-28 04:00:00+00:00,7.522033047676087,159.39183684203294,724.2968750000001,1528.2641113281277,True,True,False,False,False,False,False,True
2022-10-28 04:10:00+00:00,7.367426085472107,158.00656656570345,756.2007157175166,1509.8375610351573,True,True,False,False,False,False,False,True
2022-10-28 04:20:00+00:00,7.464767694473267,151.2538312722105,758.3208404541017,1445.385467529297,True,True,False,False,False,False,False,True
2022-10-28 04:30:00+00:00,7.038554263114929,152.3945175892154,606.7530426025392,1320.4823791503925,True,True,False,False,False,False,False,True
2022-10-28 04:40:00+00:00,6.242835569381713,145.5954706072073,446.0137924194337,1209.4740051269544,True,True,False,False,False,False,False,True
2022-10-28 04:50:00+00:00,6.125594687461853,148.33604370841834,431.99146881103536,1266.0328857421882,True,True,False,False,False,False,False,True
2022-10-28 05:00:00+00:00,6.698043632507326,150.62978715219606,557.9128540039063,1297.020501708985,True,True,False,False,False,False,False,True
2022-10-28 05:10:00+00:00,6.795014214515686,159.29871431787296,560.9289230346681,1323.932250976564,True,True,False,False,False,False,False,True
2022-10-28 05:20:00+00:00,7.402564859390258,163.59026684103708,754.3700347900392,1571.9557189941418,True,True,False,False,False,False,False,True
2022-10-28 05:30:00+00:00,8.3286479473114,162.87881707901033,1104.6758728027355,1859.696978759766,True,True,False,False,False,False,False,True
2022-10-28 05:40:00+00:00,8.87338297367096,166.28068552536342,1310.3610717773456,2027.467999267578,True,True,False,False,False,False,False,True
2022-10-28 05:50:00+00:00,9.02340519428253,167.00976423524276,1369.4088012695324,2060.0,True,True,False,False,False,False,False,True
2022-10-28 06:00:00+00:00,9.075695729255674,169.03801685415465,1474.3340637207025,2060.0,True,True,False,False,False,False,False,True
2022-10-28 06:10:00+00:00,9.632812070846558,176.77279870685825,1581.4633148193363,2060.0,True,True,False,False,False,False,False,True
2022-10-28 06:20:00+00:00,9.182003283500674,182.4079635682237,1480.6052093505866,2060.0,True,True,False,False,False,False,False,True
2022-10-28 06:30:00+00:00,10.00853564739228,175.13260025253044,1602.8334472656263,2060.0,True,True,False,False,False,False,False,True
2022-10-28 06:40:00+00:00,9.199507641792296,171.3691776132274,1403.8564239501968,2059.5152099609377,True,True,False,False,False,False,False,True
2022-10-28 06:50:00+00:00,8.307746624946594,167.79479507000156,1305.6830505371106,2042.5296630859373,True,True,False,False,False,False,False,True
2022-10-28 07:00:00+00:00,8.43504824638367,169.1780586682098,1214.9140441894538,2057.567449951172,True,True,False,False,False,False,False,True
2022-10-28 07:10:00+00:00,8.907835078239444,173.1685278485411,1387.5953735351577,2060.0,True,True,False,False,False,False,False,True
2022-10-28 07:20:00+00:00,9.516350889205931,172.10521799731134,1593.194638061526,2060.0,True,True,False,False,False,False,False,True
2022-10-28 07:30:00+00:00,9.585756182670586,182.3944644022641,1738.4021881103529,2060.0,True,True,False,False,False,False,False,True
2022-10-28 07:40:00+00:00,9.973489642143251,182.5737360007856,1787.2109161376964,2060.0,True,True,False,False,False,False,False,True
2022-10-28 07:50:00+00:00,10.969293594360348,191.1009601346369,1980.7368408203151,2060.0,True,True,False,False,False,False,False,True
2022-10-28 08:00:00+00:00,10.283687543869016,195.0490747323705,1847.790985107423,2060.0,True,True,False,False,False,False,False,True
2022-10-28 08:10:00+00:00,10.337184786796575,203.45269744642889,1830.601049804689,2060.0,True,True,False,False,False,False,False,True
2022-10-28 08:20:00+00:00,10.78700966835022,211.5612327552162,1924.665155029299,2060.0,True,True,False,False,False,False,False,True
2022-10-28 08:30:00+00:00,10.471855640411388,213.47924518805988,1860.0339782714852,2060.0,True,True,False,False,False,False,False,True
2022-10-28 08:40:00+00:00,11.876201581954966,221.33302119643855,2038.308874511721,2059.858630371094,True,True,False,False,False,False,False,True
2022-10-28 08:50:00+00:00,9.887619638442995,226.55323234060836,1823.622967529298,2060.0,True,True,False,False,False,False,False,True
2022-10-28 09:00:00+00:00,9.783149719238274,227.411092817566,1724.344122314455,2060.0,True,True,False,False,False,False,False,True
2022-10-28 09:10:00+00:00,8.967643499374399,227.3955073478678,1323.791699218751,2060.0,True,True,False,False,False,False,False,True
2022-10-28 09:20:00+00:00,8.983607149124142,227.74647876690616,1387.405947875978,2056.936309814453,True,True,False,False,False,False,False,True
2022-10-28 09:30:00+00:00,8.630975461006162,227.54853961086363,1337.3151763916026,2038.7261840820315,True,True,False,False,False,False,False,True
2022-10-28 09:40:00+00:00,8.46010763645172,230.4444955345763,1233.1480895996103,2057.853240966797,True,True,False,False,False,False,False,True
2022-10-28 09:50:00+00:00,9.65183863639832,232.56766360986376,1532.842938232422,2060.0,True,True,False,False,False,False,False,True
2022-10-28 10:00:00+00:00,9.582953357696535,232.67495042154405,1638.054672241212,2060.0,True,True,False,False,False,False,False,True
2022-10-28 10:10:00+00:00,9.170605850219726,231.83210889197463,1483.1117553710951,2060.0,True,True,False,False,False,False,False,True
2022-10-28 10:20:00+00:00,10.040518861067923,231.32130662830636,1673.9876281738284,2060.0,True,True,False,False,False,False,False,True
2022-10-28 10:30:00+00:00,9.464840006828316,231.41012041127905,1550.9793304443374,2060.0,True,True,False,False,False,False,False,True
2022-10-28 10:40:00+00:00,8.247863936424256,230.46766249782587,1220.6837864926,1983.0806579589844,True,True,False,False,False,False,False,True
2022-10-28 10:50:00+00:00,8.463207578659055,235.7224193449688,1235.99555053711,1970.369348144532,True,True,False,False,False,False,False,True
2022-10-28 11:00:00+00:00,9.076085543632498,234.17101849704528,1464.4706268310558,2026.663397216797,True,True,False,False,False,False,False,True
2022-10-28 11:10:00+00:00,9.49899501800537,233.15703598329415,1663.9822845458996,2038.907885742188,True,True,False,False,False,False,False,True
2022-10-28 11:20:00+00:00,9.293972063064574,230.53388493519648,1592.190014648439,2058.3499694824222,True,True,False,False,False,False,False,True
2022-10-28 11:30:00+00:00,8.60519206523895,248.70683037697236,1256.3664062500018,1945.5405639648457,True,True,False,False,False,False,False,True
2022-10-28 11:40:00+00:00,8.89827542304993,244.73813295778228,1343.1210906982428,1992.4215515136725,True,True,False,False,False,False,False,True
2022-10-28 11:50:00+00:00,8.297927093505859,241.10776076407217,1208.5132446289072,1693.1912475585946,True,True,False,False,False,False,False,True
2022-10-28 12:00:00+00:00,7.654569363594055,233.7317540263113,904.1296951293948,1769.1361328125008,True,True,False,False,False,False,False,True
2022-10-28 12:10:00+00:00,8.20849289894104,229.2748700355157,989.868536376953,1763.353955078125,True,True,False,False,False,False,False,True
2022-10-28 12:20:00+00:00,8.95442698001862,229.8669801057923,1395.7530944824225,1916.240344238283,True,True,False,False,False,False,False,True
2022-10-28 12:30:00+00:00,8.014329075813293,238.85087209976015,1009.2160369873052,1941.690777587892,True,True,False,False,False,False,False,True
2022-10-28 12:40:00+00:00,9.777284002304077,233.22953118730663,1633.4652099609382,2014.263958740236,True,True,False,False,False,False,False,True
2022-10-28 12:50:00+00:00,8.004843735694884,236.7040906119753,1087.898390197755,1881.170129394532,True,True,False,False,False,False,False,True
2022-10-28 13:00:00+00:00,7.728076767921449,235.15555968883035,934.9012451171878,1650.513500976564,True,True,False,False,False,False,False,True
2022-10-28 13:10:00+00:00,6.397256970405579,238.6142925298944,524.4117202758791,1421.107104492189,True,True,False,False,False,False,False,True
2022-10-28 13:20:00+00:00,6.421091175079345,226.38848611402344,542.4201148986816,1372.346154785158,True,True,False,False,False,False,False,True
2022-10-28 13:30:00+00:00,5.114124131202698,239.07583493401205,301.7169784545898,1241.74086303711,True,True,False,False,False,False,False,True
2022-10-28 13:40:00+00:00,5.116685688495636,246.30150268500617,309.20352363586414,1175.5536315917982,True,True,False,False,False,False,False,True
2022-10-28 13:50:00+00:00,6.818365716934203,236.887386496859,702.5137725830076,1539.280247738489,True,True,False,False,False,False,False,True
2022-10-28 14:00:00+00:00,7.170737719535827,242.23933495332,810.4449661254885,1644.511950683595,True,True,False,False,False,False,False,True
2022-10-28 14:10:00+00:00,7.8709152936935425,241.8966710563848,966.4981613159188,1445.562420654299,True,True,False,False,False,False,False,True
2022-10-28 14:20:00+00:00,7.9173792286923055,240.16354925160613,1002.7565673828134,1595.982360839845,True,True,False,False,False,False,False,True
2022-10-28 14:30:00+00:00,7.423596119880678,237.9833339187557,737.2664698550576,1462.5736206054694,True,True,False,False,False,False,False,True
2022-10-28 14:40:00+00:00,7.097582983970642,231.9350784614342,812.9989532470709,1460.396197509766,True,True,False,False,False,False,False,True
2022-10-28 14:50:00+00:00,5.6002760410308845,233.99445891832568,326.1421585083009,1388.9082519531266,True,True,False,False,False,False,False,True
2022-10-28 15:00:00+00:00,6.34513337612152,227.05832371166025,503.3211746215822,1200.982006835939,True,True,False,False,False,False,False,True
2022-10-28 15:10:00+00:00,5.612230145931244,223.96777391147023,369.0201110839844,1217.9932250976576,True,True,False,False,False,False,False,True
2022-10-28 15:20:00+00:00,5.995063233375549,226.24142508040975,447.36044616699246,1249.028491210939,True,True,False,False,False,False,False,True
2022-10-28 15:30:00+00:00,5.564246249198914,235.50659737009204,338.9640274047852,1175.4243713378924,True,True,False,False,False,False,False,True
2022-10-28 15:40:00+00:00,4.901917564868928,230.4621068259344,177.0840705871582,1012.191552734375,True,True,False,False,False,False,False,True
2022-10-28 15:50:00+00:00,4.112881481647492,219.25426082398573,106.10653495788576,946.3037292480468,True,True,False,False,False,False,False,True
2022-10-28 16:00:00+00:00,6.050286650657654,221.47780902071327,378.48657531738274,1188.4821655273447,True,True,False,False,False,False,False,True
2022-10-28 16:10:00+00:00,6.232440543174745,221.1858187583996,453.5622131347658,1275.0284301757818,True,True,False,False,False,False,False,True
2022-10-28 16:20:00+00:00,6.3819986343383786,221.69450916859032,486.0634872436525,1405.5656433105482,True,True,False,False,False,False,False,True
2022-10-28 16:30:00+00:00,7.630679321289063,227.5697847614753,829.5683654785156,1576.548736572266,True,True,False,False,False,False,False,True
2022-10-28 16:40:00+00:00,6.612433457374573,217.69553383423457,503.8963104248048,1290.1547912597669,True,True,False,False,False,False,False,True
2022-10-28 16:50:00+00:00,5.911346364021302,213.64342352736756,374.3538406372072,1205.0987365722658,True,True,False,False,False,False,False,True
2022-10-28 17:00:00+00:00,6.409285378456114,221.2038033213709,478.0642410278322,1344.107543945313,True,True,False,False,False,False,False,True
2022-10-28 17:10:00+00:00,6.562611675262451,213.69585636127056,528.1891555786133,1348.1493896484376,True,True,False,False,False,False,False,True
2022-10-28 17:20:00+00:00,6.326236844062805,212.2165964667424,456.2896423339844,1269.4895751953134,True,True,False,False,False,False,False,True
2022-10-28 17:30:00+00:00,6.274818682670594,207.41592812203768,358.16534881591804,1157.2631896972675,True,True,False,False,False,False,False,True
2022-10-28 17:40:00+00:00,6.551548504829405,207.3936380511668,451.2360214233398,1250.1172241210952,True,True,False,False,False,False,False,True
2022-10-28 17:50:00+00:00,6.385321331024171,211.39529553526089,496.3969680786134,1338.8340637207052,True,True,False,False,False,False,False,True
2022-10-28 18:00:00+00:00,6.705969858169556,209.00246381571773,533.9257354736329,1354.586437988284,True,True,False,False,False,False,False,True
2022-10-28 18:10:00+00:00,6.452090525627137,204.7266396878761,558.0483779907228,1368.875860595704,True,True,False,False,False,False,False,True
2022-10-28 18:20:00+00:00,6.647720694541933,203.45804132608245,585.8337219238282,1407.9676391601572,True,True,False,False,False,False,False,True
2022-10-28 18:30:00+00:00,6.733646512031555,203.41289160163288,593.9866378784179,1390.6910522460944,True,True,False,False,False,False,False,True
2022-10-28 18:40:00+00:00,6.401340723037718,205.05456090993013,573.5832580566407,1323.700897216797,True,True,False,False,False,False,False,True
2022-10-28 18:50:00+00:00,5.733554792404176,199.87901326260905,391.3655090332032,1129.1878784179703,True,True,False,False,False,False,False,True
2022-10-28 19:00:00+00:00,6.684214615821837,195.0264973295742,575.706723022461,1215.727337646485,True,True,False,False,False,False,False,True
2022-10-28 19:10:00+00:00,5.971358966827393,190.5134742544032,438.7177413940431,1212.6925292968767,True,True,False,False,False,False,False,True
2022-10-28 19:20:00+00:00,6.747828364372253,191.7595131442641,530.1306900024415,1330.131121826173,True,True,False,False,False,False,False,True
2022-10-28 19:30:00+00:00,6.220300626754761,188.73601975287772,446.6236289978028,1339.4056274414077,True,True,False,False,False,False,False,True
2022-10-28 19:40:00+00:00,6.319999861717225,194.37874200434757,491.0082870483399,1338.868109130861,True,True,False,False,False,False,False,True
2022-10-28 19:50:00+00:00,6.096925434313322,191.08066685743796,409.9217304430512,1342.4586952611037,True,True,False,False,False,False,False,True
2022-10-28 20:00:00+00:00,5.962931561470032,188.24010217249287,344.3665824890137,1227.3357849121107,True,True,False,False,False,False,False,True
2022-10-28 20:10:00+00:00,6.360781598091124,187.52453574128197,442.6712066650391,1287.7187683105485,True,True,False,False,False,False,False,True
2022-10-28 20:20:00+00:00,6.146793150901795,187.47309859728412,475.8415252685549,1320.2305786132822,True,True,False,False,False,False,False,True
2022-10-28 20:30:00+00:00,6.375724411010742,197.25720711067817,631.7661590576172,1422.7877807617183,True,True,False,False,False,False,False,True
2022-10-28 20:40:00+00:00,6.852353692054747,192.77871108530857,595.4576126098634,1393.998028564454,True,True,False,False,False,False,False,True
2022-10-28 20:50:00+00:00,6.848177146911621,188.8294435579328,624.4524703979494,1497.446612548829,True,True,False,False,False,False,False,True
2022-10-28 21:00:00+00:00,6.937258672714234,189.02776453075305,622.4821411132814,1492.8535766601576,True,True,False,False,False,False,False,True
2022-10-28 21:10:00+00:00,6.688910984992981,191.52736219282485,584.9539169311523,1491.8465209960962,True,True,False,False,False,False,False,True
2022-10-28 21:20:00+00:00,6.1462548732757565,202.19241134899517,491.1934143066407,1349.7348632812514,True,True,False,False,False,False,False,True
2022-10-28 21:30:00+00:00,6.193329310417175,201.30996406300483,516.2044021606446,1330.362493896486,True,True,False,False,False,False,False,True
2022-10-28 21:40:00+00:00,6.2550310611724855,196.8546738763804,480.8775421142579,1310.0306640625015,True,True,False,False,False,False,False,True
2022-10-28 21:50:00+00:00,5.970746350288391,195.27196219311503,373.75307769775407,1188.9040344238283,True,True,False,False,False,False,False,True
2022-10-28 22:00:00+00:00,4.754438567161561,202.5269344391805,201.48526000976565,1032.019854736328,True,True,False,False,False,False,False,True
2022-10-28 22:10:00+00:00,4.45296496152878,199.1295748764732,165.96044464111333,1010.9327514648444,True,True,False,False,False,False,False,True
2022-10-28 22:20:00+00:00,4.926104557514191,192.7705483690957,206.33558883667,1051.0792297363278,True,True,False,False,False,False,False,True
2022-10-28 22:30:00+00:00,5.536940670013427,196.1464599558614,319.6570297241211,1171.2804321289084,True,True,False,False,False,False,False,True
2022-10-28 22:40:00+00:00,5.806189799308776,193.8735342331307,324.7256294250489,1196.584877415709,True,True,False,False,False,False,False,True
2022-10-28 22:50:00+00:00,5.330748581886292,195.0875380097115,274.8519531250001,1140.0750244140645,True,True,False,False,False,False,False,True
2022-10-28 23:00:00+00:00,6.016781377792357,194.42362205055176,420.35350952148457,1259.9360595703138,True,True,False,False,False,False,False,True
2022-10-28 23:10:00+00:00,6.564486503601076,189.8583695425736,465.1740524291995,1259.888427734376,True,True,False,False,False,False,False,True
2022-10-28 23:20:00+00:00,6.542601370811463,186.10427052995905,483.869612121582,1249.327893066409,True,True,False,False,False,False,False,True
2022-10-28 23:30:00+00:00,7.159384376124332,188.53717304693103,598.5019454956056,1388.057720947266,True,True,False,False,False,False,False,True
2022-10-28 23:40:00+00:00,7.04343614578247,187.2476690987218,573.9732119911596,1373.428063964844,True,True,False,False,False,False,False,True
2022-10-28 23:50:00+00:00,5.937370920181275,188.39652674642772,404.5764494396393,1193.7420227050793,True,True,False,False,False,False,False,True
2022-10-29 00:00:00+00:00,6.667582654953003,186.295206547316,512.8695630525289,1257.806262207033,True,True,False,False,False,False,False,True
2022-10-29 00:10:00+00:00,5.964323735237121,189.4511475338859,389.8887359619141,1159.5903198242193,True,True,False,False,False,False,False,True
2022-10-29 00:20:00+00:00,5.801846194267272,195.892929259866,375.8242736816407,1174.4104858398457,True,True,False,False,False,False,False,True
2022-10-29 00:30:00+00:00,5.474700689315796,188.1659161569993,278.13956680297866,1053.154537963867,True,True,False,False,False,False,False,True
2022-10-29 00:40:00+00:00,5.63545196056366,187.9408485709128,325.98902435302733,1067.1582092285178,True,True,False,False,False,False,False,True
2022-10-29 00:50:00+00:00,4.379773020744325,183.4696557956925,162.20647087097186,955.2448272705078,True,True,False,False,False,False,False,True
2022-10-29 01:00:00+00:00,3.961095821857452,183.9611171218316,113.9846454620362,912.8256805419924,True,True,False,False,False,False,False,True
2022-10-29 01:10:00+00:00,5.112899053096772,175.6920121146403,232.3175525665284,1004.4889007568368,True,True,False,False,False,False,False,True
2022-10-29 01:20:00+00:00,4.74411780834198,174.46281607165542,193.7756786346435,992.832788085938,True,True,False,False,False,False,False,True
2022-10-29 01:30:00+00:00,4.474460422992707,173.54633818838988,137.78775253295905,938.3220733642578,True,True,False,False,False,False,False,True
2022-10-29 01:40:00+00:00,5.886973786354064,167.59622057128854,295.2158569335937,1099.0167877197275,True,True,False,False,False,False,False,True
2022-10-29 01:50:00+00:00,6.210221147537231,170.12282419922929,360.2482788085938,1166.5513000488295,True,True,False,False,False,False,False,True
2022-10-29 02:00:00+00:00,6.643544244766235,172.2042722378319,440.9687103271485,1251.7026489257828,True,True,False,False,False,False,False,True
2022-10-29 02:10:00+00:00,6.292137408256531,167.5215374031211,365.4667922973633,1199.396557617187,True,True,False,False,False,False,False,True
2022-10-29 02:20:00+00:00,6.722100734710693,169.0852803043549,404.63508911132817,1200.5192932128928,True,True,False,False,False,False,False,True
2022-10-29 02:30:00+00:00,5.468630814552307,160.8434654244801,278.7414405822754,1080.3044555664062,True,True,False,False,False,False,False,True
2022-10-29 02:40:00+00:00,5.248628020286561,164.3779140104674,295.5674758911134,1093.464337158205,True,True,False,False,False,False,False,True
2022-10-29 02:50:00+00:00,5.327221655845642,166.4551544261485,295.1369018554688,1114.599072265626,True,True,False,False,False,False,False,True
2022-10-29 03:00:00+00:00,4.970450377464294,165.61623444321253,248.54930572509755,1087.646496582032,True,True,False,False,False,False,False,True
2022-10-29 03:10:00+00:00,4.264258658885956,163.31659909550967,150.07502632141126,966.499447631836,True,True,False,False,False,False,False,True
2022-10-29 03:20:00+00:00,4.265855062007905,157.03472026762233,130.81020126342776,922.1886413574218,True,True,False,False,False,False,False,True
2022-10-29 03:30:00+00:00,4.55082643032074,153.62792628180148,166.95603103637697,971.5687866210944,True,True,False,False,False,False,False,True
2022-10-29 03:40:00+00:00,4.234670031070709,143.21177749472258,130.64156627655018,916.404818725586,True,True,False,False,False,False,False,True
2022-10-29 03:50:00+00:00,3.3258870363235475,118.29655240409552,46.917413592338576,879.048208618164,True,True,False,False,False,False,False,True
2022-10-29 04:00:00+00:00,3.5798895108072366,124.8403324758412,106.50910347386412,924.5558921412418,True,True,False,False,False,False,False,True
2022-10-29 04:10:00+00:00,3.5041799306869508,128.57423464708177,68.5350771665573,908.6204895019532,True,True,False,False,False,False,False,True
2022-10-29 04:20:00+00:00,3.392340826988221,141.5593601339384,74.29506750106812,888.7446105957033,True,True,False,False,False,False,False,True
2022-10-29 04:30:00+00:00,4.8409026026725765,133.23079671624754,190.90626525878903,979.2034240722656,True,True,False,False,False,False,False,True
2022-10-29 04:40:00+00:00,4.417046546936037,121.38736146060609,145.5159469604492,957.340609741211,True,True,False,False,False,False,False,True
2022-10-29 04:50:00+00:00,3.3730359077453613,118.82840258271273,81.72831716537478,920.6848602294924,True,True,False,False,False,False,False,True
2022-10-29 05:00:00+00:00,4.136437213420868,110.39317504030868,148.67555274963382,1054.3657775878924,True,True,False,False,False,False,False,True
2022-10-29 05:10:00+00:00,5.585853004455567,103.78771474071608,263.0640838623048,1134.8968261718765,True,True,False,False,False,False,False,True
2022-10-29 05:20:00+00:00,5.120658111572266,108.62007395513,255.80481262207044,1321.5030395507824,True,True,False,False,False,False,False,True
2022-10-29 05:30:00+00:00,5.058974957466126,131.43770158964003,276.76042251586915,1304.9409362792992,True,True,False,False,False,False,False,True
2022-10-29 05:40:00+00:00,6.287459778785706,126.6685864841284,459.1995742797852,1209.2358459472675,True,True,False,False,False,False,False,True
2022-10-29 05:50:00+00:00,6.704429197311401,127.70427191218825,582.8987594604492,1267.046752929689,True,True,False,False,False,False,False,True
2022-10-29 06:00:00+00:00,4.714343583583831,122.13889170704454,322.3503402709961,1214.5909973144544,True,True,False,False,False,False,False,True
2022-10-29 06:10:00+00:00,5.542435336112975,119.32520179364668,439.6348587036135,1290.8807244551813,True,True,False,False,False,False,False,True
2022-10-29 06:20:00+00:00,5.4740324974060055,122.70446889682567,433.1113807678224,1356.464465332032,True,True,False,False,False,False,False,True
