timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-29 06:30:00+00:00,4.576257121562957,121.8357006154065,267.8381469726562,1191.013452148438,True,True,False,False,False,False,False,True
2022-10-29 06:40:00+00:00,5.700903344154358,127.88341435973376,439.5222930908204,1200.6281799316416,True,True,False,False,False,False,False,True
2022-10-29 06:50:00+00:00,4.680912458896637,116.96599969314718,277.4369644165039,1251.7230407714856,True,True,False,False,False,False,False,True
2022-10-29 07:00:00+00:00,5.46462118625641,112.86157237439896,353.6159416198731,1306.8393920898454,True,True,False,False,False,False,False,True
2022-10-29 07:10:00+00:00,5.8374607437535335,117.65208741570213,441.3891387939454,1363.4935302734389,True,True,False,False,False,False,False,True
2022-10-29 07:20:00+00:00,5.5971203565597545,118.70753177394404,372.9992027282715,1264.5835510253926,True,True,False,False,False,False,False,True
2022-10-29 07:30:00+00:00,5.851445245742799,122.53468813135396,514.2286714252674,1278.546325683595,True,True,False,False,False,False,False,True
2022-10-29 07:40:00+00:00,6.412589609622955,128.14785546467465,611.8669520786831,1387.6970825195333,True,True,False,False,False,False,False,True
2022-10-29 07:50:00+00:00,7.450326251983642,129.97947599843906,843.4581716437095,1473.093341064455,True,True,False,False,False,False,False,True
2022-10-29 08:00:00+00:00,7.256719279289245,131.76988563358535,822.6068420410159,1516.2133850097669,True,True,False,False,False,False,False,True
2022-10-29 08:10:00+00:00,7.110428190231323,132.71664974665572,640.8111450195313,1375.4762207031267,True,True,False,False,False,False,False,True
2022-10-29 08:20:00+00:00,6.494877171516419,137.22416557752922,642.0441513061526,1405.6745361328133,True,True,False,False,False,False,False,True
2022-10-29 08:30:00+00:00,6.683750605583191,139.49243160590072,610.1036193847656,1462.1313171386737,True,True,False,False,False,False,False,True
2022-10-29 08:40:00+00:00,7.185532188415527,140.6187674343804,789.1057220458986,1600.5345642089862,True,True,False,False,False,False,False,True
2022-10-29 08:50:00+00:00,7.427531361579893,140.5350098054613,841.0665618896485,1646.9615905761725,True,True,False,False,False,False,False,True
2022-10-29 09:00:00+00:00,6.697858023643495,145.2137876217264,637.6841064453125,1472.4877502441418,True,True,False,False,False,False,False,True
2022-10-29 09:10:00+00:00,6.573637890815734,144.60802471587272,637.4627029418946,1474.0789409436672,True,True,False,False,False,False,False,True
2022-10-29 09:20:00+00:00,6.418306899070738,144.07044347518547,513.9379638671875,1365.575695800781,True,True,False,False,False,False,False,True
2022-10-29 09:30:00+00:00,6.649001550674439,145.77722022191415,547.9064331054689,1411.2269752139143,True,True,False,False,False,False,False,True
2022-10-29 09:40:00+00:00,6.090864396095277,148.316437874975,451.2893867492676,1319.509669253701,True,True,False,False,False,False,False,True
2022-10-29 09:50:00+00:00,6.251912593841553,145.8758106766087,499.5133399963379,1279.1940452938998,True,True,False,False,False,False,False,True
2022-10-29 10:00:00+00:00,5.965548825263977,153.94569299434522,472.6573768615724,1239.032690429689,True,True,False,False,False,False,False,True
2022-10-29 10:10:00+00:00,5.925472331047059,153.86236002649434,423.0819808959962,1244.8981384277358,True,True,False,False,False,False,False,True
2022-10-29 10:20:00+00:00,6.000966143608093,150.8406163089465,457.3631240844728,1212.4951965332054,True,True,False,False,False,False,False,True
2022-10-29 10:30:00+00:00,6.232666266591926,153.36706983587635,471.4313262939454,1233.9665912828964,True,True,False,False,False,False,False,True
2022-10-29 10:40:00+00:00,6.638542856488909,150.2782800810657,553.7422424316406,1271.42201538086,True,True,False,False,False,False,False,True
2022-10-29 10:50:00+00:00,6.951533198356628,154.52288897062283,681.2551177978515,1393.0930358886724,True,True,False,False,False,False,False,True
2022-10-29 11:00:00+00:00,7.073899193813927,158.50371069924722,720.6160369873047,1493.404742431641,True,True,False,False,False,False,False,True
2022-10-29 11:10:00+00:00,6.4731068157014375,156.2309241264354,475.7839096069336,1281.6832092285165,True,True,False,False,False,False,False,True
2022-10-29 11:20:00+00:00,6.543167992642052,153.5192202234855,490.6156066894532,1243.1357910156262,True,True,False,False,False,False,False,True
2022-10-29 11:30:00+00:00,6.391910862922669,154.54963116590352,486.0945980674344,1270.3877685546888,True,True,False,False,False,False,False,True
2022-10-29 11:40:00+00:00,5.600702905654907,162.1584932174801,295.0963691711426,1076.8817962646503,True,True,False,False,False,False,False,True
2022-10-29 11:50:00+00:00,5.642487084865571,165.27847943400775,337.011297607422,1129.1879089355482,True,True,False,False,False,False,False,True
2022-10-29 12:00:00+00:00,5.936368656158447,164.54555008517343,398.9422584533692,1151.241217041017,True,True,False,False,False,False,False,True
2022-10-29 12:10:00+00:00,4.56938898563385,161.90936385024293,196.95499916076665,1054.8352722167983,True,True,False,False,False,False,False,True
2022-10-29 12:20:00+00:00,4.490795421600343,167.9162448717609,200.33384933471683,1001.0730468749998,True,True,False,False,False,False,False,True
2022-10-29 12:30:00+00:00,4.826850986480712,169.56818273521696,199.67228698730477,1017.0771881103528,True,True,False,False,False,False,False,True
2022-10-29 12:40:00+00:00,5.401118898391725,161.47084313094228,306.1981666564941,1101.3507324218756,True,True,False,False,False,False,False,True
2022-10-29 12:50:00+00:00,6.130105471611023,159.55167444733388,428.5853904724122,1184.229382324221,True,True,False,False,False,False,False,True
2022-10-29 13:00:00+00:00,5.684716773033142,161.6231055039707,407.77384185791016,1188.13298596834,True,True,False,False,False,False,False,True
2022-10-29 13:10:00+00:00,6.1390339612960805,148.96455612785542,393.6448165893556,1190.421441650393,True,True,False,False,False,False,False,True
2022-10-29 13:20:00+00:00,6.368596458435059,154.99930141966365,562.8597595214844,1300.9534912109375,True,True,False,False,False,False,False,True
2022-10-29 13:30:00+00:00,6.297224596927041,155.67448898129155,575.7707458496095,1307.0911437988282,True,True,False,False,False,False,False,True
2022-10-29 13:40:00+00:00,7.617184472084046,155.545997976933,742.3543228149413,1474.5631225585946,True,True,False,False,False,False,False,True
2022-10-29 13:50:00+00:00,6.994672465324402,148.95301853533886,655.0490341186525,1383.920581054688,True,True,False,False,False,False,False,True
2022-10-29 14:00:00+00:00,6.3733298778533936,153.85440813184505,495.7882247924805,1306.2882385253924,True,True,False,False,False,False,False,True
2022-10-29 14:10:00+00:00,6.804889416694641,155.26710648520998,580.0102081298829,1326.266168212892,True,True,False,False,False,False,False,True
2022-10-29 14:20:00+00:00,7.48373863697052,153.39944111162526,787.9734770122332,1493.3707214355472,True,True,False,False,False,False,False,True
2022-10-29 14:30:00+00:00,7.904866099357605,149.9688360846052,917.9535491943363,1578.1205932617206,True,True,False,False,False,False,False,True
2022-10-29 14:40:00+00:00,7.307766151428223,154.55347913140508,743.0350982666016,1520.28924560547,True,True,False,False,False,False,False,True
2022-10-29 14:50:00+00:00,7.543639898300171,154.75963356116517,885.3552124023443,1572.2142944335951,True,True,False,False,False,False,False,True
2022-10-29 15:00:00+00:00,7.252320003509522,158.4307372566799,667.1500991821289,1435.6754943847666,True,True,False,False,False,False,False,True
2022-10-29 15:10:00+00:00,6.209274506568908,162.66649931419943,447.22864532470703,1242.081115722656,True,True,False,False,False,False,False,True
2022-10-29 15:20:00+00:00,6.979562544822693,160.54893310969123,554.7607467651368,1389.2281005859388,True,True,False,False,False,False,False,True
2022-10-29 15:30:00+00:00,6.040652692317964,172.5265115068878,443.77454910278345,1342.6921997070324,True,True,False,False,False,False,False,True
2022-10-29 15:40:00+00:00,5.91275715827942,173.39719565776488,438.8313674926758,1386.7512512207036,True,True,False,False,False,False,False,True
2022-10-29 15:50:00+00:00,7.429109239578247,175.5326241633063,692.8077331542968,1626.9427429199234,True,True,False,False,False,False,False,True
2022-10-29 16:00:00+00:00,7.027509498596193,176.25722749888223,830.5639648437507,1677.418457031251,True,True,False,False,False,False,False,True
2022-10-29 16:10:00+00:00,6.058899664878846,181.4228049264336,515.4878799438478,1506.5850280761726,True,True,False,False,False,False,False,True
2022-10-29 16:20:00+00:00,6.158803153038025,182.2035960513533,546.9044540405274,1394.766912841798,True,True,False,False,False,False,False,True
2022-10-29 16:30:00+00:00,7.099829006195068,181.26412959166865,668.2609191894534,1443.3577514648462,True,True,False,False,False,False,False,True
2022-10-29 16:40:00+00:00,7.221246292716577,180.6270273763812,774.7682655736023,1536.3722245065794,True,True,False,False,False,False,False,True
2022-10-29 16:50:00+00:00,6.540652227401734,178.25564526047515,608.7452590942382,1385.1793823242206,True,True,False,False,False,False,False,True
2022-10-29 17:00:00+00:00,6.010358738899231,189.5210848203463,430.8299758911135,1313.4261108398446,True,True,False,False,False,False,False,True
2022-10-29 17:10:00+00:00,6.512641429901123,186.0906983821968,506.7373779296875,1245.306420898439,True,True,False,False,False,False,False,True
2022-10-29 17:20:00+00:00,6.924134969711304,192.57877077607543,639.2377670288085,1384.7847290039076,True,True,False,False,False,False,False,True
2022-10-29 17:30:00+00:00,6.588599228858948,193.52022117732037,654.2274002075198,1456.3747253417982,True,True,False,False,False,False,False,True
2022-10-29 17:40:00+00:00,7.386601161956787,192.173979630636,799.5715362548833,1513.2674689041955,True,True,False,False,False,False,False,True
2022-10-29 17:50:00+00:00,6.812500095367429,195.7180835229404,705.2459930419922,1513.4507812500008,True,True,False,False,False,False,False,True
2022-10-29 18:00:00+00:00,6.953203853807953,188.0595688003153,648.8450988769532,1351.109356689455,True,True,False,False,False,False,False,True
2022-10-29 18:10:00+00:00,6.93391752243042,189.6097638998447,649.9809982299805,1398.312054443361,True,True,False,False,False,False,False,True
2022-10-29 18:20:00+00:00,7.323265862464906,192.72258278598952,862.8029704846846,1612.952752685548,True,True,False,False,False,False,False,True
2022-10-29 18:30:00+00:00,8.449378395080567,191.36956916593076,1166.218972778321,1917.569012451173,True,True,False,False,False,False,False,True
2022-10-29 18:40:00+00:00,8.42459740638733,192.44682574143343,1160.4466918945327,1904.0144592285164,True,True,False,False,False,False,False,True
2022-10-29 18:50:00+00:00,8.12958378791809,204.64188412848773,927.326123046875,1821.7075195312516,True,True,False,False,False,False,False,True
2022-10-29 19:00:00+00:00,7.62544469833374,202.89380106625947,736.9672149658206,1589.2731384277358,True,True,False,False,False,False,False,True
2022-10-29 19:10:00+00:00,6.373701119422913,201.7323791941581,431.38537673950185,1325.027758789065,True,True,False,False,False,False,False,True
2022-10-29 19:20:00+00:00,5.988621985912322,208.02033740240032,412.01542510986326,1210.1068298339858,True,True,False,False,False,False,False,True
2022-10-29 19:30:00+00:00,6.304871368408203,214.16925000421645,481.336395263672,1215.6864990234378,True,True,False,False,False,False,False,True
2022-10-29 19:40:00+00:00,6.806207382678986,209.62014952518976,609.2883773803712,1290.3725158691425,True,True,False,False,False,False,False,True
2022-10-29 19:50:00+00:00,8.110854196548463,204.9317674235649,1016.4246398925786,1641.0824951171885,True,True,False,False,False,False,False,True
2022-10-29 20:00:00+00:00,7.665781092643738,202.7421468461905,883.0481781005858,1674.1046752929694,True,True,False,False,False,False,False,True
2022-10-29 20:10:00+00:00,7.546387124061584,205.43143180862825,848.8630920410158,1575.704974365235,True,True,False,False,False,False,False,True
2022-10-29 20:20:00+00:00,7.900095510482788,208.72399357113648,1006.1733154296876,1586.7214538574228,True,True,False,False,False,False,False,True
2022-10-29 20:30:00+00:00,7.547946333885193,206.5416705394668,853.746520996094,1508.8373107910168,True,True,False,False,False,False,False,True
2022-10-29 20:40:00+00:00,6.966179084777832,205.21143128826728,633.5326980590821,1375.020288085938,True,True,False,False,False,False,False,True
2022-10-29 20:50:00+00:00,6.241239094734191,202.1616733848776,538.2003799438477,1362.5068542480485,True,True,False,False,False,False,False,True
2022-10-29 21:00:00+00:00,6.335128283500671,205.70818996513748,488.10053253173845,1325.885137939454,True,True,False,False,False,False,False,True
2022-10-29 21:10:00+00:00,5.904756689071656,201.03374465635488,470.2970458984375,1335.8264953613295,True,True,False,False,False,False,False,True
2022-10-29 21:20:00+00:00,5.813076543807983,199.92492122607,400.2691543579102,1191.4897521972664,True,True,False,False,False,False,False,True
2022-10-29 21:30:00+00:00,5.456453728675841,197.6303385293792,316.48626022338857,1059.741299438478,True,True,False,False,False,False,False,True
2022-10-29 21:40:00+00:00,5.854266595840453,194.8939978655821,424.20136108398447,1162.5638946533209,True,True,False,False,False,False,False,True
2022-10-29 21:50:00+00:00,6.35927803516388,188.2671566689914,512.0764480590822,1305.362805175782,True,True,False,False,False,False,False,True
2022-10-29 22:00:00+00:00,7.152175283432007,193.8573790151752,655.0949111938477,1363.561541748049,True,True,False,False,False,False,False,True
2022-10-29 22:10:00+00:00,6.376448392868042,197.7519021787636,503.8979080200196,1278.838946533204,True,True,False,False,False,False,False,True
2022-10-29 22:20:00+00:00,6.2349834680557255,204.57637024925148,476.01759796142585,1323.6396423339863,True,True,False,False,False,False,False,True
2022-10-29 22:30:00+00:00,6.963840126991274,203.0596976774384,722.66159362793,1529.7134704589866,True,True,False,False,False,False,False,True
2022-10-29 22:40:00+00:00,6.710276532173157,202.5422521543325,537.0431610107424,1435.2059936523456,True,True,False,False,False,False,False,True
2022-10-29 22:50:00+00:00,6.362823534011841,209.32345821559213,551.1823226928713,1458.3956542968758,True,True,False,False,False,False,False,True
2022-10-29 23:00:00+00:00,7.097954225540161,199.84064911965524,668.0069564819337,1517.226530376235,True,True,False,False,False,False,False,True
2022-10-29 23:10:00+00:00,6.892894220352173,197.4347357010874,672.6694885253909,1466.8128234863293,True,True,False,False,False,False,False,True
2022-10-29 23:20:00+00:00,7.074918127059936,198.39032023448692,675.2918273925782,1489.859619140626,True,True,False,False,False,False,False,True
2022-10-29 23:30:00+00:00,6.5256996154785165,198.37237272723743,542.4216949462891,1406.7019836425793,True,True,False,False,False,False,False,True
2022-10-29 23:40:00+00:00,6.547984480857849,190.46727832561777,620.5806137084962,1404.7423278808603,True,True,False,False,False,False,False,True
2022-10-29 23:50:00+00:00,7.224717426300049,188.62603570158052,711.6889526367188,1441.9696350097668,True,True,False,False,False,False,False,True
2022-10-30 00:00:00+00:00,6.565229058265686,191.23658488054403,575.2569778442383,1364.071875000001,True,True,False,False,False,False,False,True
2022-10-30 00:10:00+00:00,6.386472153663634,189.5174024920209,510.9939224243164,1346.829345703126,True,True,False,False,False,False,False,True
2022-10-30 00:20:00+00:00,7.440320944786071,191.52781609487343,650.7660747327304,1373.4484985351578,True,True,False,False,False,False,False,True
2022-10-30 00:30:00+00:00,6.619023132324219,185.0813203422658,542.8432022094727,1368.6036743164073,True,True,False,False,False,False,False,True
2022-10-30 00:40:00+00:00,6.628285813331604,186.18102421973413,596.9274963378907,1469.6298522949223,True,True,False,False,False,False,False,True
2022-10-30 00:50:00+00:00,6.490514922142029,191.2836916170476,567.4881820678712,1475.127874755861,True,True,False,False,False,False,False,True
2022-10-30 01:00:00+00:00,6.612006568908692,186.5513892605307,614.6973434448244,1529.101092529298,True,True,False,False,False,False,False,True
2022-10-30 01:10:00+00:00,6.896699547767639,185.38299134580575,637.8025527954102,1523.1131103515645,True,True,False,False,False,False,False,True
2022-10-30 01:20:00+00:00,6.774873924255371,186.6996667513744,554.2218734741211,1507.4764221191422,True,True,False,False,False,False,False,True
2022-10-30 01:30:00+00:00,6.6263367414474486,184.69757498229336,544.5248916625977,1356.001770019532,True,True,False,False,False,False,False,True
2022-10-30 01:40:00+00:00,5.990181303024292,184.59621659855395,523.6488052368164,1356.695855712893,True,True,False,False,False,False,False,True
2022-10-30 01:50:00+00:00,6.6524727106094375,187.8657892287106,511.4511352539064,1401.5169677734395,True,True,False,False,False,False,False,True
2022-10-30 02:00:00+00:00,7.581915664672854,185.0535955283393,859.1971008300789,1642.2801025390636,True,True,False,False,False,False,False,True
2022-10-30 02:10:00+00:00,7.394360184669493,190.693417002642,834.7916748046875,1692.8101745605477,True,True,False,False,False,False,False,True
2022-10-30 02:20:00+00:00,8.20307273864746,189.8937181574918,1107.1519897460944,1854.9542419433608,True,True,False,False,False,False,False,True
2022-10-30 02:30:00+00:00,8.231046271324157,190.6331664828472,1122.4153167724623,1892.162683105471,True,True,False,False,False,False,False,True
2022-10-30 02:40:00+00:00,7.9691293954849245,191.52072869863235,870.6531356811527,1662.4689941406257,True,True,False,False,False,False,False,True
2022-10-30 02:50:00+00:00,6.953370761871338,184.01211428029387,612.5258880615235,1475.359259033204,True,True,False,False,False,False,False,True
2022-10-30 03:00:00+00:00,6.647368121147156,182.16608059029832,625.5318237304689,1470.5348571777354,True,True,False,False,False,False,False,True
2022-10-30 03:10:00+00:00,6.139442431926728,183.6482360838163,524.1214935302735,1342.5016601562509,True,True,False,False,False,False,False,True
2022-10-30 03:20:00+00:00,6.491405963897707,181.6148798422925,548.4548980712891,1296.020239257814,True,True,False,False,False,False,False,True
2022-10-30 03:30:00+00:00,5.890482091903687,182.786329631566,446.9293487548828,1257.159838867188,True,True,False,False,False,False,False,True
2022-10-30 03:40:00+00:00,6.434641814231872,178.5004003791429,570.4887573242188,1341.4605957031254,True,True,False,False,False,False,False,True
2022-10-30 03:50:00+00:00,6.28803527355194,180.6600957931706,501.03924865722655,1267.9653808593762,True,True,False,False,False,False,False,True
2022-10-30 04:00:00+00:00,6.5862046480178815,182.03828518980924,522.3982086181641,1280.0229187011723,True,True,False,False,False,False,False,True
2022-10-30 04:10:00+00:00,6.1590628862380985,179.5944138041432,484.0910125732422,1298.1221217105274,True,True,False,False,False,False,False,True
2022-10-30 04:20:00+00:00,6.383706355094908,182.2225923515049,489.1350646972657,1313.6312255859382,True,True,False,False,False,False,False,True
2022-10-30 04:30:00+00:00,5.342461419105531,190.0096788707658,334.7165489196779,1227.792403371711,True,True,False,False,False,False,False,True
2022-10-30 04:40:00+00:00,6.704876724042392,180.34879957796457,509.68241962633647,1322.9728271484391,True,True,False,False,False,False,False,True
2022-10-30 04:50:00+00:00,6.603671908378601,174.6609644374604,528.404167175293,1317.127770996095,True,True,False,False,False,False,False,True
2022-10-30 05:00:00+00:00,6.8370953559875485,182.3132088111911,610.917269897461,1411.2882141113282,True,True,False,False,False,False,False,True
2022-10-30 05:10:00+00:00,5.091849136352539,184.82636326644436,318.68122406005864,1170.4298706054694,True,True,False,False,False,False,False,True
2022-10-30 05:20:00+00:00,5.604434061050416,188.34075800414317,331.9885940551759,1209.13377685547,True,True,False,False,False,False,False,True
2022-10-30 05:30:00+00:00,5.4797125339508055,189.93373060173064,315.68967361450206,1202.0707214355484,True,True,False,False,False,False,False,True
2022-10-30 05:40:00+00:00,5.124760472774507,193.4905006204249,264.9063591003418,1145.2124389648448,True,True,False,False,False,False,False,True
2022-10-30 05:50:00+00:00,5.78953924179077,181.51161256309803,375.0628990173341,1207.4394531249995,True,True,False,False,False,False,False,True
2022-10-30 06:00:00+00:00,5.819629073143005,181.1823583227124,405.2406387329102,1178.064489746096,True,True,False,False,False,False,False,True
2022-10-30 06:10:00+00:00,6.266688275337219,181.18482803910592,505.7615615844728,1364.1467468261724,True,True,False,False,False,False,False,True
2022-10-30 06:20:00+00:00,6.084517880489952,181.8147176948141,511.3150249280429,1392.2102372018917,True,True,False,False,False,False,False,True
2022-10-30 06:30:00+00:00,6.38480155467987,182.7938554824117,504.46025924682624,1343.3454345703149,True,True,False,False,False,False,False,True
2022-10-30 06:40:00+00:00,5.994617748260497,183.93237387793388,419.05915222167977,1237.481268310548,True,True,False,False,False,False,False,True
2022-10-30 06:50:00+00:00,6.344984984397889,182.0203276858365,472.577897644043,1332.3085510253914,True,True,False,False,False,False,False,True
2022-10-30 07:00:00+00:00,6.4097866296768204,182.6082442430705,554.7356582641601,1463.682739257814,True,True,False,False,False,False,False,True
2022-10-30 07:10:00+00:00,7.543157052993775,186.79527333762863,730.1284027099612,1523.8139892578138,True,True,False,False,False,False,False,True
2022-10-30 07:20:00+00:00,6.830041599273682,178.68847424573664,664.0091995239259,1467.7586669921886,True,True,False,False,False,False,False,True
2022-10-30 07:30:00+00:00,6.949082946777343,172.86008753483873,687.4142364501956,1481.1226501464855,True,True,False,False,False,False,False,True
2022-10-30 07:40:00+00:00,7.801732683181761,173.1072745032984,963.6154693603518,1887.2737670898453,True,True,False,False,False,False,False,True
2022-10-30 07:50:00+00:00,8.166857171058654,182.640606128102,1004.0888061523434,1835.2076416015632,True,True,False,False,False,False,False,True
2022-10-30 08:00:00+00:00,7.651427419562089,177.61043347438704,946.7553100585938,1796.060039319491,True,True,False,False,False,False,False,True
2022-10-30 08:10:00+00:00,7.600886535644531,180.36398040193825,871.6855178833011,1653.738842773439,True,True,False,False,False,False,False,True
2022-10-30 08:20:00+00:00,7.263995790481568,175.8733962781888,799.5843307495118,1692.4427307128906,True,True,False,False,False,False,False,True
2022-10-30 08:30:00+00:00,7.177772831916809,174.93500284416473,768.698063659668,1636.7528869628925,True,True,False,False,False,False,False,True
2022-10-30 08:40:00+00:00,7.896717095375062,167.87903534515794,981.7182586669928,1902.752294921876,True,True,False,False,False,False,False,True
2022-10-30 08:50:00+00:00,8.022663760185242,167.09969585583485,925.5558685302744,1974.8627624511728,True,True,False,False,False,False,False,True
2022-10-30 09:00:00+00:00,8.040780711174012,168.21886919942222,1099.8649993896497,2002.4290257504117,True,True,False,False,False,False,False,True
2022-10-30 09:10:00+00:00,8.428004289928232,176.50886288104005,1139.956783896999,1913.3839416503915,True,True,False,False,False,False,False,True
2022-10-30 09:20:00+00:00,7.365829682350158,176.71132808861273,909.2670898437506,1886.2832275390635,True,True,False,False,False,False,False,True
2022-10-30 09:30:00+00:00,6.712689566612244,173.6592909317344,739.4582946777349,1824.1707702636736,True,True,False,False,False,False,False,True
2022-10-30 09:40:00+00:00,7.437499499320983,177.53592474209267,845.5631805419919,1782.5545776367194,True,True,False,False,False,False,False,True
2022-10-30 09:50:00+00:00,7.422538113594055,175.15759870557144,734.7450851440432,1762.4949218750012,True,True,False,False,False,False,False,True
2022-10-30 10:00:00+00:00,7.403845620155335,181.192428136732,821.1689697265625,1699.1451721191413,True,True,False,False,False,False,False,True
2022-10-30 10:10:00+00:00,7.246305680274963,179.5526374175697,813.4647232055667,1756.1463195800789,True,True,False,False,False,False,False,True
2022-10-30 10:20:00+00:00,6.912923240661621,182.7115708204496,758.3155120849609,1713.5774719238289,True,True,False,False,False,False,False,True
2022-10-30 10:30:00+00:00,7.300378251075744,181.1743464748521,982.6807769775404,1817.1037854646397,True,True,False,False,False,False,False,True
2022-10-30 10:40:00+00:00,8.582582950592041,188.4151274197094,1272.3841278076193,2014.2775390625004,True,True,False,False,False,False,False,True
2022-10-30 10:50:00+00:00,8.244098763716849,188.72446157473897,1331.2489074707044,2055.898681640626,True,True,False,False,False,False,False,True
2022-10-30 11:00:00+00:00,9.208547660282672,183.6033848862785,1522.811968994142,2050.829345703125,True,True,False,False,False,False,False,True
2022-10-30 11:10:00+00:00,8.137658381462096,183.0286540803677,1073.9208831787114,2030.4993286132817,True,True,False,False,False,False,False,True
2022-10-30 11:20:00+00:00,8.485705232620235,186.57079150262533,1241.8014862060554,2059.9370849609377,True,True,False,False,False,False,False,True
2022-10-30 11:30:00+00:00,8.007045770946304,184.463024510023,1070.0068542480471,2055.0208984375004,True,True,False,False,False,False,False,True
2022-10-30 11:40:00+00:00,8.019248127937319,187.2053537992089,980.866108141448,2040.394732666016,True,True,False,False,False,False,False,True
2022-10-30 11:50:00+00:00,8.438964867591855,178.75820147895786,1283.225894019719,2049.9344970703123,True,True,False,False,False,False,False,True
2022-10-30 12:00:00+00:00,9.628375649452208,185.03566200147228,1693.7847932514414,2060.0,True,True,False,False,False,False,False,True
2022-10-30 12:10:00+00:00,9.66310606002808,183.5234899042456,1602.8307891845702,2060.0,True,True,False,False,False,False,False,True
2022-10-30 12:20:00+00:00,8.73436844348908,184.44082279594767,1301.9429748535172,2056.829553222656,True,True,False,False,False,False,False,True
2022-10-30 12:30:00+00:00,8.980544376373295,181.41322354536456,1423.7902984619147,2060.0,True,True,False,False,False,False,False,True
2022-10-30 12:40:00+00:00,9.354244661331176,190.04026636230088,1522.5153167724616,2060.0,True,True,False,False,False,False,False,True
2022-10-30 12:50:00+00:00,10.051340866088868,183.8351258492068,1662.460113525393,2060.0,True,True,False,False,False,False,False,True
2022-10-30 13:00:00+00:00,8.940467929840086,185.580385712126,1232.9624176025395,2051.9384704589843,True,True,False,False,False,False,False,True
2022-10-30 13:10:00+00:00,9.767835688591,191.71233018500885,1550.044570922853,2050.57412109375,True,True,False,False,False,False,False,True
2022-10-30 13:20:00+00:00,10.087426209449768,186.9400650260593,1790.2701965332049,2060.0,True,True,False,False,False,False,False,True
2022-10-30 13:30:00+00:00,9.07513897418976,194.70809259761336,1563.3706481933596,2060.0,True,True,False,False,False,False,False,True
2022-10-30 13:40:00+00:00,9.064168429374696,200.8816306889661,1402.9387298583997,2059.035711669922,True,True,False,False,False,False,False,True
2022-10-30 13:50:00+00:00,9.186625289916996,205.3015447517284,1513.3508178710947,2060.0,True,True,False,False,False,False,False,True
2022-10-30 14:00:00+00:00,8.917524766921996,217.99700641316144,1347.8999359130885,2039.9728454589847,True,True,False,False,False,False,False,True
2022-10-30 14:10:00+00:00,10.029492735862732,246.3376982426996,1705.461306762696,2044.9774841308583,True,True,False,False,False,False,False,True
2022-10-30 14:20:00+00:00,9.793229103088384,234.11910172804943,1587.2766906738293,2043.8802978515623,True,True,False,False,False,False,False,True
2022-10-30 14:30:00+00:00,9.673835158348089,229.082422167668,1725.8940551757837,2047.7656494140624,True,True,False,False,False,False,False,True
2022-10-30 14:40:00+00:00,8.264143371582032,225.4130077924358,1145.3370025634777,1942.5618591308607,True,True,False,False,False,False,False,True
2022-10-30 14:50:00+00:00,7.2254971027374255,217.6727766057339,851.550491333008,1721.450274658205,True,True,False,False,False,False,False,True
2022-10-30 15:00:00+00:00,6.798132634162903,208.4544340692993,753.432083129883,1628.609863281252,True,True,False,False,False,False,False,True
2022-10-30 15:10:00+00:00,7.032558488845824,209.42493621354663,760.6491928100588,1551.4674194335944,True,True,False,False,False,False,False,True
2022-10-30 15:20:00+00:00,6.179741549491883,206.51341662490063,485.7508506774904,1341.4061645507834,True,True,False,False,False,False,False,True
2022-10-30 15:30:00+00:00,6.09936592578888,203.4761141710092,476.1024116516114,1408.7489562988296,True,True,False,False,False,False,False,True
2022-10-30 15:40:00+00:00,6.084868597984313,202.1735386922668,435.29134826660186,1478.6820495605473,True,True,False,False,False,False,False,True
2022-10-30 15:50:00+00:00,6.401860451698305,194.32090813605691,467.7851699829101,1427.5177551269544,True,True,False,False,False,False,False,True
2022-10-30 16:00:00+00:00,6.746120548248291,194.7241526151861,569.0130111694336,1539.5141662597682,True,True,False,False,False,False,False,True
2022-10-30 16:10:00+00:00,6.448118209838867,197.26117657001055,614.7987121582032,1611.4430114746103,True,True,False,False,False,False,False,True
2022-10-30 16:20:00+00:00,6.153345680236816,197.27462266584828,518.7381378173828,1534.1739868164077,True,True,False,False,False,False,False,True
2022-10-30 16:30:00+00:00,6.364364194869995,195.9931581873078,494.5440078735352,1421.7040100097663,True,True,False,False,False,False,False,True
2022-10-30 16:40:00+00:00,6.5741946458816525,194.36727542324357,572.6004928588867,1496.0008605957048,True,True,False,False,False,False,False,True
2022-10-30 16:50:00+00:00,7.429926013946533,192.77837965875224,849.7023269653325,1737.2389038085942,True,True,False,False,False,False,False,True
2022-10-30 17:00:00+00:00,7.580820441246033,193.17522435466515,892.1780059814455,1798.144482421876,True,True,False,False,False,False,False,True
2022-10-30 17:10:00+00:00,7.706414365768433,188.75769469597623,813.1974441528321,1762.6822265625017,True,True,False,False,False,False,False,True
2022-10-30 17:20:00+00:00,7.761396503448485,189.49764092888967,855.2575042724609,1884.349688720705,True,True,False,False,False,False,False,True
2022-10-30 17:30:00+00:00,7.941062927246094,190.35912090157876,1191.9256958007834,2011.6267272949235,True,True,False,False,False,False,False,True
2022-10-30 17:40:00+00:00,8.028455305099488,195.04666776994796,1193.4985412597669,2038.495678710938,True,True,False,False,False,False,False,True
2022-10-30 17:50:00+00:00,8.17756781578064,198.78839320957533,1168.0735412597674,1983.5554382324224,True,True,False,False,False,False,False,True
2022-10-30 18:00:00+00:00,7.9650828361511214,206.0588462587584,1071.4271301269537,1996.798645019532,True,True,False,False,False,False,False,True
2022-10-30 18:10:00+00:00,7.943624567985536,199.57468724007168,1016.1317077636726,1924.4517517089864,True,True,False,False,False,False,False,True
2022-10-30 18:20:00+00:00,8.727964401245115,192.49197562016963,1332.1121368408208,2031.559387207032,True,True,False,False,False,False,False,True
2022-10-30 18:30:00+00:00,8.668545937538147,193.40715861810557,1364.7153045654309,2050.8821044921874,True,True,False,False,False,False,False,True
2022-10-30 18:40:00+00:00,8.689298701286315,193.00793336383364,1296.432653808595,1889.208026123048,True,True,False,False,False,False,False,True
2022-10-30 18:50:00+00:00,8.076160860061647,187.70896872023133,1095.4020111083996,1680.2354919433608,True,True,False,False,False,False,False,True
2022-10-30 19:00:00+00:00,8.169066095352175,192.44331446314067,1077.626275634767,1729.5748229980484,True,True,False,False,False,False,False,True
2022-10-30 19:10:00+00:00,7.698247003555298,195.37561790027783,994.0194213867192,1731.4664978027365,True,True,False,False,False,False,False,True
2022-10-30 19:20:00+00:00,7.615142607688905,190.3551978336316,936.0968795776372,1673.9803980777149,True,True,False,False,False,False,False,True
2022-10-30 19:30:00+00:00,8.214841389656067,190.84906506659692,1209.8908355712913,1921.378592354912,True,True,False,False,False,False,False,True
2022-10-30 19:40:00+00:00,8.289109873771663,195.01024006064617,1224.67611694336,1983.44310913086,True,True,False,False,False,False,False,True
2022-10-30 19:50:00+00:00,7.208902311325073,193.524255735605,867.2208984375004,1663.258306884767,True,True,False,False,False,False,False,True
2022-10-30 20:00:00+00:00,7.449750566482544,194.01122368639687,815.6372863769532,1637.516937255861,True,True,False,False,False,False,False,True
2022-10-30 20:10:00+00:00,7.269137620925903,192.2894049659912,868.1241943359375,1743.36751098633,True,True,False,False,False,False,False,True
2022-10-30 20:20:00+00:00,7.755846199236418,195.77356011243376,921.5858306884764,1849.7796309621715,True,True,False,False,False,False,False,True
2022-10-30 20:30:00+00:00,8.003081071944461,194.5309787325686,1065.309106445313,1940.389078776043,True,True,False,False,False,False,False,True
2022-10-30 20:40:00+00:00,8.791039896011354,193.79872722632624,1332.3090209960942,1934.50715942383,True,True,False,False,False,False,False,True
2022-10-30 20:50:00+00:00,8.603837037086489,191.74169296748292,1169.0808227539071,1951.13589638158,True,True,False,False,False,False,False,True
2022-10-30 21:00:00+00:00,7.6693079948425265,190.9477234049085,1000.2591003417972,1724.8943103608635,True,True,False,False,False,False,False,True
2022-10-30 21:10:00+00:00,6.684251737594605,195.49439197114327,622.9740783691407,1437.8597412109384,True,True,False,False,False,False,False,True
2022-10-30 21:20:00+00:00,6.413202071189882,194.9038586277084,563.534162902832,1377.0111597964649,True,True,False,False,False,False,False,True
2022-10-30 21:30:00+00:00,5.627655649185181,198.21335547133123,423.6181999206544,1209.7257446289077,True,True,False,False,False,False,False,True
2022-10-30 21:40:00+00:00,5.793641519546509,192.9008070960208,384.5544502258302,1188.3869079589845,True,True,False,False,False,False,False,True
2022-10-30 21:50:00+00:00,7.210387277603149,191.91898537163937,676.6325942993165,1467.4524230957045,True,True,False,False,False,False,False,True
2022-10-30 22:00:00+00:00,7.578584244376736,196.2346702607799,840.9837068256577,1707.20170288086,True,True,False,False,False,False,False,True
2022-10-30 22:10:00+00:00,7.437016749382019,199.0562855543039,969.9730743408204,1842.3455383300795,True,True,False,False,False,False,False,True
2022-10-30 22:20:00+00:00,7.452702164649965,201.04788395496053,902.5579101562504,1733.16078491211,True,True,False,False,False,False,False,True
2022-10-30 22:30:00+00:00,7.5114152908325185,201.44792456786092,948.2609252929694,1743.0408874511736,True,True,False,False,False,False,False,True
2022-10-30 22:40:00+00:00,7.853893423080445,200.56972084490533,989.8477233886732,1836.697821044922,True,True,False,False,False,False,False,True
2022-10-30 22:50:00+00:00,7.349550318717958,199.2587358231605,837.5639282226568,1730.3165039062508,True,True,False,False,False,False,False,True
2022-10-30 23:00:00+00:00,7.42584216594696,197.4418802826661,826.3164672851565,1670.4166198730477,True,True,False,False,False,False,False,True
2022-10-30 23:10:00+00:00,6.769787740707398,195.1881757904444,684.3176147460938,1503.1283630371097,True,True,False,False,False,False,False,True
2022-10-30 23:20:00+00:00,6.102595758438111,187.7122237558389,505.8661132812502,1337.6568847656272,True,True,False,False,False,False,False,True
2022-10-30 23:30:00+00:00,6.551177215576172,190.68972710794668,566.1410049438477,1487.512066650392,True,True,False,False,False,False,False,True
2022-10-30 23:40:00+00:00,6.733850646018982,195.77958701008336,682.2955108642577,1447.1342529296885,True,True,False,False,False,False,False,True
2022-10-30 23:50:00+00:00,6.393952798843384,193.81110976405088,582.9665023803711,1408.130944824219,True,True,False,False,False,False,False,True
2022-10-31 00:00:00+00:00,7.575753021240236,194.93712996376496,816.5405548095704,1512.25316772461,True,True,False,False,False,False,False,True
2022-10-31 00:10:00+00:00,8.101294445991517,192.1876449139392,1093.994000244141,1727.9281250000015,True,True,False,False,False,False,False,True
2022-10-31 00:20:00+00:00,7.749182367324829,197.6435173112764,857.0282745361332,1605.2568725585952,True,True,False,False,False,False,False,True
2022-10-31 00:30:00+00:00,7.335702633857726,197.11599131521143,809.3565216064453,1582.352990722658,True,True,False,False,False,False,False,True
2022-10-31 00:40:00+00:00,6.783041381835939,194.5328525828159,647.8479370117187,1448.6652526855476,True,True,False,False,False,False,False,True
2022-10-31 00:50:00+00:00,7.065098619461058,190.098165769574,661.5992126464844,1438.526568603516,True,True,False,False,False,False,False,True
2022-10-31 01:00:00+00:00,6.063577508926391,185.7126159756255,504.5120162963868,1386.996221923829,True,True,False,False,False,False,False,True
2022-10-31 01:10:00+00:00,6.682618236541748,183.08860936823865,639.0584945678711,1440.0983825683606,True,True,False,False,False,False,False,True
2022-10-31 01:20:00+00:00,6.91238489151001,190.7882657728375,594.5511322021484,1462.1993835449225,True,True,False,False,False,False,False,True
2022-10-31 01:30:00+00:00,8.454297661781315,191.5802869056556,1132.169403076173,1812.276513671876,True,True,False,False,False,False,False,True
2022-10-31 01:40:00+00:00,8.961499285697935,192.0524456539193,1340.4341979980484,1914.4322326660167,True,True,False,False,False,False,False,True
2022-10-31 01:50:00+00:00,8.145714521408085,197.6893554417512,1171.429983520509,2007.7487304687504,True,True,False,False,False,False,False,True
2022-10-31 02:00:00+00:00,8.783225083351136,195.687545149224,1309.7293548583996,1937.3648254394532,True,True,False,False,False,False,False,True
2022-10-31 02:10:00+00:00,7.048262453079223,187.8536858156021,664.8281570434574,1584.5372070312512,True,True,False,False,False,False,False,True
2022-10-31 02:20:00+00:00,7.415317273139953,183.389141419332,913.173080444336,1610.7276733398446,True,True,False,False,False,False,False,True
2022-10-31 02:30:00+00:00,6.642523169517517,186.67844361613385,558.3903640747071,1450.8699035644545,True,True,False,False,False,False,False,True
2022-10-31 02:40:00+00:00,7.285305523872376,189.08988868812585,784.1091949462893,1603.0998718261733,True,True,False,False,False,False,False,True
2022-10-31 02:50:00+00:00,7.326774144172669,186.4545674979067,766.028805541992,1593.7436828613295,True,True,False,False,False,False,False,True
2022-10-31 03:00:00+00:00,6.644416689872742,185.35234662858497,709.3878112792969,1561.7217895507822,True,True,False,False,False,False,False,True
2022-10-31 03:10:00+00:00,7.412384319305421,183.867957525412,827.7084716796874,1628.3105102539082,True,True,False,False,False,False,False,True
2022-10-31 03:20:00+00:00,6.83993546962738,183.98451203611532,652.9719833374023,1443.4122070312524,True,True,False,False,False,False,False,True
2022-10-31 03:30:00+00:00,6.799784708023071,183.8259882753445,713.7083786010742,1535.1570495605492,True,True,False,False,False,False,False,True
2022-10-31 03:40:00+00:00,6.356437969207765,183.69292558832095,561.060710144043,1428.836999511721,True,True,False,False,False,False,False,True
2022-10-31 03:50:00+00:00,6.679128456115722,182.09391804957667,523.0608352661134,1365.0177185058617,True,True,False,False,False,False,False,True
2022-10-31 04:00:00+00:00,6.346544265747071,181.16872974140875,520.7783981323244,1362.5928055612676,True,True,False,False,False,False,False,True
2022-10-31 04:10:00+00:00,5.7214335083961485,180.28444791024623,329.78886032104504,1201.467383975075,True,True,False,False,False,False,False,True
2022-10-31 04:20:00+00:00,5.3594832777977,184.32879313779128,262.2040107727052,1086.0943667763167,True,True,False,False,False,False,False,True
2022-10-31 04:30:00+00:00,5.256201457977295,171.33432560730537,289.022622680664,1151.547406005859,True,True,False,False,False,False,False,True
2022-10-31 04:40:00+00:00,6.323823666572571,172.55402910751548,448.7972549438476,1337.8610168457044,True,True,False,False,False,False,False,True
2022-10-31 04:50:00+00:00,6.520809006690979,173.13789364390527,522.1767776489257,1377.0072265625015,True,True,False,False,False,False,False,True
2022-10-31 05:00:00+00:00,6.4566940546035765,173.57955427499564,529.8345947265627,1394.215759277345,True,True,False,False,False,False,False,True
2022-10-31 05:10:00+00:00,6.814133501052856,169.77850217221464,647.8127105712891,1477.475408935548,True,True,False,False,False,False,False,True
2022-10-31 05:20:00+00:00,7.18703556060791,170.375935354979,645.8333068847658,1577.7463256835954,True,True,False,False,False,False,False,True
2022-10-31 05:30:00+00:00,7.3639235496521,176.43146756289173,753.120492553711,1507.5512878417985,True,True,False,False,False,False,False,True
2022-10-31 05:40:00+00:00,7.599865674972534,178.96548365381386,901.5346904553868,1616.7836914062518,True,True,False,False,False,False,False,True
2022-10-31 05:50:00+00:00,6.804536747932436,178.8054980361186,681.230046081543,1558.8843078613288,True,True,False,False,False,False,False,True
2022-10-31 06:00:00+00:00,6.801993680000305,173.31882061814872,620.8964721679688,1460.586712646486,True,True,False,False,False,False,False,True
2022-10-31 06:10:00+00:00,6.674766325950623,175.50464765844615,572.365235900879,1373.8839660644535,True,True,False,False,False,False,False,True
2022-10-31 06:20:00+00:00,7.255271363258361,170.6677630980655,703.12734375,1530.3258666992197,True,True,False,False,False,False,False,True
2022-10-31 06:30:00+00:00,6.873589277267456,168.4291845092905,581.83916015625,1398.5638061523443,True,True,False,False,False,False,False,True
2022-10-31 06:40:00+00:00,6.446169090270996,170.18430360308048,495.3464416503907,1406.1226684570315,True,True,False,False,False,False,False,True
2022-10-31 06:50:00+00:00,6.339137744903565,170.54963312221048,450.5803222656252,1428.927221679688,True,True,False,False,False,False,False,True
2022-10-31 07:00:00+00:00,6.008205485343933,167.0397769924682,449.08695526123057,1319.445324707032,True,True,False,False,False,False,False,True
2022-10-31 07:10:00+00:00,6.055131530761718,171.63100100865017,437.69708404541024,1227.4174255371104,True,True,False,False,False,False,False,True
2022-10-31 07:20:00+00:00,6.686794805526733,169.29694120510112,532.7802032470703,1305.9820190429705,True,True,False,False,False,False,False,True
2022-10-31 07:30:00+00:00,6.364382791519165,170.4865604062627,550.5057998657228,1388.091741943361,True,True,False,False,False,False,False,True
2022-10-31 07:40:00+00:00,6.730843663215637,176.6157656885831,621.4588287353515,1392.487420654298,True,True,False,False,False,False,False,True
2022-10-31 07:50:00+00:00,6.511453461647035,175.39882590548984,597.7576583862306,1483.973699951173,True,True,False,False,False,False,False,True
2022-10-31 08:00:00+00:00,7.108330655097963,172.8646384018249,625.8178115844728,1431.0960815429698,True,True,False,False,False,False,False,True
2022-10-31 08:10:00+00:00,6.216680979728698,176.0796961024929,529.7193496704101,1398.046691894532,True,True,False,False,False,False,False,True
2022-10-31 08:20:00+00:00,6.2121106448926415,174.3237356157333,515.1309356689453,1443.3083303351164,True,True,False,False,False,False,False,True
2022-10-31 08:30:00+00:00,6.6435459568386985,168.8144803913303,623.6511154174805,1385.165789794923,True,True,False,False,False,False,False,True
2022-10-31 08:40:00+00:00,6.250724625587464,167.03647962513185,508.18485870361326,1340.3854797363276,True,True,False,False,False,False,False,True
2022-10-31 08:50:00+00:00,6.313447260856629,159.80091757686546,591.0698165893555,1324.844030761721,True,True,False,False,False,False,False,True
2022-10-31 09:00:00+00:00,5.833532309532165,158.75905144174783,409.9917327880861,1155.133361816408,True,True,False,False,False,False,False,True
2022-10-31 09:10:00+00:00,5.677774453163146,170.9498523889498,434.6009750366212,1280.4924133300794,True,True,False,False,False,False,False,True
2022-10-31 09:20:00+00:00,5.866965344077661,168.13164543543303,507.3770713806154,1560.891125488282,True,True,False,False,False,False,False,True
2022-10-31 09:30:00+00:00,7.136508464813232,165.5979454661208,643.3705123901366,1711.134161376954,True,True,False,False,False,False,False,True
2022-10-31 09:40:00+00:00,7.062982439994814,163.60150339310007,710.2617553710938,1689.250958251955,True,True,False,False,False,False,False,True
2022-10-31 09:50:00+00:00,6.923912262916565,169.69565462399655,646.7516479492188,1702.825079345704,True,True,False,False,False,False,False,True
2022-10-31 10:00:00+00:00,6.468369865417481,166.70633513042662,541.953810119629,1483.6792846679696,True,True,False,False,False,False,False,True
2022-10-31 10:10:00+00:00,6.181412267684936,169.17496643664538,507.0356246948244,1651.6412170410172,True,True,False,False,False,False,False,True
2022-10-31 10:20:00+00:00,5.535362958908082,171.55133775957574,335.03348369598393,1543.637670898439,True,True,False,False,False,False,False,True
2022-10-31 10:30:00+00:00,5.913555300235748,164.56538171218165,340.6153011322022,1428.0321960449237,True,True,False,False,False,False,False,True
2022-10-31 10:40:00+00:00,6.832844567298889,178.13004375364778,617.2652427673346,1716.9358154296892,True,True,False,False,False,False,False,True
2022-10-31 10:50:00+00:00,6.628100156784058,174.18505188302356,536.3378219604493,1709.1225219726566,True,True,False,False,False,False,False,True
2022-10-31 11:00:00+00:00,6.692567777633665,172.05367610862072,652.1044769287109,1752.480731201174,True,True,False,False,False,False,False,True
2022-10-31 11:10:00+00:00,6.047947883605958,174.8439116552928,492.5656890869142,1782.5508483886729,True,True,False,False,False,False,False,True
2022-10-31 11:20:00+00:00,7.591642546653746,165.8613985887804,794.1871032714845,1940.3818420410164,True,True,False,False,False,False,False,True
2022-10-31 11:30:00+00:00,6.564542245864869,168.58964293910458,660.8634712219243,1925.9752868652365,True,True,False,False,False,False,False,True
2022-10-31 11:40:00+00:00,6.124091219902038,172.5522264487654,429.3814224243164,1622.8126098632822,True,True,False,False,False,False,False,True
2022-10-31 11:50:00+00:00,6.778252267837525,167.65585814648352,656.9718856811527,1888.4660766601571,True,True,False,False,False,False,False,True
2022-10-31 12:00:00+00:00,7.321038222312927,166.3984927542773,759.4839431762696,2018.5460998535168,True,True,False,False,False,False,False,True
2022-10-31 12:10:00+00:00,6.847991466522215,164.0855954216064,681.663824462891,1929.2747497558607,True,True,False,False,False,False,False,True
2022-10-31 12:20:00+00:00,7.168992877006531,166.3606084245455,701.2786529541015,1916.1840820312516,True,True,False,False,False,False,False,True
2022-10-31 12:30:00+00:00,6.946948266029357,161.74473230077297,648.325427246094,1949.0417236328128,True,True,False,False,False,False,False,True
2022-10-31 12:40:00+00:00,7.266520261764525,157.35330510162157,746.0586654663088,2057.173309326172,True,True,False,False,False,False,False,True
2022-10-31 12:50:00+00:00,7.043900203704835,150.81044069601035,639.2164260864254,2060.0,True,True,False,False,False,False,False,True
2022-10-31 13:00:00+00:00,7.769526863098145,154.66211681482434,873.3960205078129,2060.0,True,True,False,False,False,False,False,True
2022-10-31 13:10:00+00:00,7.653752589225769,149.53339321478614,850.7229705810547,2054.676641845703,True,True,False,False,False,False,False,True
2022-10-31 13:20:00+00:00,8.76105636358261,159.73811337845655,329.9051047265527,1016.0792236328124,True,True,True,False,True,False,False,False
2022-10-31 13:30:00+00:00,,,,,False,False,True,False,True,False,False,False
2022-10-31 13:40:00+00:00,,,,,False,False,True,False,True,False,False,False
