timestamp_utc,wind_speed_mps,wind_direction_deg,power_kw,power_setpoint_kw,core_complete,availability_ok,stop_overlap,curtailment_overlap,communication_overlap,warning_overlap,wind_sensor_warning_overlap,passes_initial_screen
2022-10-31 13:50:00+00:00,6.775906324386598,162.33619925355265,-1.134576691935459,514.6917928059901,True,True,True,False,True,False,False,False
2022-10-31 14:00:00+00:00,6.667020869255067,147.9750334363767,360.62357814908034,1242.3009582519535,True,True,True,False,True,False,False,False
2022-10-31 14:10:00+00:00,6.969928669929504,147.7328018390832,591.4907821655274,2059.731799316406,True,True,False,False,True,False,False,False
2022-10-31 14:20:00+00:00,6.738417077064514,142.01844422848666,555.3711013793948,2025.1792297363288,True,True,False,False,False,False,False,True
2022-10-31 14:30:00+00:00,6.443291926383971,137.9635359102919,554.3029647827149,2059.9767578125,True,True,False,False,False,False,False,True
2022-10-31 14:40:00+00:00,6.397516846656799,146.63585103612456,504.4063766479493,2054.2048583984374,True,True,False,False,False,False,False,True
2022-10-31 14:50:00+00:00,6.520734667778015,138.7873543275918,544.4203109741212,2050.4079711914064,True,True,False,False,False,False,False,True
2022-10-31 15:00:00+00:00,5.658562195301056,140.0018792950799,432.04748458862304,2006.382421875,True,True,False,False,False,False,False,True
2022-10-31 15:10:00+00:00,6.280016160011291,136.86072959923388,388.7720268249513,1551.1836425781253,True,True,False,False,False,False,False,True
2022-10-31 15:20:00+00:00,6.429165840148926,132.24242463645737,465.8628646850586,1618.9359069824231,True,True,False,False,False,False,False,True
2022-10-31 15:30:00+00:00,6.941825008392334,132.54706217502735,671.2855285644532,1819.91657714844,True,True,False,False,False,False,False,True
2022-10-31 15:40:00+00:00,6.878304123878481,126.62901416658758,569.6121749877931,1749.9187988281265,True,True,False,False,False,False,False,True
2022-10-31 15:50:00+00:00,5.534156405925751,127.17029444547808,328.5451923370362,1631.867810058595,True,True,False,False,False,False,False,True
2022-10-31 16:00:00+00:00,4.95806918144226,122.71517326836158,234.0777431488038,1662.1716186523445,True,True,False,False,False,False,False,True
2022-10-31 16:10:00+00:00,5.862675523757934,106.857928807693,321.4145164489745,1759.5727603310052,True,True,False,False,False,False,False,True
2022-10-31 16:20:00+00:00,5.465994858741761,103.22435055362348,293.5464500427247,1628.52001953125,True,True,False,False,False,False,False,True
2022-10-31 16:30:00+00:00,5.731902694702148,103.19404254960068,352.24847946166994,1692.0947963169656,True,True,False,False,False,False,False,True
2022-10-31 16:40:00+00:00,6.788814234733581,104.14919583331071,656.3380416870118,1684.1123368112676,True,True,False,False,False,False,False,True
2022-10-31 16:50:00+00:00,6.426381516456604,108.52535936558866,438.9951782226564,1701.25403442383,True,True,False,False,False,False,False,True
2022-10-31 17:00:00+00:00,6.689746189117432,100.47424906074356,576.1714233398438,1664.7139587402355,True,True,False,False,False,False,False,True
2022-10-31 17:10:00+00:00,5.74005160331726,108.45254203345968,390.7322502136231,1679.3463256835944,True,True,False,False,False,False,False,True
2022-10-31 17:20:00+00:00,6.91416690349579,97.61203315401497,654.2738189697267,1660.2066711425796,True,True,False,False,False,False,False,True
2022-10-31 17:30:00+00:00,7.749691335778487,95.92287241824562,784.2446990966798,1635.8901733398454,True,True,False,False,False,False,False,True
2022-10-31 17:40:00+00:00,7.434807872772216,96.83925244389252,674.6825225830078,1684.808953857423,True,True,False,False,False,False,False,True
2022-10-31 17:50:00+00:00,6.482681560516357,90.97951831524512,564.2016082763673,1653.7968627929697,True,True,False,False,False,False,False,True
2022-10-31 18:00:00+00:00,6.687184619903563,97.80630735305932,625.4368530273439,1603.6614318847674,True,True,False,False,False,False,False,True
2022-10-31 18:10:00+00:00,6.915262079238891,98.2883580126566,639.6128341674805,1596.3615722656257,True,True,False,False,False,False,False,True
2022-10-31 18:20:00+00:00,6.1320916414260855,98.0646664219168,544.5754972759047,1486.8556335449227,True,True,False,False,False,False,False,True
2022-10-31 18:30:00+00:00,4.985950076580048,105.28690612932472,326.13254051208503,1478.788201904298,True,True,False,False,False,False,False,True
2022-10-31 18:40:00+00:00,6.762733936309813,99.975689291246,726.933602905274,1662.9175903320324,True,True,False,False,False,False,False,True
2022-10-31 18:50:00+00:00,6.148686420917511,104.86836385188415,584.82373046875,1682.8084289550789,True,True,False,False,False,False,False,True
2022-10-31 19:00:00+00:00,7.083846664428711,104.13015331558132,784.1529449462902,1921.066113281251,True,True,False,False,False,False,False,True
2022-10-31 19:10:00+00:00,7.244579434394836,103.21638239406523,849.4206420898447,1970.08289794922,True,True,False,False,False,False,False,True
2022-10-31 19:20:00+00:00,7.018580985069275,106.57064251376346,705.2198608398437,1974.015356445314,True,True,False,False,False,False,False,True
2022-10-31 19:30:00+00:00,6.00993185043335,115.67517437025975,502.48404693603527,1973.8912475585944,True,True,False,False,False,False,False,True
2022-10-31 19:40:00+00:00,6.769527745246887,125.1637830421422,866.8559707641607,2055.5874389648443,True,True,False,False,False,False,False,True
2022-10-31 19:50:00+00:00,7.880085086822507,123.06324066065253,1028.5705108642576,2052.1138793945315,True,True,False,False,False,False,False,True
2022-10-31 20:00:00+00:00,7.531666946411133,124.39476696525992,845.0072372436532,1981.8851623535172,True,True,False,False,False,False,False,True
2022-10-31 20:10:00+00:00,6.296740984916687,120.00233346447192,624.6803207397461,2001.9948425292969,True,True,False,False,False,False,False,True
2022-10-31 20:20:00+00:00,6.566361403465268,122.23697094805868,688.3292556762694,1851.5705810546888,True,True,False,False,False,False,False,True
2022-10-31 20:30:00+00:00,6.998589038848879,123.20755021480744,776.8968872070317,1782.960125732423,True,True,False,False,False,False,False,True
2022-10-31 20:40:00+00:00,7.474494504928589,125.98444124364624,957.981912231446,1960.3595336914063,True,True,False,False,False,False,False,True
2022-10-31 20:50:00+00:00,7.5807277202606205,127.27982766418744,816.5597549438478,1786.8680847167968,True,True,False,False,False,False,False,True
2022-10-31 21:00:00+00:00,6.952944087982178,128.69127283992304,692.6305847167969,1661.8152648925795,True,True,False,False,False,False,False,True
2022-10-31 21:10:00+00:00,6.773982882499695,126.85378299831576,629.7211257934571,1691.6433837890636,True,True,False,False,False,False,False,True
2022-10-31 21:20:00+00:00,8.137212991714476,124.46909962482935,963.4436950683596,1933.6261169433608,True,True,False,False,False,False,False,True
2022-10-31 21:30:00+00:00,8.684064102172854,137.0072661843593,1157.6061370849611,2050.5298034667967,True,True,False,False,False,False,False,True
2022-10-31 21:40:00+00:00,7.3187366247177135,141.62448310876823,859.8986846923826,1879.158099365236,True,True,False,False,False,False,False,True
2022-10-31 21:50:00+00:00,7.242834496498108,146.51395503913187,826.9188385009766,1643.1900329589855,True,True,False,False,False,False,False,True
2022-10-31 22:00:00+00:00,6.768042850494384,140.32488743545633,613.5406494140625,1536.5337768554705,True,True,False,False,False,False,False,True
2022-10-31 22:10:00+00:00,6.767597293853763,138.7525361820188,617.0646392822266,1565.267791748048,True,True,False,False,False,False,False,True
2022-10-31 22:20:00+00:00,7.4693526983261105,128.28041551477156,727.688543701172,1558.49867553711,True,True,False,False,False,False,False,True
2022-10-31 22:30:00+00:00,6.658969604969025,131.84697461463497,552.3390121459963,1499.5772888183603,True,True,False,False,False,False,False,True
2022-10-31 22:40:00+00:00,8.490828561782834,143.27166705581146,1250.4761840820324,1941.60365600586,True,True,False,False,False,False,False,True
2022-10-31 22:50:00+00:00,8.106380605697632,151.3999638537971,1073.583685302735,1970.977813720704,True,True,False,False,False,False,False,True
2022-10-31 23:00:00+00:00,8.655143809318542,159.89827387376783,1124.3830108642592,2014.6952758789064,True,True,False,False,False,False,False,True
2022-10-31 23:10:00+00:00,7.816174459457396,156.08917126094752,1015.0940093994146,1930.8008911132813,True,True,False,False,False,False,False,True
2022-10-31 23:20:00+00:00,8.886581015586858,160.89295060293853,1330.5409057617198,2060.0,True,True,False,False,False,False,False,True
2022-10-31 23:30:00+00:00,10.09130589962005,164.37892006748098,1679.0369598388686,2060.0,True,True,False,False,False,False,False,True
2022-10-31 23:40:00+00:00,10.001853203773502,177.42985684101404,1816.4186767578144,2060.0,True,True,False,False,False,False,False,True
2022-10-31 23:50:00+00:00,9.274722933769228,179.34015442537452,1422.7008056640634,2060.0,True,True,False,False,False,False,False,True
2022-11-01 00:00:00+00:00,8.204409217834472,185.4111108089272,1233.8987670898446,2060.0,True,True,False,False,False,False,False,True
2022-11-01 00:10:00+00:00,8.993742322921754,185.52481812742545,1415.7600738525402,2060.0,True,True,False,False,False,False,False,True
2022-11-01 00:20:00+00:00,9.256346130371094,191.91988460066813,1592.6664489746113,2060.0,True,True,False,False,False,False,False,True
2022-11-01 00:30:00+00:00,8.850495576858519,194.3824318665569,1392.4686676025397,2030.74349975586,True,True,False,False,False,False,False,True
2022-11-01 00:40:00+00:00,8.009558582305909,194.7254546084238,1124.035665893556,2033.3662231445312,True,True,False,False,False,False,False,True
2022-11-01 00:50:00+00:00,9.19766998291016,199.58213275586823,1386.527246093751,2060.0,True,True,False,False,False,False,False,True
2022-11-01 01:00:00+00:00,9.581078290939333,198.4941859694795,1622.5838195800795,2060.0,True,True,False,False,False,False,False,True
2022-11-01 01:10:00+00:00,9.408094406127931,195.0681918077304,1449.881674194337,2059.7517822265627,True,True,False,False,False,False,False,True
2022-11-01 01:20:00+00:00,7.787291169166565,196.31190636051105,1063.248077392578,1968.1019836425808,True,True,False,False,False,False,False,True
2022-11-01 01:30:00+00:00,7.5979537725448605,195.0494241078185,897.2945953369141,1769.034863281251,True,True,False,False,False,False,False,True
2022-11-01 01:40:00+00:00,6.672724437713621,196.06801355091733,676.0094314575199,1573.5882995605482,True,True,False,False,False,False,False,True
2022-11-01 01:50:00+00:00,6.298467302322388,200.37717198827343,566.8778121948242,1606.3723205566428,True,True,False,False,False,False,False,True
2022-11-01 02:00:00+00:00,6.508390641212462,207.55711689793532,541.1284378051758,1638.6990661621112,True,True,False,False,False,False,False,True
2022-11-01 02:10:00+00:00,6.69572343826294,211.73473546388087,579.7893188476563,1473.4317443847654,True,True,False,False,False,False,False,True
2022-11-01 02:20:00+00:00,6.619580006599428,214.36381469791516,599.267562866211,1508.0693115234385,True,True,False,False,False,False,False,True
2022-11-01 02:30:00+00:00,6.7762845993042,212.8036698665325,672.7761993408204,1545.3768981933613,True,True,False,False,False,False,False,True
2022-11-01 02:40:00+00:00,7.2450248956680285,211.41245979850515,843.3671493530283,1683.1677246093773,True,True,False,False,False,False,False,True
2022-11-01 02:50:00+00:00,7.406908392906189,210.82665226716296,916.7253570556647,1786.8435668945324,True,True,False,False,False,False,False,True
2022-11-01 03:00:00+00:00,7.117296290397644,212.8774950082429,767.8257476806641,1733.4746337890642,True,True,False,False,False,False,False,True
2022-11-01 03:10:00+00:00,7.670811462402343,218.3085456232632,946.1022521972664,1965.0661010742208,True,True,False,False,False,False,False,True
2022-11-01 03:20:00+00:00,9.63463129997253,223.7946040253147,1605.806304931642,2060.0,True,True,False,False,False,False,False,True
2022-11-01 03:30:00+00:00,11.501796102523809,235.5622986215521,2038.4507751464864,2060.0,True,True,False,False,False,False,False,True
2022-11-01 03:40:00+00:00,11.573948431015015,237.8977636581341,2035.43474121094,2060.0,True,True,False,False,False,False,False,True
2022-11-01 03:50:00+00:00,11.421698856353768,235.42270234285425,2009.374261474612,2060.0,True,True,False,False,False,False,False,True
2022-11-01 04:00:00+00:00,11.57762379646301,235.94045156179288,2042.9906433105484,2060.0,True,True,False,False,False,False,False,True
2022-11-01 04:10:00+00:00,13.677859306335458,240.8395684129369,2048.352105712893,2060.0,True,True,False,False,False,False,False,True
2022-11-01 04:20:00+00:00,14.62133347360712,237.90830261721456,2044.5741516113303,2060.0,True,True,False,False,False,False,False,True
2022-11-01 04:30:00+00:00,16.31414289474486,244.6227869271297,2058.4919189453144,2060.0,True,True,False,False,False,False,False,True
2022-11-01 04:40:00+00:00,16.19159302711487,246.106284579458,2053.88220214844,2060.0,True,True,False,False,False,False,False,True
2022-11-01 04:50:00+00:00,13.52145166397094,236.4659054187027,2049.962800678456,2060.0,True,True,False,False,False,False,False,True
2022-11-01 05:00:00+00:00,13.351586294174188,236.57892605545013,2039.8609069824236,2060.0,True,True,False,False,False,False,False,True
2022-11-01 05:10:00+00:00,13.96548519134522,233.21811584454457,2028.149822998049,2060.0,True,True,False,False,False,False,False,True
2022-11-01 05:20:00+00:00,13.587404298782342,236.2314373844341,2043.878948974611,2060.0,True,True,False,False,False,False,False,True
2022-11-01 05:30:00+00:00,12.20227046012879,231.3787572725736,2050.8847656250023,2060.0,True,True,False,False,False,False,False,True
2022-11-01 05:40:00+00:00,10.867923831939695,231.45110900856025,2030.148992919924,2060.0,True,True,False,False,False,False,False,True
2022-11-01 05:50:00+00:00,12.123769664764406,221.22967921144016,2033.9648559570344,2060.0,True,True,False,False,False,False,False,True
2022-11-01 06:00:00+00:00,11.861518645286566,222.5966249529904,2059.321038818361,2060.0,True,True,False,False,False,False,False,True
2022-11-01 06:10:00+00:00,11.02134280204773,224.6345437682392,1982.918457031252,2060.0,True,True,False,False,False,False,False,True
2022-11-01 06:20:00+00:00,9.67957100868225,219.77413626463436,1592.624829101564,2060.0,True,True,False,False,False,False,False,True
2022-11-01 06:30:00+00:00,10.211312294006351,211.97659841604124,1883.058074951173,2060.0,True,True,False,False,False,False,False,True
2022-11-01 06:40:00+00:00,11.15976338386536,215.6597457647183,1995.960162353517,2060.0,True,True,False,False,False,False,False,True
2022-11-01 06:50:00+00:00,11.925540828704827,214.2310679260064,2026.047717285158,2060.0,True,True,False,False,False,False,False,True
2022-11-01 07:00:00+00:00,10.315002560615548,211.8998893318185,1915.388592529298,2060.0,True,True,False,False,False,False,False,True
2022-11-01 07:10:00+00:00,11.041613006591794,211.7387322574447,1904.6197448730488,2060.0,True,True,False,False,False,False,False,True
2022-11-01 07:20:00+00:00,11.2216878414154,210.920772132761,1973.489849853519,2060.0,True,True,False,False,False,False,False,True
2022-11-01 07:30:00+00:00,11.205278635025024,208.4052282468797,1971.494989013674,2060.0,True,True,False,False,False,False,False,True
2022-11-01 07:40:00+00:00,9.678067493438723,206.70560397355464,1698.5664642333995,2060.0,True,True,False,False,False,False,False,True
2022-11-01 07:50:00+00:00,10.321053886413576,206.1447705023753,1797.8565002441417,2060.0,True,True,False,False,False,False,False,True
2022-11-01 08:00:00+00:00,9.822724962234492,210.82844145146572,1800.261163330079,2060.0,True,True,False,False,False,False,False,True
2022-11-01 08:10:00+00:00,10.49659941196442,210.7302188375605,1926.6397705078136,2060.0,True,True,False,False,False,False,False,True
2022-11-01 08:20:00+00:00,10.48835778236389,209.8997877286087,1850.648571777346,2060.0,True,True,False,False,False,False,False,True
2022-11-01 08:30:00+00:00,11.338204693794246,215.88809797876812,1907.108172607423,2052.0,True,True,False,False,False,False,False,True
2022-11-01 08:40:00+00:00,11.83426899909973,216.2362091212478,2059.965539550784,2060.0,True,True,False,False,False,False,False,True
2022-11-01 08:50:00+00:00,11.147679185867304,215.75667122543328,2016.1869873046896,2060.0,True,True,False,False,False,False,False,True
2022-11-01 09:00:00+00:00,10.544546461105352,218.44557429440397,1823.6581726074248,2060.0,True,True,False,False,False,False,False,True
2022-11-01 09:10:00+00:00,10.852980852127072,214.0295979190623,1971.50242919922,2060.0,True,True,False,False,False,False,False,True
2022-11-01 09:20:00+00:00,9.74288773536682,215.65469391863635,1672.0210205078129,2060.0,True,True,False,False,False,False,False,True
2022-11-01 09:30:00+00:00,9.720702838897708,208.39965331312055,840.6944943308827,1318.4,True,True,True,False,False,False,False,False
2022-11-01 09:40:00+00:00,10.437824964523314,212.59818277656404,-3.670480036735535,412.0,True,True,True,False,False,False,False,False
2022-11-01 09:50:00+00:00,12.050812506675726,215.4921160705293,-2.72245055437088,412.0,True,True,True,False,False,False,False,False
2022-11-01 10:00:00+00:00,11.6199000120163,223.32096643261835,-2.811011523008346,412.0,True,True,True,False,False,False,False,False
2022-11-01 10:10:00+00:00,11.340581297874444,224.36195348549543,-1.9067290157079697,412.0,True,True,True,False,False,False,False,False
2022-11-01 10:20:00+00:00,11.300193715095528,223.8682717313837,-1.038191047310829,412.0,True,True,True,False,False,True,False,False
2022-11-01 10:30:00+00:00,10.017581415176384,214.39721032282063,-0.5559070155024528,412.0,True,True,True,False,False,True,False,False
2022-11-01 10:40:00+00:00,10.269562602043155,215.16726927529936,-0.7031530164182181,412.0,True,True,True,False,False,True,False,False
2022-11-01 10:50:00+00:00,11.402940750122085,218.2079456289457,-0.5037363344117214,412.0,True,True,True,False,False,True,False,False
2022-11-01 11:00:00+00:00,10.836262679100033,220.4920213941168,-0.9192205324769024,412.0,True,True,True,False,False,True,False,False
2022-11-01 11:10:00+00:00,10.03580634593964,229.62275234544765,-0.669542526081204,412.0,True,True,True,False,False,True,False,False
2022-11-01 11:20:00+00:00,10.883625006675723,230.41318796861023,-0.5911180153489118,412.0,True,True,True,False,False,False,False,False
2022-11-01 11:30:00+00:00,12.84164996147157,222.7618440374821,-1.173166531324387,412.0,True,True,True,False,False,False,False,False
2022-11-01 11:40:00+00:00,10.111406183242805,226.2079211221609,-1.2281170338392262,412.0,True,True,True,False,False,False,False,False
2022-11-01 11:50:00+00:00,11.081454515457157,218.62861436353936,1459.8850443184394,1648.0,True,True,True,False,False,False,False,False
2022-11-01 12:00:00+00:00,11.23763294219972,216.65299344657515,1901.4329406738304,2060.0,True,True,False,False,False,False,False,True
2022-11-01 12:10:00+00:00,9.35682473182678,220.4695049509691,1373.8040466308607,2022.382122802734,True,True,False,False,False,False,False,True
2022-11-01 12:20:00+00:00,8.720093941688539,215.1557155748908,1317.326333618165,2039.314764404297,True,True,False,False,False,False,False,True
2022-11-01 12:30:00+00:00,9.064985132217412,264.46657151210155,1145.27777709961,1940.405718994141,True,True,False,False,False,False,False,True
2022-11-01 12:40:00+00:00,9.482121706008916,246.822752764941,1733.1773010253917,2060.0,True,True,False,False,False,False,False,True
2022-11-01 12:50:00+00:00,7.1078110456466685,227.5761835218653,853.9007080078127,1988.5939025878915,True,True,False,False,False,False,False,True
2022-11-01 13:00:00+00:00,6.797260189056397,212.01415414051397,541.4138626098633,1740.1306091308602,True,True,False,False,False,False,False,True
2022-11-01 13:10:00+00:00,5.4503466963768,212.72948858001644,380.6714210510255,1633.0926513671882,True,True,False,False,False,False,False,True
2022-11-01 13:20:00+00:00,7.383705282211304,217.1959217330527,847.9256774902342,1994.6271423339856,True,True,False,False,False,False,False,True
2022-11-01 13:30:00+00:00,8.232234358787535,223.4513180026074,1200.4035308837897,2060.0,True,True,False,False,False,False,False,True
2022-11-01 13:40:00+00:00,8.353354644775392,212.6424803660732,1094.905279541016,2060.0,True,True,False,False,False,False,False,True
2022-11-01 13:50:00+00:00,7.581952786445617,212.1680352718995,944.7310577392584,2039.1693054199216,True,True,False,False,False,False,False,True
2022-11-01 14:00:00+00:00,7.993446373939514,210.5719981971355,1032.597109985353,1869.7982177734384,True,True,False,False,False,False,False,True
2022-11-01 14:10:00+00:00,7.362247085571289,204.07618118822535,853.7054321289064,1800.9076660156263,True,True,False,False,False,False,False,True
2022-11-01 14:20:00+00:00,8.455262708663941,207.26051038627665,1232.376034545899,2038.8059570312505,True,True,False,False,False,False,False,True
2022-11-01 14:30:00+00:00,9.255176591873177,208.53170668174167,1499.7451660156255,2060.0,True,True,False,False,False,False,False,True
2022-11-01 14:40:00+00:00,9.339673113822942,208.29352130090595,1545.4924804687505,2060.0,True,True,False,False,False,False,False,True
2022-11-01 14:50:00+00:00,9.131346249580384,203.60355984545868,1434.307287597658,2060.0,True,True,False,False,False,False,False,True
2022-11-01 15:00:00+00:00,10.036156511306768,206.43457932061855,1725.7542419433607,2060.0,True,True,False,False,False,False,False,True
2022-11-01 15:10:00+00:00,8.913793706893928,208.26430220790024,1345.0711395263688,2060.0,True,True,False,False,False,False,False,True
2022-11-01 15:20:00+00:00,9.069876018323388,207.45050932995795,1417.4097503662122,2060.0,True,True,False,False,False,False,False,True
2022-11-01 15:30:00+00:00,9.355005621910095,201.4024147276573,1604.6976257324234,2060.0,True,True,False,False,False,False,False,True
2022-11-01 15:40:00+00:00,10.49266424179077,213.1318962591939,1709.156042480471,2052.0,True,True,False,False,False,False,False,True
2022-11-01 15:50:00+00:00,13.34843068122863,214.6122525625436,2014.9198425292996,2060.0,True,True,False,False,False,False,False,True
2022-11-01 16:00:00+00:00,13.897008132934571,220.99651065980805,2046.8986109683412,2060.0,True,True,False,False,False,False,False,True
2022-11-01 16:10:00+00:00,12.481376218795775,235.2834865453595,2034.499432373049,2059.512219238281,True,True,False,False,False,True,False,True
2022-11-01 16:20:00+00:00,10.891739511489869,228.93261042664128,1978.1742919921896,2060.0,True,True,False,False,False,True,False,True
2022-11-01 16:30:00+00:00,9.302845144271853,226.47106210103655,1494.9572448730478,2059.651306152344,True,True,False,False,False,False,False,True
2022-11-01 16:40:00+00:00,8.53970363140106,221.0199505759776,1157.8526275634772,1973.840289306642,True,True,False,False,False,False,False,True
2022-11-01 16:50:00+00:00,10.023478484153744,232.06827532284208,1665.8490997314464,2050.421075439453,True,True,False,False,False,False,False,True
2022-11-01 17:00:00+00:00,11.599211978912352,230.41225220763457,2012.2756347656268,2060.0,True,True,False,False,False,False,False,True
2022-11-01 17:10:00+00:00,8.484220314025878,219.9251560626275,1348.078662109376,2058.603405761719,True,True,False,False,False,False,False,True
2022-11-01 17:20:00+00:00,8.764569807052611,216.66426459272216,1426.6879028320325,2060.0,True,True,False,False,False,False,False,True
2022-11-01 17:30:00+00:00,8.547536945343017,219.09137443437805,1269.8562561035164,2045.99481201172,True,True,False,False,False,False,False,True
2022-11-01 17:40:00+00:00,8.324452781677246,215.0102488989506,1088.4607330322267,1963.2016723632807,True,True,False,False,False,False,False,True
2022-11-01 17:50:00+00:00,8.103930258750918,211.1610545068241,1068.0109191894549,1839.562512207032,True,True,False,False,False,False,False,True
2022-11-01 18:00:00+00:00,8.131959748268127,205.12876663774517,1028.382177734376,1719.5177978515646,True,True,False,False,False,False,False,True
2022-11-01 18:10:00+00:00,7.855675601959229,192.30442936005133,965.7805511474612,1728.8807373046889,True,True,False,False,False,False,False,True
2022-11-01 18:20:00+00:00,7.77795431613922,200.21753201730635,1074.5531097412122,1932.7039611816415,True,True,False,False,False,False,False,True
2022-11-01 18:30:00+00:00,7.588876795768733,202.80655764635776,931.2150726318366,1860.305920410157,True,True,False,False,False,False,False,True
2022-11-01 18:40:00+00:00,8.908466243743897,205.99152750579032,1392.0706420898453,2019.1358398437508,True,True,False,False,False,False,False,True
2022-11-01 18:50:00+00:00,9.269246983528138,207.179353022254,1504.0924102783215,2058.2427734375,True,True,False,False,False,False,False,True
2022-11-01 19:00:00+00:00,8.915928435325627,207.7313909637148,1422.938775634768,2058.6170166015627,True,True,False,False,False,False,False,True
2022-11-01 19:10:00+00:00,9.358996605873113,210.8315018329037,1582.4514221191412,2060.0,True,True,False,False,False,False,False,True
2022-11-01 19:20:00+00:00,10.107251071929934,209.5454461442224,1891.671423339846,2060.0,True,True,False,False,False,False,False,True
2022-11-01 19:30:00+00:00,9.762137055397035,211.05581758876227,1872.485034179688,2060.0,True,True,False,False,False,False,False,True
2022-11-01 19:40:00+00:00,9.772828912734983,212.34378901324152,1747.8355895996108,2060.0,True,True,False,False,False,False,False,True
2022-11-01 19:50:00+00:00,9.991402459144592,217.25405241329037,1623.0426391601568,2060.0,True,True,False,False,False,False,False,True
2022-11-01 20:00:00+00:00,8.941841554641728,221.84881117295367,1340.0148529052751,2053.068023681641,True,True,False,False,False,False,False,True
2022-11-01 20:10:00+00:00,8.6234947681427,210.48620073782448,1238.9342437744158,1895.163629150392,True,True,False,False,False,False,False,True
2022-11-01 20:20:00+00:00,8.412439084053036,208.30924173380032,1095.031198120118,1862.8423156738288,True,True,False,False,False,False,False,True
2022-11-01 20:30:00+00:00,8.449452686309815,204.7472115562866,1201.8408660888686,1962.271014404297,True,True,False,False,False,False,False,True
2022-11-01 20:40:00+00:00,7.872047758102417,204.45875547194217,1200.2957702636727,1960.1650695800795,True,True,False,False,False,False,False,True
2022-11-01 20:50:00+00:00,8.504824638366697,209.87171300754332,1335.9445129394542,2016.4396179199225,True,True,False,False,False,False,False,True
2022-11-01 21:00:00+00:00,9.658743906021114,208.12193700177167,1623.606079101564,2060.0,True,True,False,False,False,False,False,True
2022-11-01 21:10:00+00:00,9.91718959808349,213.4014336924934,1779.591522216798,2060.0,True,True,False,False,False,False,False,True
2022-11-01 21:20:00+00:00,9.055555534362792,213.19722847715985,1624.8251708984385,2060.0,True,True,False,False,False,False,False,True
2022-11-01 21:30:00+00:00,9.95221683979035,215.88833386682373,1823.0931640625015,2060.0,True,True,False,False,False,False,False,True
2022-11-01 21:40:00+00:00,9.883016014099113,209.8324039827822,1775.8701171875005,2060.0,True,True,False,False,False,False,False,True
2022-11-01 21:50:00+00:00,9.391406702995296,214.07803076125003,1635.3672668457043,2060.0,True,True,False,False,False,False,False,True
2022-11-01 22:00:00+00:00,9.933209085464473,218.1465654192775,1780.6585693359389,2060.0,True,True,False,False,False,False,False,True
2022-11-01 22:10:00+00:00,10.475605297088627,217.7451667157413,1944.839105224612,2060.0,True,True,False,False,False,False,False,True
2022-11-01 22:20:00+00:00,9.795586681365965,224.1941556873903,1789.5323059082043,2060.0,True,True,False,False,False,False,False,True
2022-11-01 22:30:00+00:00,10.695013928413386,223.28057133790293,1996.512915039064,2060.0,True,True,False,False,False,False,False,True
2022-11-01 22:40:00+00:00,9.565541553497312,225.78226921131667,1720.7891906738291,2060.0,True,True,False,False,False,False,False,True
2022-11-01 22:50:00+00:00,9.371062302589417,230.91219624351947,1591.1304016113293,2060.0,True,True,False,False,False,False,False,True
2022-11-01 23:00:00+00:00,10.72723851203918,228.14403942624173,1934.1182922363296,2060.0,True,True,False,False,False,False,False,True
2022-11-01 23:10:00+00:00,9.738080000877387,228.61922168010304,1893.55106201172,2060.0,True,True,False,False,False,False,False,True
2022-11-01 23:20:00+00:00,10.323132967948908,231.518868086677,1925.826098632814,2060.0,True,True,False,False,False,False,False,True
2022-11-01 23:30:00+00:00,10.145062971115104,230.1604991724666,1966.40774536133,2060.0,True,True,False,False,False,False,False,True
2022-11-01 23:40:00+00:00,10.672776126861573,235.29090049953064,1989.9434936523464,2060.0,True,True,False,False,False,False,False,True
2022-11-01 23:50:00+00:00,9.86744220256805,235.8057247133368,1945.853894042972,2060.0,True,True,False,False,False,False,False,True
2022-11-02 00:00:00+00:00,10.76068806648255,238.67058744185428,2021.7954650878933,2059.563671875,True,True,False,False,False,False,False,True
2022-11-02 00:10:00+00:00,10.33577401638031,241.76499075528216,1939.5043212890648,2060.0,True,True,False,False,False,False,False,True
2022-11-02 00:20:00+00:00,11.005898761749275,248.876240287834,1940.8269287109392,2060.0,True,True,False,False,False,False,False,True
2022-11-02 00:30:00+00:00,10.598527055037655,244.86114600839375,1983.1936035156284,2060.0,True,True,False,False,False,False,False,True
2022-11-02 00:40:00+00:00,11.006065845489506,249.5755313716727,1944.8225708007824,2060.0,True,True,False,False,False,False,False,True
2022-11-02 00:50:00+00:00,11.658686065673828,251.543076732402,2043.8885742187529,2059.8904418945312,True,True,False,False,False,False,False,True
2022-11-02 01:00:00+00:00,10.985721349716204,255.8311797131384,2030.094580078128,2060.0,True,True,False,False,False,False,False,True
2022-11-02 01:10:00+00:00,10.41917531490326,249.0182904442388,1920.920275878908,2060.0,True,True,False,False,False,False,False,True
2022-11-02 01:20:00+00:00,10.899999570846555,249.96208609560733,2007.9262573242208,2060.0,True,True,False,False,False,False,False,True
2022-11-02 01:30:00+00:00,11.19339866638185,250.87721784486465,2016.3688964843773,2060.0,True,True,False,False,False,False,False,True
2022-11-02 01:40:00+00:00,11.292967891693117,248.7067499466032,2058.7912109375025,2060.0,True,True,False,False,False,False,False,True
2022-11-02 01:50:00+00:00,11.02054450511933,250.77624405288375,2044.2412414550804,2060.0,True,True,False,False,False,False,False,True
2022-11-02 02:00:00+00:00,10.83033456802369,249.06327072936412,2032.6459411621115,2060.0,True,True,False,False,False,False,False,True
2022-11-02 02:10:00+00:00,10.979985475540156,248.24226964993835,2008.8642150878943,2060.0,True,True,False,False,False,False,False,True
2022-11-02 02:20:00+00:00,10.203701877594003,248.45129072284672,2003.437109375002,2060.0,True,True,False,False,False,False,False,True
2022-11-02 02:30:00+00:00,10.472746777534486,245.2761936385136,1987.4572326660175,2057.377056884766,True,True,False,False,False,False,False,True
2022-11-02 02:40:00+00:00,9.6192798614502,245.4022813056989,1863.8423339843755,2058.4132751464845,True,True,False,False,False,False,False,True
2022-11-02 02:50:00+00:00,10.162882828712467,246.5185511439744,1983.351715087892,2060.0,True,True,False,False,False,False,False,True
2022-11-02 03:00:00+00:00,10.642556428909304,240.239532993488,1932.0257629394555,2059.045697021485,True,True,False,False,False,False,False,True
2022-11-02 03:10:00+00:00,9.171459817886356,236.2983922968313,1602.2668640136744,2034.274127197266,True,True,False,False,False,False,False,True
2022-11-02 03:20:00+00:00,9.554868102073668,235.4606232297727,1574.195513916017,2043.324127197266,True,True,False,False,False,False,False,True
2022-11-02 03:30:00+00:00,10.886449170112613,235.0718590391828,2020.7790771484383,2060.0,True,True,False,False,False,False,False,True
2022-11-02 03:40:00+00:00,10.316766119003294,234.12653479563323,1957.4497070312525,2060.0,True,True,False,False,False,False,False,True
2022-11-02 03:50:00+00:00,9.904307246208198,237.15779942229253,1770.3827331542975,2060.0,True,True,False,False,False,False,False,True
2022-11-02 04:00:00+00:00,8.951698327064516,229.88190600170935,1541.7908325195328,2060.0,True,True,False,False,False,False,False,True
2022-11-02 04:10:00+00:00,8.514124464988706,228.5336493936336,1337.6566162109382,2033.3266479492197,True,True,False,False,False,False,False,True
2022-11-02 04:20:00+00:00,8.102352595329286,220.7802187557101,936.5119781494144,1782.8471313476573,True,True,False,False,False,False,False,True
2022-11-02 04:30:00+00:00,6.803237414360046,214.53416268264905,747.063818359375,1561.272705078125,True,True,False,False,False,False,False,True
2022-11-02 04:40:00+00:00,6.288165163993836,202.4885077760646,500.1103759765626,1334.1525695800792,True,True,False,False,False,False,False,True
2022-11-02 04:50:00+00:00,7.294456863403321,202.4962219229049,879.3902770996098,1730.1123657226574,True,True,False,False,False,False,False,True
2022-11-02 05:00:00+00:00,7.687814831733704,213.08743126227503,1120.6968200683602,1920.7297302246109,True,True,False,False,False,False,False,True
2022-11-02 05:10:00+00:00,8.687442517280576,218.76403995966356,1327.7281036376976,2054.646008943257,True,True,False,False,False,False,False,True
2022-11-02 05:20:00+00:00,7.328389048576355,212.49905122648792,773.0484985351562,1650.1680733816982,True,True,False,False,False,False,False,True
2022-11-02 05:30:00+00:00,7.631848859786986,207.64129931930623,957.520388793946,1783.9018066406256,True,True,False,False,False,False,False,True
2022-11-02 05:40:00+00:00,7.685401678085329,214.8317971494459,1005.9156219482433,1857.474037571959,True,True,False,False,False,False,False,True
2022-11-02 05:50:00+00:00,8.118835973739625,211.3147298233993,1008.2973114013672,1839.6917968750024,True,True,False,False,False,False,False,True
2022-11-02 06:00:00+00:00,7.028196385032253,208.59900806659945,723.2106033325197,1558.720983886719,True,True,False,False,False,False,False,True
2022-11-02 06:10:00+00:00,6.0353809118270885,206.28867298070944,494.9521514892578,1351.728558349611,True,True,False,False,False,False,False,True
2022-11-02 06:20:00+00:00,6.431857442855835,203.00994791817703,542.5593429565431,1337.9426879882838,True,True,False,False,False,False,False,True
2022-11-02 06:30:00+00:00,6.509188771247864,200.77497935479911,597.0534072875978,1410.7506652832035,True,True,False,False,False,False,False,True
2022-11-02 06:40:00+00:00,6.177254152297974,209.20228263281624,593.5528930664063,1361.0166870117198,True,True,False,False,False,False,False,True
2022-11-02 06:50:00+00:00,7.678849101066589,210.06380604796615,1023.7601959228516,1652.867858886721,True,True,False,False,False,False,False,True
2022-11-02 07:00:00+00:00,7.768747329711914,212.15539463722283,1019.1605957031256,1802.9611938476576,True,True,False,False,False,False,False,True
2022-11-02 07:10:00+00:00,8.402415275573732,210.2283106243856,1207.0011950041117,1829.4306396484396,True,True,False,False,False,False,False,True
2022-11-02 07:20:00+00:00,8.376279330253599,213.1870440277679,1272.6242431640624,1929.294934082033,True,True,False,False,False,False,False,True
2022-11-02 07:30:00+00:00,7.524817442893982,204.64403620906583,1006.453961181642,1850.0413940429696,True,True,False,False,False,False,False,True
2022-11-02 07:40:00+00:00,7.830486130714415,207.41763669117717,983.6971466064458,1732.62322998047,True,True,False,False,False,False,False,True
2022-11-02 07:50:00+00:00,7.327312374114991,203.3058576062708,892.8491836547857,1746.123327636721,True,True,False,False,False,False,False,True
2022-11-02 08:00:00+00:00,7.567195677757262,210.29702561460883,1191.4268402099622,1863.3662536621105,True,True,False,False,False,False,False,True
2022-11-02 08:10:00+00:00,9.881883668899537,217.4025515849089,1830.3881469726584,2060.0,True,True,False,False,False,False,False,True
2022-11-02 08:20:00+00:00,9.772383451461792,211.5692531421436,1862.7122924804703,2060.0,True,True,False,False,False,False,False,True
2022-11-02 08:30:00+00:00,8.87564766407013,206.91088598364237,1559.3611419677748,2060.0,True,True,False,False,False,False,False,True
2022-11-02 08:40:00+00:00,10.09824821949005,202.04330940455367,1839.897351074221,2060.0,True,True,False,False,False,False,False,True
2022-11-02 08:50:00+00:00,9.66124980449677,203.21099224964047,1765.69989013672,2060.0,True,True,False,False,False,False,False,True
2022-11-02 09:00:00+00:00,9.982975077629083,205.87602455893267,1775.7180664062507,2060.0,True,True,False,False,False,False,False,True
2022-11-02 09:10:00+00:00,8.848305082321172,207.29597457858,1488.9662414550794,2057.7365661621097,True,True,False,False,False,False,False,True
2022-11-02 09:20:00+00:00,8.654345679283145,202.0067135241018,1321.5668701171885,2059.808935546875,True,True,False,False,False,False,False,True
2022-11-02 09:30:00+00:00,8.01455180644989,200.6740749280902,1033.4790374755862,1995.4772094726568,True,True,False,False,False,False,False,True
2022-11-02 09:40:00+00:00,8.548557925224301,203.8795318043414,1327.9863372802747,2053.448107910156,True,True,False,False,False,False,False,True
2022-11-02 09:50:00+00:00,8.166021943092348,204.47024656044607,1133.3244873046883,1974.018609619142,True,True,False,False,False,False,False,True
2022-11-02 10:00:00+00:00,8.47584865093231,204.28778623209536,1125.6752288818368,2001.4738769531252,True,True,False,False,False,False,False,True
2022-11-02 10:10:00+00:00,8.373829054832461,203.00219242303967,1125.9014373779305,2005.301776123048,True,True,False,False,False,False,False,True
2022-11-02 10:20:00+00:00,9.84980773925782,198.26700119451323,1650.7890563964854,2060.0,True,True,False,False,False,False,False,True
2022-11-02 10:30:00+00:00,9.764717316627502,196.8906777367752,1749.8518310546883,2060.0,True,True,False,False,False,False,False,True
2022-11-02 10:40:00+00:00,11.648291110992425,194.15223345276428,1943.7005737304703,2060.0,True,True,False,False,False,False,False,True
2022-11-02 10:50:00+00:00,10.219461369514462,195.28865374496763,1758.2256500244162,2060.0,True,True,False,False,False,False,False,True
2022-11-02 11:00:00+00:00,10.000572323799144,189.58668614202531,1788.255029296876,2060.0,True,True,False,False,False,False,False,True
2022-11-02 11:10:00+00:00,10.383286619186396,190.2149799089743,1666.9984170913708,1812.8,True,True,True,False,False,False,False,False
2022-11-02 11:20:00+00:00,10.255593776702865,191.6168919785444,-1.05632996559143,412.0,True,True,True,False,False,False,False,False
2022-11-02 11:30:00+00:00,10.615332444508864,185.64759164782325,57.78768293890688,503.55555555555554,True,True,True,False,False,False,False,False
2022-11-02 11:40:00+00:00,10.187366771698004,190.20735188735904,1793.1059387207038,2060.0,True,True,True,False,False,False,False,False
2022-11-02 11:50:00+00:00,10.19154338836671,195.41660666984836,1887.790002441408,2060.0,True,True,False,False,False,False,False,True
2022-11-02 12:00:00+00:00,11.106359004974369,197.2099490198843,1913.0565612792996,2060.0,True,True,False,False,False,False,False,True
2022-11-02 12:10:00+00:00,11.935898494720467,196.73644617077923,1981.7516601562525,2060.0,True,True,False,False,False,False,False,True
2022-11-02 12:20:00+00:00,12.032126522064209,199.52649100810663,2030.3730957031264,2060.0,True,True,False,False,False,False,False,True
2022-11-02 12:30:00+00:00,12.212063206566706,198.91116247022677,2063.8648952908,2060.0,True,True,False,False,False,False,False,True
2022-11-02 12:40:00+00:00,12.291759340386651,194.058652735362,2064.8020141601583,2060.0,True,True,False,False,False,False,False,True
2022-11-02 12:50:00+00:00,12.19907784461975,192.48519706081427,2046.317181396486,2060.0,True,True,False,False,False,False,False,True
2022-11-02 13:00:00+00:00,12.416704511642456,192.7154270490561,2039.764494243424,2060.0,True,True,False,False,False,False,False,True
2022-11-02 13:10:00+00:00,12.25341010093689,191.9858655843789,1983.7572021484395,2060.0,True,True,False,False,False,False,False,True
2022-11-02 13:20:00+00:00,12.824336910247798,193.3458983175227,2058.801898193361,2060.0,True,True,False,False,False,False,False,True
2022-11-02 13:30:00+00:00,12.93688139915466,190.7397609456193,2024.307879638674,2060.0,True,True,False,False,False,False,False,True
2022-11-02 13:40:00+00:00,12.955592489242544,184.3216435572813,2033.543865966799,2060.0,True,True,False,False,False,False,False,True
2022-11-02 13:50:00+00:00,14.076192045211789,185.9411000340672,2064.302087402345,2060.0,True,True,False,False,False,False,False,True
2022-11-02 14:00:00+00:00,13.084267520904543,190.0563239300677,2036.9227416992208,2060.0,True,True,False,False,False,False,False,True
2022-11-02 14:10:00+00:00,12.732879447937018,188.47360220712568,2043.33690185547,2060.0,True,True,False,False,False,False,False,True
2022-11-02 14:20:00+00:00,13.634441518783577,195.57309536646173,1998.533947753907,2060.0,True,True,False,False,False,False,False,True
2022-11-02 14:30:00+00:00,13.054103660583484,195.7290456339859,2023.159710693361,2060.0,True,True,False,False,False,False,False,True
2022-11-02 14:40:00+00:00,13.850936079025251,194.61936067081947,2054.691033935549,2060.0,True,True,False,False,False,False,False,True
2022-11-02 14:50:00+00:00,15.165235519409183,195.68993176412533,2041.2043701171883,2060.0,True,True,False,False,False,False,False,True
2022-11-02 15:00:00+00:00,13.932221174240103,192.7957891855278,2042.89085083008,2060.0,True,True,False,False,False,False,False,True
2022-11-02 15:10:00+00:00,16.288619279861454,191.1192727574773,2041.931011962892,2060.0,True,True,False,False,False,False,False,True
2022-11-02 15:20:00+00:00,14.652780389785766,189.26495311186105,2046.492193603519,2060.0,True,True,False,False,False,False,False,True
2022-11-02 15:30:00+00:00,13.652335786819467,188.1863597449172,2014.5308715820315,2052.0,True,True,False,False,False,False,False,True
2022-11-02 15:40:00+00:00,13.122116708755488,186.43623890148024,2034.2390747070328,2060.0,True,True,False,False,False,False,False,True
2022-11-02 15:50:00+00:00,13.813235759735113,188.12391572754467,2052.164202880862,2060.0,True,True,False,False,False,False,False,True
2022-11-02 16:00:00+00:00,14.443580961227411,189.31555924403213,2053.265386962893,2060.0,True,True,False,False,False,False,False,True
2022-11-02 16:10:00+00:00,13.329181289672851,190.82257354645597,2046.087768554689,2060.0,True,True,False,False,False,False,False,True
2022-11-02 16:20:00+00:00,14.730185699462885,192.46167300014068,2048.645025634768,2060.0,True,True,False,False,False,False,False,True
2022-11-02 16:30:00+00:00,14.300723648071289,190.9317078150556,2012.1736999511736,2060.0,True,True,False,False,False,False,False,True
2022-11-02 16:40:00+00:00,14.17834148406983,192.7245095215909,2051.5415649414085,2060.0,True,True,False,False,False,False,False,True
2022-11-02 16:50:00+00:00,14.385777473449702,192.30204769277023,2047.558734130862,2052.0,True,True,False,False,False,False,False,True
2022-11-02 17:00:00+00:00,14.66562566757202,190.33599112060853,2028.9341369628924,2060.0,True,True,False,False,False,False,False,True
2022-11-02 17:10:00+00:00,15.001309537887574,192.32285748938887,2053.8955200195333,2060.0,True,True,False,False,False,False,False,True
2022-11-02 17:20:00+00:00,14.034407854080206,192.3297805393824,2058.2534057617218,2060.0,True,True,False,False,False,False,False,True
2022-11-02 17:30:00+00:00,13.061231660842902,191.54767353375797,2053.3336853027345,2060.0,True,True,False,False,False,False,False,True
2022-11-02 17:40:00+00:00,13.44389753341675,193.333217659762,2063.5791809082048,2060.0,True,True,False,False,False,False,False,True
2022-11-02 17:50:00+00:00,11.959918522834766,192.51766311475245,1973.2625854492203,2060.0,True,True,False,False,False,False,False,True
2022-11-02 18:00:00+00:00,12.052749586105351,192.88011928646247,2045.7874145507835,2060.0,True,True,False,False,False,False,False,True
2022-11-02 18:10:00+00:00,12.44575471878052,194.82878495471596,2043.3214233398453,2060.0,True,True,False,False,False,False,False,True
2022-11-02 18:20:00+00:00,12.12241463661194,197.744285634024,2026.1010864257828,2060.0,True,True,False,False,False,False,False,True
2022-11-02 18:30:00+00:00,10.438053202629083,201.9496550508344,1940.55911254883,2060.0,True,True,False,False,False,False,False,True
2022-11-02 18:40:00+00:00,11.590320539474488,193.8844226151326,1938.6875000000025,2059.453271484375,True,True,False,False,False,False,False,True
2022-11-02 18:50:00+00:00,11.923814392089852,194.883866935652,2027.354364013674,2059.0968322753906,True,True,False,False,False,False,False,True
2022-11-02 19:00:00+00:00,11.83597664833068,195.52571175530124,2018.2128112792984,2059.501916503906,True,True,False,False,False,False,False,True
2022-11-02 19:10:00+00:00,11.611258130324517,194.29980772131148,1980.285485839846,2058.682051809211,True,True,False,False,False,False,False,True
2022-11-02 19:20:00+00:00,13.252096630278082,203.50668339226596,2027.823345947268,2058.5363037109387,True,True,False,False,False,False,False,True
2022-11-02 19:30:00+00:00,13.007214689254752,200.50530420695017,2043.549218750001,2058.0840881347667,True,True,False,False,False,False,False,True
2022-11-02 19:40:00+00:00,12.754764747619635,197.7925739864869,2031.725079345705,2058.289013671875,True,True,False,False,False,False,False,True
2022-11-02 19:50:00+00:00,12.569232606887828,206.74081656557533,2010.540057373048,2059.1281616210954,True,True,False,False,False,False,False,True
2022-11-02 20:00:00+00:00,12.076707839965817,202.5841056738492,2026.2885292454796,2058.9374145507813,True,True,False,False,False,False,False,True
2022-11-02 20:10:00+00:00,11.87484655380248,201.7634018850687,2044.8023274739596,2059.436743164063,True,True,False,False,False,False,False,True
2022-11-02 20:20:00+00:00,10.991680002212526,200.31954792715,1950.3979919433605,2058.534680175782,True,True,False,False,False,False,False,True
2022-11-02 20:30:00+00:00,11.52906429767609,203.8209833130797,1971.717034590874,2059.743627929688,True,True,False,False,False,False,False,True
2022-11-02 20:40:00+00:00,11.505155849456788,210.4134439021605,1970.3911071777356,2059.859484863281,True,True,False,False,False,False,False,True
2022-11-02 20:50:00+00:00,9.406962203979491,231.09784326795884,1570.9644256591805,2060.0,True,True,False,False,False,False,False,True
2022-11-02 21:00:00+00:00,11.808429813385017,228.6145738915909,1956.4616333007837,2060.0,True,True,False,False,False,False,False,True
2022-11-02 21:10:00+00:00,9.61556754112244,220.66861788013767,1643.273181152345,2060.0,True,True,False,False,False,False,False,True
2022-11-02 21:20:00+00:00,9.267873382568366,217.4603402487752,1591.4798767089849,2051.300524902344,True,True,False,False,False,False,False,True
2022-11-02 21:30:00+00:00,9.45953121185302,216.91552660373657,1549.7287445068373,2055.79828491211,True,True,False,False,False,False,False,True
2022-11-02 21:40:00+00:00,9.300729036331177,209.07821193293896,1605.1094970703132,2043.0586120605465,True,True,False,False,False,False,False,True
2022-11-02 21:50:00+00:00,9.709957790374755,210.50662705377263,1595.079623413087,2025.2105773925784,True,True,False,False,False,False,False,True
2022-11-02 22:00:00+00:00,8.33605432510376,202.99984602694764,1249.7158843994152,1907.9592834472671,True,True,False,False,False,False,False,True
2022-11-02 22:10:00+00:00,9.64097957611084,208.8293881164321,1720.802532958986,2060.0,True,True,False,False,False,False,False,True
2022-11-02 22:20:00+00:00,9.98531408309937,211.4501897551808,1728.3109313964865,2060.0,True,True,False,False,False,False,False,True
2022-11-02 22:30:00+00:00,9.90419590473174,209.85881939540383,1807.19280395508,2060.0,True,True,False,False,False,False,False,True
2022-11-02 22:40:00+00:00,9.111669921875,215.29212603010893,1664.2933166503913,2060.0,True,True,False,False,False,False,False,True
2022-11-02 22:50:00+00:00,8.176156997680664,212.0282077774972,1260.543447875977,1980.7893554687507,True,True,False,False,False,False,False,True
